,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2109,1.89E+07,295.2088013,294.4195557,295.0271301,296.0007629,295.6367493,297.2057495,294.5239868,296.4147339,296.7918091,296.6533203,297.1450195,294.5076904,296.6562805,296.5368652,297.1951294,4.718414307,0.972356856,0.644914448,0.821111202,0.749102056,4.73924017,0.967613101,0.646621823,0.826485157,0.883210897,4.752130985,0.985568285,0.679132819,0.835326195,0.809705555,286.9565125,286.956543,286.9565125,286.9565125,286.9565125,286.8433838,289.1737671,286.8432922,286.8435974,286.8587952,286.5809937,287.0566711,286.5810547,286.5809937,286.5810547,255320.8125,210.5739288,954.050354,226.3899841,1025.579346,214.3149567,971.026062,293.75,294.5214539,295.2908936,295.2960815,294.5215759,295.292511,295.2961731,286.8370972,286.1315308,286.3829651,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.755241215,3.930000067,0.810000002,0.537,0.684000015,0.762398422,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.1515503,286.8500061,286.8500061,286.8500061,286.5793152,287.0513916,286.5793152,286.5793152,286.5793152,295.2201538,296.7173157,296.7238159,0.5,0.5,0.5,0.000292502,0.00028741,0.000289402,3.833311319,3.90993619,3.908860207,7.905899048,8.063171387,8.061863899,7.905898869,8.063171148,8.06186384,0.001013339,1.57E-05,0.001231877,0.000133363,0.001198564,3.44E-05,0.37536168,0.193302966,0.505072026,0.126961692,0.503192793,0.118284375,0.003443779,0.000183533,1.383626499,0.438549033,2.950655762,2583.880834,255.3208125,258.2714683,155314.8351
2110,1.89E+07,295.2047119,294.3668823,295.0288391,295.9885254,295.644104,297.2070618,294.5534058,296.4214783,296.792511,296.6626892,297.1388245,294.5108643,296.6572571,296.5244446,297.1936646,4.718393803,0.972355366,0.644905508,0.821108639,0.749098659,4.737268925,0.967778206,0.64656651,0.826274633,0.883716464,4.74994421,0.985487521,0.678557515,0.834941566,0.812752008,286.9552307,286.9552307,286.9552307,286.9552307,286.9552307,286.8515625,289.152771,286.8515625,286.8515625,286.8514099,286.5805969,287.0523376,286.5806274,286.5805969,286.5805969,255332.7344,210.5720367,954.041748,226.3371735,1025.340332,214.4567719,971.6685181,293.75,294.5167236,295.2940674,295.2938843,294.5167236,295.2955627,295.2938843,286.8357849,286.1694336,286.3987732,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.755241215,3.930000067,0.810000002,0.537,0.684000015,0.762398422,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.1515503,286.8500061,286.8500061,286.8500061,286.5793152,287.0513916,286.5793152,286.5793152,286.5793152,295.2108154,296.7231445,296.7193298,0.5,0.5,0.5,0.000291826,0.000286709,0.000288648,3.833293915,3.90917635,3.908773422,7.905862331,8.061605453,8.061682701,7.905861974,8.061604738,8.06168282,0.001012884,1.58E-05,0.001226967,0.000128668,0.001196116,3.22E-05,0.376374564,0.193318717,0.506298993,0.12709036,0.504388909,0.118316579,0.003435967,0.000176624,1.387062466,0.438725657,2.951050598,2586.831885,255.3327344,258.283785,155573.1189
2111,1.89E+07,295.2009277,294.317688,295.0307312,295.9767456,295.6516113,297.2088318,294.5814209,296.4281921,296.7930298,296.671936,297.1332397,294.5140686,296.6584473,296.5126038,297.1921692,4.718375683,0.972353876,0.644896805,0.821106195,0.749095321,4.735450268,0.967943311,0.64651674,0.826077819,0.884203494,4.747929096,0.98538959,0.677982688,0.834563017,0.815679491,286.9542236,286.9542236,286.9542236,286.9542236,286.9542236,286.8511658,289.1530457,286.8511658,286.8511658,286.8513184,286.5806274,287.0519409,286.580658,286.5806274,286.580658,255337.6719,210.5702515,954.0335693,226.2935028,1025.142578,214.5918579,972.2805176,293.75,294.5122986,295.2970581,295.2918091,294.512207,295.298584,295.291748,286.8348084,286.2057495,286.414978,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.755241215,3.930000067,0.810000002,0.537,0.684000015,0.762398422,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.1515503,286.8500061,286.8500061,286.8500061,286.5793152,287.0513916,286.5793152,286.5793152,286.5793152,295.2021179,296.7290039,296.7152405,0.5,0.5,0.5,0.000291155,0.000286016,0.000287905,3.833277464,3.908490896,3.908706903,7.905827999,8.060192108,8.061543465,7.90582788,8.060191631,8.061543882,0.001012425,1.58E-05,0.001222272,0.000123734,0.001193637,3.00E-05,0.377386989,0.193334477,0.507521265,0.127214094,0.505582545,0.118346609,0.003428333,0.000169523,1.390490799,0.43889518,2.951456665,2589.783341,255.3376719,258.2891285,155831.408
2112,1.89E+07,295.1974182,294.2712097,295.0328064,295.9653625,295.6591797,297.2103882,294.6079712,296.4348145,296.7932739,296.6810303,297.1278992,294.5171814,296.6598511,296.5012817,297.1906738,4.71835947,0.972352445,0.644888282,0.821103752,0.749092042,4.733832359,0.968109906,0.646472931,0.825894058,0.884684205,4.746054173,0.985278487,0.677409291,0.834190845,0.818501413,286.9536133,286.9536133,286.9536133,286.9536133,286.9536133,286.8511353,289.1529846,286.8511353,286.8511353,286.8512878,286.580719,287.0518799,286.5807495,286.580719,286.5807495,255340.8906,210.5685425,954.0256958,226.2607574,1024.994385,214.7210693,972.8658447,293.75,294.5081787,295.2999573,295.289856,294.5079956,295.3014526,295.2897644,286.8342285,286.2410278,286.4298096,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.755241215,3.930000067,0.810000002,0.537,0.684000015,0.762398422,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,289.1515503,286.8500061,286.8500061,286.8500061,286.5793152,287.0513916,286.5793152,286.5793152,286.5793152,295.1939697,296.7345276,296.7113953,0.5,0.5,0.5,0.000290487,0.000285329,0.000287171,3.833262205,3.907909632,3.908654451,7.905796051,8.05899334,8.061433792,7.905795991,8.058993459,8.061434209,0.001011954,1.58E-05,0.001217738,0.000118985,0.001191364,2.80E-05,0.378398942,0.193350244,0.508739003,0.127333079,0.506773909,0.118374657,0.003421055,0.0001628,1.393911854,0.43905798,2.951885925,2592.735227,255.3408906,258.2927766,156089.7008
2113,1.89E+07,295.1942444,294.3594666,295.0350647,295.9544067,295.6669312,297.2065125,294.5986023,296.4375305,296.7857666,296.6845703,297.1228638,294.5131836,296.661499,296.490387,297.1895447,4.718344688,0.972351015,0.644879937,0.821101367,0.749088883,4.75160408,0.973749399,0.650126815,0.830143034,0.893337846,4.728487015,0.980690122,0.673749268,0.830309629,0.814521432,286.9643555,292.2304382,286.9643555,286.9643555,286.9643555,286.2956238,286.3999634,286.2955933,286.2955933,286.2952271,286.4889832,286.4963684,286.4889526,286.4890137,286.4889221,255265.4063,210.5668793,954.0181885,230.1499481,1042.620239,211.8807831,959.9916382,293.75,294.5100708,295.3004456,295.2877808,294.5114746,295.3005066,295.2875366,286.8461914,286.1520081,286.3659363,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.799880743,3.930000067,0.810000002,0.537,0.684000015,0.727568448,286.8500061,292.0797729,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.3496094,286.3496094,286.3496094,286.3496094,286.3496094,295.2020569,296.7310486,296.7071228,0.5,0.5,0.5,0.000289823,0.00028448,0.000286586,3.833247662,3.927269936,3.892343283,7.905765533,8.09896183,8.027757645,7.905765891,8.098961174,8.027757466,0.001010622,0.000100807,0.001235869,2.11E-05,0.001194662,1.66E-05,0.379409564,0.19345105,0.509974871,0.12735416,0.507968571,0.118391287,0.003441152,0.000138517,1.397353006,0.439196497,2.956630066,2595.691857,255.2654063,258.2220363,156347.9228
2114,1.89E+07,295.1914673,294.3946533,295.0375977,295.9440918,295.6748657,297.2013855,294.5679016,296.4386597,296.7751465,296.6854248,297.1170044,294.5061035,296.6625366,296.4785767,297.1879272,4.71833086,0.972349703,0.644871771,0.821099102,0.749085784,4.746896267,0.97383076,0.650070965,0.829762518,0.896028638,4.729344845,0.980557799,0.673156917,0.830106378,0.815018296,286.9711304,292.0731812,286.9711304,286.9711304,286.9711304,286.2021179,286.2024841,286.2021179,286.2021179,286.2020264,286.4589844,286.4590454,286.4589844,286.4589844,286.4589539,255359.1094,210.5653076,954.0109863,230.2249603,1042.955322,211.8838501,960.0090942,293.75,294.512146,295.2964783,295.2851257,294.5130615,295.2963562,295.2846985,286.8517151,286.0721436,286.3403931,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.799880743,3.930000067,0.810000002,0.537,0.684000015,0.727568448,286.8500061,292.0797729,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.3496094,286.3496094,286.3496094,286.3496094,286.3496094,295.2048035,296.7230835,296.7016296,0.5,0.5,0.5,0.000289163,0.000283716,0.000285949,3.833234072,3.926132679,3.89253974,7.9057374,8.096589088,8.028183937,7.905737221,8.096589148,8.028184235,0.001010163,9.84E-05,0.001245757,1.76E-05,0.00119779,1.59E-05,0.380419727,0.193549426,0.511220628,0.127371734,0.509166361,0.118407225,0.00345371,0.000131888,1.400806716,0.439328385,2.956975403,2598.648833,255.3591094,258.3160848,156606.2389
2115,1.89E+07,295.1889038,294.4371033,295.0402527,295.934082,295.6828918,297.1965942,294.5432739,296.4399414,296.7649231,296.6863709,297.1117249,294.5002747,296.6638794,296.4674072,297.186554,4.718318462,0.972348332,0.644863725,0.821096778,0.749082744,4.744633675,0.973932266,0.650018573,0.829489887,0.897719502,4.728712082,0.980439842,0.672591925,0.829841852,0.816409886,286.9699707,292.081543,286.9699707,286.9699707,286.9699707,286.1795959,286.1795959,286.1795959,286.1795959,286.1795349,286.4597778,286.4597778,286.4597778,286.4597778,286.4597778,255359.5313,210.5637665,954.0040283,230.2950897,1043.272095,211.9199829,960.1735229,293.75,294.5138245,295.2928772,295.2825317,294.5148621,295.2927856,295.282135,286.850647,286.051239,286.3415833,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.799880743,3.930000067,0.810000002,0.537,0.684000015,0.727568448,286.8500061,292.0797729,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.3496094,286.3496094,286.3496094,286.3496094,286.3496094,295.2083435,296.716217,296.6966858,0.5,0.5,0.5,0.000288507,0.000283007,0.000285278,3.833220959,3.925749779,3.89244628,7.90571022,8.095793724,8.027996063,7.905710042,8.095793903,8.027995586,0.001010522,9.85E-05,0.001247971,1.73E-05,0.001197255,1.59E-05,0.381430249,0.193647927,0.512468599,0.127389079,0.510363616,0.118423105,0.003455748,0.000131726,1.404262464,0.439460111,2.957449646,2601.606282,255.3595313,258.3169809,156864.5559
2116,1.89E+07,295.1865845,294.4756165,295.0430603,295.924408,295.6909485,297.191925,294.5191956,296.4412231,296.7548523,296.6872253,297.1066284,294.494812,296.6654053,296.4567261,297.1853027,4.718307495,0.972347081,0.644855917,0.821094573,0.749079764,4.742585182,0.974038899,0.649970293,0.829247594,0.899159849,4.728099346,0.980315566,0.672035635,0.829569995,0.81794703,286.9706116,292.0801392,286.9706116,286.9706116,286.9706116,286.1678467,286.1678467,286.1678467,286.1678467,286.1677856,286.4607239,286.4607239,286.4607239,286.4607239,286.4607239,255348.5313,210.5623169,953.9974365,230.3499756,1043.52063,211.9713745,960.4064331,293.75,294.5155945,295.2895508,295.2801514,294.5166016,295.2893677,295.2797241,286.8513489,286.0396729,286.3424377,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.799880743,3.930000067,0.810000002,0.537,0.684000015,0.727568448,286.8500061,292.0797729,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.3496094,286.3496094,286.3496094,286.3496094,286.3496094,295.2117004,296.7095947,296.6920166,0.5,0.5,0.5,0.000287855,0.000282311,0.000284609,3.833208561,3.925366402,3.89243269,7.905684948,8.095002174,8.027967453,7.905684829,8.095001817,8.027967572,0.00101066,9.85E-05,0.001248961,1.73E-05,0.001196818,1.59E-05,0.382440909,0.193746391,0.51371756,0.127406409,0.511560434,0.118439002,0.003456439,0.000131691,1.407718903,0.439591802,2.9579245,2604.564207,255.3485313,258.3064557,157122.8623
2117,1.89E+07,295.1844788,294.5126648,295.04599,295.9151001,295.6990967,297.1874695,294.4966431,296.442627,296.7450256,296.6880798,297.1018372,294.4898682,296.6671143,296.4465027,297.1841736,4.718297958,0.972345889,0.644848287,0.821092427,0.749076903,4.740687847,0.974137902,0.649920583,0.829013824,0.90052104,4.727564335,0.980189741,0.67148912,0.829306126,0.819464326,286.9713135,292.0798645,286.9713135,286.9713135,286.9713135,286.1575317,286.1575317,286.1575317,286.1575317,286.1575012,286.4610901,286.4610901,286.4610901,286.4610901,286.4610596,255341.25,210.5609283,953.9911499,230.4017944,1043.755249,212.0258942,960.6534424,293.75,294.517334,295.286377,295.2779236,294.5183105,295.2861328,295.2774658,286.8520203,286.0293884,286.3427429,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.799880743,3.930000067,0.810000002,0.537,0.684000015,0.727568448,286.8500061,292.0797729,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.3496094,286.3496094,286.3496094,286.3496094,286.3496094,295.2150574,296.7033081,296.6876526,0.5,0.5,0.5,0.000287208,0.000281624,0.000283946,3.833197117,3.925017357,3.892455339,7.905661583,8.094281197,8.028014183,7.905661464,8.094281197,8.028013647,0.001010798,9.85E-05,0.00124981,1.73E-05,0.001196486,1.59E-05,0.383451707,0.193844848,0.51496737,0.127423742,0.51275692,0.11845491,0.003457093,0.000131698,1.411175997,0.4397235,2.958399841,2607.522607,255.34125,258.2996498,157381.162
2118,1.89E+07,295.1826172,294.5479431,295.0490723,295.9060669,295.7072754,297.183197,294.4753113,296.4440918,296.7354126,296.6889343,297.09729,294.485321,296.6689758,296.436676,297.1831665,4.718288898,0.972344697,0.644840896,0.821090341,0.749074161,4.738952637,0.974227488,0.649868488,0.828785002,0.901836693,4.727075577,0.980064511,0.670952201,0.829051614,0.82093966,286.9718323,292.0798035,286.9718323,286.9718323,286.9718323,286.1478577,286.1478577,286.1478271,286.1478271,286.1477966,286.4613647,286.4613647,286.4613647,286.4613647,286.4613647,255336.7969,210.5596008,953.9851685,230.4540558,1043.991943,212.0803375,960.9000854,293.75,294.519043,295.2833557,295.2758179,294.5200195,295.2830505,295.2753296,286.8525391,286.0196838,286.3430176,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.799880743,3.930000067,0.810000002,0.537,0.684000015,0.727568448,286.8500061,292.0797729,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.3496094,286.3496094,286.3496094,286.3496094,286.3496094,295.2183533,296.6973267,296.6835632,0.5,0.5,0.5,0.000286564,0.000280944,0.000283288,3.833186388,3.924721479,3.892489672,7.905639172,8.093670845,8.028083801,7.905638993,8.093670309,8.028083563,0.001010952,9.84E-05,0.001250618,1.73E-05,0.001196177,1.59E-05,0.384462658,0.193943294,0.516217988,0.127441086,0.513953097,0.118470823,0.003457747,0.000131703,1.414633744,0.439855203,2.958877197,2610.481484,255.3367969,258.2956741,157639.4577
2119,1.89E+07,295.1808777,294.5238953,295.0522461,295.8972473,295.7154846,297.1928711,294.492157,296.4551392,296.7446899,296.7017517,297.0993958,294.4993286,296.675293,296.4359436,297.1868286,4.718281269,0.972343624,0.644833565,0.821088374,0.749071419,4.743464947,0.97607553,0.651006579,0.829987943,0.905743718,4.767837524,0.991671264,0.678501844,0.838039041,0.840027511,286.9617615,287.3326111,286.9617615,286.9617615,286.9617615,286.8823853,287.4356689,286.882843,286.882782,286.8812561,286.8449097,287.1006165,286.8459778,286.8452454,286.8479309,255470.6719,210.5583191,953.9794312,231.7788544,1049.995361,219.9868774,996.7357178,293.75,294.519043,295.2865601,295.2769775,294.5189209,295.2877808,295.2772217,286.8413391,286.1444397,286.5307007,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.814399719,3.930000067,0.810000002,0.537,0.684000015,0.819673121,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.4117126,286.8500061,286.8500061,286.8500061,286.8500061,287.092041,286.8500061,286.8500061,286.8500061,295.2150879,296.707489,296.6869507,0.5,0.5,0.5,0.000285924,0.000280218,0.000282274,3.833176136,3.93083024,3.935117245,7.905618191,8.106278419,8.116077423,7.90561825,8.106278718,8.116077185,0.001012426,2.19E-05,0.001236131,0.000108616,0.001184037,4.68E-05,0.385475084,0.193965205,0.517454119,0.127549702,0.515137135,0.118517615,0.003432594,0.000177318,1.418066338,0.440032522,3.00071051,2613.482194,255.4706719,258.4713824,157897.9291
2120,1.89E+07,295.1792297,294.4610901,295.0554199,295.8885193,295.7236023,297.1931152,294.4910584,296.4610901,296.7437744,296.7086792,297.0969849,294.5027771,296.6790466,296.4299316,297.1864929,4.718274117,0.972342551,0.644826472,0.821086407,0.749068797,4.740888596,0.976116776,0.650941372,0.829696476,0.907681346,4.760579109,0.99151659,0.67802608,0.837378979,0.846926093,286.9554138,286.9562683,286.9554138,286.9554138,286.9554138,286.8816223,287.4464417,286.8809814,286.881012,286.8660889,286.8473816,287.1083374,286.8476868,286.8474731,286.8482361,255267.0781,210.5571136,953.973938,231.8594818,1050.359375,220.3297729,998.2813721,293.75,294.5148926,295.2882385,295.2769165,294.5144653,295.2886658,295.2767639,286.8361511,286.2489929,286.6207581,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.814399719,3.930000067,0.810000002,0.537,0.684000015,0.819673121,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.4117126,286.8500061,286.8500061,286.8500061,286.8500061,287.092041,286.8500061,286.8500061,286.8500061,295.2064514,296.7087097,296.6858215,0.5,0.5,0.5,0.000285288,0.000279525,0.000281423,3.833166361,3.930371046,3.934341669,7.905598164,8.105324745,8.114426613,7.905598342,8.105324566,8.114426851,0.00101256,1.58E-05,0.001222077,9.44E-05,0.001171599,3.50E-05,0.386487644,0.193981001,0.518676197,0.127644119,0.516308734,0.118552642,0.003406237,0.000145241,1.421472575,0.440177762,3.002614685,2616.484809,255.2670781,258.2696928,158156.1987
2121,1.89E+07,295.1777954,294.4104004,295.0587463,295.8800659,295.731781,297.1964111,294.4931335,296.4678345,296.7442627,296.7163391,297.096283,294.507843,296.6832886,296.4250183,297.1863403,4.718267918,0.972341597,0.644819558,0.821084559,0.749066293,4.739212513,0.976159394,0.65087527,0.829442978,0.909268141,4.757893085,0.991314173,0.677504122,0.836915672,0.851198614,286.956665,286.956665,286.956665,286.956665,286.956665,286.8518372,287.413269,286.8518372,286.8518372,286.8515015,286.8519287,287.0929565,286.8519287,286.8519287,286.8518677,255147.5156,210.5559692,953.96875,231.9384766,1050.716919,220.5817108,999.4208374,293.75,294.5111389,295.2895813,295.276825,294.5107727,295.2902832,295.2767944,286.8373108,286.2908936,286.6391602,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.814399719,3.930000067,0.810000002,0.537,0.684000015,0.819673121,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.4117126,286.8500061,286.8500061,286.8500061,286.8500061,287.092041,286.8500061,286.8500061,286.8500061,295.1994629,296.7121277,296.6860046,0.5,0.5,0.5,0.000284655,0.000278854,0.000280686,3.833157539,3.930194616,3.934541464,7.905580044,8.104958534,8.114825249,7.905579925,8.104958296,8.114825666,0.00101191,1.58E-05,0.001216539,8.49E-05,0.001169154,3.28E-05,0.387499554,0.193996788,0.519892736,0.127728995,0.517477887,0.11858543,0.003397602,0.000133451,1.424870177,0.440311213,3.004106506,2619.488916,255.1475156,258.1516221,158414.3504
2122,1.89E+07,295.1765747,294.3615112,295.0626831,295.8719177,295.7391663,297.1985474,294.4952087,296.4748535,296.7442627,296.7226257,297.0951233,294.5131226,296.6880493,296.420166,297.1849365,4.718262196,0.972340703,0.644812822,0.821082771,0.749063849,4.73766613,0.976198375,0.650808573,0.829202056,0.910746217,4.755394459,0.991115451,0.676984072,0.836502552,0.854838431,286.9562073,286.9562073,286.9562073,286.9562073,286.9562378,286.8512268,287.4129639,286.8512268,286.8512268,286.8512878,286.8516541,287.0929565,286.8516541,286.8516541,286.8516846,255087.625,210.5549011,953.9638062,232.0111847,1051.046143,220.7803802,1000.320679,293.75,294.507782,295.2911072,295.276825,294.5073547,295.2917175,295.2767639,286.8368225,286.3234558,286.6607056,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.814399719,3.930000067,0.810000002,0.537,0.684000015,0.819673121,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.4117126,286.8500061,286.8500061,286.8500061,286.8500061,287.092041,286.8500061,286.8500061,286.8500061,295.1928711,296.7148132,296.6858826,0.5,0.5,0.5,0.000284027,0.000278191,0.000279968,3.833149433,3.930031538,3.93454814,7.905562401,8.104620934,8.114834785,7.905562341,8.104621351,8.114834964,0.001011529,1.58E-05,0.001212293,8.04E-05,0.001166239,2.98E-05,0.388511084,0.194012588,0.521105028,0.127809407,0.518644126,0.118615274,0.003390061,0.000126055,1.428260238,0.440437268,3.005330627,2622.494246,255.087625,258.0929556,158672.4433
2123,1.89E+07,295.1755066,294.315918,295.0667419,295.8640442,295.746521,297.2010193,294.4974365,296.4818726,296.7441711,296.7286987,297.0942993,294.5183411,296.6929016,296.4154968,297.1833496,4.718257427,0.972339869,0.644806266,0.821081042,0.749061465,4.736248493,0.97622931,0.65073967,0.828967392,0.912166417,4.752986908,0.99090457,0.676462293,0.836098492,0.858255267,286.9558716,286.9558716,286.9558716,286.9558716,286.9558716,286.8510742,287.4127502,286.8510742,286.8510742,286.8511963,286.8516541,287.0927734,286.8516846,286.8516541,286.8517151,255053.3281,210.5538635,953.9591064,232.0818939,1051.366455,220.9575348,1001.123291,293.75,294.5046692,295.2925415,295.276825,294.5042114,295.2931824,295.2767944,286.8365173,286.3543091,286.6813049,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.814399719,3.930000067,0.810000002,0.537,0.684000015,0.819673121,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.4117126,286.8500061,286.8500061,286.8500061,286.8500061,287.092041,286.8500061,286.8500061,286.8500061,295.1867981,296.7176819,296.6859436,0.5,0.5,0.5,0.000283403,0.000277536,0.000279261,3.833141565,3.929900885,3.934487343,7.905546188,8.104351044,8.114706993,7.905546069,8.104351282,8.11470753,0.001011157,1.58E-05,0.001208275,7.62E-05,0.001163432,2.70E-05,0.389522241,0.194028387,0.522313304,0.127885621,0.519807558,0.118642321,0.003382865,0.000119061,1.431643103,0.440556329,3.006448853,2625.500695,255.0533281,258.059777,158930.5031
2124,1.89E+07,295.1745911,294.2727966,295.0708923,295.8563538,295.7539368,297.2032776,294.4996948,296.4888306,296.7438965,296.7346191,297.0935059,294.523407,296.6978149,296.4109497,297.1816711,4.718253136,0.972339094,0.644799888,0.821079373,0.7490592,4.734941959,0.976253092,0.65066874,0.82873714,0.913546443,4.75071907,0.990678072,0.675936878,0.835696459,0.861544728,286.95578,286.95578,286.95578,286.95578,286.95578,286.8510437,287.4126892,286.8510437,286.8510437,286.8511658,286.8518372,287.0927124,286.8518677,286.8518677,286.8519287,255026.4688,210.5528717,953.9545898,232.151947,1051.683716,221.1243286,1001.878906,293.75,294.50177,295.2939758,295.276886,294.5012817,295.2946167,295.2768555,286.8364258,286.3841858,286.6997681,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.814399719,3.930000067,0.810000002,0.537,0.684000015,0.819673121,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.4117126,286.8500061,286.8500061,286.8500061,286.8500061,287.092041,286.8500061,286.8500061,286.8500061,295.1811829,296.7203979,296.6860046,0.5,0.5,0.5,0.000282782,0.000276887,0.000278564,3.833134174,3.929802418,3.934424162,7.90553093,8.104147911,8.114575386,7.905530691,8.104147375,8.114575207,0.001010785,1.58E-05,0.0012044,7.22E-05,0.001160922,2.46E-05,0.390533026,0.19404419,0.523517704,0.127957791,0.520968481,0.118666891,0.003376108,0.000112542,1.435019211,0.440668871,3.007517212,2628.508212,255.0264688,258.033986,159188.5371
2125,1.89E+07,295.1738586,294.3634949,295.0751953,295.848938,295.7613831,297.2041931,294.4911499,296.4947815,296.7416077,296.7390137,297.0911865,294.5222473,296.7015381,296.4042969,297.1781311,4.718249321,0.972338319,0.64479363,0.821077764,0.749056995,4.736278534,0.977006435,0.651093185,0.829107881,0.915974319,4.761859417,0.994294405,0.678063691,0.838345945,0.870498359,286.9584045,292.2131042,286.9584045,286.9584045,286.9584045,286.7614746,286.7503967,286.7612,286.7612305,286.7547913,286.6433105,286.6467285,286.643158,286.64328,286.6428223,254980.7344,210.5519257,953.9502563,232.7534485,1054.409668,223.9177246,1014.540527,293.75,294.5048523,295.2945862,295.2764893,294.5059814,295.2949219,295.276123,286.839386,286.3997803,286.5042114,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.820480406,3.930000067,0.810000002,0.537,0.684000015,0.850489199,286.8500061,292.0423584,286.8500061,286.8500061,286.8500061,286.7517395,286.7517395,286.7517395,286.7517395,286.7517395,286.2048035,286.2048035,286.2048035,286.2048035,286.2048035,295.1915588,296.7206421,296.684021,0.5,0.5,0.5,0.000282165,0.000276224,0.000277761,3.83312726,3.932376146,3.94822216,7.905516148,8.109459877,8.143062592,7.905516028,8.109460354,8.143061817,0.001010799,0.000100769,0.001203163,4.86E-05,0.001191506,1.90E-05,0.391543825,0.194144959,0.524720867,0.128006381,0.522159987,0.118685881,0.003405468,0.00016835,1.438424678,0.440837221,3.022900452,2631.531113,254.9807344,258.0036348,159446.5407
2126,1.89E+07,295.1733398,294.4013367,295.0795898,295.8417664,295.7689209,297.2055664,294.4819336,296.5009155,296.739563,296.7434998,297.0869141,294.5162659,296.7035828,296.3944702,297.171936,4.718245983,0.972337663,0.64478755,0.821076214,0.749054849,4.734723091,0.977001548,0.65101397,0.828857601,0.917551994,4.757582664,0.994005144,0.677535415,0.837805033,0.875237942,286.9606934,292.0305481,286.9606934,286.9606934,286.9606934,286.752655,286.7540894,286.7526245,286.7526245,286.7522888,286.5212097,286.5212402,286.5212097,286.5212097,286.5211487,255018.125,210.5510254,953.946106,232.8322144,1054.765625,224.1487427,1015.583557,293.75,294.5079651,295.2947083,295.2744446,294.508667,295.2950745,295.2738647,286.8413696,286.4139404,286.3956909,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.820480406,3.930000067,0.810000002,0.537,0.684000015,0.850489199,286.8500061,292.0423584,286.8500061,286.8500061,286.8500061,286.7517395,286.7517395,286.7517395,286.7517395,286.7517395,286.2048035,286.2048035,286.2048035,286.2048035,286.2048035,295.1964111,296.7210083,296.6794739,0.5,0.5,0.5,0.000281552,0.000275577,0.00027702,3.833120584,3.932226896,3.947799444,7.905502319,8.109148026,8.142166138,7.90550226,8.109148204,8.142166197,0.001010946,9.79E-05,0.001201218,4.58E-05,0.001205835,1.71E-05,0.392554771,0.194242827,0.525922085,0.128052163,0.523365822,0.118703007,0.003418,0.000160775,1.441842678,0.440997997,3.024295288,2634.555408,255.018125,258.0424203,159704.5831
2127,1.89E+07,295.1729431,294.4461365,295.0841064,295.8348389,295.7764282,297.2067871,294.4738159,296.506958,296.7374268,296.7477722,297.0830688,294.5109863,296.705719,296.3850098,297.1655884,4.718243122,0.972336888,0.64478153,0.821074665,0.749052703,4.733587265,0.976996124,0.650934696,0.82862711,0.918967843,4.754986763,0.99370259,0.67699641,0.837336779,0.879070938,286.9612427,292.0441895,286.9612427,286.9612427,286.9612427,286.752655,286.7528381,286.752655,286.752655,286.7527161,286.5046387,286.5046082,286.5046082,286.5046082,286.5045776,255017.9688,210.5501099,953.9420166,232.9105682,1055.120483,224.3511047,1016.499695,293.75,294.5106506,295.2949219,295.2722473,294.5114746,295.2952881,295.2716675,286.8419495,286.4338379,286.3803711,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.820480406,3.930000067,0.810000002,0.537,0.684000015,0.850489199,286.8500061,292.0423584,286.8500061,286.8500061,286.8500061,286.7517395,286.7517395,286.7517395,286.7517395,286.7517395,286.2048035,286.2048035,286.2048035,286.2048035,286.2048035,295.2019959,296.7214355,296.6752625,0.5,0.5,0.5,0.000280943,0.000274943,0.000276322,3.833113909,3.932210445,3.947767019,7.905488968,8.10911274,8.142093658,7.905488908,8.109113038,8.14209348,0.001011222,9.81E-05,0.00119855,4.31E-05,0.001207607,1.70E-05,0.393565993,0.194340887,0.527120635,0.128095241,0.524573429,0.11871996,0.003417379,0.000158091,1.445260057,0.441156087,3.025562195,2637.58097,255.0179688,258.0435309,159962.6267
2128,1.89E+07,295.1727295,294.4868774,295.0887146,295.828125,295.7839355,297.2080688,294.4662781,296.513031,296.73526,296.7519226,297.0792542,294.5059204,296.7079163,296.3757324,297.1590576,4.718240261,0.972336292,0.644775748,0.821073174,0.749050677,4.732553482,0.976986945,0.650855005,0.828405797,0.920315564,4.752593517,0.993393481,0.676457584,0.836890638,0.882599056,286.9621887,292.0427856,286.9621887,286.9621887,286.9621887,286.752655,286.7526855,286.752655,286.752655,286.7527161,286.4892883,286.4892578,286.4892578,286.4892578,286.4892273,254999,210.5492401,953.9381714,232.9857941,1055.461182,224.5300598,1017.310364,293.75,294.5133972,295.2952271,295.2701416,294.5142212,295.2955627,295.2695313,286.842926,286.4536133,286.3647766,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.820480406,3.930000067,0.810000002,0.537,0.684000015,0.850489199,286.8500061,292.0423584,286.8500061,286.8500061,286.8500061,286.7517395,286.7517395,286.7517395,286.7517395,286.7517395,286.2048035,286.2048035,286.2048035,286.2048035,286.2048035,295.2072754,296.7219543,296.6711426,0.5,0.5,0.5,0.000280338,0.000274316,0.000275637,3.83310771,3.932212591,3.947690964,7.905476093,8.109116554,8.141934395,7.905476153,8.109116793,8.141934276,0.001011454,9.80E-05,0.001195917,4.04E-05,0.001209415,1.70E-05,0.394577447,0.194438904,0.528316552,0.128135645,0.525782844,0.11873695,0.003416786,0.000155413,1.448676843,0.4413115,3.026709717,2640.60768,254.999,258.0257097,160220.6524
2129,1.89E+07,295.1726379,294.526123,295.0934143,295.8215637,295.7915039,297.2093201,294.4593506,296.5190735,296.7330627,296.7559509,297.075531,294.5010681,296.710144,296.3666382,297.1524353,4.718237877,0.972335637,0.644770086,0.821071804,0.74904871,4.731601238,0.976973116,0.65077436,0.828190327,0.921621025,4.750340939,0.993074238,0.675917745,0.836452663,0.885969937,286.9630737,292.0424805,286.9630737,286.9630737,286.9630737,286.752655,286.752655,286.752655,286.752655,286.7527466,286.4735413,286.4735413,286.4735107,286.4735413,286.4734802,254968.9844,210.5484161,953.9344482,233.0595398,1055.795166,224.697113,1018.067139,293.75,294.5160522,295.2955322,295.2680969,294.5169067,295.2958679,295.2674561,286.843811,286.4724731,286.3489685,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.820480406,3.930000067,0.810000002,0.537,0.684000015,0.850489199,286.8500061,292.0423584,286.8500061,286.8500061,286.8500061,286.7517395,286.7517395,286.7517395,286.7517395,286.7517395,286.2048035,286.2048035,286.2048035,286.2048035,286.2048035,295.2124634,296.7225037,296.6670837,0.5,0.5,0.5,0.000279737,0.000273694,0.000274963,3.833101749,3.93223381,3.94760561,7.905464172,8.109160423,8.141756058,7.905464113,8.109160066,8.141755521,0.001011686,9.80E-05,0.001193414,3.79E-05,0.001211258,1.70E-05,0.395589133,0.194536899,0.529509966,0.128173499,0.526994101,0.118753954,0.003416357,0.000152851,1.452093201,0.441464351,3.027796753,2643.635477,254.9689844,257.9967811,160478.6492
2130,1.89E+07,295.172699,294.5634766,295.0982056,295.8151855,295.7990417,297.2106018,294.4530029,296.525116,296.7308044,296.7599182,297.0719299,294.4964294,296.7124329,296.3576965,297.1456909,4.71823597,0.9723351,0.644764543,0.821070373,0.749046803,4.730727673,0.976954699,0.650692821,0.827980161,0.922889292,4.748244286,0.992745161,0.675377429,0.836021662,0.889210343,286.9638672,292.0424194,286.9638672,286.9638672,286.9638672,286.752655,286.752655,286.752655,286.752655,286.7527466,286.4591675,286.4591675,286.459137,286.4591675,286.4591064,254929.9219,210.5476227,953.9309082,233.1322784,1056.124756,224.8556213,1018.785156,293.75,294.5186462,295.2958679,295.2660828,294.5195313,295.2962036,295.2654419,286.844574,286.4903564,286.3345947,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.820480406,3.930000067,0.810000002,0.537,0.684000015,0.850489199,286.8500061,292.0423584,286.8500061,286.8500061,286.8500061,286.7517395,286.7517395,286.7517395,286.7517395,286.7517395,286.2048035,286.2048035,286.2048035,286.2048035,286.2048035,295.2175293,296.7231445,296.663147,0.5,0.5,0.5,0.00027914,0.000273079,0.000274297,3.833096027,3.932275057,3.947530508,7.905452728,8.109244347,8.141598701,7.905452788,8.109244645,8.14159888,0.001011926,9.80E-05,0.001191053,3.54E-05,0.001212913,1.70E-05,0.396601059,0.194634879,0.530701019,0.128208934,0.528207014,0.118770957,0.003415891,0.000150418,1.455509092,0.44161477,3.02884082,2646.664317,254.9299219,257.9587627,160736.6079
2131,1.89E+07,295.1728821,294.5417786,295.1030579,295.80896,295.8066101,297.2138062,294.4785767,296.5325623,296.7311401,296.7658386,297.0669861,294.5023499,296.7135925,296.3469543,297.1369934,4.718234539,0.972334564,0.644759119,0.821069062,0.749044895,4.716578007,0.973036587,0.647979379,0.824618876,0.918412387,4.780379295,1.002532363,0.681802809,0.843634963,0.907438755,286.9635315,287.3346863,286.9635315,286.9635315,286.9635315,286.8369141,288.0245056,286.8371277,286.8370667,286.8435364,286.4236145,286.8876648,286.4235535,286.423584,286.4234009,254897.6094,210.5468597,953.9274292,230.3973541,1043.72937,232.0522766,1051.406616,293.75,294.5195313,295.2981873,295.2643433,294.5193176,295.2990723,295.2636108,286.8440857,286.5143433,286.2920837,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.788310111,3.930000067,0.810000002,0.537,0.684000015,0.932702601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.8903503,286.8500061,286.8500061,286.8500061,286.0121765,286.8334961,286.0121765,286.0121765,286.0121765,295.2160339,296.7294617,296.658905,0.5,0.5,0.5,0.000278546,0.000272577,0.000273347,3.833090782,3.918413162,3.983463526,7.905442238,8.08062458,8.215789795,7.905442178,8.080625236,8.215788186,0.001012106,2.18E-05,0.001183929,6.27E-05,0.001229553,2.59E-05,0.397613164,0.194656677,0.531884948,0.128271673,0.529436567,0.118796837,0.003425587,0.000110418,1.458934679,0.441725188,3.049063416,2649.713381,254.8976094,257.9466728,160994.5546
2132,1.89E+07,295.1731567,294.4816589,295.1079407,295.8027344,295.8140564,297.2159424,294.4900818,296.5394592,296.7304077,296.7712708,297.0625916,294.5023193,296.7146912,296.3360901,297.1272583,4.718233109,0.972334027,0.644753814,0.82106781,0.749043107,4.718324661,0.973103166,0.647929132,0.824585319,0.918208539,4.772184849,1.002008319,0.681217968,0.842797101,0.914514184,286.9623108,286.963562,286.9623108,286.9623108,286.9623108,286.8513794,287.8940735,286.8513794,286.8513794,286.8515015,286.3708801,286.8348694,286.3708496,286.3708496,286.3707886,254820.125,210.5461273,953.9241333,230.4272766,1043.869019,232.35495,1052.767334,293.75,294.5162659,295.3005066,295.262085,294.5158081,295.3012085,295.2612915,286.842926,286.5461121,286.2423401,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.788310111,3.930000067,0.810000002,0.537,0.684000015,0.932702601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.8903503,286.8500061,286.8500061,286.8500061,286.0121765,286.8334961,286.0121765,286.0121765,286.0121765,295.2092285,296.7333679,296.6543884,0.5,0.5,0.5,0.000277956,0.000272027,0.000272547,3.833085537,3.919142008,3.982007504,7.905431747,8.082150459,8.212722778,7.905431867,8.082150817,8.212722421,0.001011827,1.58E-05,0.001180182,5.80E-05,0.001235599,2.55E-05,0.398624991,0.1946725,0.533065131,0.128329658,0.530672165,0.118822307,0.003427608,9.93E-05,1.462362287,0.441824466,3.050560486,2652.763941,254.820125,257.8706855,161252.4253
2133,1.89E+07,295.1735535,294.4333496,295.112793,295.7964783,295.8214722,297.2183533,294.5032654,296.5462952,296.7295227,296.7766724,297.0580444,294.5033875,296.7156372,296.3251648,297.1170959,4.718231678,0.97233361,0.644748688,0.821066558,0.749041378,4.718430996,0.973130345,0.647867441,0.824479461,0.918574631,4.768391132,1.001518488,0.680632353,0.842158616,0.919624031,286.9620667,286.9620667,286.9620667,286.9620667,286.9620667,286.8510132,287.8916626,286.8510132,286.8510132,286.8511353,286.348877,286.8332214,286.348877,286.348877,286.3488159,254739.2344,210.5454254,953.9210205,230.4482117,1043.964478,232.6325073,1054.022949,293.75,294.5133362,295.3025208,295.2598267,294.51297,295.3032837,295.2590332,286.8427124,286.5686951,286.2208862,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.788310111,3.930000067,0.810000002,0.537,0.684000015,0.932702601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.8903503,286.8500061,286.8500061,286.8500061,286.0121765,286.8334961,286.0121765,286.0121765,286.0121765,295.2038879,296.7374268,296.6499634,0.5,0.5,0.5,0.000277369,0.000271452,0.000271838,3.833081007,3.91930151,3.98182106,7.905422211,8.082483292,8.212325096,7.905421913,8.082482874,8.212324619,0.001011467,1.58E-05,0.001177458,5.49E-05,0.001238168,2.57E-05,0.399636458,0.194688287,0.534242588,0.128384509,0.531910334,0.118848039,0.003427093,9.64E-05,1.46578938,0.441920835,3.051908447,2655.81585,254.7392344,257.7911428,161510.2164
2134,1.89E+07,295.1740417,294.3862305,295.1176147,295.7902832,295.8287659,297.2205811,294.5152893,296.552948,296.7283325,296.7818604,297.0537109,294.5042725,296.7165527,296.3143616,297.1065979,4.718230724,0.972333193,0.644743741,0.821065426,0.749039769,4.718542099,0.97314471,0.64780277,0.824360549,0.919081688,4.764885902,1.001039624,0.680050373,0.841576934,0.924092233,286.9619751,286.9619751,286.9619751,286.9619751,286.9619751,286.8509827,287.8911133,286.8510132,286.8509827,286.8511047,286.3305664,286.8329468,286.3305359,286.3305664,286.3305054,254662.0938,210.5447845,953.9180908,230.483078,1044.122559,232.8573456,1055.041382,293.75,294.5108032,295.3045044,295.2575989,294.510376,295.3052368,295.2567749,286.8426209,286.5886536,286.2024536,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.788310111,3.930000067,0.810000002,0.537,0.684000015,0.932702601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.8903503,286.8500061,286.8500061,286.8500061,286.0121765,286.8334961,286.0121765,286.0121765,286.0121765,295.198822,296.7411804,296.6455688,0.5,0.5,0.5,0.000276787,0.000270879,0.000271148,3.833076715,3.919518709,3.981493473,7.905413151,8.082931519,8.211645126,7.905412853,8.082931817,8.211645067,0.001011144,1.58E-05,0.0011751,5.22E-05,0.001240285,2.60E-05,0.400647602,0.194704082,0.535417688,0.128436664,0.533150619,0.118874086,0.003426529,9.40E-05,1.46921591,0.442014832,3.053082031,2658.868932,254.6620938,257.7151758,161767.9316
2135,1.89E+07,295.1746521,294.3421631,295.1224365,295.7840576,295.835968,297.2227783,294.5267029,296.5594788,296.7268372,296.7868652,297.049469,294.5052185,296.7174377,296.3036194,297.0958862,4.718230248,0.972332835,0.644738853,0.821064293,0.74903816,4.718681812,0.973158836,0.647740483,0.824246705,0.919599056,4.761562824,1.000547409,0.679463327,0.841005623,0.928310215,286.9619446,286.9619446,286.9619446,286.9619446,286.9619446,286.8509827,287.8910217,286.8509827,286.8509827,286.8511047,286.3134155,286.8329773,286.3134155,286.3134155,286.3133545,254585.9063,210.5441589,953.9152222,230.5218811,1044.29834,233.0600433,1055.959595,293.75,294.5083923,295.306366,295.2554016,294.5079651,295.3070984,295.2545471,286.8425903,286.6073914,286.1852722,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.788310111,3.930000067,0.810000002,0.537,0.684000015,0.932702601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.8903503,286.8500061,286.8500061,286.8500061,286.0121765,286.8334961,286.0121765,286.0121765,286.0121765,295.1941834,296.744812,296.6411743,0.5,0.5,0.5,0.000276208,0.00027031,0.000270471,3.833072424,3.919758797,3.981128693,7.905404568,8.083426476,8.210889816,7.905404389,8.083426893,8.210889399,0.001010829,1.58E-05,0.001172896,4.96E-05,0.001242223,2.63E-05,0.401658431,0.194719876,0.536590584,0.128486294,0.534392843,0.118900423,0.003425949,9.18E-05,1.472641858,0.442106593,3.054173157,2661.923105,254.5859063,257.6400794,162025.5717
2136,1.89E+07,295.175354,294.3004761,295.1271973,295.777832,295.8431091,297.224884,294.5375061,296.5658875,296.7251282,296.791748,297.0453491,294.5061646,296.7183228,296.2929688,297.085022,4.718229771,0.972332537,0.644734144,0.821063221,0.74903661,4.718813896,0.973173916,0.647680938,0.82413888,0.920110404,4.758476257,1.000040531,0.678870797,0.840440929,0.932340264,286.9620056,286.9620056,286.9620056,286.9620056,286.9620056,286.8510132,287.8909607,286.8510132,286.8510132,286.8511047,286.297821,286.8330078,286.297821,286.297821,286.29776,254509.3906,210.5435638,953.9124756,230.5615234,1044.477905,233.2491913,1056.816406,293.75,294.5061951,295.3081665,295.2532043,294.5057068,295.3088989,295.2523193,286.8426514,286.6249695,286.1696472,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.788310111,3.930000067,0.810000002,0.537,0.684000015,0.932702601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.8903503,286.8500061,286.8500061,286.8500061,286.0121765,286.8334961,286.0121765,286.0121765,286.0121765,295.1898804,296.7482605,296.6369019,0.5,0.5,0.5,0.000275633,0.000269744,0.000269805,3.833068609,3.919996977,3.980780602,7.905395985,8.083918571,8.210168839,7.905396283,8.083918035,8.210168779,0.00101053,1.58E-05,0.00117084,4.73E-05,0.001243953,2.66E-05,0.402668962,0.194735679,0.537761425,0.128533557,0.535636796,0.118927024,0.003425324,8.97E-05,1.476067182,0.44219626,3.055206787,2664.978312,254.5093906,257.5645974,162283.1363
2137,1.89E+07,295.1762085,294.3762207,295.132019,295.771637,295.8502197,297.2259216,294.5317078,296.5715027,296.7217102,296.7956848,297.0576172,294.514801,296.7313538,296.3047485,297.0911865,4.718229294,0.972332239,0.644729495,0.821062207,0.74903512,4.702520847,0.968425095,0.644408524,0.820177257,0.913654089,4.627093792,0.961525321,0.652124763,0.809473455,0.880727172,286.9721375,291.5716858,286.9721375,286.9721375,286.9721375,286.5947876,286.6161804,286.5948181,286.5948181,286.5942078,286.9127808,286.859314,286.9110718,286.9112854,286.9107971,254354.875,210.542984,953.9098511,227.1975555,1029.233154,207.5619812,940.3920288,293.75,294.5091553,295.3092651,295.256073,294.5101318,295.3095398,295.2568359,286.8538818,286.4541321,286.3018799,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.749108791,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.397583,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.1995544,296.7493591,296.6491394,0.5,0.5,0.5,0.000275061,0.00026931,0.000270193,3.833064795,3.903170586,3.845513344,7.905387878,8.049184799,7.930940151,7.905388355,8.049185812,7.930944502,0.001009439,9.01E-05,0.001188894,1.92E-05,0.001184534,7.98E-05,0.4036784,0.194825741,0.538950318,0.128552742,0.53682133,0.119006812,0.003382866,0.000189036,1.479450048,0.442385296,2.923535034,2667.901847,254.354875,257.27841,162540.4147
