,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2138,1.89E+07,295.1772766,294.4050598,295.1369019,295.765625,295.8573303,297.2242432,294.5166321,296.5751038,296.7144775,296.7971497,297.0585327,294.5206299,296.738678,296.3056641,297.0932312,4.718228817,0.972331941,0.644724965,0.821061194,0.74903363,4.705662251,0.968545973,0.644388258,0.820277452,0.912414372,4.647025585,0.961612701,0.651672125,0.810431898,0.869651496,286.9780579,291.3904114,286.9780579,286.9780579,286.9780579,286.4689331,286.4690552,286.4689331,286.4689331,286.46875,286.8558655,286.8525391,286.8555908,286.8557739,286.8547974,254563.7969,210.5424194,953.9072876,227.1837769,1029.174561,207.1629486,938.6109009,293.75,294.5121765,295.3081665,295.258728,294.5127563,295.3081665,295.2586365,286.8586121,286.3385925,286.4778137,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.749108791,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.397583,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2043457,296.7464905,296.6519775,0.5,0.5,0.5,0.000274493,0.000268817,0.000270093,3.83306098,3.904179811,3.850014448,7.905380249,8.051287651,7.940393448,7.905380547,8.051288307,7.940393805,0.001009212,8.72E-05,0.001204573,1.75E-05,0.001162995,5.00E-05,0.404687613,0.194912977,0.540154892,0.128570245,0.537984325,0.119056823,0.003376781,0.000154749,1.482826829,0.442540045,2.921692749,2670.82354,254.5637969,257.4854896,162797.9002
2139,1.89E+07,295.1783752,294.4403076,295.1416931,295.7595215,295.8643188,297.2227173,294.5032349,296.5784302,296.7067566,296.7983704,297.0627747,294.5264282,296.7467346,296.3076477,297.0967712,4.71822834,0.972331643,0.644720554,0.821060181,0.749032199,4.70669508,0.968625903,0.644358754,0.820289671,0.911910892,4.651849747,0.961514056,0.651215494,0.810706913,0.864911139,286.9767151,291.4002075,286.9767151,286.9767151,286.9767151,286.4286804,286.4287109,286.4286804,286.4286804,286.4285889,286.8518677,286.8514709,286.8518982,286.8518982,286.8520203,254684.1094,210.5418243,953.9046631,227.1620178,1029.07666,206.8085632,937.0108032,293.75,294.514801,295.3066711,295.2605286,294.5155029,295.3066406,295.2607117,286.8573914,286.3005066,286.51297,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.749108791,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.397583,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2097168,296.7436218,296.656311,0.5,0.5,0.5,0.000273929,0.000268291,0.00026971,3.833057165,3.90446496,3.849900961,7.90537262,8.051879883,7.940196991,7.905372918,8.0518803,7.940197349,0.001009718,8.74E-05,0.001209576,1.72E-05,0.001158548,4.49E-05,0.405697331,0.195000361,0.541364468,0.128587463,0.539142873,0.11910168,0.003377843,0.000149458,1.486204672,0.442689504,2.919992126,2673.743532,254.6841094,257.6041015,163055.5043
2140,1.89E+07,295.1795959,294.4720764,295.1464844,295.7533875,295.8712158,297.2208557,294.4898682,296.5815125,296.6986084,296.7993774,297.0654907,294.5318604,296.7543335,296.3088074,297.1003418,4.718227863,0.972331345,0.644716203,0.821059227,0.749030828,4.707659721,0.96869415,0.644327641,0.820284724,0.911591887,4.656401634,0.961365759,0.65076071,0.810836673,0.861776054,286.9773865,291.3978882,286.9773865,286.9773865,286.977417,286.4025879,286.4025879,286.4025879,286.4025879,286.4024963,286.8516541,286.8515625,286.8516846,286.8516541,286.8518066,254725.4375,210.541275,953.9022217,227.1564636,1029.051636,206.5936432,936.0378418,293.75,294.517395,295.3051453,295.2624207,294.5180969,295.3050537,295.2625732,286.8581238,286.2746582,286.5478821,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.749108791,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.397583,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2147827,296.7404785,296.65979,0.5,0.5,0.5,0.000273368,0.000267765,0.0002693,3.833053589,3.904793262,3.850354671,7.905365467,8.052557945,7.941140652,7.905365467,8.052558124,7.941140831,0.001009963,8.73E-05,0.001212945,1.72E-05,0.001154312,4.02E-05,0.406707294,0.195087689,0.542577413,0.128604657,0.540297185,0.119141898,0.00337722,0.00014474,1.489581892,0.442834243,2.918991699,2676.662523,254.7254375,257.6444292,163313.1487
2141,1.89E+07,295.1808777,294.502594,295.1512146,295.7472229,295.8779907,297.2189331,294.4768982,296.5844116,296.6901855,296.8002319,297.0684204,294.5369873,296.7617798,296.3095398,297.104126,4.718227863,0.972331107,0.644712031,0.821058273,0.749029458,4.708583355,0.968763709,0.644300163,0.82028228,0.911310315,4.660865307,0.961241007,0.650333762,0.810971498,0.858940303,286.9779968,291.3976746,286.9779968,286.9779968,286.9779968,286.3786621,286.3786621,286.3786621,286.3786621,286.3786011,286.851593,286.851593,286.8516235,286.851593,286.8517456,254730.4375,210.5407562,953.8999023,227.1555481,1029.047485,206.417511,935.2401123,293.75,294.519928,295.3035889,295.2641602,294.5206604,295.3034058,295.2643738,286.8587036,286.250885,286.5826111,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.749108791,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.397583,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.219696,296.7373047,296.6633301,0.5,0.5,0.5,0.000272811,0.000267241,0.000268883,3.833050013,3.905123234,3.850939751,7.905358791,8.053239822,7.942351818,7.905358732,8.053239822,7.942351878,0.00101022,8.73E-05,0.001216032,1.72E-05,0.001150118,3.56E-05,0.407717514,0.195175003,0.543793445,0.128621845,0.541447303,0.119177506,0.00337637,0.00014011,1.492958262,0.442974354,2.9181875,2679.580711,254.7304375,257.648625,163570.7973
2142,1.89E+07,295.182251,294.5315552,295.1559143,295.7410584,295.8846741,297.2168579,294.4642029,296.5870972,296.6814575,296.8009033,297.0709839,294.5418091,296.7689819,296.3097839,297.1080322,4.718227863,0.972330928,0.644707918,0.821057379,0.749028146,4.70942688,0.968836129,0.644277155,0.820284247,0.911044121,4.664979935,0.961153328,0.649940789,0.811127663,0.856216371,286.978363,291.3976135,286.978363,286.978363,286.9783936,286.3563843,286.3563843,286.3563843,286.3563843,286.3563232,286.851532,286.851532,286.8515625,286.851532,286.8516846,254719.0469,210.5402374,953.897644,227.1557159,1029.04834,206.2548828,934.5033569,293.75,294.5223694,295.3019409,295.2658081,294.5231018,295.3017273,295.2660217,286.8590698,286.2286987,286.6135254,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.749108791,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.397583,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2244263,296.7340088,296.6665344,0.5,0.5,0.5,0.000272258,0.000266718,0.000268461,3.833046675,3.905428171,3.851455212,7.905352116,8.053868294,7.943418026,7.905352235,8.053868532,7.943418086,0.001010492,8.73E-05,0.001218886,1.72E-05,0.001146395,3.15E-05,0.408728006,0.19526231,0.545012331,0.128639026,0.542593698,0.119209015,0.003375773,0.000135998,1.496334035,0.443110351,2.917449341,2682.49816,254.7190469,257.6364962,163828.4338
2143,1.89E+07,295.1836243,294.5084534,295.160553,295.7347412,295.8912354,297.2257996,294.4919434,296.5973206,296.6875305,296.8113403,297.0734558,294.5463867,296.7759705,296.3096313,297.1119995,4.718227863,0.972330689,0.644703865,0.821056545,0.749026895,4.699066639,0.965703428,0.64209646,0.817695916,0.90610224,4.668802738,0.961091757,0.649572372,0.811298192,0.853546977,286.9684448,287.2608948,286.9684448,286.9684448,286.9684448,286.8708191,287.7007751,286.8707275,286.8707275,286.8731079,286.8511963,286.8511963,286.8512268,286.8511963,286.8513184,254860.4531,210.5397491,953.8954468,224.8846436,1018.756836,206.0974884,933.7903442,293.75,294.5232544,295.305603,295.2673645,294.5230103,295.3067932,295.2676086,286.848053,286.3500061,286.6368713,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.722904384,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.6879272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2232971,296.7449951,296.6695862,0.5,0.5,0.5,0.000271708,0.000266282,0.000268034,3.833043575,3.894185543,3.851887465,7.905345917,8.030664444,7.944312096,7.905345857,8.030664682,7.944312036,0.001012061,2.07E-05,0.001199616,8.30E-05,0.001143636,2.84E-05,0.409740067,0.195282961,0.546211946,0.128722031,0.543737334,0.119237385,0.003355313,0.000132026,1.499689348,0.443242377,2.906442627,2685.404603,254.8604531,257.7668958,164086.2007
2144,1.89E+07,295.1849365,294.4524841,295.1650696,295.7281799,295.8975525,297.2266541,294.4995117,296.6030884,296.6847534,296.8170471,297.0757141,294.5506897,296.7827759,296.309021,297.1161194,4.718227863,0.97233057,0.644699991,0.82105571,0.749025702,4.701793671,0.965843976,0.642100573,0.817834854,0.904666364,4.672308922,0.961057782,0.649230242,0.811481833,0.85093981,286.9623413,286.9632263,286.9623413,286.9623413,286.9623413,286.8546753,287.6929321,286.8546448,286.8546753,286.8539124,286.851593,286.851593,286.851593,286.851593,286.8517151,254509.4063,210.5392609,953.8933105,224.8462982,1018.585205,205.9451141,933.1000366,293.75,294.5204468,295.3078918,295.2688293,294.5200195,295.3083496,295.269043,286.8430481,286.4599304,286.6593933,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.722904384,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.6879272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2174377,296.7475586,296.6723938,0.5,0.5,0.5,0.000271161,0.000265807,0.000267603,3.833040476,3.894943476,3.85222888,7.905339718,8.03223896,7.945018768,7.905339837,8.032239437,7.945018589,0.00101235,1.58E-05,0.00118543,6.63E-05,0.001140948,2.54E-05,0.410752417,0.195298762,0.547397376,0.128788349,0.544878282,0.11926283,0.003338728,0.000107564,1.503028076,0.443349941,2.905578552,2688.310181,254.5094063,257.4149848,164343.6157
2145,1.89E+07,295.1863709,294.4070435,295.1695251,295.7216187,295.9037781,297.230072,294.5098877,296.6094666,296.6831055,296.8234558,297.0778198,294.554718,296.7893677,296.3080444,297.1203003,4.718227863,0.972330391,0.644696176,0.821054935,0.74902451,4.703060627,0.965958953,0.642100334,0.817914188,0.903746009,4.675512791,0.961046994,0.648911595,0.811674595,0.848393202,286.9635925,286.963623,286.9635925,286.9635925,286.9635925,286.8518982,287.6900635,286.8518982,286.8518982,286.8518982,286.8516541,286.8516541,286.8516846,286.8516541,286.8517761,254253.2188,210.5388336,953.8912964,224.8036194,1018.392334,205.7962189,932.425354,293.75,294.5179749,295.3097534,295.2701721,294.5176086,295.3104248,295.2704163,286.8442688,286.4954834,286.6821594,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.722904384,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.6879272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2129211,296.7518005,296.6750488,0.5,0.5,0.5,0.000270618,0.00026531,0.000267169,3.833037615,3.895204067,3.852480173,7.905333996,8.032779694,7.945538998,7.905333877,8.032780111,7.945539176,0.001011862,1.58E-05,0.001180996,6.12E-05,0.001138183,2.24E-05,0.41176428,0.195314545,0.548578372,0.128849519,0.546016465,0.119285263,0.003331041,9.94E-05,1.506359117,0.443449326,2.904708984,2691.21489,254.2532188,257.1579277,164600.7736
2146,1.89E+07,295.1878357,294.3626404,295.1739807,295.7150269,295.9099121,297.2323914,294.5190125,296.6154785,296.6808167,296.8295593,297.079834,294.5585327,296.7958069,296.3066711,297.1245728,4.71822834,0.972330332,0.644692481,0.82105422,0.749023438,4.704226971,0.966066837,0.642099977,0.81798166,0.9029513,4.678460121,0.961053014,0.648611248,0.811872661,0.845895767,286.9632568,286.9632568,286.9632568,286.9632568,286.9632568,286.8511047,287.6888733,286.8511047,286.8511047,286.8511963,286.8518066,286.8518066,286.8518372,286.8518066,286.8519592,254087.3906,210.5384064,953.8894043,224.7701721,1018.240906,205.6490479,931.758606,293.75,294.5157776,295.3116455,295.2714233,294.5153809,295.3122559,295.271698,286.8438721,286.5200806,286.7020569,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.722904384,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.6879272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2085876,296.7552795,296.6775208,0.5,0.5,0.5,0.000270078,0.000264814,0.000266732,3.833035231,3.895468712,3.852650881,7.905328751,8.033327103,7.945892811,7.90532881,8.033326745,7.945892811,0.001011624,1.58E-05,0.001178034,5.78E-05,0.001135762,1.98E-05,0.412775904,0.195330339,0.549756406,0.128907294,0.547152227,0.119305076,0.00332542,9.34E-05,1.509684537,0.44354271,2.903888916,2694.118779,254.0873906,256.9912795,164857.7649
2147,1.89E+07,295.1893921,294.3210144,295.1783447,295.7083435,295.9159241,297.2349548,294.52771,296.6213989,296.6782227,296.8355408,297.0816956,294.5620728,296.802002,296.3049622,297.1289063,4.71822834,0.972330213,0.644688904,0.821053505,0.749022365,4.705316067,0.966175199,0.642102838,0.818048954,0.902200222,4.681138992,0.961075604,0.648329794,0.812074244,0.843456686,286.9627991,286.9627991,286.9627991,286.9627991,286.9627991,286.8510132,287.6887207,286.8510132,286.8510132,286.8511047,286.8521118,286.8521118,286.8521423,286.8521118,286.8522644,253974.7188,210.5380096,953.8875732,224.7401733,1018.105042,205.5036011,931.0996094,293.75,294.5137329,295.313385,295.2726135,294.5133057,295.3140259,295.2728882,286.8434448,286.5426941,286.7193604,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.722904384,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.6879272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2046204,296.758728,296.6798401,0.5,0.5,0.5,0.000269543,0.000264319,0.000266292,3.833032608,3.895718813,3.852738619,7.905323505,8.03384304,7.946075439,7.905323327,8.033843279,7.94607532,0.00101141,1.58E-05,0.001175312,5.47E-05,0.001133653,1.76E-05,0.413787314,0.195346134,0.550931718,0.128962026,0.54828588,0.119322637,0.003320375,8.81E-05,1.513004912,0.443630797,2.903092224,2697.021872,253.9747188,256.877811,165114.6427
2148,1.89E+07,295.190979,294.2816162,295.1827087,295.7016907,295.921814,297.2373047,294.5358582,296.6271362,296.675354,296.8413696,297.0834351,294.5654297,296.808075,296.302948,297.1333008,4.718228817,0.972330153,0.644685388,0.82105279,0.749021292,4.706311226,0.96628505,0.642109096,0.818117738,0.901468456,4.683590412,0.961110353,0.648063481,0.812277019,0.841067195,286.962616,286.962616,286.962616,286.962616,286.962616,286.8509827,287.6886292,286.8509827,286.8509827,286.8511047,286.8531189,286.8531189,286.8531189,286.8531189,286.853302,253886.3125,210.5376129,953.8858032,224.7103882,1017.970154,205.358963,930.4442749,293.75,294.5118408,295.3150635,295.2737427,294.5114136,295.3157043,295.2739868,286.8432312,286.5641785,286.7347412,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.722904384,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,287.6879272,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2009277,296.7619324,296.6820068,0.5,0.5,0.5,0.00026901,0.000263825,0.000265851,3.833030224,3.895936012,3.852754116,7.905318737,8.034291267,7.946108818,7.905318439,8.034291565,7.94610846,0.001011188,1.58E-05,0.001172723,5.19E-05,0.001131769,1.57E-05,0.414798502,0.195361932,0.552104441,0.129013878,0.549417649,0.119338298,0.00331568,8.33E-05,1.516320592,0.443714108,2.902300232,2699.924172,253.8863125,256.7886127,165371.4313
2149,1.89E+07,295.192688,294.3706055,295.1870422,295.6949768,295.9276428,297.2370911,294.5284424,296.631073,296.6689453,296.8447571,297.0852051,294.5687256,296.8139954,296.3007202,297.1378174,4.718229294,0.972330093,0.644681931,0.821052134,0.749020278,4.723901272,0.968378603,0.64349252,0.819923878,0.902491271,4.68584919,0.961154282,0.647809625,0.812479734,0.838719964,286.9734192,291.9733276,286.9734192,286.9734192,286.9734192,286.5627441,286.5783081,286.5627747,286.5627747,286.5622559,286.8678894,286.8678894,286.8678894,286.8678894,286.8679199,253740.4844,210.5372314,953.8840332,226.4016266,1025.628296,205.2146301,929.7903442,293.75,294.515564,295.3158569,295.2748108,294.5167236,295.315918,295.2750854,286.8552551,286.4226074,286.7532959,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.95255065,0.810000002,0.537,0.684000015,0.718983471,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.8370667,286.8500061,286.8500061,286.8500061,285.8500061,285.8806763,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2124939,296.7616882,296.6841125,0.5,0.5,0.5,0.000268481,0.000263407,0.000265408,3.833028078,3.907530308,3.852706909,7.905313969,8.058186531,7.946012974,7.90531373,8.058187544,7.946012795,0.001010093,9.65E-05,0.001195347,1.91E-05,0.001129437,1.52E-05,0.415808596,0.195458451,0.553299788,0.129032951,0.550547086,0.11935345,0.003334877,0.000130744,1.519655469,0.443844852,2.909302673,2702.833474,253.7404844,256.649787,165628.0811
2150,1.89E+07,295.1946106,294.40802,295.1914673,295.6885071,295.9335022,297.2348328,294.5134583,296.6333618,296.6593018,296.8459167,297.0870667,294.5721436,296.8198853,296.2984924,297.1425476,4.718229771,0.972330093,0.644678593,0.821051538,0.749019325,4.726861,0.968287885,0.643403947,0.819858611,0.901501834,4.687913418,0.961207271,0.647568583,0.812681317,0.836421251,286.9797058,291.8316345,286.9797058,286.9797058,286.9797058,286.442688,286.4427795,286.4427185,286.4427185,286.4425354,286.8826294,286.8826294,286.8826294,286.8826294,286.8826294,254027.9531,210.5368652,953.8823853,226.3925629,1025.588867,205.0709076,929.1391602,293.75,294.5193787,295.3143311,295.2759094,294.5200806,295.3141479,295.2761841,286.86026,286.3130798,286.7676086,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.95255065,0.810000002,0.537,0.684000015,0.718983471,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.8370667,286.8500061,286.8500061,286.8500061,285.8500061,285.8806763,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2186584,296.7581177,296.6863098,0.5,0.5,0.5,0.000267956,0.000262945,0.000264964,3.833025694,3.908362627,3.852599382,7.9053092,8.059912682,7.945792198,7.905309319,8.059913278,7.945791841,0.001009936,9.43E-05,0.001210122,1.74E-05,0.001127655,1.52E-05,0.416818531,0.1955528,0.55450991,0.1290504,0.55167474,0.119368658,0.003347713,0.000127005,1.523003182,0.443971857,2.908610413,2705.742085,254.0279531,256.9365635,165885.0177
2151,1.89E+07,295.1965027,294.4519959,295.1958008,295.6819153,295.939209,297.2325745,294.4997864,296.6353455,296.649231,296.8468018,297.0888977,294.5755005,296.8257141,296.2961121,297.1473694,4.718229771,0.972329974,0.644675314,0.821050823,0.749018312,4.728340149,0.968304873,0.643369853,0.819865227,0.900658906,4.689795494,0.961268246,0.647339702,0.812880874,0.83417213,286.9782715,291.8388367,286.9782715,286.9782715,286.9782715,286.4047546,286.4047546,286.4047546,286.4047546,286.4046631,286.8925781,286.8925781,286.8925781,286.8925781,286.8925781,254197.7031,210.5364685,953.8806152,226.3618164,1025.449829,204.9278259,928.4909668,293.75,294.522644,295.312439,295.2770081,294.5234985,295.3122253,295.2773132,286.8589172,286.2771912,286.7775574,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.95255065,0.810000002,0.537,0.684000015,0.718983471,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.8370667,286.8500061,286.8500061,286.8500061,285.8500061,285.8806763,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2253723,296.754425,296.6884766,0.5,0.5,0.5,0.000267433,0.000262464,0.00026452,3.833023071,3.90866518,3.852436066,7.905304432,8.060538292,7.945456505,7.905304193,8.060539007,7.945456445,0.001010543,9.45E-05,0.001214787,1.72E-05,0.001126434,1.52E-05,0.417829074,0.195647256,0.555724697,0.129067578,0.552801174,0.119383861,0.003351764,0.000126838,1.526354946,0.444098695,2.907821411,2708.649906,254.1977031,257.1055245,166142.1232
2152,1.89E+07,295.1984863,294.4919434,295.2000732,295.6753235,295.9447937,297.2301025,294.4862976,296.6371765,296.6389465,296.8475342,297.0907593,294.5787964,296.8313904,296.2936096,297.1522827,4.718230248,0.972329915,0.644672096,0.821050227,0.749017417,4.729687214,0.968338013,0.643345296,0.819882274,0.899854481,4.691526413,0.961335123,0.647120714,0.813077927,0.831965089,286.9787598,291.8373413,286.9787598,286.9787598,286.9787598,286.3797302,286.3797302,286.3797302,286.3797302,286.3796387,286.9018555,286.9018555,286.9018555,286.9018555,286.9018555,254290.8281,210.536087,953.8790283,226.3322754,1025.31604,204.7851715,927.8445435,293.75,294.5259094,295.3105469,295.2781067,294.5267639,295.3102722,295.2784119,286.8594666,286.2525024,286.7868652,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.95255065,0.810000002,0.537,0.684000015,0.718983471,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.8370667,286.8500061,286.8500061,286.8500061,285.8500061,285.8806763,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2316589,296.7506104,296.6906128,0.5,0.5,0.5,0.000266915,0.000261982,0.000264075,3.833020687,3.908940792,3.852226496,7.905299664,8.061106682,7.945024967,7.905299902,8.061107278,7.945025265,0.0010109,9.44E-05,0.001217938,1.71E-05,0.001125285,1.52E-05,0.418839974,0.195741672,0.556942635,0.12908472,0.553926459,0.119399059,0.003354123,0.000126757,1.529709069,0.444225452,2.907039612,2711.556946,254.2908281,257.1978677,166399.3211
2153,1.89E+07,295.2005005,294.5300903,295.2043152,295.6687012,295.9502563,297.2275696,294.4731445,296.6387939,296.628418,296.8480835,297.0925903,294.5820313,296.8369751,296.2909546,297.1572876,4.718230248,0.972329855,0.644668937,0.821049631,0.749016464,4.730919838,0.968373001,0.643323183,0.819899857,0.899070144,4.693100452,0.961408317,0.646912694,0.813271642,0.829808891,286.9792786,291.8371277,286.9792786,286.9792786,286.9792786,286.3573608,286.3573608,286.3573608,286.3573608,286.3572693,286.9100647,286.9100647,286.9100647,286.9100647,286.9100647,254337.375,210.5357361,953.8774414,226.3005066,1025.172119,204.6434784,927.2026367,293.75,294.5290222,295.3085938,295.2791748,294.5299072,295.3082581,295.27948,286.8599854,286.2302246,286.7950745,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.95255065,0.810000002,0.537,0.684000015,0.718983471,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.8370667,286.8500061,286.8500061,286.8500061,285.8500061,285.8806763,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2377319,296.7467346,296.692749,0.5,0.5,0.5,0.000266399,0.000261502,0.000263631,3.833018541,3.909172773,3.851972342,7.905295372,8.061585426,7.944502354,7.905295134,8.061586022,7.944501996,0.001011242,9.44E-05,0.001220743,1.71E-05,0.001124265,1.52E-05,0.419851216,0.195836072,0.558163379,0.12910186,0.555050724,0.119414257,0.00335625,0.000126737,1.533065319,0.444352189,2.906252197,2714.463198,254.337375,257.2436272,166656.5647
2154,1.89E+07,295.2025452,294.5661926,295.2085266,295.6620789,295.9555969,297.2249451,294.4603271,296.6402893,296.6177368,296.8485107,297.0944214,294.5851746,296.8424683,296.288147,297.1623535,4.718230724,0.972329855,0.644665897,0.821049035,0.749015629,4.732025146,0.968408048,0.643302321,0.819916725,0.898300707,4.694537163,0.961486757,0.646714568,0.813461602,0.827701211,286.9795837,291.8370667,286.9795837,286.9795837,286.9795837,286.3363647,286.3363647,286.3363647,286.3363647,286.3363037,286.9171448,286.9171448,286.9171448,286.9171448,286.9171448,254363.2813,210.5353851,953.8759155,226.2653961,1025.013062,204.5028381,926.5654297,293.75,294.5320129,295.3066101,295.2802124,294.5329285,295.3062134,295.2805481,286.86026,286.2093506,286.8021545,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.95255065,0.810000002,0.537,0.684000015,0.718983471,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,291.8370667,286.8500061,286.8500061,286.8500061,285.8500061,285.8806763,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.2435913,296.7427673,296.6947937,0.5,0.5,0.5,0.000265888,0.000261023,0.000263186,3.833016157,3.909350634,3.851680517,7.90529108,8.061952591,7.943901539,7.90529114,8.061952949,7.9439013,0.001011599,9.44E-05,0.001223339,1.71E-05,0.001123379,1.52E-05,0.420862815,0.195930466,0.559386718,0.129118992,0.556174103,0.119429449,0.003358317,0.000126719,1.536423636,0.444478908,2.905454407,2717.368653,254.3632813,257.2687357,166913.8335
2155,1.89E+07,295.2046204,294.5453491,295.212677,295.655365,295.9608459,297.2263489,294.4882507,296.6444092,296.6123047,296.8525391,297.0949402,294.5861511,296.8469238,296.2834167,297.1662292,4.718231201,0.972329855,0.644662917,0.821048498,0.749014735,4.709321499,0.964447141,0.640556037,0.816574156,0.892869413,4.695870876,0.961568475,0.646523774,0.813648462,0.825628579,286.973999,287.3282166,286.973999,286.973999,286.973999,286.4884949,287.691864,286.4884949,286.4884949,286.489624,286.6672363,286.6672668,286.6671753,286.6672668,286.666748,254443.4688,210.5350494,953.8744507,223.0944366,1010.649475,204.362793,925.9309692,293.75,294.5332947,295.3074646,295.2810059,294.5331421,295.3078308,295.2810974,286.8540039,286.2683105,286.5315552,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706604302,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.4850464,287.6984253,286.4850464,286.4850464,286.4850464,286.1031799,286.1031799,286.1031799,286.1031799,286.1031799,295.2429504,296.7467041,296.6955872,0.5,0.5,0.5,0.000265379,0.000260523,0.000262742,3.833014011,3.890833378,3.851359606,7.905287266,8.023768425,7.943240643,7.905287206,8.023768246,7.943240166,0.001012593,2.16E-05,0.001209768,4.88E-05,0.001159243,1.80E-05,0.421875408,0.195952054,0.560596486,0.129167787,0.557333346,0.119447407,0.003381604,8.83E-05,1.53980524,0.444567249,2.890454895,2720.259107,254.4434688,257.3339236,167171.1674
2156,1.89E+07,295.2066345,294.487793,295.2167053,295.6485291,295.9658813,297.2252808,294.4963684,296.6470947,296.604126,296.8549805,297.0922852,294.5816956,296.8489075,296.2740784,297.1671753,4.718231201,0.972329855,0.644659996,0.821047962,0.749013901,4.709356308,0.964719415,0.640647948,0.816806078,0.891642451,4.697094917,0.961654246,0.646341443,0.813831389,0.823601007,286.9693298,286.97052,286.9693298,286.9693298,286.9693298,286.4903259,287.7024841,286.4903259,286.4903259,286.490387,286.5102539,286.5102539,286.5102539,286.5102539,286.5101624,254306.6094,210.5347137,953.8729858,223.006485,1010.250671,204.2240448,925.3023682,293.75,294.5305481,295.3079224,295.2800293,294.5301819,295.3079224,295.2797546,286.8499451,286.3260498,286.3918762,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706604302,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.4850464,287.6984253,286.4850464,286.4850464,286.4850464,286.1031799,286.1031799,286.1031799,286.1031799,286.1031799,295.2371521,296.7467041,296.6927795,0.5,0.5,0.5,0.000264874,0.000260046,0.000262298,3.833012104,3.890544891,3.851011276,7.905282974,8.023172379,7.942523003,7.905282915,8.0231722,7.942523003,0.001012765,1.58E-05,0.001202013,4.15E-05,0.001177514,1.57E-05,0.422888173,0.195967864,0.561798499,0.129209278,0.55851086,0.119463125,0.003392292,7.30E-05,1.543197532,0.444640267,2.889426025,2723.148533,254.3066094,257.1960354,167428.3634
2157,1.89E+07,295.2087097,294.4414063,295.2207031,295.6416626,295.9707947,297.2250977,294.5070496,296.6499329,296.5963745,296.8576965,297.0900879,294.577301,296.8507996,296.2647095,297.1681519,4.718231678,0.972329855,0.644657195,0.821047485,0.749013126,4.709841251,0.964872122,0.640686035,0.816929042,0.890621006,4.698221684,0.961743355,0.64616698,0.814010441,0.821615756,286.9693909,286.9693909,286.9693909,286.9693909,286.9693909,286.4868469,287.6996765,286.4868164,286.4868164,286.486908,286.4847717,286.4847717,286.4847717,286.4847717,286.4847412,254191.75,210.5344238,953.8716431,222.9359741,1009.931396,204.0866547,924.6798706,293.75,294.5280762,295.308197,295.2785645,294.5278015,295.3083191,295.2783508,286.8500061,286.3419189,286.3684387,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706604302,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.4850464,287.6984253,286.4850464,286.4850464,286.4850464,286.1031799,286.1031799,286.1031799,286.1031799,286.1031799,295.2326965,296.7475281,296.6901245,0.5,0.5,0.5,0.000264372,0.000259577,0.000261856,3.833010197,3.890436411,3.850640059,7.905279636,8.022949219,7.941758633,7.905279338,8.022949457,7.941758215,0.001012431,1.58E-05,0.001199892,3.89E-05,0.001180311,1.54E-05,0.423900604,0.195983642,0.562998391,0.129248176,0.559691171,0.119478564,0.003392634,7.01E-05,1.546590166,0.444710382,2.88848291,2726.037016,254.19175,257.0802329,167685.4436
2158,1.89E+07,295.2108154,294.3961182,295.2246399,295.6348572,295.9755859,297.2246399,294.5164795,296.6526794,296.588501,296.860321,297.0875854,294.5726929,296.852478,296.255127,297.1690369,4.718232632,0.972329915,0.644654453,0.821047008,0.749012411,4.710288048,0.965001166,0.640714884,0.817029536,0.88967371,4.699253082,0.96183604,0.646000862,0.814185262,0.819678664,286.968689,286.968689,286.968689,286.968689,286.968689,286.4864502,287.6988831,286.4864502,286.4864502,286.4865723,286.4607239,286.4607239,286.4607239,286.4607239,286.4606934,254131.9844,210.5341492,953.8704224,222.869278,1009.629395,203.9511261,924.0657959,293.75,294.5259399,295.3085327,295.2771606,294.5256042,295.3085938,295.2768555,286.8493042,286.3505249,286.3440857,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706604302,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.4850464,287.6984253,286.4850464,286.4850464,286.4850464,286.1031799,286.1031799,286.1031799,286.1031799,286.1031799,295.2284546,296.7480774,296.6872253,0.5,0.5,0.5,0.000263873,0.00025911,0.000261414,3.833008766,3.890318632,3.850249767,7.905276299,8.022706985,7.940953732,7.905276418,8.022707343,7.94095391,0.001012241,1.58E-05,0.001198749,3.77E-05,0.001183231,1.55E-05,0.424912845,0.195999428,0.564197141,0.129285875,0.560874403,0.119494053,0.003394222,6.90E-05,1.549984389,0.444779356,2.887565613,2728.924582,254.1319844,257.01955,167942.4632
2159,1.89E+07,295.2129211,294.3536682,295.2285156,295.6280518,295.9802856,297.2243347,294.5254211,296.655365,296.580719,296.8629761,297.085022,294.5678406,296.8539124,296.2453308,297.1698303,4.718233109,0.972329974,0.64465183,0.821046531,0.749011695,4.710696697,0.965129554,0.640745521,0.817128658,0.888755262,4.700199604,0.961931825,0.645842433,0.814355731,0.817787468,286.9680176,286.9680176,286.9680176,286.9680176,286.9680176,286.4866638,287.6987305,286.4866638,286.4866638,286.4868774,286.4363709,286.4363709,286.4363403,286.4363709,286.4363098,254100.0156,210.5338745,953.8692017,222.8054199,1009.340149,203.8175354,923.4605103,293.75,294.5239258,295.3088074,295.2756653,294.5235901,295.3088989,295.2752991,286.8486328,286.3585205,286.3198853,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706604302,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.4850464,287.6984253,286.4850464,286.4850464,286.4850464,286.1031799,286.1031799,286.1031799,286.1031799,286.1031799,295.2245178,296.7486877,296.6842041,0.5,0.5,0.5,0.000263378,0.000258646,0.000260973,3.833007097,3.890196323,3.84984374,7.905272961,8.022455215,7.940117359,7.905273139,8.022455692,7.940117061,0.001012064,1.58E-05,0.001197679,3.67E-05,0.001186114,1.55E-05,0.425924909,0.196015215,0.56539482,0.129322525,0.562060516,0.119509528,0.003395856,6.79E-05,1.553380245,0.444847268,2.886669861,2731.811252,254.1000156,256.9866855,168199.4499
2160,1.89E+07,295.2150879,294.3135071,295.2323608,295.6213379,295.9848328,297.2240906,294.533905,296.65802,296.5730286,296.8656311,297.0823669,294.5629578,296.8551636,296.2354736,297.1705017,4.718233585,0.972330034,0.644649208,0.821046114,0.74901104,4.711079597,0.96525842,0.640778422,0.817227483,0.887857258,4.701075077,0.962029994,0.645690918,0.814522266,0.815937757,286.9675293,286.9675293,286.9675293,286.9675293,286.9675293,286.490509,287.6987,286.490509,286.490509,286.490509,286.4144897,286.4144897,286.4144897,286.4144897,286.4144592,254080.9219,210.5336151,953.867981,222.7438202,1009.061157,203.685791,922.8635864,293.75,294.5220642,295.3091125,295.2741089,294.521698,295.3092041,295.2737122,286.8481445,286.3661499,286.2982178,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706604302,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.4850464,287.6984253,286.4850464,286.4850464,286.4850464,286.1031799,286.1031799,286.1031799,286.1031799,286.1031799,295.2209167,296.7492371,296.6810913,0.5,0.5,0.5,0.000262887,0.000258184,0.000260534,3.833005667,3.890072823,3.849426031,7.905269623,8.022201538,7.939256191,7.90526998,8.02220118,7.939256012,0.001011882,1.58E-05,0.001196661,3.61E-05,0.001188648,1.54E-05,0.426936791,0.196031005,0.56659148,0.129358606,0.563249165,0.119524977,0.003397191,6.73E-05,1.556777436,0.444914588,2.885792725,2734.697045,254.0809219,256.9667146,168456.4166
2161,1.89E+07,295.2172852,294.3840942,295.2361755,295.6146545,295.9893188,297.2244263,294.5258484,296.6610107,296.5661621,296.8687439,297.0791931,294.5573425,296.855957,296.2249451,297.1706238,4.718233585,0.972330153,0.644646645,0.821045697,0.749010324,4.711526871,0.965411425,0.640829206,0.817345321,0.887010574,4.706796646,0.963475883,0.646452129,0.815750003,0.816124201,286.9676209,291.2352905,286.9676209,286.9676209,286.9676209,286.5308533,286.5456848,286.5308533,286.5308533,286.5306396,286.3320618,286.3320618,286.3320618,286.3320618,286.3319092,254070.4844,210.5333557,953.8668213,222.7007904,1008.866272,204.4271851,926.2240601,293.75,294.525116,295.3090515,295.2724304,294.5260925,295.3088989,295.2719116,286.8483582,286.3814392,286.2099609,68.14647675,5.435283661,8.434144974,5.435283661,8.434329987,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706800103,3.930000067,0.810000002,0.537,0.684000015,0.634445131,286.8500061,291.0943298,286.8500061,286.8500061,286.8500061,286.5333557,286.5333557,286.5333557,286.5333557,286.5333557,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2304382,296.7484436,296.6774597,0.5,0.5,0.5,0.000262398,0.000257724,0.000260062,3.833004236,3.890034914,3.853951693,7.905266762,8.022123337,7.948599339,7.905266404,8.022123396,7.948598862,0.001012256,8.48E-05,0.001194595,2.02E-05,0.001201526,1.63E-05,0.427949047,0.196115817,0.567786075,0.129378855,0.564450691,0.119541232,0.003408377,0.000121316,1.560185814,0.445035905,2.888957153,2737.586002,254.0704844,256.9594415,168713.376
2162,1.89E+07,295.2341309,294.4187012,295.249054,295.617157,296.0025635,297.2380981,294.5223084,296.6724854,296.5679626,296.8803406,297.0888367,294.5597534,296.864563,296.2221069,297.1783142,4.717751026,0.972194314,0.644551337,0.82092917,0.748902857,4.711628914,0.965474904,0.64082092,0.81738621,0.886093616,4.706283569,0.963428915,0.646214426,0.81573534,0.814847112,286.971283,291.0587769,286.971283,286.971283,286.971283,286.5352783,286.5401306,286.5353088,286.5352783,286.5352783,286.2676697,286.2676697,286.2676697,286.2676697,286.2676086,254060.0469,210.4284515,953.5983276,222.5888062,1008.467224,204.2181091,925.4987793,293.7683411,294.5409851,295.3209229,295.2831116,294.5431213,295.3222351,295.2839661,286.8521118,286.3976746,286.1504517,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706800103,3.930000067,0.810000002,0.537,0.684000015,0.634445131,286.8500061,291.0943298,286.8500061,286.8500061,286.8500061,286.5333557,286.5333557,286.5333557,286.5333557,286.5333557,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2469177,296.7579041,296.6841431,0.5,0.5,0.5,0.000263074,0.000258406,0.000260761,3.831927061,3.889384747,3.852255583,7.904328823,8.021404266,7.946509361,7.904328704,8.021404564,7.946509361,0.001013733,8.17E-05,0.001193904,1.83E-05,0.001210514,1.54E-05,0.428962781,0.196197531,0.568979979,0.129397169,0.565661205,0.119556655,0.003418151,0.000115451,1.563603965,0.445151356,2.887564331,2740.473566,254.0600469,256.9476112,168970.3236
2163,1.89E+07,295.2451477,294.4577332,295.2597046,295.6175232,296.0135803,297.2464294,294.5187073,296.6818237,296.567627,296.889801,297.0930786,294.5601501,296.8709717,296.2170715,297.1838379,4.717864513,0.972204268,0.644553602,0.820936203,0.748908401,4.711993694,0.965607166,0.640860677,0.817485332,0.885255992,4.706861973,0.963539779,0.64608705,0.81587404,0.813467801,286.9745789,291.0966187,286.9745789,286.9745789,286.9745789,286.536438,286.5369263,286.536438,286.536438,286.5365601,286.2442322,286.2442322,286.2442322,286.2442322,286.2442017,254053.1563,210.4339294,953.623291,222.5350952,1008.223938,204.121521,925.060791,293.7866516,294.5569763,295.333374,295.2939758,294.5591125,295.3345642,295.2946777,286.8553467,286.410675,286.1277161,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706800103,3.930000067,0.810000002,0.537,0.684000015,0.634445131,286.8500061,291.0943298,286.8500061,286.8500061,286.8500061,286.5333557,286.5333557,286.5333557,286.5333557,286.5333557,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.260376,296.7642822,296.6873779,0.5,0.5,0.5,0.00026373,0.000259071,0.000261445,3.83199358,3.889286757,3.851927042,7.904467106,8.021203041,7.945830822,7.904466987,8.021202862,7.945830643,0.001015433,8.23E-05,0.001193801,1.67E-05,0.001214864,1.53E-05,0.429978214,0.196279814,0.57017378,0.129413846,0.566876068,0.119572005,0.003424097,0.000114309,1.567028062,0.445265665,2.88690802,2743.360474,254.0531563,256.9400643,169227.2637
2164,1.89E+07,295.257782,294.4936218,295.2705383,295.618103,296.0246582,297.2562256,294.5159912,296.6913147,296.5674744,296.8993835,297.0986938,294.5609131,296.8773804,296.2121277,297.1893921,4.717902184,0.972209394,0.644553661,0.82093966,0.748911023,4.71229744,0.965735614,0.640900254,0.817580998,0.884434164,4.70732975,0.963647485,0.645962894,0.816009521,0.812064648,286.9769592,291.094635,286.9769592,286.9769592,286.9769592,286.5460205,286.546051,286.5460205,286.5460205,286.5460205,286.2232971,286.2232971,286.2232971,286.2232971,286.2232666,254055.2969,210.4357605,953.632019,222.4807281,1007.977661,204.0184326,924.593811,293.8049927,294.5726624,295.3455505,295.3045044,294.5751343,295.3470764,295.305481,286.8577271,286.4222412,286.1069031,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706800103,3.930000067,0.810000002,0.537,0.684000015,0.634445131,286.8500061,291.0943298,286.8500061,286.8500061,286.8500061,286.5333557,286.5333557,286.5333557,286.5333557,286.5333557,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.274292,296.7714233,296.6912231,0.5,0.5,0.5,0.00026438,0.000259731,0.000262125,3.832015753,3.889163256,3.851530313,7.904515743,8.02094841,7.945014477,7.904515922,8.02094847,7.945014298,0.001017194,8.22E-05,0.001193844,1.64E-05,0.001218892,1.53E-05,0.430995407,0.196361983,0.571367624,0.129430202,0.56809496,0.1195873,0.00342993,0.00011382,1.570457992,0.445379485,2.886203491,2746.246678,254.0552969,256.9415004,169484.2052
2165,1.89E+07,295.2693787,294.5282288,295.2810669,295.6184387,296.0353394,297.2651672,294.5137939,296.700531,296.5671997,296.9086914,297.103302,294.5613098,296.8833923,296.2068787,297.1946106,4.717933655,0.972213507,0.644553363,0.820942402,0.74891299,4.712578774,0.965861917,0.640940189,0.817674339,0.883628964,4.707754612,0.963754714,0.645843267,0.816140413,0.810686409,286.979126,291.0944214,286.979126,286.979126,286.979126,286.5567932,286.5567932,286.5567932,286.5567932,286.5567932,286.2038269,286.2038269,286.2038269,286.2038269,286.2037964,254064.0156,210.4372559,953.6390991,222.4272308,1007.735352,203.915863,924.1290894,293.8233337,294.5880432,295.3576355,295.3148193,294.5908203,295.359436,295.31604,286.8598633,286.433075,286.0875854,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706800103,3.930000067,0.810000002,0.537,0.684000015,0.634445131,286.8500061,291.0943298,286.8500061,286.8500061,286.8500061,286.5333557,286.5333557,286.5333557,286.5333557,286.5333557,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.2874146,296.7781372,296.694397,0.5,0.5,0.5,0.000265027,0.000260387,0.0002628,3.832034349,3.889034987,3.85112524,7.904555798,8.020684242,7.944179535,7.904555917,8.020684183,7.944179416,0.001018945,8.21E-05,0.001193972,1.63E-05,0.001222691,1.52E-05,0.432014352,0.196444077,0.572561597,0.129446513,0.569317651,0.11960254,0.003435608,0.000113646,1.5738936,0.445493131,2.88550354,2749.132181,254.0640156,256.9495192,169741.1547
2166,1.89E+07,295.2809143,294.5611267,295.2913513,295.6185913,296.0457153,297.2740479,294.5120544,296.7095947,296.566864,296.9178467,297.1078186,294.5615234,296.8891602,296.2014771,297.1995544,4.717964172,0.972217381,0.644553065,0.820944965,0.748914897,4.712840557,0.965986252,0.640980601,0.817765594,0.882839739,4.708151817,0.963861763,0.645728111,0.816267192,0.809339464,286.9810486,291.0943604,286.9810486,286.9810486,286.9810486,286.5670471,286.5670471,286.5670471,286.5670471,286.5670471,286.1862488,286.1862488,286.1862488,286.1862488,286.1862183,254077.7344,210.4387054,953.6459961,222.3746338,1007.49707,203.8149567,923.671875,293.8416748,294.603302,295.3697815,295.3251038,294.6063232,295.3717651,295.3264771,286.8617859,286.4433289,286.0701599,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.706800103,3.930000067,0.810000002,0.537,0.684000015,0.634445131,286.8500061,291.0943298,286.8500061,286.8500061,286.8500061,286.5333557,286.5333557,286.5333557,286.5333557,286.5333557,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3002014,296.7848206,296.6974182,0.5,0.5,0.5,0.00026567,0.000261039,0.000263471,3.832051992,3.888902903,3.850721359,7.904594421,8.020412445,7.943348408,7.904594481,8.020412743,7.943348348,0.001020708,8.20E-05,0.001194185,1.63E-05,0.001226234,1.52E-05,0.433035061,0.196526107,0.573755782,0.129462799,0.570543885,0.119617739,0.003441128,0.000113515,1.577334728,0.445606646,2.884814941,2752.016996,254.0777344,256.9625493,169998.1173
