,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2167,1.89E+07,295.2920837,294.5450745,295.3014832,295.6186523,296.0558472,297.2679138,294.4985046,296.7104797,296.5524292,296.9159546,297.1094666,294.5583801,296.8921509,296.1925964,297.2011414,4.717992306,0.972221255,0.644552767,0.820947528,0.748916805,5.31464386,1.044363379,0.695025921,0.885418892,0.95802927,4.781772137,0.984299362,0.665221334,0.832829773,0.832597315,286.9911194,287.2760925,286.9911194,286.9911194,286.9911194,286.7911987,286.7912292,286.7912292,286.7912292,286.7911377,286.2333679,286.2333679,286.2333679,286.2333679,286.2333374,254044.4375,210.4401093,953.6526489,294.6295471,1334.718018,217.1614685,984.1717529,293.8599854,294.6171265,295.3841553,295.3348084,294.6192627,295.3861389,295.3358459,286.8726807,286.6412659,286.1126404,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.682660103,0.810000002,0.537,0.684000015,0.70629549,3.930000067,0.810000002,0.612372339,0.684000015,0.722912729,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.475708,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3071594,296.7901611,296.6968994,0.5,0.5,0.5,0.000266309,0.0002636,0.000263605,3.832068682,4.314407349,3.925033331,7.904630661,8.897464752,8.096722603,7.904630661,8.897481322,8.096719921,0.001021099,2.00E-05,0.001297532,2.20E-05,0.001245484,1.62E-05,0.43405616,0.196546063,0.575053314,0.129484756,0.57178937,0.119633903,0.003564116,5.81E-05,1.580898844,0.445664723,3.272542419,2755.289538,254.0444375,257.3169799,170255.4343
2168,1.89E+07,295.3031006,294.4995117,295.3114624,295.6187134,296.0657959,297.2657166,294.4923401,296.7155762,296.5451355,296.9192505,297.1131897,294.5568237,296.8952026,296.1853943,297.2027893,4.718018055,0.97222507,0.644552529,0.820950091,0.748918712,5.375505924,1.036935806,0.691358089,0.879942,0.953098953,4.768733025,0.983963847,0.669201136,0.832109451,0.836408854,286.9989014,286.9993591,286.9989014,286.9989014,286.9989014,286.7472534,286.7473145,286.7473145,286.7473145,286.7471924,286.2153931,286.2153931,286.2153931,286.2153931,286.2153625,254390.1875,210.441452,953.6590576,295.5219116,1338.810791,217.3123322,984.8446655,293.8783264,294.6271057,295.3951721,295.343689,294.6295471,295.3970337,295.3453674,286.8794556,286.5967102,286.093689,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.682660103,0.810000002,0.537,0.684000015,0.70629549,3.930000067,0.810000002,0.612372339,0.684000015,0.722912729,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.475708,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.309906,296.7936096,296.6983032,0.5,0.5,0.5,0.000266945,0.000264933,0.000263954,3.832084179,4.333370209,3.92201376,7.904664516,8.93683815,8.090415955,7.904664457,8.936840773,8.090416312,0.001021526,1.54E-05,0.001311556,2.22E-05,0.00124827,1.62E-05,0.435077686,0.196561498,0.57636487,0.129506922,0.57303764,0.1196501,0.003581352,5.38E-05,1.584480196,0.445718519,3.277314514,2758.566853,254.3901875,257.667502,170513.1018
2169,1.89E+07,295.3137817,294.4632263,295.3211975,295.6186218,296.0749512,297.2607727,294.4852295,296.7196045,296.5366211,296.9208069,297.1160584,294.5549011,296.8975525,296.1779175,297.2036743,4.718041897,0.972228885,0.64455241,0.820952654,0.748920679,5.396244049,1.033579588,0.689641535,0.877433777,0.950279355,4.764863014,0.983784795,0.671328306,0.831777573,0.837925553,286.9983215,286.9983215,286.9983215,286.9983215,286.9983215,286.7107544,286.7107849,286.7107849,286.7107849,286.7106934,286.1982117,286.1982117,286.1981812,286.1982117,286.1981812,254724.1406,210.4427643,953.6652222,295.6502075,1339.397217,217.4650421,985.5344238,293.8966675,294.6382446,295.4039917,295.3537598,294.6401978,295.4049683,295.3548279,286.8789063,286.5608521,286.0767212,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.682660103,0.810000002,0.537,0.684000015,0.70629549,3.930000067,0.810000002,0.612372339,0.684000015,0.722912729,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.475708,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3134155,296.7915649,296.6993103,0.5,0.5,0.5,0.000267577,0.000265705,0.000264462,3.832098961,4.338366985,3.921664953,7.904696465,8.947176933,8.089679718,7.904696524,8.947178304,8.089679241,0.001023071,1.55E-05,0.001319741,2.22E-05,0.001251805,1.62E-05,0.436100757,0.196576985,0.577684611,0.129529147,0.574289445,0.119666349,0.003594617,5.40E-05,1.588074813,0.445772481,3.278596863,2761.84545,254.7241406,258.0027375,170771.1045
2170,1.89E+07,295.3241577,294.4280396,295.3307495,295.6183472,296.0838928,297.256073,294.4786987,296.7236328,296.5284424,296.9225159,297.118988,294.553009,296.8995361,296.1705322,297.2041626,4.718063354,0.97223264,0.64455229,0.820955217,0.748922646,5.414791107,1.030916095,0.688258708,0.875430107,0.947819114,4.76134634,0.983660042,0.672995389,0.831535935,0.838907003,286.9983215,286.9983215,286.9983215,286.9983215,286.9983215,286.6800537,286.6800842,286.6800842,286.6800842,286.6799927,286.183197,286.183197,286.183197,286.183197,286.1831665,255025.2813,210.4440308,953.6711426,295.8111877,1340.124512,217.5505219,985.9219971,293.9150085,294.6483154,295.4113159,295.3625488,294.6508789,295.4126892,295.3641968,286.8789673,286.5304565,286.0617371,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.682660103,0.810000002,0.537,0.684000015,0.70629549,3.930000067,0.810000002,0.612372339,0.684000015,0.722912729,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.475708,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3168945,296.7893372,296.7002563,0.5,0.5,0.5,0.000268204,0.000266421,0.000264985,3.832112789,4.343236446,3.921067715,7.904726028,8.957214355,8.08844471,7.904726148,8.95721513,8.08844471,0.001024395,1.54E-05,0.001326857,2.21E-05,0.001254821,1.62E-05,0.437125152,0.196592384,0.579011468,0.129551293,0.575544266,0.119682513,0.003606073,5.37E-05,1.591680886,0.44582619,3.279717651,2765.125167,255.0252813,258.3049989,171029.4095
2171,1.89E+07,295.334259,294.3952026,295.3400879,295.6179199,296.0925598,297.2507629,294.4725037,296.7275391,296.5203552,296.9241333,297.1217346,294.5511475,296.9012451,296.163208,297.2043762,4.718082905,0.972236335,0.644552231,0.82095772,0.748924553,5.431889534,1.028315306,0.686893761,0.873462975,0.945364475,4.757912159,0.983527005,0.67456311,0.831293821,0.839796245,286.9989014,286.9989014,286.9989014,286.9989014,286.9989014,286.6521301,286.6521912,286.6521606,286.6521606,286.6520996,286.1698608,286.1698608,286.1698608,286.1698608,286.1698303,255308.4844,210.4452209,953.6766968,295.8901672,1340.480713,217.6172485,986.2247314,293.9333191,294.6589966,295.4188843,295.3718262,294.6615906,295.4202271,295.3734741,286.8795471,286.5027466,286.0484314,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.682660103,0.810000002,0.537,0.684000015,0.70629549,3.930000067,0.810000002,0.612372339,0.684000015,0.722912729,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.475708,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3204041,296.7866821,296.7010193,0.5,0.5,0.5,0.000268828,0.000267115,0.000265508,3.832125425,4.347461224,3.920413017,7.904753685,8.965924263,8.0870924,7.904753745,8.965926051,8.08709234,0.00102573,1.54E-05,0.001333423,2.21E-05,0.001257658,1.62E-05,0.438150883,0.196607779,0.580344891,0.129573435,0.576801924,0.11969867,0.003616811,5.37E-05,1.595297698,0.445879883,3.280382141,2768.40555,255.3084844,258.5888665,171287.9984
2172,1.89E+07,295.3441162,294.3642883,295.3492126,295.6173706,296.1009827,297.2453003,294.4667053,296.7313232,296.5124207,296.9256897,297.1244202,294.5493469,296.9026489,296.1559753,297.2042847,4.718100548,0.972239852,0.644552171,0.820960164,0.748926461,5.447224617,1.025758743,0.685533166,0.871516049,0.942899287,4.75470686,0.983378708,0.676071763,0.831044436,0.84063971,286.9996033,286.9996033,286.9996033,286.9996033,286.9996033,286.625946,286.6259766,286.6259766,286.6259766,286.625885,286.1578979,286.1578979,286.1578979,286.1578979,286.1578674,255578.0625,210.4463501,953.6820679,295.8736267,1340.404541,217.6776123,986.4985962,293.9516602,294.6700439,295.4265747,295.3813782,294.6723022,295.4276428,295.3827209,286.8802185,286.4767151,286.036438,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.682660103,0.810000002,0.537,0.684000015,0.70629549,3.930000067,0.810000002,0.612372339,0.684000015,0.722912729,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.475708,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3239746,296.7838745,296.7017212,0.5,0.5,0.5,0.000269449,0.000267786,0.000266033,3.832137346,4.350859165,3.919806957,7.904779434,8.972929955,8.085842133,7.904779196,8.972931862,8.085841477,0.001027102,1.54E-05,0.001339512,2.22E-05,0.001260369,1.62E-05,0.439177985,0.196623222,0.581684403,0.12959561,0.578062294,0.11971487,0.003626983,5.38E-05,1.598924681,0.445933702,3.280585205,2771.686135,255.5780625,258.8586477,171546.857
2173,1.89E+07,295.3524475,294.411438,295.3573914,295.6148376,296.1072693,297.2509766,294.4990234,296.7415161,296.5153198,296.9357605,297.1278381,294.5487671,296.9049683,296.1500244,297.2047729,4.767936707,0.985804021,0.653513014,0.831500709,0.769078016,4.993374348,0.961110234,0.641102791,0.816090465,0.876984179,4.727593422,0.97625351,0.666962683,0.824910283,0.836682856,287.0322571,289.9769287,287.0322571,287.0322571,287.0322571,286.3522644,287.6478577,286.352356,286.352356,286.3521423,286.1252136,286.1252136,286.1252136,286.1252136,286.1251831,255716.9688,219.5868378,995.1182861,236.7356873,1072.561646,213.042923,965.4937134,293.9700012,294.68396,295.4338989,295.3904724,294.6875916,295.4356689,295.392395,286.9087219,286.2181702,286.0055542,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.726873219,4.111815929,0.810000002,0.537,0.684000015,0.662913918,3.930000067,0.810000002,0.537,0.684000015,0.738414407,286.8500061,289.8926086,286.8500061,286.8500061,286.8500061,285.8500061,287.5264282,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3362732,296.7867737,296.7037048,0.5,0.5,0.5,0.00026971,0.000267309,0.000266759,3.882055759,4.018928051,3.893903017,8.007832527,8.288671494,8.032401085,8.007832468,8.288662016,8.032402754,0.001038544,6.44E-05,0.001274119,3.91E-05,0.001257396,1.58E-05,0.440216528,0.196687658,0.582958522,0.129634675,0.579319689,0.119730644,0.003570059,0.000119274,1.60249474,0.446052977,3.033173645,2774.719308,255.7169688,258.7501424,171805.6072
2174,1.89E+07,295.3615723,294.4255371,295.3657837,295.6130371,296.112793,297.2514954,294.5142517,296.7473145,296.5111389,296.940918,297.1303406,294.5475769,296.9073792,296.1435242,297.2043457,4.760603905,0.985906065,0.653598249,0.831051409,0.775999069,4.962841988,0.96406126,0.642406702,0.818353593,0.875191927,4.730143547,0.9764961,0.664424717,0.825008094,0.838658869,287.0208435,289.9414978,287.0208435,287.0208435,287.0208435,286.3002014,287.5466003,286.3002319,286.3002319,286.3001404,286.1170654,286.1170654,286.1170349,286.1170654,286.1170349,255548.3438,219.9985657,996.9746704,235.7663574,1068.146606,213.1611176,966.0314331,293.9883423,294.6978149,295.4425659,295.3999023,294.7012329,295.4444885,295.401825,286.8972473,286.1707764,285.9975586,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.726873219,4.111815929,0.810000002,0.537,0.684000015,0.662913918,3.930000067,0.810000002,0.537,0.684000015,0.738414407,286.8500061,289.8926086,286.8500061,286.8500061,286.8500061,285.8500061,287.5264282,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3452148,296.7867737,296.7046814,0.5,0.5,0.5,0.000270103,0.000267468,0.000267392,3.88176012,4.006482601,3.89502573,8.007158279,8.262857437,8.034730911,8.007158697,8.26285547,8.034731328,0.001041839,6.41E-05,0.001277879,3.76E-05,0.001260096,1.58E-05,0.441258367,0.196751739,0.584236401,0.129672291,0.580579785,0.119746402,0.003579814,0.000117454,1.606074554,0.446170431,3.03115271,2777.750461,255.5483438,258.5794965,172064.1867
2175,1.89E+07,295.3701477,294.4448853,295.3738709,295.6109619,296.1175842,297.2538452,294.5314026,296.75354,296.5076294,296.9467773,297.1329651,294.5465698,296.9098511,296.1372375,297.2036743,4.757974148,0.985892236,0.65361321,0.830809474,0.779680073,4.958378315,0.964280188,0.642391026,0.818522096,0.872969151,4.72926712,0.976532817,0.663597107,0.824937582,0.840049326,287.0184326,289.8902283,287.0184021,287.0184326,287.0184021,286.2831116,287.5285645,286.2831421,286.2831421,286.2830811,286.1087952,286.1087952,286.1087952,286.1087952,286.1087646,255436.9219,220.265625,998.1828613,235.2963409,1066.014404,213.199173,966.2042847,294.0066528,294.7110596,295.4528198,295.4091797,294.7145996,295.4551697,295.4111633,286.8949585,286.1545105,285.9892578,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.726873219,4.111815929,0.810000002,0.537,0.684000015,0.662913918,3.930000067,0.810000002,0.537,0.684000015,0.738414407,286.8500061,289.8926086,286.8500061,286.8500061,286.8500061,285.8500061,287.5264282,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3539429,296.7904968,296.7055969,0.5,0.5,0.5,0.0002706,0.000268007,0.000267968,3.882160425,4.003428936,3.89485693,8.007968903,8.256541252,8.034383774,8.007969141,8.256540775,8.034383953,0.001044019,6.32E-05,0.001280555,3.74E-05,0.001262397,1.58E-05,0.442302387,0.196814984,0.585516956,0.12970971,0.581842182,0.119762155,0.003586971,0.000116418,1.609661525,0.446286849,3.03040155,2780.780863,255.4369219,258.4673234,172322.654
2176,1.89E+07,295.3786621,294.4620972,295.3818359,295.6088867,296.1219482,297.2554321,294.5472717,296.7593994,296.5037231,296.9523315,297.1354065,294.5455627,296.9122925,296.1309509,297.2026672,4.755663395,0.985868573,0.65361762,0.830612838,0.782615423,4.955007553,0.9641155,0.6421839,0.818386734,0.870792925,4.728515148,0.976519585,0.663154662,0.824830592,0.841278076,287.0166321,289.8926697,287.0166321,287.0166321,287.0166321,286.2698975,287.5259705,286.269928,286.269928,286.2698669,286.1010437,286.1010437,286.1010437,286.1010437,286.1010132,255390.625,220.469635,999.1074829,234.8304749,1063.904907,213.2468109,966.4203491,294.0249939,294.7241821,295.4633789,295.418396,294.7278137,295.4657593,295.4204712,286.8930664,286.1415405,285.9815674,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.726873219,4.111815929,0.810000002,0.537,0.684000015,0.662913918,3.930000067,0.810000002,0.537,0.684000015,0.738414407,286.8500061,289.8926086,286.8500061,286.8500061,286.8500061,285.8500061,287.5264282,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3622742,296.7937927,296.7063904,0.5,0.5,0.5,0.00027111,0.000268569,0.00026854,3.882359982,4.000491142,3.894815207,8.008378029,8.250488281,8.034297943,8.00837785,8.250486612,8.034298062,0.001046078,6.33E-05,0.001282854,3.75E-05,0.001264649,1.57E-05,0.443348465,0.196878299,0.58679981,0.129747247,0.583106831,0.119777888,0.003593581,0.000116584,1.613255107,0.446403433,3.029432739,2783.810295,255.390625,258.4200577,172581.074
2177,1.89E+07,295.3869629,294.4788513,295.3896179,295.606781,296.125885,297.2571716,294.5624695,296.7650757,296.4996643,296.9577942,297.1377563,294.5446167,296.9146423,296.1247864,297.2014465,4.753419876,0.985828578,0.653610587,0.830416262,0.78536135,4.951735973,0.963976681,0.641994178,0.818268418,0.868708313,4.727900028,0.976499081,0.662775457,0.824723244,0.842454135,287.0148315,289.8925171,287.0148315,287.0148315,287.0148315,286.2574158,287.5259705,286.2574158,286.2574158,286.2573853,286.0941162,286.0941162,286.0941162,286.0941162,286.0940857,255372.1406,220.6522064,999.9351196,234.3995056,1061.953369,213.2986603,966.6554565,294.043335,294.7371216,295.4738159,295.4275818,294.7408752,295.4763184,295.4297485,286.8912048,286.1292419,285.9746704,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.726873219,4.111815929,0.810000002,0.537,0.684000015,0.662913918,3.930000067,0.810000002,0.537,0.684000015,0.738414407,286.8500061,289.8926086,286.8500061,286.8500061,286.8500061,285.8500061,287.5264282,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3703308,296.7970581,296.7071533,0.5,0.5,0.5,0.000271621,0.000269127,0.000269109,3.882485867,3.997674704,3.894841433,8.008636475,8.244684219,8.034352303,8.008636653,8.244683564,8.034351945,0.001048089,6.33E-05,0.001285078,3.77E-05,0.001266813,1.57E-05,0.444396555,0.196941631,0.588084888,0.129784926,0.584373644,0.119793604,0.00359998,0.000116728,1.616855087,0.446520162,3.028543945,2786.838839,255.3721406,258.4006846,172839.4747
2178,1.89E+07,295.3951111,294.4948425,295.3972473,295.6046448,296.1294556,297.2587585,294.5769653,296.7705383,296.4954224,296.9631042,297.1399841,294.5437012,296.9169617,296.1186829,297.1999512,4.751299381,0.98576802,0.65359062,0.8302145,0.787994623,4.948888779,0.963887632,0.641837597,0.81818825,0.866705298,4.727343082,0.976476789,0.662411034,0.824619949,0.843594491,287.0131836,289.8925171,287.0131836,287.0131836,287.0131836,286.245697,287.526001,286.2457275,286.2457275,286.2456665,286.087738,286.087738,286.087738,286.087738,286.087738,255364.7656,220.8227997,1000.708557,234.0150146,1060.212158,213.3509827,966.8927002,294.061676,294.7498779,295.4841003,295.4366455,294.7538147,295.4867554,295.4389648,286.8894653,286.1177063,285.9683228,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.726873219,4.111815929,0.810000002,0.537,0.684000015,0.662913918,3.930000067,0.810000002,0.537,0.684000015,0.738414407,286.8500061,289.8926086,286.8500061,286.8500061,286.8500061,285.8500061,287.5264282,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3781433,296.8001099,296.7077942,0.5,0.5,0.5,0.000272132,0.000269684,0.000269675,3.882597923,3.995163441,3.894886732,8.008867264,8.239508629,8.034445763,8.008867145,8.239507556,8.034445345,0.001050056,6.33E-05,0.00128727,3.78E-05,0.001268893,1.57E-05,0.445446611,0.197004977,0.589372158,0.129822736,0.585642537,0.119809297,0.003606219,0.000116848,1.620461306,0.44663701,3.027813416,2789.866653,255.3647656,258.392579,173097.8673
2179,1.89E+07,295.4043579,294.4772949,295.4058228,295.6043396,296.134613,297.255127,294.5693054,296.7730408,296.4862366,296.9646301,297.142334,294.5431213,296.9194031,296.1128845,297.1985474,4.700286388,0.972206712,0.644632578,0.81950438,0.770557761,5.155499935,0.990992129,0.66050607,0.84167093,0.890108943,4.72154665,0.974967062,0.661038637,0.823345006,0.842487514,286.9792175,287.1287231,286.9792175,286.9792175,286.9792175,286.3466187,286.3766785,286.3466187,286.3466187,286.3466492,286.0780945,286.0780945,286.0780945,286.0780945,286.078064,255357.2031,211.8540192,960.0512085,258.1183167,1169.373413,212.4133911,962.6422119,294.0799866,294.7615662,295.4945374,295.4459839,294.7648315,295.4967651,295.4482422,286.859375,286.212616,285.9590149,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.379071712,0.810000002,0.537,0.684000015,0.658555627,3.930000067,0.810000002,0.537,0.684000015,0.726680219,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3824158,296.8002319,296.7086487,0.5,0.5,0.5,0.000273003,0.000270874,0.000270279,3.833344698,4.140347481,3.889528751,7.907187462,8.538773537,8.023385048,7.907187819,8.538778007,8.023384869,0.001042235,1.78E-05,0.001321995,1.93E-05,0.001269642,1.56E-05,0.446488846,0.197022777,0.590694153,0.129842002,0.586912179,0.119824931,0.003633871,5.27E-05,1.624095177,0.446689709,3.092066834,2792.95872,255.3572031,258.44927,173356.3166
2180,1.89E+07,295.4124146,294.4394531,295.4137573,295.6031189,296.1399231,297.25354,294.5584106,296.7773132,296.4801941,296.9684753,297.1444702,294.54245,296.9217224,296.1070862,297.1969604,4.705713272,0.972028136,0.644513011,0.819750071,0.766209304,5.174827099,0.988403916,0.659134626,0.839763999,0.886422336,4.721959114,0.974949181,0.660685062,0.823303819,0.842885792,286.987854,286.9881897,286.987854,286.987854,286.987854,286.3501587,286.3502808,286.3501892,286.3501892,286.3501282,286.0739136,286.0739136,286.0739136,286.0739136,286.0738831,255367.8906,211.6124878,958.9663696,258.0838623,1169.231079,212.4321136,962.7282104,294.0983276,294.7705688,295.5029602,295.454834,294.7740784,295.5054932,295.457489,286.8680115,286.2142029,285.954834,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.379071712,0.810000002,0.537,0.684000015,0.658555627,3.930000067,0.810000002,0.537,0.684000015,0.726680219,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3832092,296.7998657,296.7093201,0.5,0.5,0.5,0.000273738,0.000271698,0.000270864,3.833811045,4.145048618,3.889718533,7.908214092,8.548551559,8.02378273,7.908213794,8.548551977,8.023782969,0.001042418,1.54E-05,0.001324482,1.90E-05,0.001271449,1.56E-05,0.447531264,0.197038127,0.592018635,0.129861029,0.588183627,0.119840512,0.00363835,5.00E-05,1.627733527,0.446739668,3.090925659,2796.049645,255.3678906,258.4588163,173614.7754
2181,1.89E+07,295.4206543,294.4087219,295.4216919,295.6020508,296.1453552,297.2510071,294.5494995,296.7811584,296.4738159,296.9719543,297.1465454,294.5419006,296.9240417,296.1014099,297.1952209,4.706549644,0.971942067,0.644450963,0.819787681,0.764929116,5.180721283,0.987229884,0.658449054,0.838881433,0.883675277,4.721807957,0.974931777,0.660342336,0.823240399,0.843564272,286.9886475,286.9886475,286.9886475,286.9886475,286.9886475,286.3380127,286.3380432,286.3380432,286.3380432,286.3380127,286.0695496,286.0695496,286.0695496,286.0695496,286.0695496,255381.1094,211.4972687,958.4467773,257.8503113,1168.175171,212.4581299,962.8464355,294.1166687,294.7809448,295.5116272,295.4646606,294.7839355,295.5134277,295.4666748,286.8686829,286.2020264,285.950531,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.379071712,0.810000002,0.537,0.684000015,0.658555627,3.930000067,0.810000002,0.537,0.684000015,0.726680219,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3852234,296.7979736,296.7099304,0.5,0.5,0.5,0.000274361,0.000272313,0.000271435,3.833534002,4.1452384,3.889768124,7.907659531,8.548956871,8.023886681,7.907659471,8.548956931,8.02388674,0.001043625,1.54E-05,0.001327517,1.91E-05,0.001273356,1.57E-05,0.44857489,0.197053556,0.593346153,0.129880165,0.589456983,0.119856172,0.003644499,5.02E-05,1.631378026,0.446789893,3.089468384,2799.139114,255.3811094,258.4705778,173873.246
2182,1.89E+07,295.4285278,294.3790588,295.4294739,295.6008606,296.1506958,297.2486877,294.5409241,296.7849731,296.4675598,296.9755249,297.1485291,294.5413513,296.9263,296.0957947,297.1933289,4.707188129,0.971853912,0.644392252,0.819778085,0.764340162,5.185754776,0.986318648,0.657896459,0.838188946,0.881146789,4.72166872,0.974911571,0.660007119,0.823174298,0.844288826,286.988678,286.988678,286.988678,286.988678,286.988678,286.324707,286.3247375,286.3247375,286.3247375,286.324707,286.0649109,286.0649109,286.0649109,286.0649109,286.0649109,255390.9844,211.4405518,958.1900635,257.6421509,1167.231934,212.4898529,962.9903564,294.1350098,294.7903748,295.519104,295.4732971,294.7938843,295.5213318,295.4758606,286.8688049,286.1889038,285.9459229,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.379071712,0.810000002,0.537,0.684000015,0.658555627,3.930000067,0.810000002,0.537,0.684000015,0.726680219,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3872681,296.7960815,296.7104797,0.5,0.5,0.5,0.000274966,0.000272902,0.000272,3.833480597,4.1454072,3.889847279,7.907552719,8.549305916,8.024050713,7.90755254,8.549305618,8.024050534,0.001044839,1.53E-05,0.001330509,1.90E-05,0.001275155,1.56E-05,0.449619729,0.197068904,0.594676662,0.129899214,0.590732138,0.119871754,0.003650503,5.00E-05,1.635028529,0.446839872,3.088412354,2802.227526,255.3909844,258.4793967,174131.7254
2183,1.89E+07,295.4363098,294.3513794,295.4371033,295.5995789,296.1559448,297.2461853,294.5329285,296.7886963,296.4613342,296.9790955,297.1504822,294.540863,296.9284973,296.0902405,297.1912842,4.707869053,0.971770942,0.644338131,0.819770873,0.763837278,5.190502167,0.985444784,0.657361686,0.837519467,0.87867105,4.721551418,0.974890828,0.659679115,0.823110878,0.845001578,286.9894104,286.9894104,286.9894104,286.9894104,286.9894104,286.312561,286.3125916,286.3125916,286.3125916,286.312561,286.0610046,286.0610046,286.0610046,286.0610046,286.0609741,255399.7031,211.39711,957.9933472,257.4281921,1166.262451,212.522522,963.1384888,294.1533203,294.8003235,295.526947,295.4823914,294.803894,295.5292053,295.4850159,286.8695679,286.1769104,285.9420166,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.379071712,0.810000002,0.537,0.684000015,0.658555627,3.930000067,0.810000002,0.537,0.684000015,0.726680219,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3894348,296.7941589,296.7109985,0.5,0.5,0.5,0.000275567,0.000273482,0.000272562,3.833496094,4.145501137,3.88993597,7.907586098,8.549499512,8.024233818,7.907586277,8.549499154,8.024233818,0.001046055,1.53E-05,0.001333368,1.90E-05,0.001276924,1.56E-05,0.450665784,0.19708424,0.59601003,0.129918238,0.592009062,0.119887328,0.003656347,4.99E-05,1.638684876,0.446889807,3.087394287,2805.31492,255.3997031,258.4870974,174390.2125
2184,1.89E+07,295.4439087,294.3253784,295.4445801,295.5982666,296.1610718,297.2436829,294.5254211,296.7922974,296.4551697,296.9826355,297.1523438,294.5404053,296.9306946,296.0848084,297.1891174,4.708527565,0.971698105,0.644290686,0.819770455,0.763362586,5.194821835,0.984599829,0.656838536,0.836865425,0.876237929,4.72144413,0.974870026,0.659358263,0.823050499,0.845696867,286.9900208,286.9900208,286.9900208,286.9900208,286.9900208,286.3010559,286.3010864,286.3010864,286.3010864,286.3010559,286.0574036,286.0574036,286.0574036,286.0574036,286.0574036,255407.9063,211.359436,957.8227539,257.2012634,1165.234131,212.5550995,963.2861938,294.1716614,294.8103333,295.5348206,295.4914856,294.8139343,295.5370789,295.4941406,286.8702087,286.1655579,285.9384155,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.379071712,0.810000002,0.537,0.684000015,0.658555627,3.930000067,0.810000002,0.537,0.684000015,0.726680219,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.3916931,296.7922363,296.7114868,0.5,0.5,0.5,0.000276163,0.000274053,0.000273121,3.833525896,4.145434856,3.890026331,7.90764904,8.54936409,8.024419785,7.907649398,8.549363554,8.024419785,0.001047299,1.53E-05,0.001336089,1.90E-05,0.001278653,1.56E-05,0.451713083,0.197099569,0.597346119,0.129937239,0.593287715,0.119902899,0.003662041,4.99E-05,1.642346917,0.446939707,3.086343079,2808.401263,255.4079063,258.4942493,174648.7067
2185,1.89E+07,295.451355,294.3998413,295.4519653,295.5968933,296.1661377,297.2471619,294.5233765,296.7991333,296.4546509,296.990448,297.1546326,294.5406189,296.9332275,296.0800781,297.1875,4.709154606,0.971634686,0.644249022,0.819775701,0.762905478,4.960179329,0.952076137,0.634388804,0.808835566,0.843739748,4.707201958,0.970873237,0.656336248,0.819845915,0.840454578,286.9909973,290.8439026,286.9909973,286.9909973,286.9909973,286.1610413,286.1611023,286.1611023,286.1611023,286.1609802,286.0424194,286.0424194,286.0424194,286.0424194,286.0423889,255414.9688,211.3254089,957.6687012,228.7945709,1036.577637,209.9530334,951.4901123,294.1900024,294.8248596,295.5423889,295.500824,294.8295593,295.5446472,295.503418,286.8711548,286.0326843,285.9243164,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.079859257,0.810000002,0.537,0.684000015,0.65108031,3.930000067,0.810000002,0.537,0.684000015,0.695337236,286.8500061,290.7785645,286.8500061,286.8500061,286.8500061,285.8500061,286.0895996,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4057312,296.7918091,296.7125549,0.5,0.5,0.5,0.000276754,0.000273969,0.000273787,3.833559275,3.975578785,3.87563467,7.907719135,8.199224472,7.994711399,7.907719493,8.199219584,7.994711936,0.0010491,7.76E-05,0.001300576,1.72E-05,0.001277044,1.54E-05,0.452762183,0.1971772,0.598646694,0.129954487,0.59456476,0.119918302,0.00362672,0.000110281,1.645973637,0.447049988,2.94573645,2811.347,255.4149688,258.3607052,174907.0674
2186,1.89E+07,295.4586487,294.4328918,295.4592285,295.5954285,296.1711121,297.2480469,294.5178833,296.8036499,296.4504395,296.995636,297.1564331,294.5405884,296.9355774,296.0750732,297.1858826,4.709745884,0.971580565,0.64421314,0.819785953,0.762466311,4.940806389,0.954050422,0.635245562,0.810290515,0.842643499,4.709429264,0.970872641,0.656022191,0.81993562,0.839320481,286.9909973,290.7737732,286.9909973,286.9909973,286.9909973,286.1342468,286.1342468,286.1342468,286.1342468,286.1342163,286.0396118,286.0396118,286.0395813,286.0396118,286.0395813,255403.4688,211.2946625,957.52948,228.2007599,1033.875244,209.8986206,951.2460327,294.2083435,294.8390808,295.550415,295.5100403,294.8434448,295.5527649,295.5126343,286.8711548,286.0083923,285.9216919,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.079859257,0.810000002,0.537,0.684000015,0.65108031,3.930000067,0.810000002,0.537,0.684000015,0.695337236,286.8500061,290.7785645,286.8500061,286.8500061,286.8500061,285.8500061,286.0895996,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4151611,296.7904358,296.7131653,0.5,0.5,0.5,0.000277341,0.000274236,0.000274403,3.833593845,3.967767954,3.876047134,7.907792091,8.183037758,7.995580196,7.907791853,8.183036387,7.995580196,0.001050985,7.65E-05,0.00130242,1.69E-05,0.001278762,1.54E-05,0.453813168,0.197253735,0.599949114,0.129971344,0.595843522,0.119933682,0.003632167,0.000108772,1.649605804,0.447158761,2.942650757,2814.289651,255.4034688,258.3461195,175165.4135
2187,1.89E+07,295.4657898,294.4711609,295.4663696,295.5935669,296.1759644,297.2499695,294.513092,296.8083496,296.4461975,297.0010681,297.1583252,294.5406189,296.9378967,296.0701599,297.1842957,4.710299492,0.971534729,0.644182265,0.819800138,0.762044609,4.935400963,0.95460254,0.635419011,0.810682178,0.840968251,4.710117817,0.970875978,0.655725479,0.819960594,0.838976681,286.9912415,290.7797852,286.9912415,286.9912415,286.9912415,286.125946,286.125946,286.125946,286.125946,286.1259155,286.0370178,286.0370178,286.0370178,286.0370178,286.0369873,255394.8594,211.2665558,957.4023438,227.8501434,1032.285278,209.8646851,951.0928345,294.2266541,294.8527832,295.5592957,295.519165,294.8573303,295.5618591,295.5218506,286.8714905,286.0006104,285.9191589,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.079859257,0.810000002,0.537,0.684000015,0.65108031,3.930000067,0.810000002,0.537,0.684000015,0.695337236,286.8500061,290.7785645,286.8500061,286.8500061,286.8500061,285.8500061,286.0895996,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4249268,296.7909851,296.7138062,0.5,0.5,0.5,0.000277923,0.000274718,0.000274983,3.83362627,3.96488142,3.876081944,7.907861233,8.177073479,7.99565649,7.907861233,8.177072942,7.99565655,0.001052757,7.66E-05,0.001303743,1.67E-05,0.001280329,1.54E-05,0.454865925,0.197330325,0.601252857,0.129988089,0.597123851,0.119949042,0.00363683,0.000108695,1.653242634,0.447267455,2.940780457,2817.230431,255.3948594,258.3356398,175423.7492
2188,1.89E+07,295.4727783,294.506134,295.4733582,295.5917358,296.1807251,297.2515259,294.5084229,296.8128052,296.4417419,297.0063171,297.1600647,294.5406189,296.940155,296.0653076,297.1826172,4.710816383,0.971495569,0.644155502,0.819817305,0.761638701,4.931162834,0.95494473,0.635492504,0.810913563,0.83925575,4.7107234,0.970877171,0.655436754,0.819973171,0.838804841,286.9918518,290.7788391,286.9918518,286.9918518,286.9918518,286.1200867,286.1201172,286.1201172,286.1201172,286.1200867,286.0346985,286.0346985,286.0346985,286.0346985,286.034668,255390.6563,211.240509,957.2844849,227.5189056,1030.785278,209.8450012,951.0037842,294.2449951,294.866333,295.5682678,295.5281982,294.8710327,295.5709839,295.5310059,286.8721313,285.9949341,285.9168701,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.079859257,0.810000002,0.537,0.684000015,0.65108031,3.930000067,0.810000002,0.537,0.684000015,0.695337236,286.8500061,290.7785645,286.8500061,286.8500061,286.8500061,285.8500061,286.0895996,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4342041,296.7914429,296.7143555,0.5,0.5,0.5,0.000278501,0.00027522,0.000275556,3.833655834,3.962308884,3.876158237,7.907923698,8.171770096,7.995815277,7.90792346,8.171769381,7.995815337,0.001054468,7.65E-05,0.001304894,1.67E-05,0.001281865,1.53E-05,0.455920394,0.197406863,0.602557751,0.130004779,0.598405716,0.119964382,0.003641228,0.000108568,1.656883861,0.447376023,2.939073547,2820.169505,255.3906563,258.3297298,175682.0789
2189,1.89E+07,295.4796753,294.5396423,295.4802856,295.5898438,296.1853638,297.2532349,294.5039673,296.8171082,296.4372253,297.0114441,297.1617737,294.5406494,296.9423828,296.0605164,297.1809082,4.711299419,0.971462011,0.644132078,0.819836617,0.761247039,4.927251339,0.95528096,0.635569155,0.811140299,0.837594986,4.711308479,0.970880806,0.655156791,0.819986463,0.838669181,286.9924011,290.7786255,286.9924011,286.9924011,286.9924011,286.1148071,286.1148376,286.1148376,286.1148376,286.1148071,286.0326538,286.0326538,286.0326538,286.0326538,286.0326538,255388.4531,211.2160339,957.1737061,227.214859,1029.408447,209.8300323,950.9359741,294.2633362,294.8798218,295.5773621,295.537323,294.8845825,295.5801392,295.5401917,286.8726807,285.9897766,285.914856,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.079859257,0.810000002,0.537,0.684000015,0.65108031,3.930000067,0.810000002,0.537,0.684000015,0.695337236,286.8500061,290.7785645,286.8500061,286.8500061,286.8500061,285.8500061,286.0895996,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4432373,296.7919922,296.7149048,0.5,0.5,0.5,0.000279074,0.000275722,0.000276125,3.833680868,3.959915876,3.87624836,7.907977104,8.166837692,7.996001244,7.907977164,8.166836739,7.99600172,0.001056182,7.65E-05,0.001306048,1.67E-05,0.00128338,1.53E-05,0.456976576,0.197483379,0.6038638,0.130021434,0.599689096,0.11997971,0.003645611,0.000108499,1.660529472,0.447484522,2.937518127,2823.107023,255.3884531,258.3259713,175940.4049
2190,1.89E+07,295.4864197,294.5715027,295.4870605,295.5879517,296.1899414,297.2549133,294.4996948,296.8212891,296.4326172,297.016449,297.1634216,294.5406799,296.9445801,296.0557556,297.1791382,4.711749554,0.971433163,0.644111454,0.819857478,0.760868788,4.923749924,0.955630779,0.635660112,0.81137836,0.83599335,4.711853981,0.970888019,0.654885888,0.820002317,0.838545024,286.9928589,290.7785645,286.9928589,286.9928589,286.9928589,286.1099854,286.1099854,286.1099854,286.1099854,286.1099548,286.0307922,286.0307922,286.0307922,286.0307922,286.0307922,255387.2969,211.1928101,957.0686646,226.9428711,1028.176758,209.8168488,950.8761597,294.2816772,294.893158,295.5864868,295.5464172,294.8979492,295.5892944,295.5493164,286.8731384,285.9850464,285.9130249,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.079859257,0.810000002,0.537,0.684000015,0.65108031,3.930000067,0.810000002,0.537,0.684000015,0.695337236,286.8500061,290.7785645,286.8500061,286.8500061,286.8500061,285.8500061,286.0895996,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4519348,296.792511,296.7153931,0.5,0.5,0.5,0.000279643,0.000276225,0.000276689,3.833701134,3.957769394,3.876332283,7.908020496,8.162412643,7.996175289,7.908020437,8.162412524,7.99617523,0.001057887,7.65E-05,0.001307227,1.66E-05,0.001284865,1.53E-05,0.458034463,0.19755988,0.605171026,0.130038061,0.600973962,0.119995031,0.003649979,0.00010845,1.664179451,0.447592972,2.936121582,2826.043144,255.3872969,258.3234185,176198.7283
2191,1.89E+07,295.4930725,294.5581055,295.4937744,295.5859985,296.194397,297.2518921,294.5103455,296.8227539,296.4234619,297.0178833,297.1654968,294.5413513,296.9471436,296.0516663,297.1779785,4.712171555,0.971408069,0.644093096,0.819879353,0.760501862,5.103816032,0.981032491,0.653015733,0.833148897,0.858527124,4.69927597,0.967244744,0.65214324,0.817128956,0.832994878,286.9938354,287.2289734,286.9938354,286.9938354,286.9938354,286.2077332,286.7311707,286.2077026,286.2077026,286.2077332,286.0187073,286.0187073,286.0187073,286.0187073,286.0186768,255385.375,211.1705322,956.9678955,248.3361511,1125.070068,207.4041443,939.9386597,294.2999878,294.9052429,295.5969238,295.5557861,294.9090881,295.5997009,295.5586243,286.874115,286.077301,285.901825,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.302981853,0.810000002,0.537,0.684000015,0.665891886,3.930000067,0.810000002,0.537,0.684000015,0.666680694,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.7279053,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4554443,296.7939758,296.7164612,0.5,0.5,0.5,0.000280208,0.000277212,0.000277351,3.833716631,4.087350369,3.863064528,7.908054352,8.429536819,7.96878767,7.908053935,8.429540277,7.968787789,0.001059357,1.91E-05,0.001338504,2.65E-05,0.001283199,1.52E-05,0.45909382,0.197578975,0.60650953,0.130064575,0.60225716,0.120010189,0.003681059,6.08E-05,1.66786051,0.447653739,3.021976624,2829.065121,255.385375,258.4073516,176457.1356
2192,1.89E+07,295.4996033,294.5175476,295.5004578,295.5841675,296.1991272,297.2509766,294.5121765,296.8259277,296.4173584,297.0215454,297.1671143,294.5419006,296.9495544,296.0474548,297.1772461,4.712563992,0.971386671,0.644076884,0.819902122,0.760147035,5.117436886,0.97927922,0.652091861,0.831763923,0.856647193,4.70186615,0.967272699,0.651881099,0.817281127,0.831212461,286.9942627,286.994812,286.9942627,286.9942627,286.9942627,286.216217,286.7223816,286.216217,286.216217,286.216217,286.0186462,286.0186462,286.0186462,286.0186462,286.0186157,255399.7031,211.1491241,956.8710327,248.4106293,1125.41748,207.312027,939.5233765,294.3183289,294.914093,295.6064758,295.5650635,294.9177856,295.6091309,295.5679016,286.8744507,286.0840454,285.9019165,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.302981853,0.810000002,0.537,0.684000015,0.665891886,3.930000067,0.810000002,0.537,0.684000015,0.666680694,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.7279053,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4551086,296.7948914,296.7172241,0.5,0.5,0.5,0.000280769,0.000277913,0.000277966,3.833726883,4.091044903,3.863408327,7.908076763,8.437218666,7.969513416,7.908076704,8.437219083,7.969513535,0.001060483,1.53E-05,0.001340118,2.65E-05,0.001284536,1.51E-05,0.460154303,0.197594301,0.607849649,0.13009107,0.603541697,0.120025329,0.003685138,5.70E-05,1.671545648,0.447710699,3.02181189,2832.086933,255.3997031,258.421515,176715.5572
2193,1.89E+07,295.506012,294.4857178,295.5071106,295.5823975,296.2041321,297.2492371,294.5158691,296.8288879,296.4110718,297.025238,297.1688232,294.5426636,296.9520874,296.043457,297.177002,4.712926865,0.97136867,0.644062698,0.819925487,0.759804308,5.121070385,0.978672147,0.651721895,0.831255734,0.855054915,4.702981949,0.967307866,0.651636541,0.817372143,0.830191016,286.9937439,286.9937744,286.9937439,286.9937439,286.9937439,286.2106934,286.7287598,286.2107239,286.2107239,286.2106934,286.0180054,286.0180054,286.0180054,286.0180054,286.0180054,255413.1094,211.1285248,956.777771,248.3131256,1124.977173,207.2400665,939.1978149,294.3366699,294.9231567,295.6152649,295.5742798,294.9269714,295.6178894,295.5772095,286.8739929,286.0783997,285.9013367,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.302981853,0.810000002,0.537,0.684000015,0.665891886,3.930000067,0.810000002,0.537,0.684000015,0.666680694,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.7279053,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.45578,296.7946167,296.7180481,0.5,0.5,0.5,0.000281326,0.000278453,0.000278547,3.83373189,4.091310978,3.863394737,7.90808773,8.437775612,7.969489574,7.908088028,8.437775075,7.969489515,0.00106174,1.53E-05,0.001342238,2.67E-05,0.001285835,1.51E-05,0.461216043,0.197609594,0.609191887,0.130117777,0.604827531,0.120040448,0.003689813,5.71E-05,1.675235462,0.447767819,3.020952759,2835.107886,255.4131094,258.4340621,176973.9912
2194,1.89E+07,295.5122986,294.454834,295.5137939,295.5806885,296.2093811,297.2477722,294.5193176,296.8319397,296.4050903,297.0292969,297.1704102,294.5435486,296.9547119,296.0396118,297.1771545,4.713262558,0.97135359,0.644050241,0.81994921,0.759473026,5.124101639,0.978248775,0.651444554,0.830888391,0.853518009,4.703995228,0.967342913,0.651400566,0.817450821,0.829347074,286.9932556,286.9932556,286.9932556,286.9932556,286.9932556,286.2042236,286.7277527,286.2042236,286.2042236,286.2041931,286.0171204,286.0171204,286.0171204,286.0171204,286.0170898,255423.1406,211.1085815,956.6875,248.220459,1124.557129,207.182373,938.9363403,294.355011,294.932373,295.6239319,295.5834961,294.9362488,295.6266479,295.5865173,286.8735046,286.071991,285.9004822,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.302981853,0.810000002,0.537,0.684000015,0.665891886,3.930000067,0.810000002,0.537,0.684000015,0.666680694,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.7279053,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.456604,296.7944336,296.7189331,0.5,0.5,0.5,0.000281878,0.000278975,0.00027912,3.833731651,4.091517448,3.863416672,7.908088207,8.438200951,7.969536304,7.908088624,8.438201368,7.969536602,0.00106302,1.53E-05,0.001344428,2.68E-05,0.001287181,1.51E-05,0.462279064,0.197624879,0.610536315,0.130144549,0.606114713,0.120055551,0.00369463,5.72E-05,1.678930091,0.447824979,3.020180969,2838.128067,255.4231406,258.4433216,177232.4345
2195,1.89E+07,295.5184937,294.4261475,295.5204468,295.5791016,296.2149048,297.2461853,294.5229187,296.8350525,296.3993225,297.0336914,297.1719666,294.5445557,296.9573669,296.0359192,297.1777039,4.713573456,0.971341014,0.644039214,0.819973052,0.759152234,5.126959324,0.977845967,0.651176989,0.830534458,0.852005363,4.704955101,0.967381954,0.65117377,0.81752938,0.828550577,286.9929504,286.9929504,286.9929504,286.9929504,286.9929504,286.1981812,286.7276917,286.1982117,286.1982117,286.1981812,286.0164185,286.0164185,286.0164185,286.0164185,286.0163879,255431.7969,211.0892029,956.5996704,248.1201324,1124.102295,207.1294403,938.6964111,294.3733215,294.9417725,295.6326904,295.592804,294.9456787,295.635437,295.5958862,286.87323,286.06604,285.8998108,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.302981853,0.810000002,0.537,0.684000015,0.665891886,3.930000067,0.810000002,0.537,0.684000015,0.666680694,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.7279053,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4576416,296.79422,296.7198486,0.5,0.5,0.5,0.000282427,0.000279491,0.000279687,3.833726883,4.091673374,3.863442659,7.908079147,8.438522339,7.969590664,7.908078969,8.4385221,7.969590783,0.001064295,1.53E-05,0.00134655,2.69E-05,0.001288516,1.51E-05,0.463343359,0.197640155,0.611882865,0.130171399,0.607403229,0.120070642,0.003699361,5.72E-05,1.682629453,0.447882196,3.019398376,2841.147465,255.4317969,258.4511953,177490.8857
