,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2196,1.89E+07,295.5245972,294.3993225,295.5271301,295.5775757,296.2206726,297.2446594,294.5265808,296.8382263,296.3937683,297.0383911,297.1734924,294.5457153,296.9601135,296.0323792,297.1785889,4.713861942,0.971330643,0.644029438,0.819996893,0.758841515,5.129553795,0.977450311,0.650910914,0.830182731,0.850517511,4.705845356,0.967425764,0.650956213,0.817609191,0.827780604,286.9927063,286.9927063,286.9927063,286.9927063,286.9927063,286.1924133,286.7276917,286.1924133,286.1924133,286.1924133,286.0157471,286.0157471,286.0157471,286.0157471,286.0157471,255439.7031,211.0702972,956.5141602,248.0076752,1123.592651,207.0786591,938.4663086,294.3916626,294.9512939,295.6414795,295.6021729,294.9552002,295.6442566,295.6052551,286.8730164,286.0603333,285.8992004,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.302981853,0.810000002,0.537,0.684000015,0.665891886,3.930000067,0.810000002,0.537,0.684000015,0.666680694,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,286.7279053,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4588928,296.7940979,296.7207947,0.5,0.5,0.5,0.000282972,0.00028,0.00028025,3.833717346,4.091718674,3.863455057,7.908060551,8.438614845,7.96961689,7.908060431,8.438615263,7.969617128,0.001065577,1.53E-05,0.001348605,2.69E-05,0.001289847,1.51E-05,0.464408936,0.197655428,0.61323147,0.130198326,0.608693076,0.120085725,0.003704029,5.73E-05,1.686333482,0.447939479,3.01857312,2844.166038,255.4397031,258.4582762,177749.344
2197,1.89E+07,295.5301514,294.4294128,295.5334167,295.57547,296.2259827,297.2469177,294.5254822,296.8434753,296.3918457,297.0458679,297.1749573,294.5469971,296.9629211,296.0290222,297.1798401,4.732254982,0.976247609,0.647278488,0.823856592,0.765838325,4.979170322,0.957736313,0.637252212,0.81299448,0.832675993,4.706483841,0.967421293,0.650711238,0.817648411,0.826953232,287.0054321,289.0726318,287.0054321,287.0054321,287.0054321,286.1056519,286.1147766,286.1056824,286.1056824,286.1056213,286.0151062,286.0151062,286.0151062,286.0151062,286.0151062,255444.8281,214.3520966,971.3910522,230.7038879,1045.228271,206.9950714,938.0874023,294.4100037,294.9635315,295.6497803,295.6116333,294.9679871,295.6523743,295.6146545,286.8842773,285.9778137,285.8985291,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.661335051,4.099632263,0.810000002,0.537,0.684000015,0.680020034,3.930000067,0.810000002,0.537,0.684000015,0.666272163,286.8500061,289.035675,286.8500061,286.8500061,286.8500061,285.8500061,286.0495605,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4667053,296.7938232,296.7218323,0.5,0.5,0.5,0.000283373,0.000279983,0.000280809,3.851842403,3.985569,3.863261223,7.945476055,8.219833374,7.969217777,7.945475996,8.219829321,7.969218016,0.001070748,4.91E-05,0.001326092,1.73E-05,0.00129113,1.51E-05,0.465479684,0.197704556,0.614557562,0.130215644,0.609984206,0.12010082,0.003687969,8.15E-05,1.690021451,0.44802102,2.954706726,2847.120745,255.4448281,258.3995349,178007.7435
2198,1.89E+07,295.5360107,294.4352722,295.539917,295.573761,296.2313232,297.2477417,294.5202026,296.8473816,296.3877258,297.0517578,297.1763916,294.5483704,296.9657898,296.0257568,297.1813965,4.729876995,0.976276338,0.647301793,0.823717892,0.768036306,4.964386463,0.959226608,0.637916684,0.813979805,0.833280385,4.707276344,0.96747297,0.650509655,0.817731082,0.826200724,287.0015564,289.0131531,287.0015564,287.0015564,287.0015564,286.0890808,286.0891724,286.0891113,286.0891113,286.0890808,286.0140991,286.0140991,286.0140991,286.0140991,286.0140686,255438.0781,214.480072,971.9679565,230.3955841,1043.82019,206.9457245,937.8637085,294.4283447,294.9754639,295.65802,295.6210327,294.9797058,295.6607361,295.6240845,286.8803406,285.9627686,285.897522,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.661335051,4.099632263,0.810000002,0.537,0.684000015,0.680020034,3.930000067,0.810000002,0.537,0.684000015,0.666272163,286.8500061,289.035675,286.8500061,286.8500061,286.8500061,285.8500061,286.0495605,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4720459,296.7928772,296.7228699,0.5,0.5,0.5,0.000283825,0.000280238,0.000281363,3.851722956,3.98025012,3.863247633,7.945209026,8.208790779,7.969190598,7.945209324,8.208789945,7.969190776,0.001072815,4.83E-05,0.001327499,1.69E-05,0.001292508,1.51E-05,0.466552499,0.197752815,0.615885061,0.13023257,0.611276714,0.12011591,0.003692823,8.03E-05,1.693714274,0.448101295,2.953651855,2850.074397,255.4380781,258.39173,178266.1353
2199,1.89E+07,295.5416565,294.4452209,295.5463562,295.572113,296.2367554,297.249176,294.5161743,296.8515015,296.3839722,297.0580444,297.1777954,294.5498352,296.9687195,296.0226746,297.1833191,4.729169846,0.976266921,0.647301257,0.823653877,0.769082308,4.960014343,0.959724247,0.638100088,0.814266145,0.832930565,4.707986355,0.967527747,0.65031606,0.817812562,0.825480342,287.0002747,289.0368652,287.0002747,287.0002747,287.0002747,286.0845642,286.0845947,286.0845947,286.0845947,286.0845642,286.0131531,286.0131531,286.0131531,286.0131531,286.0131531,255433.0156,214.5573578,972.317627,230.2297821,1043.067627,206.8977661,937.6463623,294.4466553,294.9870605,295.6669617,295.6304016,294.9914246,295.6698608,295.6335144,286.8791504,285.9585571,285.8966675,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.661335051,4.099632263,0.810000002,0.537,0.684000015,0.680020034,3.930000067,0.810000002,0.537,0.684000015,0.666272163,286.8500061,289.035675,286.8500061,286.8500061,286.8500061,285.8500061,286.0495605,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4775696,296.7934265,296.7239685,0.5,0.5,0.5,0.000284315,0.000280664,0.000281912,3.851853848,3.978434324,3.863214493,7.945474148,8.205036163,7.969122887,7.945474207,8.205035388,7.969123065,0.001074545,4.86E-05,0.001328692,1.68E-05,0.001293856,1.51E-05,0.467627044,0.197801454,0.617213753,0.130249419,0.612570571,0.12013098,0.003697094,8.06E-05,1.697411368,0.448181853,2.953031616,2853.027428,255.4330156,258.3860472,178524.5213
2200,1.89E+07,295.5473022,294.4543152,295.5525208,295.5702209,296.2433472,297.2504578,294.5126038,296.8552246,296.3798218,297.0655212,297.1791687,294.5516968,296.971344,296.0192871,297.1867371,4.728563786,0.976255476,0.647297919,0.82360518,0.769880772,4.956417561,0.960077465,0.638213336,0.814450502,0.832433462,4.708637238,0.967584908,0.650129855,0.817893147,0.824782848,286.9995117,289.0357971,286.9995117,286.9995117,286.9995117,286.081543,286.081543,286.081543,286.081543,286.081543,286.0123901,286.0123901,286.0123901,286.0123901,286.0123596,255430.875,214.6138763,972.5737915,230.0632935,1042.313721,206.8509521,937.4341431,294.4649963,294.9986572,295.6760559,295.63974,295.0031433,295.6790771,295.6430054,286.8783875,285.9555969,285.8959351,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.661335051,4.099632263,0.810000002,0.537,0.684000015,0.680020034,3.930000067,0.810000002,0.537,0.684000015,0.666272163,286.8500061,289.035675,286.8500061,286.8500061,286.8500061,285.8500061,286.0495605,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4830627,296.7940979,296.7251892,0.5,0.5,0.5,0.000284807,0.000281104,0.000282456,3.851916552,3.976764441,3.86316824,7.945602894,8.201593399,7.969028473,7.945603132,8.201592326,7.969027996,0.001076201,4.86E-05,0.001329784,1.68E-05,0.00129518,1.50E-05,0.468703245,0.197850071,0.618543537,0.130266236,0.61386575,0.120146025,0.003701164,8.05E-05,1.701112532,0.448262332,2.952321655,2855.97975,255.430875,258.3831967,178782.9045
2201,1.89E+07,295.5528564,294.4634399,295.5586548,295.5683899,296.2501221,297.2518616,294.509491,296.8589478,296.3757324,297.0732117,297.1805115,294.5536804,296.9740295,296.0160217,297.1904602,4.72796917,0.976240158,0.647291481,0.823556542,0.770620525,4.953065872,0.960421562,0.638325691,0.814630568,0.831939757,4.709238052,0.967643917,0.649950206,0.817972779,0.824104428,286.9989014,289.0356445,286.9989014,286.9989014,286.9989014,286.078949,286.078949,286.078949,286.078949,286.0789185,286.0118713,286.0118713,286.0118408,286.0118713,286.0118408,255430.0781,214.6634369,972.798584,229.9110718,1041.624512,206.8049622,937.225769,294.4833374,295.0103455,295.6853333,295.6492615,295.0148315,295.688385,295.6525574,286.8777466,285.953064,285.8954468,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.661335051,4.099632263,0.810000002,0.537,0.684000015,0.680020034,3.930000067,0.810000002,0.537,0.684000015,0.666272163,286.8500061,289.035675,286.8500061,286.8500061,286.8500061,285.8500061,286.0495605,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4885254,296.7949219,296.7264709,0.5,0.5,0.5,0.000285298,0.000281545,0.000282996,3.851952791,3.975208044,3.863110304,7.945677757,8.198384285,7.968909264,7.945677876,8.198383451,7.968909383,0.001077845,4.86E-05,0.001330878,1.68E-05,0.001296491,1.50E-05,0.46978109,0.197898699,0.619874415,0.130283033,0.615162241,0.120161061,0.003705214,8.05E-05,1.704817746,0.448342793,2.951648865,2858.931399,255.4300781,258.381727,179041.2862
2202,1.89E+07,295.5583496,294.4723511,295.5648499,295.5666809,296.2570496,297.2532654,294.5067139,296.8626709,296.3717041,297.0810242,297.1818237,294.5557556,296.9767761,296.0129395,297.1944885,4.727403164,0.976219475,0.647281528,0.823505938,0.771329939,4.950034618,0.960766554,0.638443232,0.814814448,0.831467509,4.709791183,0.967704356,0.649776638,0.818051219,0.823444128,286.9983521,289.0356445,286.9983521,286.9983521,286.9983521,286.0765991,286.0765991,286.0765991,286.0765991,286.0765991,286.0113831,286.0113831,286.0113831,286.0113831,286.0113525,255430.1094,214.7093506,973.0067749,229.7781677,1041.022705,206.7597351,937.020813,294.5016785,295.0220032,295.6946411,295.658783,295.0265503,295.6977234,295.6621094,286.8771973,285.9507751,285.894989,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.661335051,4.099632263,0.810000002,0.537,0.684000015,0.680020034,3.930000067,0.810000002,0.537,0.684000015,0.666272163,286.8500061,289.035675,286.8500061,286.8500061,286.8500061,285.8500061,286.0495605,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4939575,296.7958374,296.7277832,0.5,0.5,0.5,0.000285786,0.000281987,0.000283531,3.851982594,3.973822117,3.863041401,7.945740223,8.195527077,7.968767643,7.945740044,8.195526361,7.968767524,0.001079471,4.86E-05,0.001332,1.68E-05,0.001297794,1.50E-05,0.470860562,0.197947328,0.621206415,0.130299812,0.616460035,0.12017609,0.003709265,8.04E-05,1.708527012,0.448423229,2.951050293,2861.882449,255.4301094,258.3811597,179299.6674
2203,1.89E+07,295.5617676,294.4535522,295.5693359,295.5621948,296.2610474,297.2489014,294.5113525,296.8627625,296.3616943,297.083313,297.1823425,294.5569763,296.9789429,296.0089722,297.1976624,4.805189133,0.997860312,0.661611259,0.840313673,0.804437876,5.154651642,0.996942341,0.66287595,0.844547629,0.876293182,4.732914448,0.974045098,0.653844297,0.823087752,0.832166731,287.0541382,287.3878174,287.0541077,287.0541077,287.0541077,286.2075806,286.4969177,286.2075806,286.2075806,286.2076111,286.0303955,286.0303955,286.0303955,286.0303955,286.0303955,255435.9531,229.695282,1040.943237,259.4612122,1175.501587,210.8400726,955.5184326,294.519989,295.0332947,295.7044983,295.6683044,295.0371094,295.7072449,295.6713867,286.9266052,286.0732422,285.9125366,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.827942252,4.270850182,0.810000002,0.537,0.684000015,0.833479702,3.930000067,0.810000002,0.537,0.684000015,0.715391099,286.8500061,287.3238831,286.8500061,286.8500061,286.8500061,285.8500061,286.5178528,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4954834,296.7945557,296.7281494,0.5,0.5,0.5,0.000285646,0.000282365,0.000283882,3.931263924,4.138554573,3.885950089,8.109413147,8.535308838,8.016058922,8.109412253,8.535310745,8.016058326,0.001096551,2.23E-05,0.001371192,2.35E-05,0.001304423,1.53E-05,0.471957113,0.197969615,0.622577607,0.130323358,0.617764458,0.120191436,0.003772166,6.12E-05,1.712299178,0.44848441,3.171963257,2865.054412,255.4359531,258.6079164,179558.2753
2204,1.89E+07,295.566925,294.4292297,295.5744629,295.5592651,296.2643738,297.2481384,294.5108032,296.8648682,296.3556519,297.0866089,297.1835327,294.5587463,296.9814758,296.0057068,297.2008667,4.792524815,0.997900426,0.661693752,0.839519382,0.815713823,5.155236244,0.995571017,0.662219465,0.842825651,0.884295702,4.729806423,0.974087477,0.653695047,0.822940946,0.834398091,287.0408325,287.3293457,287.0408325,287.0408325,287.040802,286.2166443,286.5206909,286.2166443,286.2166443,286.2166138,286.0291748,286.0291748,286.0291748,286.0291748,286.0291748,255464.9531,230.3542938,1043.914185,260.1262207,1178.507935,210.9370575,955.9541626,294.5383301,295.0428162,295.7133484,295.6775818,295.0467224,295.716156,295.6807861,286.9128723,286.0800171,285.9110413,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.827942252,4.270850182,0.810000002,0.537,0.684000015,0.833479702,3.930000067,0.810000002,0.537,0.684000015,0.715391099,286.8500061,287.3238831,286.8500061,286.8500061,286.8500061,285.8500061,286.5178528,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4969177,296.7946472,296.729187,0.5,0.5,0.5,0.000285757,0.000282688,0.000284304,3.930314302,4.140918732,3.885415077,8.107352257,8.540147781,8.014927864,8.107352197,8.540148079,8.014927983,0.001099417,2.16E-05,0.001372265,2.41E-05,0.001305679,1.54E-05,0.47305653,0.197991193,0.623949872,0.130347469,0.619070137,0.120206801,0.003777361,6.11E-05,1.716076539,0.448545463,3.178376282,2868.232789,255.4649531,258.6433294,179816.9186
2205,1.89E+07,295.5715027,294.4081726,295.5794373,295.5562134,296.2671509,297.2462769,294.5116272,296.8667297,296.3494263,297.0892029,297.1845093,294.5605469,296.9840088,296.0025635,297.2041321,4.787456512,0.997787654,0.661676347,0.839047253,0.822137535,5.154250622,0.994995654,0.661921144,0.842037022,0.888600171,4.72896719,0.974118054,0.653534234,0.82289201,0.835398972,287.035614,287.3247375,287.035614,287.035614,287.035614,286.2124023,286.5181274,286.2124023,286.2124023,286.2123718,286.02771,286.02771,286.02771,286.02771,286.0276794,255486.2813,230.8078003,1045.965454,260.4837036,1180.124756,210.9993896,956.2356567,294.5566711,295.0523682,295.7219238,295.6870117,295.0561829,295.7246399,295.6902161,286.9077759,286.0754089,285.9095764,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.827942252,4.270850182,0.810000002,0.537,0.684000015,0.833479702,3.930000067,0.810000002,0.537,0.684000015,0.715391099,286.8500061,287.3238831,286.8500061,286.8500061,286.8500061,285.8500061,286.5178528,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4979553,296.7937622,296.7302246,0.5,0.5,0.5,0.000286049,0.00028302,0.000284774,3.930693626,4.141730309,3.885409832,8.108105659,8.541804314,8.014910698,8.108105302,8.541804612,8.01491046,0.001101501,2.16E-05,0.001374409,2.42E-05,0.001307133,1.54E-05,0.474158031,0.198012778,0.625324281,0.130371674,0.62037727,0.120222165,0.003783043,6.12E-05,1.719859582,0.448606618,3.182325867,2871.415114,255.4862813,258.6686071,180075.5873
2206,1.89E+07,295.5762939,294.3883362,295.5845337,295.5534668,296.2697449,297.2449341,294.5125732,296.8688049,296.3436279,297.0917053,297.1856079,294.5625,296.9866333,295.9995728,297.20755,4.783120155,0.997655809,0.661639452,0.838652492,0.827317417,5.153262615,0.994579434,0.661693096,0.841437042,0.891946375,4.728284359,0.974150777,0.653375864,0.822865307,0.836097836,287.0318298,287.3239136,287.0318298,287.0318298,287.0318298,286.2070618,286.5177307,286.2070923,286.2070923,286.2070618,286.0264587,286.0264587,286.0264587,286.0264587,286.0264282,255502.2813,231.1598511,1047.560425,260.7572327,1181.362793,211.0387878,956.4141235,294.5750122,295.0617676,295.7303467,295.6963196,295.0657349,295.7331848,295.6996765,286.9038086,286.0699768,285.9083252,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.827942252,4.270850182,0.810000002,0.537,0.684000015,0.833479702,3.930000067,0.810000002,0.537,0.684000015,0.715391099,286.8500061,287.3238831,286.8500061,286.8500061,286.8500061,285.8500061,286.5178528,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.4992065,296.7930908,296.7313538,0.5,0.5,0.5,0.00028637,0.000283358,0.000285247,3.930833101,4.142273903,3.885344505,8.108385086,8.542918205,8.014774323,8.108385324,8.542918563,8.014774144,0.001103347,2.16E-05,0.001376563,2.43E-05,0.001308522,1.53E-05,0.475261378,0.198034417,0.626700844,0.130395959,0.621685792,0.120237509,0.003788432,6.13E-05,1.723648014,0.448667884,3.185337341,2874.600452,255.5022813,258.6876186,180334.2749
2207,1.89E+07,295.5810242,294.3700256,295.5896606,295.5509033,296.2722168,297.2435303,294.5138245,296.8709717,296.3381042,297.0941467,297.186676,294.5645752,296.9893494,295.9967651,297.2110901,4.778936386,0.997496128,0.661582887,0.838263392,0.832115054,5.152262688,0.994167864,0.661462009,0.840858519,0.895012319,4.727610111,0.974179327,0.65321815,0.822839081,0.83672452,287.0282898,287.323761,287.0282898,287.0282898,287.0282898,286.2019959,286.5176697,286.2019959,286.2019959,286.2019653,286.0253601,286.0253601,286.0253601,286.0253601,286.0253601,255515.8906,231.4706268,1048.968994,260.9912109,1182.422363,211.0699158,956.5552368,294.5933228,295.0713806,295.7388916,295.7058105,295.0753479,295.7417603,295.7091675,286.9001465,286.0647888,285.907196,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.827942252,4.270850182,0.810000002,0.537,0.684000015,0.833479702,3.930000067,0.810000002,0.537,0.684000015,0.715391099,286.8500061,287.3238831,286.8500061,286.8500061,286.8500061,285.8500061,286.5178528,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5005798,296.79245,296.7325134,0.5,0.5,0.5,0.000286697,0.000283698,0.000285719,3.930839062,4.142685413,3.885246515,8.108393669,8.543763161,8.01457119,8.108393848,8.543763399,8.01457119,0.001105143,2.17E-05,0.001378656,2.44E-05,0.001309909,1.53E-05,0.476366521,0.198056127,0.6280795,0.130420337,0.6229957,0.120252857,0.003793708,6.14E-05,1.727441721,0.448729322,3.187946594,2877.788398,255.5158906,258.7038372,180592.9787
2208,1.89E+07,295.5858154,294.3531189,295.5948486,295.5485229,296.2749329,297.2422791,294.5153503,296.87323,296.3328857,297.0968323,297.1877441,294.566803,296.9921265,295.9941406,297.2148132,4.774979115,0.997302294,0.661504686,0.837868392,0.836687148,5.151231289,0.993738949,0.661216915,0.840279698,0.897926748,4.726971626,0.974201262,0.653060198,0.822809815,0.837321579,287.025177,287.3237305,287.025177,287.025177,287.025177,286.1970825,286.5176392,286.197113,286.197113,286.1970825,286.024353,286.024353,286.024353,286.024353,286.024353,255527.9375,231.758255,1050.272827,261.1967468,1183.353149,211.0975189,956.6804199,294.6116638,295.0810852,295.7475281,295.7153015,295.0850525,295.7504272,295.718689,286.8968811,286.0598145,285.906189,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.827942252,4.270850182,0.810000002,0.537,0.684000015,0.833479702,3.930000067,0.810000002,0.537,0.684000015,0.715391099,286.8500061,287.3238831,286.8500061,286.8500061,286.8500061,285.8500061,286.5178528,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5021973,296.7919922,296.7337646,0.5,0.5,0.5,0.00028703,0.000284038,0.00028619,3.930814981,4.142992496,3.885146618,8.108342171,8.544393539,8.014365196,8.108341634,8.544393599,8.014364481,0.00110689,2.18E-05,0.001380698,2.45E-05,0.001311278,1.53E-05,0.477473411,0.198077909,0.629460198,0.130444802,0.624306979,0.1202682,0.003798866,6.16E-05,1.731240588,0.448790911,3.190306396,2880.978705,255.5279375,258.7182439,180851.697
2209,1.89E+07,295.5900269,294.40979,295.5996399,295.5455627,296.2767334,297.2442627,294.5169983,296.8771057,296.3304138,297.1010742,297.1878662,294.5678711,296.9941711,295.9904175,297.2172852,4.792301655,1.003154397,0.665448427,0.842213869,0.850221992,5.009862423,0.979524434,0.651259005,0.827257037,0.892809033,4.754457474,0.982135296,0.658238649,0.829031706,0.849755406,287.0386658,290.3187866,287.0386658,287.0386658,287.0386353,286.126709,286.3518982,286.1267395,286.1267395,286.1266479,286.0474548,286.0474548,286.0474548,286.0474548,286.0474243,255534.9219,236.3701172,1071.181396,247.4397736,1121.067505,216.402771,980.7332764,294.6300049,295.0943298,295.7555542,295.724762,295.098999,295.7581787,295.7278748,286.9083557,285.9921265,285.9272461,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.875821412,4.052731991,0.810000002,0.537,0.684000015,0.904531658,3.930000067,0.810000002,0.537,0.684000015,0.777854264,286.8500061,290.0911865,286.8500061,286.8500061,286.8500061,285.8500061,286.3540039,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5122681,296.7906494,296.7337952,0.5,0.5,0.5,0.000287188,0.000283565,0.000286425,3.952609301,4.053846359,3.913844824,8.15334034,8.36071682,8.073618889,8.15334034,8.360711932,8.073618531,0.001113274,7.20E-05,0.001361575,2.21E-05,0.001319411,1.58E-05,0.478586685,0.19814988,0.630821773,0.130466883,0.62562639,0.120283969,0.00379426,0.000109822,1.735034848,0.448900733,3.172982178,2884.151687,255.5349219,258.7079041,181110.4049
2210,1.89E+07,295.5947876,294.4371033,295.6047058,295.5431824,296.2782593,297.2456665,294.5177307,296.8798828,296.3262634,297.1030273,297.1888733,294.5696411,296.9966736,295.9874878,297.2196655,4.785182953,1.002868652,0.665336549,0.841580927,0.857241333,4.985208035,0.981012404,0.651982486,0.827864945,0.900463521,4.749202728,0.982092679,0.6580832,0.82869947,0.853880346,287.0322266,290.0945129,287.032196,287.032196,287.032196,286.1092834,286.3532104,286.1092834,286.1092834,286.1092529,286.0441284,286.0441284,286.0441284,286.0441284,286.0440979,255530.4844,236.7753143,1073.011841,247.4893188,1121.276489,216.5951386,981.5980225,294.6483459,295.1072693,295.7638245,295.7339783,295.1117249,295.7666931,295.7372131,286.9016724,285.9758301,285.9235535,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.875821412,4.052731991,0.810000002,0.537,0.684000015,0.904531658,3.930000067,0.810000002,0.537,0.684000015,0.777854264,286.8500061,290.0911865,286.8500061,286.8500061,286.8500061,285.8500061,286.3540039,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5195007,296.7900085,296.7347412,0.5,0.5,0.5,0.000287428,0.00028352,0.000286758,3.952080727,4.047014236,3.913063288,8.152210236,8.346531868,8.071958542,8.152210414,8.346531391,8.071958423,0.001115788,6.84E-05,0.001362686,2.22E-05,0.001320878,1.58E-05,0.479702473,0.198218251,0.632184459,0.130489054,0.626947268,0.120299767,0.003799352,0.00010634,1.7388342,0.449007073,3.175886353,2887.327573,255.5304844,258.7063707,181369.1112
2211,1.89E+07,295.5993958,294.4682617,295.6098022,295.5409241,296.27948,297.2475891,294.5188599,296.8829041,296.3225098,297.1047974,297.1896667,294.5714417,296.999176,295.9846497,297.2218323,4.780682564,1.002539039,0.665191948,0.841054142,0.862744093,4.975682259,0.981395483,0.652151406,0.827823758,0.905537605,4.747133255,0.982042134,0.657913685,0.828506827,0.856348872,287.0289001,290.0920715,287.0289001,287.0289001,287.0288696,286.1044312,286.3538208,286.1044617,286.1044617,286.1044312,286.0413208,286.0413208,286.0413208,286.0413208,286.0412903,255526.7813,237.1219025,1074.581909,247.6728821,1122.105225,216.7457581,982.2796021,294.6666565,295.119812,295.7729797,295.7432861,295.1243896,295.776001,295.746582,286.8983459,285.9711609,285.9207764,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.875821412,4.052731991,0.810000002,0.537,0.684000015,0.904531658,3.930000067,0.810000002,0.537,0.684000015,0.777854264,286.8500061,290.0911865,286.8500061,286.8500061,286.8500061,285.8500061,286.3540039,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.526825,296.7908936,296.7356262,0.5,0.5,0.5,0.000287726,0.000283737,0.000287159,3.952085495,4.045113087,3.913060904,8.152212143,8.342591286,8.07194519,8.152211785,8.342590511,8.071944773,0.001117946,6.84E-05,0.001363966,2.22E-05,0.001322503,1.58E-05,0.480820418,0.198286605,0.633548426,0.130511262,0.628269771,0.120315553,0.003804415,0.000106347,1.742638615,0.44911342,3.178966736,2890.50654,255.5267813,258.705748,181627.817
2212,1.89E+07,295.6040955,294.4970703,295.6150208,295.5389404,296.2806091,297.2495117,294.5201721,296.8859253,296.3188477,297.1062622,297.1905823,294.5734253,297.0018005,295.9820251,297.223999,4.776512146,1.002187371,0.665030718,0.84055078,0.867767155,4.967132092,0.98161459,0.652234674,0.827701747,0.909983873,4.745238304,0.981991112,0.657743216,0.828341424,0.858425081,287.0264282,290.0912781,287.0264282,287.0264282,287.0264282,286.1012878,286.3538513,286.1012878,286.1012878,286.1012878,286.0391846,286.0391846,286.0391846,286.0391846,286.0391541,255525.6563,237.4271393,1075.965576,247.8090668,1122.722412,216.8638153,982.8146362,294.6849976,295.1322937,295.7822876,295.7525635,295.1369934,295.7854004,295.7559509,286.895752,285.967926,285.9186096,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.875821412,4.052731991,0.810000002,0.537,0.684000015,0.904531658,3.930000067,0.810000002,0.537,0.684000015,0.777854264,286.8500061,290.0911865,286.8500061,286.8500061,286.8500061,285.8500061,286.3540039,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5339355,296.7918701,296.7366028,0.5,0.5,0.5,0.000288035,0.000283981,0.000287565,3.952007771,4.043212414,3.912962198,8.152048111,8.33866787,8.071739197,8.152048171,8.338666975,8.071739137,0.001119973,6.84E-05,0.001365069,2.23E-05,0.00132401,1.58E-05,0.481940392,0.198354968,0.634913495,0.130533514,0.629593781,0.12033133,0.003809053,0.000106392,1.746447668,0.449219812,3.181502625,2893.688043,255.5256563,258.7071589,181886.5241
2213,1.89E+07,295.6087952,294.5249329,295.6203003,295.5371704,296.2816772,297.2515869,294.5217285,296.8890381,296.3153687,297.1075439,297.1914978,294.575592,297.0044861,295.9795837,297.2261658,4.772583485,1.001810908,0.664853156,0.84005183,0.872539639,4.959067345,0.981800318,0.652300954,0.827576578,0.914191604,4.743424416,0.981929958,0.657568514,0.828176975,0.860378802,287.0243225,290.091156,287.0243225,287.0243225,287.0243225,286.0985413,286.3538513,286.0985413,286.0985413,286.0985107,286.0373535,286.0373535,286.0373535,286.0373535,286.037323,255525.8438,237.710495,1077.25,247.9392242,1123.3125,216.9697266,983.2947998,294.7033386,295.1448059,295.7917175,295.7619934,295.1495056,295.7948914,295.7653809,286.8934937,285.9650269,285.9167175,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.875821412,4.052731991,0.810000002,0.537,0.684000015,0.904531658,3.930000067,0.810000002,0.537,0.684000015,0.777854264,286.8500061,290.0911865,286.8500061,286.8500061,286.8500061,285.8500061,286.3540039,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5409241,296.7929993,296.7376404,0.5,0.5,0.5,0.000288351,0.000284234,0.000287972,3.951907396,4.041404724,3.91283679,8.151839256,8.334938049,8.071478844,8.151839018,8.334936798,8.071478665,0.001121953,6.84E-05,0.001366173,2.23E-05,0.001325492,1.58E-05,0.483062345,0.198423365,0.636279668,0.130555815,0.630919273,0.120347115,0.003813618,0.000106484,1.750261286,0.449326296,3.1838573,2896.8719,255.5258438,258.709701,182145.2338
2214,1.89E+07,295.6135559,294.5516968,295.6256714,295.535614,296.2827148,297.2537537,294.5234985,296.8921814,296.3120117,297.1086731,297.1924438,294.5778809,297.0072632,295.977356,297.228363,4.768918514,1.001410961,0.664660156,0.8395558,0.877106667,4.95165062,0.981963038,0.652356982,0.827454507,0.91822648,4.741731167,0.981856644,0.657389045,0.828010321,0.862256765,287.0224609,290.0911255,287.0224609,287.0224609,287.0224304,286.0960388,286.3538818,286.0960693,286.0960693,286.0960388,286.035675,286.035675,286.035675,286.035675,286.0356445,255526.8906,237.9779968,1078.462769,248.0773163,1123.938354,217.0693359,983.74646,294.7216797,295.1572266,295.801239,295.7714233,295.1619568,295.8044128,295.7748413,286.8914795,285.9624634,285.914978,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.875821412,4.052731991,0.810000002,0.537,0.684000015,0.904531658,3.930000067,0.810000002,0.537,0.684000015,0.777854264,286.8500061,290.0911865,286.8500061,286.8500061,286.8500061,285.8500061,286.3540039,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.547821,296.7942505,296.7387695,0.5,0.5,0.5,0.000288671,0.000284496,0.00028838,3.951817751,4.039812565,3.912723541,8.151652336,8.331652641,8.07124424,8.151652098,8.331651628,8.071243942,0.00112389,6.84E-05,0.001367314,2.23E-05,0.001326957,1.58E-05,0.484186235,0.198491789,0.637646982,0.130578161,0.63224623,0.120362904,0.003818161,0.000106558,1.754079446,0.449432854,3.186147583,2900.058048,255.5268906,258.7130382,182403.9469
2215,1.89E+07,295.6143188,294.5340271,295.6279297,295.5285645,296.2785645,297.2521057,294.5187073,296.8934631,296.305542,297.1072388,297.1928101,294.5795288,297.0095825,295.9744568,297.2296753,4.846955776,1.025410891,0.680778623,0.858253062,0.918134034,5.11074543,1.000770688,0.665392637,0.84364897,0.9383111,4.758468151,0.987033606,0.660753369,0.832006574,0.87194252,286.7536926,286.8885803,286.7535095,286.7536011,286.7527161,286.182373,286.1860657,286.182373,286.182373,286.1824341,286.0517273,286.0517273,286.0517273,286.0517273,286.0517273,255572.1563,256.3353577,1161.678955,266.4977112,1207.343506,220.7279968,1000.331726,294.7399902,295.1684875,295.811554,295.7809143,295.1719055,295.8146362,295.7841187,286.5904236,286.0447388,285.9297485,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.07421875,4.281229496,0.810000002,0.537,0.684000015,0.866837561,3.930000067,0.810000002,0.537,0.684000015,0.819909871,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.11203,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5472107,296.7955017,296.7391052,0.5,0.5,0.5,0.000288257,0.000285559,0.00028863,4.037998676,4.150084496,3.931600094,8.329536438,8.558864594,8.110204697,8.329532385,8.558868825,8.11020422,0.001191807,2.45E-05,0.001394329,1.93E-05,0.001332648,1.61E-05,0.485378042,0.198516287,0.639041311,0.130597433,0.633578878,0.120378971,0.003918784,5.98E-05,1.757998231,0.449492691,3.369354187,2903.427402,255.5721563,258.9415104,182662.8884
2216,1.89E+07,295.6132507,294.4886169,295.6282043,295.5174561,296.2697449,297.25177,294.5160522,296.8963318,296.3017578,297.1079407,297.1938171,294.5817871,297.0122681,295.9721985,297.2309265,4.827986717,1.024574876,0.680454254,0.85675633,0.93242228,5.126503944,0.99879843,0.664385915,0.842115879,0.939086258,4.753792286,0.986886919,0.66056025,0.831634343,0.875986874,286.5362244,286.5364685,286.5361938,286.5361938,286.5360107,286.1963196,286.1963501,286.1963196,286.1963196,286.1962891,286.0498962,286.0498962,286.0498962,286.0498962,286.0498657,255598,257.0254822,1164.791504,266.9087524,1209.229492,220.9226532,1001.211426,294.7583313,295.1740417,295.8207703,295.7898865,295.1773071,295.8240662,295.7934875,286.3935547,286.0566711,285.9274597,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.07421875,4.281229496,0.810000002,0.537,0.684000015,0.866837561,3.930000067,0.810000002,0.537,0.684000015,0.819909871,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.11203,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5401611,296.7964478,296.7401123,0.5,0.5,0.5,0.000288194,0.000286162,0.00028895,4.03448534,4.155853271,3.930957794,8.322195053,8.570890427,8.10886097,8.322194457,8.570890427,8.108860672,0.001218856,1.94E-05,0.0013959,1.95E-05,0.00133395,1.61E-05,0.486596898,0.198535638,0.640437211,0.130616926,0.634912829,0.120395044,0.003948706,5.49E-05,1.761946937,0.449547609,3.375232422,2906.802634,255.598,258.9732324,182921.8616
2217,1.89E+07,295.6121521,294.4508057,295.6283569,295.5065002,296.2601929,297.2509155,294.5139465,296.8991089,296.2979431,297.10849,297.1946716,294.5841675,297.0150146,295.9700928,297.2319946,4.820008755,1.023747087,0.680087566,0.855716228,0.941569686,5.128382683,0.997960925,0.663932264,0.841353238,0.941244423,4.751407623,0.986735106,0.660356462,0.831356466,0.878916204,286.4941711,286.4941711,286.4941711,286.4941711,286.4940491,286.1940002,286.1940002,286.1940002,286.1940002,286.1939697,286.0475769,286.0475769,286.0475769,286.0475769,286.0475464,255613.8438,257.6020813,1167.400635,267.1027527,1210.110962,221.0920715,1001.978699,294.7766724,295.1800842,295.8302002,295.7999878,295.1827087,295.8327942,295.8029175,286.3533325,286.0541077,285.9251709,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.07421875,4.281229496,0.810000002,0.537,0.684000015,0.866837561,3.930000067,0.810000002,0.537,0.684000015,0.819909871,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.11203,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5334473,296.796051,296.7411499,0.5,0.5,0.5,0.000288356,0.000286536,0.000289317,4.033982754,4.156807899,3.930917978,8.321129799,8.572873116,8.108772278,8.321129322,8.572873533,8.108771861,0.001225122,1.92E-05,0.001397938,1.96E-05,0.001335612,1.62E-05,0.48782202,0.19855482,0.641835148,0.130636559,0.63624844,0.120411203,0.003958671,5.50E-05,1.765905608,0.449602582,3.379490295,2910.182124,255.6138438,258.993334,183180.855
2218,1.89E+07,295.6110229,294.4141235,295.62854,295.4957886,296.2501831,297.2502441,294.5123901,296.9020691,296.2944946,297.1091003,297.1956482,294.5867615,297.0178223,295.9681702,297.2329712,4.81234169,1.022934914,0.679713368,0.854791462,0.949256301,5.130188942,0.997284949,0.663558841,0.840711296,0.943593681,4.749192238,0.986581385,0.660150945,0.831101775,0.881519973,286.4533997,286.4533691,286.4533691,286.4533691,286.4532471,286.1902771,286.1903076,286.1903076,286.1903076,286.1902466,286.0453186,286.0453186,286.0453186,286.0453186,286.0452881,255631.25,258.0319214,1169.348633,267.3335571,1211.15625,221.2347565,1002.625488,294.7950134,295.1852112,295.838562,295.80896,295.1881714,295.8415527,295.8123779,286.3119812,286.050354,285.9228516,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.07421875,4.281229496,0.810000002,0.537,0.684000015,0.866837561,3.930000067,0.810000002,0.537,0.684000015,0.819909871,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.11203,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5267334,296.7958069,296.7422485,0.5,0.5,0.5,0.000288545,0.000286896,0.000289689,4.032973766,4.158004284,3.930809498,8.319039345,8.57533741,8.108546257,8.319037735,8.575337708,8.108546317,0.001231263,1.92E-05,0.001400072,1.96E-05,0.001337102,1.61E-05,0.489053283,0.198574029,0.64323522,0.130656146,0.637585542,0.120427304,0.003968437,5.49E-05,1.769874045,0.449657479,3.383130371,2913.565255,255.63125,259.0143804,183439.8693
2219,1.89E+07,295.6098633,294.3794861,295.6287537,295.48526,296.2398682,297.2495422,294.5113831,296.9051514,296.2912598,297.1098022,297.1966553,294.5895386,297.020752,295.9664307,297.2339478,4.804994106,1.022077322,0.67930764,0.85387373,0.956391513,5.131980419,0.996611357,0.663183928,0.840080321,0.945878685,4.747097969,0.986417115,0.65994072,0.830848992,0.884007812,286.4139404,286.4139099,286.4139099,286.4139099,286.4137878,286.1872559,286.1872864,286.1872864,286.1872864,286.1872559,286.0435791,286.0435791,286.0435791,286.0435791,286.0435486,255647.0156,258.401825,1171.025146,267.5510254,1212.140991,221.3677063,1003.228271,294.813324,295.1908264,295.8473511,295.8184204,295.1937256,295.8503723,295.8218689,286.2724609,286.0473022,285.921051,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.07421875,4.281229496,0.810000002,0.537,0.684000015,0.866837561,3.930000067,0.810000002,0.537,0.684000015,0.819909871,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.11203,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5202332,296.7956543,296.7434387,0.5,0.5,0.5,0.000288748,0.000287254,0.000290063,4.031816483,4.15916729,3.930696726,8.316645622,8.577733994,8.108312607,8.316644311,8.577734709,8.108312607,0.00123717,1.92E-05,0.001402158,1.96E-05,0.001338586,1.61E-05,0.490290453,0.198593249,0.644637378,0.130675739,0.638924128,0.120443409,0.003977914,5.49E-05,1.773851959,0.449712397,3.386394409,2916.951649,255.6470156,259.03341,183698.9027
2220,1.89E+07,295.6087036,294.3467102,295.6289978,295.4749451,296.2293396,297.2488709,294.5108643,296.9083557,296.288269,297.1105957,297.1976929,294.5925598,297.0237732,295.9649048,297.2348938,4.798163414,1.021171212,0.678869307,0.852956653,0.963093698,5.133541584,0.995939255,0.662805498,0.839458346,0.948080659,4.745155334,0.986242056,0.659725726,0.830597103,0.886404872,286.3786011,286.3785706,286.3785706,286.3786011,286.378479,286.1843567,286.1843567,286.1843567,286.1843567,286.1843262,286.0419922,286.0419922,286.0419922,286.0419922,286.0419617,255661.2031,258.7327881,1172.525391,267.7454529,1213.021484,221.4947052,1003.804016,294.831665,295.1965332,295.8562012,295.8279419,295.1993713,295.8592224,295.8314209,286.2371521,286.0443115,285.9194031,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.07421875,4.281229496,0.810000002,0.537,0.684000015,0.866837561,3.930000067,0.810000002,0.537,0.684000015,0.819909871,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.11203,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.513916,296.7956238,296.7447205,0.5,0.5,0.5,0.000288966,0.000287607,0.000290438,4.030660629,4.160181522,3.930606604,8.314254761,8.579825401,8.108125687,8.314254284,8.579825342,8.108125091,0.001242503,1.92E-05,0.001404194,1.96E-05,0.001340066,1.61E-05,0.491532956,0.198612469,0.646041572,0.130695348,0.640264194,0.120459517,0.003986763,5.49E-05,1.777838722,0.449767335,3.389350891,2920.341,255.6612031,259.050554,183957.9533
2221,1.89E+07,295.6217957,294.4259644,295.6399841,295.4848328,296.2338562,297.2494202,294.5180359,296.9121399,296.2863159,297.1119995,297.1984558,294.5953674,297.0265808,295.9631042,297.2354431,4.685885429,0.987643838,0.656439304,0.826053619,0.922032118,5.077201843,0.990779519,0.659216404,0.834666729,0.948463678,4.752234459,0.988650978,0.661257923,0.832406878,0.892582536,286.8778381,290.3547363,286.8780212,286.8775635,286.8821411,286.1535034,286.4327698,286.1535339,286.1535339,286.1534729,286.0473633,286.0473633,286.0473633,286.0473633,286.0473328,255633.0781,234.8314819,1064.172119,262.7514954,1190.417847,223.392807,1012.409363,294.8500061,295.2106934,295.8651123,295.8375854,295.2158203,295.867981,295.8408813,286.41922,286.0139465,285.9238892,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.803410113,4.184169769,0.810000002,0.537,0.684000015,0.912276268,3.930000067,0.810000002,0.537,0.684000015,0.840881705,286.8500061,290.2197876,286.8500061,286.8500061,286.8500061,285.8500061,286.3954773,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5324097,296.7956543,296.7456055,0.49999997,0.5,0.5,0.000290179,0.000287534,0.000290735,3.916244268,4.126441002,3.939813852,8.078050613,8.510331154,8.127133369,8.078054309,8.510328174,8.127132773,0.00118458,0.000118447,0.001398395,2.40E-05,0.001343906,1.63E-05,0.492717536,0.198730916,0.647439968,0.130719367,0.6416081,0.120475808,0.003926882,0.000158756,1.781765604,0.449926091,3.266999329,2923.607999,255.6330781,258.9000775,184216.8534
2222,1.89E+07,295.6246948,294.459259,295.6457214,295.4848938,296.2341309,297.2498474,294.5219727,296.9154968,296.2836304,297.1122742,297.1994934,294.5984497,297.0295105,295.9615479,297.2357483,4.700371265,0.987449884,0.656224668,0.82654804,0.91633749,5.066718578,0.990919769,0.659249902,0.834514141,0.953125596,4.748954296,0.988420784,0.661027014,0.832055032,0.895887494,286.8485107,290.2007141,286.8488159,286.8486328,286.8501892,286.1372986,286.401123,286.1373291,286.1373291,286.1372681,286.0396118,286.0396118,286.0396118,286.0396118,286.0395813,255633.2344,234.7225342,1063.705933,262.8466492,1190.839355,223.5544128,1013.139832,294.831665,295.2067871,295.8566284,295.8296814,295.2105408,295.8592224,295.8326111,286.5984497,285.9983215,285.9159851,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.803410113,4.184169769,0.810000002,0.537,0.684000015,0.912276268,3.930000067,0.810000002,0.537,0.684000015,0.840881705,286.8500061,290.2197876,286.8500061,286.8500061,286.8500061,285.8500061,286.3954773,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5386963,296.7959595,296.7467957,0.49999997,0.5,0.5,0.000290911,0.000287689,0.000291069,3.920472622,4.123653412,3.93943882,8.086931229,8.504528046,8.126344681,8.086931348,8.504527986,8.126344621,0.001161179,8.85E-05,0.001398455,2.37E-05,0.001343776,1.64E-05,0.493878715,0.198819384,0.648838423,0.130743075,0.642951876,0.120492168,0.00390341,0.000128535,1.785669014,0.450054627,3.26768512,2926.875685,255.6332344,258.9009195,184475.7543
2223,1.89E+07,295.6307983,294.4986267,295.6523743,295.4864197,296.2357788,297.2503357,294.5266724,296.9188538,296.2810669,297.1124268,297.2004089,294.601532,297.0324097,295.9599609,297.2358398,4.701488495,0.987009525,0.655939043,0.826412201,0.915830135,5.063754559,0.990611613,0.659054041,0.83412236,0.956449449,4.746900082,0.988192201,0.660793185,0.831754982,0.898622453,286.8519897,290.2232666,286.8519897,286.8519897,286.8519287,286.1286011,286.3953247,286.1286011,286.1286011,286.1285706,286.0330505,286.0330505,286.0330505,286.0330505,286.03302,255638.4375,234.605072,1063.178833,263.0198669,1191.622437,223.7050323,1013.822266,294.813324,295.2023315,295.8485107,295.8217468,295.2061462,295.8507996,295.8243103,286.6158142,285.989624,285.9093628,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.803410113,4.184169769,0.810000002,0.537,0.684000015,0.912276268,3.930000067,0.810000002,0.537,0.684000015,0.840881705,286.8500061,290.2197876,286.8500061,286.8500061,286.8500061,285.8500061,286.3954773,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5477905,296.7969055,296.7479248,0.49999997,0.5,0.5,0.000291381,0.00028797,0.000291427,3.920336246,4.123398781,3.939400911,8.086679459,8.503992081,8.126262665,8.086679399,8.503992021,8.126262903,0.001158199,8.68E-05,0.001398449,2.38E-05,0.001343585,1.64E-05,0.495036914,0.198906228,0.650236872,0.13076687,0.644295461,0.120508586,0.003900233,0.000127057,1.789569247,0.450181683,3.268623535,2930.144308,255.6384375,258.907061,184734.6614
2224,1.89E+07,295.6356201,294.534668,295.658844,295.4876099,296.2375183,297.250824,294.5314331,296.9222107,296.2785034,297.1123962,297.2013855,294.6047668,297.0352783,295.9584351,297.2357788,4.702898979,0.986511886,0.655632377,0.826159954,0.916456878,5.061011314,0.990251482,0.658828318,0.833714664,0.959421813,4.745001793,0.987961411,0.660558224,0.831469417,0.901164651,286.851593,290.2212524,286.851593,286.851593,286.8517151,286.120575,286.3952332,286.120575,286.1206055,286.1205444,286.0270691,286.0270691,286.0270691,286.0270691,286.0270386,255637.9688,234.610199,1063.202881,263.1569824,1192.243652,223.8417053,1014.441895,294.7950134,295.1977539,295.8400269,295.8134155,295.2014771,295.8423462,295.815979,286.6372986,285.9814758,285.9032593,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.803410113,4.184169769,0.810000002,0.537,0.684000015,0.912276268,3.930000067,0.810000002,0.537,0.684000015,0.840881705,286.8500061,290.2197876,286.8500061,286.8500061,286.8500061,285.8500061,286.3954773,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5559998,296.797821,296.7490845,0.49999997,0.5,0.5,0.000291834,0.00028826,0.000291787,3.920808792,4.123028755,3.939349413,8.087659836,8.503228188,8.126155853,8.087660074,8.503227592,8.126155496,0.001154824,8.39E-05,0.001398276,2.39E-05,0.001343265,1.64E-05,0.496191738,0.198990084,0.651635149,0.130790807,0.645638726,0.120525019,0.003896365,0.000124227,1.793465612,0.45030591,3.269888428,2933.414197,255.6379688,258.9078572,184993.5692
