,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2225,1.89E+07,295.6407776,294.5695496,295.6653137,295.4888306,296.239502,297.2513123,294.536377,296.9255371,296.2759399,297.1122131,297.2023315,294.6080933,297.0381775,295.9569702,297.2356262,4.704483509,0.986033142,0.655338407,0.825915933,0.917283833,5.058368206,0.989890516,0.658600271,0.833317876,0.962249756,4.743231297,0.987724781,0.660320997,0.831189036,0.903601468,286.8516235,290.2208862,286.8516541,286.8516541,286.8518066,286.1127319,286.3952332,286.1127319,286.1127319,286.1127014,286.0213928,286.0213928,286.0213928,286.0213928,286.0213623,255636.5156,234.6532745,1063.398438,263.2838135,1192.818115,223.971344,1015.029602,294.7766724,295.1938171,295.8323364,295.8058777,295.1968994,295.8339844,295.8077087,286.6602173,285.9735718,285.8975525,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.803410113,4.184169769,0.810000002,0.537,0.684000015,0.912276268,3.930000067,0.810000002,0.537,0.684000015,0.840881705,286.8500061,290.2197876,286.8500061,286.8500061,286.8500061,285.8500061,286.3954773,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.56427,296.7987671,296.7502441,0.49999997,0.5,0.5,0.000292281,0.000288551,0.000292149,3.921483517,4.122641087,3.939307451,8.089055061,8.502427101,8.126068115,8.089054823,8.502426624,8.126067579,0.0011514,8.08E-05,0.001398175,2.42E-05,0.001343002,1.65E-05,0.497343138,0.199070911,0.653033323,0.130814973,0.646981728,0.120541556,0.003892577,0.000121531,1.797358189,0.450427441,3.271246155,2936.685443,255.6365156,258.9077618,185252.477
2226,1.89E+07,295.6457214,294.6029968,295.6717834,295.4900513,296.2416992,297.2518005,294.5415344,296.9288635,296.273407,297.111969,297.2032776,294.6116028,297.0410461,295.9555664,297.2353516,4.705976963,0.985585272,0.655062914,0.825695634,0.918139994,5.055927277,0.989531875,0.658372402,0.832933187,0.96497339,4.741592884,0.987482429,0.660081565,0.830912769,0.90595299,286.8517151,290.2207336,286.8517456,286.8517456,286.8518982,286.1051331,286.3952332,286.1051331,286.1051331,286.1051025,286.0160217,286.0160217,286.0160217,286.0160217,286.0159912,255635,234.7077484,1063.645508,263.4090576,1193.38562,224.0962524,1015.595886,294.7583313,295.1893311,295.8242188,295.7978821,295.1921387,295.825592,295.7994385,286.6806946,285.9659119,285.8921204,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.803410113,4.184169769,0.810000002,0.537,0.684000015,0.912276268,3.930000067,0.810000002,0.537,0.684000015,0.840881705,286.8500061,290.2197876,286.8500061,286.8500061,286.8500061,285.8500061,286.3954773,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5722656,296.7997131,296.7514038,0.49999997,0.5,0.5,0.000292722,0.000288844,0.000292511,3.922163963,4.122307777,3.939286232,8.090460777,8.501738548,8.126022339,8.090460777,8.501738131,8.126022637,0.001148231,7.81E-05,0.001397997,2.43E-05,0.001342647,1.66E-05,0.498491369,0.199149,0.65443132,0.130839308,0.648324375,0.120558139,0.003888875,0.000119007,1.801247064,0.450546448,3.272627014,2939.95807,255.635,258.907627,185511.3846
2227,1.89E+07,295.6457214,294.587677,295.6738892,295.4837341,296.2374573,297.2522888,294.5429993,296.9322205,296.2710266,297.1126404,297.2042236,294.615387,297.0436707,295.9538574,297.2352905,4.815526485,1.017999649,0.676935911,0.851733148,0.966835558,5.068320751,0.986474037,0.656418681,0.830718219,0.960488856,4.740267277,0.987296283,0.659881651,0.830688834,0.908322692,286.6173401,286.7880859,286.617157,286.6172485,286.6161499,286.0984497,286.1030884,286.0984497,286.0984497,286.0984192,286.0119629,286.0119629,286.0119629,286.0119629,286.0119324,255674.6719,259.2269592,1174.798706,262.2434387,1188.084473,224.2591705,1016.334473,294.7399902,295.1830139,295.8162842,295.7897339,295.1844482,295.817627,295.7911682,286.4546204,285.9605103,285.8881836,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.076537848,4.242490768,0.810000002,0.537,0.684000015,0.836326063,3.930000067,0.810000002,0.53700006,0.684000015,0.841379225,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5711975,296.8016663,296.7525635,0.5,0.5,0.5,0.000292162,0.00028955,0.000292872,4.037739277,4.122684002,3.939496756,8.329035759,8.502417564,8.126456261,8.329030752,8.502420545,8.126456738,0.00121262,2.53E-05,0.00139775,1.94E-05,0.001342148,1.66E-05,0.499703989,0.199174284,0.655829069,0.130858756,0.649666523,0.120574722,0.003952518,6.13E-05,1.805199582,0.450607763,3.379217651,2943.337287,255.6746719,259.0538895,185770.4385
2228,1.89E+07,295.6451416,294.5438538,295.6747131,295.4745178,296.2294312,297.2521973,294.5437622,296.9355469,296.2686462,297.1138916,297.2051697,294.6193542,297.0462952,295.95224,297.2351685,4.794300556,1.016647339,0.676342607,0.850078046,0.97886163,5.076964855,0.985790968,0.655999184,0.830340028,0.959327698,4.738814831,0.987044394,0.659639299,0.830418646,0.91055119,286.4117737,286.4120178,286.4117432,286.4117432,286.4115295,286.0973816,286.0974426,286.0973816,286.0973816,286.0973511,286.0075989,286.0075989,286.0075989,286.0075989,286.0075684,255672.4688,259.5352173,1176.168823,262.3383484,1188.525269,224.3773346,1016.870178,294.7216797,295.171936,295.8086548,295.782135,295.1723022,295.8092346,295.7829285,286.2679443,285.9591064,285.8836975,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.076537848,4.242490768,0.810000002,0.537,0.684000015,0.836326063,3.930000067,0.810000002,0.53700006,0.684000015,0.841379225,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5646667,296.8025208,296.7537842,0.5,0.5,0.5,0.000292092,0.000290044,0.000293235,4.031605244,4.125566959,3.939502954,8.31622982,8.508421898,8.126468658,8.316230178,8.508422732,8.12646836,0.001235115,1.99E-05,0.001397853,1.95E-05,0.001341728,1.67E-05,0.500939104,0.199194184,0.657226922,0.130878299,0.651008252,0.120591409,0.003974696,5.61E-05,1.809174278,0.450663892,3.38156427,2946.718852,255.6724688,259.054033,186029.4925
2229,1.89E+07,295.6440735,294.5079651,295.6752014,295.4650879,296.2206726,297.2521973,294.5452881,296.9388733,296.2662964,297.1152954,297.2061157,294.6235657,297.0489197,295.9506531,297.2349854,4.789134979,1.015632868,0.675846815,0.849115968,0.985586226,5.078555584,0.985331416,0.655703008,0.830006421,0.959801137,4.737499714,0.986790299,0.659396648,0.830155015,0.912696838,286.3735352,286.3735046,286.3735046,286.3735046,286.3734131,286.0915527,286.0915527,286.0915527,286.0915527,286.0915222,286.0030518,286.0030518,286.0030518,286.0030518,286.0030212,255667.3281,259.946106,1178.026489,262.3658752,1188.651855,224.4921112,1017.390503,294.7033386,295.1592102,295.79953,295.7733459,295.1600952,295.8006287,295.7746887,286.231842,285.953125,285.8790588,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.076537848,4.242490768,0.810000002,0.537,0.684000015,0.836326063,3.930000067,0.810000002,0.53700006,0.684000015,0.841379225,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5582581,296.8031311,296.7550354,0.5,0.5,0.5,0.00029231,0.000290416,0.000293598,4.03117609,4.126034737,3.939537287,8.315317154,8.509397507,8.126538277,8.315316856,8.509397566,8.126538515,0.001238221,1.95E-05,0.001397567,1.95E-05,0.001341177,1.66E-05,0.502177325,0.199213711,0.658624489,0.13089779,0.652349429,0.120608034,0.003976965,5.56E-05,1.813151243,0.450719535,3.384068848,2950.102921,255.6673281,259.051397,186288.5439
2230,1.89E+07,295.6431885,294.4733582,295.6757507,295.4559326,296.211792,297.2521057,294.5471802,296.9422302,296.2639771,297.1168213,297.2070923,294.6280212,297.0515442,295.9491577,297.2347412,4.783673763,1.014736295,0.675396562,0.848330498,0.990937233,5.08007431,0.984901965,0.655424237,0.829677045,0.960626245,4.73628664,0.986534655,0.659154177,0.829897225,0.91477108,286.3404846,286.3404846,286.3404846,286.3404846,286.3403625,286.0855713,286.0855713,286.0855713,286.0855713,286.0855408,285.9988403,285.9988403,285.9988403,285.9988403,285.9988098,255667.6563,260.2116089,1179.229614,262.4334717,1188.95813,224.6035309,1017.89563,294.6849976,295.1478271,295.7915955,295.7657166,295.1480713,295.7920837,295.76651,286.1982727,285.9471741,285.8748169,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.076537848,4.242490768,0.810000002,0.537,0.684000015,0.836326063,3.930000067,0.810000002,0.53700006,0.684000015,0.841379225,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.552063,296.8037415,296.7562866,0.5,0.5,0.5,0.000292542,0.000290776,0.000293961,4.030092239,4.1266675,3.939588785,8.313075066,8.510703087,8.126644135,8.31307435,8.510703802,8.126643777,0.001240964,1.97E-05,0.0013975,1.96E-05,0.001340735,1.67E-05,0.503418289,0.199233394,0.660021989,0.130917367,0.653690164,0.120624737,0.003979199,5.60E-05,1.817130442,0.450775499,3.386083374,2953.489004,255.6676563,259.0537396,186547.5977
2231,1.89E+07,295.6422119,294.44104,295.676239,295.4468079,296.2026062,297.2519836,294.5494995,296.9455566,296.2617188,297.1183777,297.2080383,294.6327209,297.0541992,295.9477539,297.2344055,4.778315067,1.01382935,0.674932241,0.847560406,0.995824158,5.081582069,0.984487534,0.655153632,0.829360545,0.961481571,4.735179901,0.986278534,0.658912718,0.829645991,0.916774094,286.3074341,286.3074341,286.3074341,286.3074341,286.307312,286.0805054,286.0805054,286.0805054,286.0805054,286.0804749,285.9954834,285.9954834,285.9954834,285.9954834,285.9954529,255668.1406,260.4198914,1180.173706,262.5075378,1189.293579,224.7119446,1018.387146,294.6666565,295.1357117,295.7827759,295.7573547,295.1359863,295.7834167,295.7581787,286.1651611,285.9420166,285.8713684,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.076537848,4.242490768,0.810000002,0.537,0.684000015,0.836326063,3.930000067,0.810000002,0.53700006,0.684000015,0.841379225,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5460205,296.8043518,296.7575989,0.5,0.5,0.5,0.000292782,0.000291133,0.000294325,4.028828144,4.127327919,3.939660549,8.310461998,8.512064934,8.126791,8.310461223,8.512065351,8.126791239,0.001243484,1.97E-05,0.001397203,1.96E-05,0.001340094,1.67E-05,0.504661773,0.199253076,0.661419192,0.130936938,0.655030258,0.12064145,0.003980781,5.60E-05,1.821111223,0.450831464,3.387854431,2956.876858,255.6681406,259.0559951,186806.6537
2232,1.89E+07,295.6412964,294.4107056,295.6767578,295.4378662,296.1933594,297.2518311,294.5522156,296.9489136,296.2594604,297.1199951,297.2089844,294.6376648,297.0568848,295.9464111,297.2340698,4.773387909,1.012897253,0.674447358,0.846790671,1.000416398,5.082941055,0.98408848,0.654890835,0.829057157,0.962322295,4.734158039,0.986022234,0.658672273,0.829400718,0.918714404,286.2770996,286.2770996,286.2770996,286.2770996,286.2769775,286.0750732,286.0751038,286.0751038,286.0751038,286.0750427,285.9918823,285.9918823,285.9918823,285.9918823,285.9918518,255668.1719,260.6023865,1181.000977,262.5774841,1189.610474,224.8175812,1018.866028,294.6483459,295.1240845,295.7744446,295.7493591,295.124115,295.7748718,295.75,286.1348877,285.9365845,285.8677063,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,285.8500061,285.8500061,285.8500061,3.930000067,0.810000002,0.537,0.684000015,1.076537848,4.242490768,0.810000002,0.537,0.684000015,0.836326063,3.930000067,0.810000002,0.53700006,0.684000015,0.841379225,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5402222,296.8050232,296.7589417,0.5,0.5,0.5,0.000293033,0.000291484,0.000294688,4.027607918,4.12792635,3.93974638,8.307940483,8.513299942,8.12696743,8.307939589,8.513299823,8.126967669,0.001245691,1.97E-05,0.001396994,1.96E-05,0.001339535,1.67E-05,0.505907464,0.199272777,0.662816186,0.130956544,0.656369793,0.120658195,0.00398222,5.61E-05,1.825093443,0.450887516,3.389477478,2960.266336,255.6681719,259.0576494,187065.7113
2233,1.89E+07,295.6566772,294.4573975,295.6895752,295.4519348,296.2017517,297.2535706,294.5576782,296.9537964,296.259613,297.1244507,297.210022,294.6430054,297.0596313,295.9452209,297.2338257,4.645750999,0.973901391,0.648110092,0.81518811,0.951011658,5.028249741,0.969176352,0.644822478,0.817098558,0.94053185,4.731078148,0.985138237,0.658007979,0.828657746,0.919680238,286.8879395,288.8109131,286.8865051,286.8864136,286.8882751,286.0187378,286.0187683,286.0187683,286.0187683,286.0186768,285.9849854,285.9849854,285.9849854,285.9849854,285.9849548,255624.75,232.3509216,1052.939819,250.9353943,1136.849243,224.4869385,1017.367126,294.6300049,295.1202087,295.7669373,295.7417297,295.1219482,295.7671509,295.7418823,286.2893677,285.8839722,285.8609009,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.752741337,4.242456913,0.810000002,0.537,0.684000015,0.707088292,3.930000067,0.810000002,0.53700006,0.684000015,0.83621943,286.8500061,288.7461243,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5572205,296.8083801,296.7604065,0.5,0.5,0.5,0.000294439,0.000292236,0.000295069,3.894855261,4.072977066,3.937612534,8.033955574,8.399876595,8.122562408,8.03396225,8.399878979,8.122562349,0.00118339,0.000111187,0.001384702,1.89E-05,0.001338698,1.68E-05,0.507090854,0.199383963,0.664200888,0.130975397,0.657708491,0.120674986,0.00390679,0.000146829,1.829000233,0.451034346,3.207156189,2963.473492,255.62475,258.8319062,187324.5432
2234,1.89E+07,295.6605225,294.4727478,295.6965027,295.4550171,296.2052917,297.253418,294.5622253,296.9578247,296.2583923,297.1289978,297.210968,294.6485596,297.0623779,295.9440002,297.233551,4.666453362,0.974240422,0.648106992,0.816151857,0.943964779,5.038645267,0.969142139,0.644688249,0.817463577,0.935292602,4.730601788,0.984896243,0.657774389,0.828449905,0.921275377,286.8555908,288.7516479,286.8555298,286.8555603,286.8549805,286.0119324,286.0119629,286.0119629,286.0119629,286.0119324,285.9811707,285.9811707,285.9811707,285.9811707,285.9811401,255607.75,232.3905029,1053.140259,250.7630157,1136.078979,224.5800934,1017.789795,294.6116638,295.1155701,295.7592163,295.7337646,295.1161499,295.7591248,295.7337646,286.4804688,285.8781433,285.8571777,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.752741337,4.242456913,0.810000002,0.537,0.684000015,0.707088292,3.930000067,0.810000002,0.53700006,0.684000015,0.83621943,286.8500061,288.7461243,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.562561,296.809906,296.7618408,0.5,0.5,0.5,0.000295248,0.000292806,0.000295441,3.902045727,4.075543404,3.93782258,8.048916817,8.405231476,8.122998238,8.048917413,8.405231833,8.122997701,0.001159314,8.11E-05,0.001385319,1.88E-05,0.001338195,1.68E-05,0.508250168,0.199465049,0.665586207,0.130994168,0.659046685,0.120691785,0.003882827,0.000116656,1.83288306,0.451151002,3.207009033,2966.680501,255.60775,258.814759,187583.358
2235,1.89E+07,295.6678772,294.493042,295.7044067,295.4595032,296.2102966,297.2537231,294.5673523,296.9620056,296.2572937,297.1341553,297.2119141,294.6544495,297.065155,295.9429016,297.2332459,4.670377254,0.974073172,0.647924602,0.816342294,0.941682875,5.04269886,0.96899116,0.64452523,0.817536592,0.932623327,4.729923725,0.984651625,0.65754199,0.82823652,0.922917485,286.8521423,288.7488709,286.8521423,286.8521423,286.8521729,286.0088501,286.0088806,286.0088806,286.0088806,286.0088501,285.9785156,285.9785156,285.9785156,285.9785156,285.9784851,255603.8594,232.2326813,1052.42981,250.5924072,1135.308472,224.6706848,1018.200623,294.5933228,295.1104736,295.7513123,295.7257996,295.1112671,295.7510681,295.7256165,286.5149231,285.8751526,285.8544312,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.752741337,4.242456913,0.810000002,0.537,0.684000015,0.707088292,3.930000067,0.810000002,0.53700006,0.684000015,0.83621943,286.8500061,288.7461243,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5706787,296.8115845,296.7633057,0.5,0.5,0.5,0.000295759,0.000293256,0.000295807,3.902750492,4.076090336,3.937955141,8.05039978,8.406374931,8.123271942,8.050400198,8.40637517,8.123271346,0.001154216,7.60E-05,0.001384819,1.88E-05,0.001337533,1.68E-05,0.509404384,0.199541042,0.666971026,0.13101295,0.660384218,0.120708623,0.003876568,0.000111613,1.836759628,0.451262615,3.205938904,2969.88644,255.6038594,258.8097983,187842.1678
2236,1.89E+07,295.6737061,294.5119934,295.7120056,295.4634399,296.215332,297.2537842,294.5728149,296.9661255,296.256134,297.1395569,297.2128601,294.660675,297.0679321,295.941864,297.2329407,4.674236774,0.973805189,0.647702456,0.816374958,0.940572321,5.046282291,0.968821168,0.644359648,0.817555428,0.930571854,4.729300022,0.984407783,0.657311559,0.828026712,0.924531698,286.851593,288.7477417,286.8516235,286.8516235,286.8517761,286.0054321,286.0054321,286.0054321,286.0054321,286.0054016,285.9758606,285.9758606,285.9758606,285.9758606,285.9758301,255597.7813,232.1827393,1052.204102,250.4692841,1134.751099,224.7610931,1018.610474,294.5750122,295.1052551,295.7430115,295.7174988,295.1061401,295.7429504,295.7174683,286.5461426,285.8717346,285.8517151,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.752741337,4.242456913,0.810000002,0.537,0.684000015,0.707088292,3.930000067,0.810000002,0.53700006,0.684000015,0.83621943,286.8500061,288.7461243,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5780029,296.8132019,296.7648315,0.5,0.5,0.5,0.000296248,0.000293687,0.000296171,3.903857708,4.076677322,3.938103914,8.05269146,8.407589912,8.123578072,8.052691698,8.407590389,8.123577774,0.001149651,7.17E-05,0.001384334,1.88E-05,0.001336826,1.68E-05,0.510554035,0.199612754,0.66835536,0.131031708,0.661721044,0.120725448,0.003870811,0.000107295,1.840630439,0.45136991,3.205565674,2973.092006,255.5977813,258.8033469,188100.9711
2237,1.89E+07,295.6798401,294.5308228,295.719574,295.4672546,296.2206116,297.2538147,294.5786438,296.9702148,296.2549133,297.1452026,297.2138367,294.6672363,297.0707703,295.9408875,297.232605,4.67813921,0.973551571,0.647493124,0.816402853,0.939742982,5.049674034,0.968665004,0.644205153,0.817575753,0.928676307,4.728728294,0.984166324,0.65708369,0.827822566,0.92610389,286.851532,288.747467,286.8515625,286.851532,286.8517456,286.0018921,286.0019226,286.0019226,286.0019226,286.0018921,285.9732666,285.9732666,285.9732666,285.9732666,285.9732361,255591.8906,232.1746063,1052.167236,250.3621674,1134.265991,224.8501434,1019.01416,294.5566711,295.1002808,295.7351074,295.7095642,295.1010742,295.7348938,295.7094116,286.5780945,285.8683167,285.8490906,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.752741337,4.242456913,0.810000002,0.537,0.684000015,0.707088292,3.930000067,0.810000002,0.53700006,0.684000015,0.83621943,286.8500061,288.7461243,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5854492,296.8148499,296.7664185,0.5,0.5,0.5,0.000296729,0.00029411,0.000296534,3.905134678,4.077260971,3.938262463,8.055329323,8.40879631,8.123905182,8.05532974,8.408796251,8.123904765,0.001145066,6.74E-05,0.001383903,1.88E-05,0.001336161,1.68E-05,0.5116991,0.199680178,0.669739264,0.131050474,0.663057205,0.120742295,0.00386513,0.000103038,1.844495569,0.451472947,3.205447388,2976.297453,255.5918906,258.797338,188359.7685
2238,1.89E+07,295.6856384,294.5494385,295.7271118,295.4708252,296.2260742,297.2537842,294.5848694,296.9743042,296.2536621,297.1510925,297.2147827,294.6741638,297.0736084,295.9399719,297.2322693,4.681754589,0.973331273,0.647306025,0.816450059,0.938998461,5.052807808,0.968528688,0.644064248,0.817605853,0.926840603,4.728199959,0.983927786,0.656858623,0.827624321,0.927632391,286.8515015,288.7473145,286.851532,286.8515015,286.8517151,285.9984741,285.9985046,285.9985046,285.9985046,285.9984741,285.9708557,285.9708557,285.9708557,285.9708557,285.9708252,255586.9063,232.1783142,1052.18396,250.2585907,1133.796753,224.9373932,1019.409668,294.5383301,295.0952454,295.7271729,295.7016602,295.0959167,295.7268372,295.701355,286.6072693,285.8649597,285.8466492,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.752741337,4.242456913,0.810000002,0.537,0.684000015,0.707088292,3.930000067,0.810000002,0.53700006,0.684000015,0.83621943,286.8500061,288.7461243,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5926819,296.8165283,296.7680359,0.5,0.5,0.5,0.000297199,0.000294525,0.000296895,3.906350613,4.077769756,3.938426733,8.057840347,8.40984726,8.124242783,8.057840407,8.4098472,8.124243081,0.001140825,6.35E-05,0.001383434,1.88E-05,0.001335476,1.69E-05,0.512839925,0.199743697,0.671122698,0.131069251,0.664392681,0.120759167,0.003859735,9.92E-05,1.848355303,0.451572115,3.205390381,2979.502843,255.5869063,258.7922966,188618.5608
2239,1.89E+07,295.6920776,294.5440063,295.7351379,295.4752197,296.232666,297.2518311,294.5895386,296.9771118,296.2503357,297.1550293,297.2158508,294.6816101,297.0765686,295.93927,297.2321167,4.666125298,0.967558444,0.643364966,0.812002242,0.930371165,5.118192673,0.980348647,0.652047932,0.827433109,0.941718876,4.724973679,0.982884645,0.656089425,0.826782286,0.927947462,286.8513489,286.8643188,286.8513794,286.8513794,286.8515625,286.0377197,286.0377197,286.0377197,286.0377197,286.0377197,285.9659729,285.9659729,285.9659729,285.9659729,285.9659424,255586.6719,228.1923218,1034.115723,260.3192749,1179.380249,224.4645081,1017.26593,294.519989,295.0897827,295.7193604,295.6940918,295.0897217,295.7185059,295.6934509,286.6202393,285.9012756,285.842041,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.706844628,4.281162262,0.810000002,0.537,0.684000015,0.778305888,3.930000067,0.810000002,0.537,0.684000015,0.829552591,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.5977173,296.8166199,296.7698669,0.5,0.5,0.5,0.000297828,0.000294814,0.000297281,3.887734652,4.131038666,3.935730696,8.019420624,8.519741058,8.118677139,8.019422114,8.519741237,8.118677497,0.00113292,3.11E-05,0.001395241,1.95E-05,0.00133416,1.69E-05,0.513972845,0.199774832,0.672517939,0.131088763,0.665726841,0.120776037,0.003862321,6.75E-05,1.852217624,0.451639632,3.230761902,2982.733605,255.5866719,258.8174338,188877.3782
2240,1.89E+07,295.6977844,294.5288391,295.7428894,295.4790649,296.2393799,297.2511597,294.5958557,296.9806519,296.2481995,297.1594238,297.2168274,294.6893616,297.0795288,295.9385681,297.2319641,4.672757626,0.967540979,0.643268108,0.812314689,0.927895129,5.118846893,0.979716361,0.651698947,0.826857507,0.943300426,4.725039959,0.982671082,0.655876279,0.826628983,0.929108262,286.8517456,286.8601379,286.8517456,286.8517456,286.8519592,286.0366211,286.0366211,286.0366211,286.0366211,286.0365906,285.964447,285.964447,285.964447,285.964447,285.9644165,255592.4531,228.1661224,1033.999756,260.4188232,1179.827148,224.5402069,1017.609619,294.5016785,295.0826416,295.7110596,295.6862488,295.082428,295.7101746,295.6854858,286.6480103,285.8995361,285.8404846,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.706844628,4.281162262,0.810000002,0.537,0.684000015,0.778305888,3.930000067,0.810000002,0.537,0.684000015,0.829552591,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6008606,296.817749,296.7716675,0.5,0.5,0.5,0.000298365,0.000295128,0.000297652,3.889835835,4.131378651,3.936043024,8.023776054,8.520420074,8.119324684,8.023776531,8.520420134,8.119324565,0.001128862,2.74E-05,0.00139442,1.96E-05,0.001333415,1.69E-05,0.515101707,0.199802267,0.673912359,0.131108371,0.667060256,0.120792928,0.003856697,6.39E-05,1.856074321,0.451703565,3.231436523,2985.965042,255.5924531,258.8238896,189136.2021
2241,1.89E+07,295.7035217,294.5178223,295.7506104,295.4827271,296.2463684,297.2500916,294.6024475,296.9840698,296.2459412,297.1636353,297.2178345,294.6975708,297.082489,295.9379272,297.231842,4.676583767,0.967480183,0.643164873,0.812529087,0.926165938,5.120727062,0.979349971,0.651465356,0.826589465,0.94352746,4.724778175,0.982454181,0.655664384,0.826465845,0.930354297,286.8517151,286.8527222,286.8517151,286.8517151,286.8518982,286.032135,286.032135,286.032135,286.032135,286.0321045,285.962616,285.962616,285.962616,285.962616,285.9625854,255595.9844,228.1121063,1033.755371,260.4701843,1180.05835,224.6126251,1017.937988,294.4833374,295.0750732,295.7022095,295.6778259,295.0754089,295.7017517,295.6775513,286.6699829,285.8949585,285.8385925,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.706844628,4.281162262,0.810000002,0.537,0.684000015,0.778305888,3.930000067,0.810000002,0.537,0.684000015,0.829552591,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6045837,296.818573,296.7734985,0.5,0.5,0.5,0.000298849,0.000295466,0.000298015,3.890873671,4.131982803,3.936232567,8.025923729,8.521658897,8.119716644,8.025923848,8.521659315,8.119716883,0.00112521,2.43E-05,0.001394015,1.96E-05,0.001332595,1.68E-05,0.516226917,0.19982657,0.675306374,0.131127934,0.668392851,0.120809762,0.00385182,6.07E-05,1.859926141,0.451764265,3.231751709,2989.196794,255.5959844,258.8277361,189395.0298
2242,1.89E+07,295.7090454,294.5079346,295.7582397,295.4862061,296.2535095,297.2491455,294.6095581,296.9875183,296.2437744,297.1679382,297.218811,294.7061462,297.0855103,295.9373474,297.2316895,4.68004036,0.967419267,0.643067956,0.812722087,0.924669802,5.12245369,0.979057252,0.651266098,0.826395571,0.943395436,4.724537373,0.982239127,0.655455291,0.826304555,0.931595564,286.8517151,286.8518677,286.8517151,286.8517151,286.8518982,286.0281677,286.0281982,286.0281982,286.0281982,286.0281677,285.9613953,285.9613953,285.9613953,285.9613953,285.9613647,255597.4375,228.0730286,1033.578125,260.4865112,1180.131958,224.6861725,1018.271362,294.4649963,295.068512,295.6940918,295.6703186,295.0683899,295.6932678,295.6695862,286.6895752,285.8910217,285.8373108,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.706844628,4.281162262,0.810000002,0.537,0.684000015,0.778305888,3.930000067,0.810000002,0.537,0.684000015,0.829552591,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6083069,296.819519,296.7754211,0.5,0.5,0.5,0.000299319,0.000295803,0.000298376,3.891839981,4.132424355,3.936434031,8.027918816,8.522567749,8.120132446,8.027919471,8.522568047,8.12013191,0.001121987,2.17E-05,0.001393569,1.96E-05,0.00133182,1.69E-05,0.517348904,0.199848303,0.676699943,0.131147548,0.669724671,0.120826667,0.003847377,5.83E-05,1.863773518,0.451822518,3.231981445,2992.428775,255.5974375,258.8294189,189653.8592
2243,1.89E+07,295.7144775,294.4996948,295.7658081,295.489502,296.2608337,297.2481689,294.617157,296.9909973,296.2416382,297.1722412,297.2198181,294.7151794,297.088562,295.9368591,297.2315674,4.683241367,0.967372954,0.642982483,0.812918246,0.923229218,5.123966217,0.978776574,0.651072323,0.82620883,0.943216741,4.724320412,0.982027948,0.655249655,0.826148212,0.932808638,286.8520203,286.8520508,286.8520203,286.8520203,286.8522339,286.0239258,286.0239563,286.0239563,286.0239563,286.0239258,285.9598694,285.9598694,285.9598694,285.9598694,285.9598389,255598,228.0365448,1033.412476,260.4880066,1180.13855,224.7589417,1018.601257,294.4466553,295.0617065,295.6858215,295.6625366,295.0614624,295.6848755,295.6617126,286.7067261,285.8867798,285.8357544,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.706844628,4.281162262,0.810000002,0.537,0.684000015,0.778305888,3.930000067,0.810000002,0.537,0.684000015,0.829552591,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6121826,296.8204956,296.7773743,0.5,0.5,0.5,0.000299781,0.000296135,0.000298735,3.892723799,4.132750511,3.936639071,8.029744148,8.523240089,8.120554924,8.029744267,8.523240685,8.120554864,0.001119034,1.95E-05,0.001393107,1.96E-05,0.001331046,1.69E-05,0.518467938,0.1998678,0.67809305,0.131167182,0.671055717,0.12084359,0.003843187,5.61E-05,1.867616705,0.451878571,3.232152283,2995.660927,255.598,258.8301523,189912.6894
2244,1.89E+07,295.7197876,294.4928894,295.7733154,295.4926453,296.26828,297.2472534,294.6252441,296.9944763,296.239563,297.1766052,297.2207947,294.7246704,297.0916138,295.9364014,297.2314453,4.686151981,0.967340887,0.642907977,0.813118041,0.921819866,5.125314713,0.978502393,0.650880933,0.826024234,0.943029583,4.724116802,0.981820941,0.655047536,0.825997114,0.933991373,286.8528137,286.8528442,286.8528442,286.8528137,286.8531799,286.0197754,286.0197754,286.0197754,286.0197754,286.0197449,285.9584656,285.9584656,285.9584656,285.9584656,285.9584351,255597.8281,227.9980621,1033.237915,260.4804382,1180.104126,224.8303375,1018.924866,294.4283447,295.0549316,295.6775513,295.6547546,295.0546265,295.6765137,295.6538696,286.7219849,285.8826294,285.8343201,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.706844628,4.281162262,0.810000002,0.537,0.684000015,0.778305888,3.930000067,0.810000002,0.537,0.684000015,0.829552591,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6161804,296.8215637,296.7793884,0.5,0.5,0.5,0.000300234,0.000296463,0.000299092,3.893496037,4.132998466,3.936842203,8.031338692,8.523752213,8.120973587,8.031338751,8.523751855,8.120973766,0.001116304,1.76E-05,0.001392605,1.96E-05,0.001330255,1.69E-05,0.519584242,0.199885373,0.679485655,0.131186828,0.672385972,0.120860525,0.003839164,5.42E-05,1.871455868,0.451932726,3.232266907,2998.893194,255.5978281,258.830095,190171.5195
2245,1.89E+07,295.7239075,294.4858398,295.7797852,295.493988,296.2740479,297.2473145,294.6339722,296.9980774,296.2377625,297.180603,297.2216797,294.7344971,297.0945435,295.9358826,297.2312317,4.73103857,0.979409397,0.650997877,0.823091447,0.937605262,5.072605133,0.977366328,0.649884105,0.824397981,0.948302567,4.726687908,0.982417405,0.656258583,0.826521337,0.935725689,286.8929138,286.8929443,286.8929138,286.8929138,286.8929138,286.0004578,286.0004883,286.0004883,286.0004883,286.0004272,285.9594116,285.9594116,285.9594116,285.9594116,285.9593811,255597.1094,236.6846313,1072.61377,257.9489746,1168.670288,225.4723358,1021.834717,294.4100037,295.0485229,295.6691284,295.6473694,295.0477905,295.667511,295.6460571,286.7628784,285.8631592,285.835083,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.806147158,4.151259899,0.810000002,0.537,0.684000015,0.886085689,3.930000067,0.810000002,0.547761083,0.684000015,0.825747669,286.8500061,286.8525391,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6192322,296.821167,296.7813416,0.5,0.5,0.5,0.000300328,0.000296105,0.000299417,3.937492132,4.10809803,3.940059423,8.122144699,8.472560883,8.12761116,8.122142553,8.472556114,8.127610922,0.001122517,1.77E-05,0.001385801,1.96E-05,0.001330237,1.70E-05,0.520706759,0.19990309,0.680871456,0.13120646,0.673716209,0.120877558,0.003838556,5.44E-05,1.875294424,0.451987108,3.263118774,3002.156313,255.5971094,258.8602281,190430.3797
2246,1.89E+07,295.729126,294.4812012,295.7867737,295.4962463,296.2800903,297.2478943,294.6426392,297.0014038,296.2355652,297.1833191,297.2226868,294.7448425,297.0974426,295.9354858,297.2311096,4.72506094,0.979092002,0.650832415,0.822790086,0.94021523,5.053710461,0.978045106,0.650204062,0.824582517,0.953694701,4.725879669,0.982171476,0.656674504,0.826339662,0.936670601,286.8974609,286.8974609,286.8974304,286.8974609,286.8974304,285.9887695,285.9887695,285.9887695,285.9887695,285.988739,285.9580994,285.9580994,285.9580994,285.9580994,285.9580688,255592.4844,236.7056122,1072.702393,257.8807983,1168.346558,225.5396576,1022.139587,294.3916626,295.0413818,295.6600952,295.6392517,295.0409546,295.6588745,295.6382141,286.7670288,285.8517151,285.8336792,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.806147158,4.151259899,0.810000002,0.537,0.684000015,0.886085689,3.930000067,0.810000002,0.547761083,0.684000015,0.825747669,286.8500061,286.8525391,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6233521,296.8218994,296.7834473,0.5,0.5,0.5,0.000300573,0.000296069,0.000299753,3.935497761,4.102164745,3.940120935,8.117990494,8.460237503,8.127736092,8.117990673,8.460236847,8.127735913,0.001120414,1.77E-05,0.001384127,1.95E-05,0.001329348,1.70E-05,0.521827173,0.199920808,0.682255583,0.131225973,0.675045557,0.120894566,0.003833889,5.42E-05,1.879128313,0.452041347,3.263188538,3005.419501,255.5924844,258.8556729,190689.2354
2247,1.89E+07,295.7340393,294.4779663,295.7937012,295.4983521,296.2860107,297.2485352,294.6518555,297.0047607,296.2333984,297.1857605,297.2236633,294.7557068,297.1003113,295.9351196,297.2309875,4.724433422,0.978894711,0.650705457,0.822699189,0.941310227,5.047082901,0.978215039,0.650258124,0.824559212,0.956756055,4.72549963,0.981948972,0.656844974,0.826179326,0.937659323,286.9040833,286.9040833,286.9040833,286.9040833,286.9040833,285.9829102,285.9829102,285.9829102,285.9829102,285.9828796,285.956665,285.956665,285.956665,285.956665,285.956665,255586.2656,236.786438,1073.06665,257.9644775,1168.721313,225.6119232,1022.467041,294.3733215,295.0346985,295.6520081,295.6315613,295.0341492,295.6507568,295.6304321,286.7738342,285.8459778,285.8322144,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.806147158,4.151259899,0.810000002,0.537,0.684000015,0.886085689,3.930000067,0.810000002,0.547761083,0.684000015,0.825747669,286.8500061,286.8525391,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6273804,296.8234253,296.785614,0.5,0.5,0.5,0.000300911,0.000296241,0.000300095,3.935528994,4.100545406,3.940313101,8.118042946,8.456871986,8.128131866,8.118043005,8.456871331,8.128132224,0.001118595,1.77E-05,0.001383245,1.95E-05,0.001328568,1.70E-05,0.522945768,0.19993852,0.683638827,0.131245465,0.676374125,0.120911592,0.003830408,5.42E-05,1.882958721,0.452095576,3.264255005,3008.683756,255.5862656,258.8505206,190948.0859
2248,1.89E+07,295.7391052,294.4761963,295.8006592,295.5005798,296.2919922,297.2492981,294.6615906,297.0080872,296.2312622,297.1879272,297.2246704,294.7670898,297.1031799,295.934845,297.230896,4.724238873,0.978746533,0.650598526,0.822673559,0.941936851,5.042167664,0.978279233,0.650255263,0.824502349,0.95909816,4.72517395,0.98173672,0.656940043,0.826028764,0.938645005,286.911377,286.911377,286.911377,286.911377,286.9113464,285.9788818,285.9789124,285.9789124,285.9789124,285.9788818,285.9554443,285.9554443,285.9554138,285.9554443,285.9554138,255580.5938,236.8409424,1073.313477,258.0232544,1168.987305,225.681778,1022.783752,294.355011,295.0280457,295.644043,295.6239014,295.0274353,295.6427307,295.6227112,286.7810669,285.8419495,285.8309631,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.806147158,4.151259899,0.810000002,0.537,0.684000015,0.886085689,3.930000067,0.810000002,0.547761083,0.684000015,0.825747669,286.8500061,286.8525391,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6316528,296.8251038,296.7878723,0.5,0.5,0.5,0.000301259,0.00029645,0.000300438,3.935603142,4.099301815,3.940503597,8.11819458,8.454302788,8.12852478,8.118194342,8.454302669,8.128524482,0.001116736,1.77E-05,0.001382269,1.95E-05,0.001327764,1.70E-05,0.524062504,0.199956247,0.685021097,0.131264961,0.677701889,0.12092863,0.003826769,5.43E-05,1.88678549,0.452149838,3.265084534,3011.948841,255.5805938,258.8456783,191206.9316
2249,1.89E+07,295.7441711,294.4758606,295.8076477,295.5028381,296.2980347,297.2501221,294.6718445,297.0114441,296.2291565,297.1899414,297.225647,294.7790222,297.1060486,295.9346008,297.2308044,4.7239151,0.978607535,0.650494933,0.822656333,0.942443848,5.037482738,0.978326023,0.650242805,0.824444294,0.96123451,4.724861622,0.981529474,0.657016337,0.825883269,0.939611018,286.9176941,286.9176941,286.9176941,286.9176941,286.9176941,285.9752502,285.9752502,285.9752502,285.9752502,285.9752197,285.9542847,285.9542847,285.9542847,285.9542847,285.9542542,255575.5625,236.8769684,1073.476807,258.0675354,1169.18811,225.7494202,1023.090332,294.3366699,295.0214844,295.6361389,295.616272,295.0208435,295.6347656,295.6150208,286.787323,285.8382263,285.8297729,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.806147158,4.151259899,0.810000002,0.537,0.684000015,0.886085689,3.930000067,0.810000002,0.547761083,0.684000015,0.825747669,286.8500061,286.8525391,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6360779,296.8269348,296.7901917,0.5,0.5,0.5,0.000301606,0.000296665,0.000300778,3.935566187,4.098055363,3.940686464,8.118118286,8.451730728,8.128901482,8.11811775,8.451730371,8.12890172,0.001114989,1.77E-05,0.001381259,1.95E-05,0.001326952,1.71E-05,0.525177493,0.199973988,0.686402356,0.131284471,0.679028841,0.120945681,0.003823201,5.43E-05,1.890608691,0.45220414,3.265755249,3015.214596,255.5755625,258.8413177,191465.7729
2250,1.89E+07,295.7492371,294.4768982,295.8146667,295.5050964,296.3041077,297.2510376,294.6826782,297.014801,296.2271118,297.1917725,297.2266541,294.7914734,297.1089172,295.9344482,297.2307129,4.72356987,0.978467166,0.650389731,0.822635233,0.942914188,5.033145905,0.978363276,0.650225878,0.824386179,0.963280022,4.724568844,0.981326044,0.657086611,0.825741887,0.940553963,286.9232483,286.9232483,286.9232483,286.9232483,286.9232483,285.9718018,285.9718018,285.9718018,285.9718018,285.9717712,285.9532471,285.9532471,285.9532471,285.9532471,285.9532166,255570.875,236.9054871,1073.606201,258.1152039,1169.404053,225.8154449,1023.389648,294.3183289,295.0150146,295.6282654,295.6086731,295.0143127,295.6268616,295.6073608,286.7928162,285.8347473,285.8287048,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.806147158,4.151259899,0.810000002,0.537,0.684000015,0.886085689,3.930000067,0.810000002,0.547761083,0.684000015,0.825747669,286.8500061,286.8525391,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6407166,296.8288574,296.792572,0.5,0.5,0.5,0.00030195,0.000296884,0.000301117,3.935497522,4.096926212,3.940868616,8.117976189,8.449401855,8.129277229,8.117976189,8.449401259,8.129277349,0.00111335,1.78E-05,0.001380259,1.95E-05,0.001326128,1.71E-05,0.526290844,0.199991744,0.687782616,0.131303984,0.680354969,0.120962746,0.003819738,5.43E-05,1.894428428,0.452258475,3.266399902,3018.480996,255.570875,258.8372749,191724.6102
2251,1.89E+07,295.754364,294.4882813,295.8216858,295.5073853,296.3102112,297.250824,294.6932983,297.0176086,296.2242126,297.1928101,297.2272949,294.8040161,297.1113281,295.9338379,297.2302551,4.722665787,0.978157759,0.65016973,0.82247448,0.943128645,5.079013348,0.983305752,0.653643787,0.828686714,0.96927166,4.733996868,0.983973324,0.661381364,0.827967525,0.944121778,286.9277649,287.2264709,286.9277649,286.9277649,286.9277649,285.9916992,285.9916992,285.9916992,285.9916992,285.9916992,285.9607239,285.9607239,285.9607239,285.9607239,285.9607239,255569.1094,236.8080139,1073.164551,263.3067017,1192.90918,227.9149017,1032.905762,294.2999878,295.0093689,295.6210022,295.6013184,295.0084534,295.6193237,295.5996399,286.7974243,285.8536682,285.8355103,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.804757655,4.226339817,0.810000002,0.537,0.684000015,0.863236845,3.930000067,0.810000002,0.575777709,0.684000015,0.82229054,286.8500061,287.2353516,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6465759,296.8310547,296.7945557,0.5,0.5,0.5,0.000302298,0.000297402,0.000301349,3.934828758,4.128241539,3.951610327,8.116596222,8.51391983,8.151441574,8.116596401,8.513921261,8.151440859,0.001111773,2.26E-05,0.001387081,1.98E-05,0.001327818,1.73E-05,0.527402616,0.200014388,0.689169696,0.131323824,0.681682787,0.120979999,0.003826672,5.97E-05,1.8982551,0.452318212,3.298979492,3021.779976,255.5691094,258.8680889,191983.4783
2252,1.89E+07,295.7594604,294.4958801,295.8286438,295.509613,296.3161011,297.250946,294.7049561,297.0207825,296.2219543,297.1941834,297.2283325,294.8171082,297.1134949,295.9334412,297.2297668,4.722466946,0.978019178,0.650063097,0.822452605,0.943512797,5.083655834,0.982692838,0.65329963,0.828227758,0.969907284,4.731643677,0.983633339,0.663024664,0.827695072,0.944824219,286.9328613,287.2371826,286.9328613,286.9328613,286.9328308,285.9937439,285.9937744,285.9937744,285.9937744,285.9937439,285.959259,285.959259,285.959259,285.959259,285.9592285,255570.9844,236.8290253,1073.26001,263.4638062,1193.627197,227.9831238,1033.213745,294.2816772,295.0033875,295.6133118,295.5936584,295.0023804,295.6115112,295.5919495,286.8024597,285.8551941,285.8338623,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.804757655,4.226339817,0.810000002,0.537,0.684000015,0.863236845,3.930000067,0.810000002,0.575777709,0.684000015,0.82229054,286.8500061,287.2353516,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6519775,296.8330994,296.796875,0.5,0.5,0.5,0.000302643,0.00029776,0.000301629,3.934788466,4.130098343,3.951313496,8.116514206,8.517783165,8.150820732,8.116514623,8.517783344,8.150820971,0.00111027,2.28E-05,0.0013864,1.99E-05,0.0013269,1.73E-05,0.528512886,0.200037142,0.690556097,0.131343766,0.683009687,0.12099728,0.00382357,6.00E-05,1.90207867,0.452378188,3.300100952,3025.080077,255.5709844,258.8710853,192242.3493
2253,1.89E+07,295.7645874,294.5048523,295.8355103,295.5117493,296.3217468,297.2509766,294.7168884,297.0238647,296.2196045,297.1951294,297.229248,294.8304443,297.115448,295.9329529,297.2290039,4.722211361,0.977878988,0.649955451,0.822425008,0.943905354,5.083442211,0.982405066,0.653116345,0.827978075,0.971067071,4.730728149,0.983358443,0.663989961,0.827487767,0.945585608,286.9370422,287.2357483,286.9370422,286.9370422,286.9370422,285.9915771,285.9915771,285.9915771,285.9915771,285.9915466,285.9579773,285.9579773,285.9579468,285.9579773,285.9579468,255571.8281,236.8470306,1073.341797,263.5390015,1193.969116,228.0673676,1033.595337,294.2633362,294.9969788,295.6049805,295.5856628,294.9962769,295.6034241,295.5841675,286.8065491,285.8528137,285.8325195,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.804757655,4.226339817,0.810000002,0.537,0.684000015,0.863236845,3.930000067,0.810000002,0.575777709,0.684000015,0.82229054,286.8500061,287.2353516,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6575012,296.8347168,296.7991638,0.5,0.5,0.5,0.000302984,0.000298034,0.000301936,3.934721231,4.130204678,3.951473951,8.116375923,8.518009186,8.15114975,8.116376162,8.518008769,8.151149929,0.00110883,2.26E-05,0.001385592,1.99E-05,0.001326049,1.73E-05,0.529621716,0.200059776,0.691941688,0.131363702,0.684335736,0.12101454,0.00382047,5.98E-05,1.905899141,0.452438018,3.30090625,3028.380983,255.5718281,258.8727344,192501.2221
