,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2254,1.89E+07,295.7696838,294.5142822,295.8423157,295.5138245,296.327179,297.2510681,294.7292175,297.026886,296.2172546,297.1958008,297.2302246,294.8441162,297.1172485,295.9324646,297.2279968,4.721969128,0.977739215,0.649847746,0.822394907,0.944292605,5.082962036,0.982175827,0.652962446,0.827768445,0.972324431,4.729937553,0.983104587,0.664767683,0.827300727,0.946350157,286.9405518,287.2355347,286.9405518,286.9405518,286.9405518,285.988678,285.988678,285.988678,285.988678,285.9886475,285.9567566,285.9567566,285.9567566,285.9567566,285.9567261,255571.4844,236.8638763,1073.418335,263.6218872,1194.344727,228.1450653,1033.94751,294.2449951,294.9909973,295.5969849,295.5780029,294.9902344,295.5953979,295.5764771,286.8099976,285.849884,285.8312683,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.804757655,4.226339817,0.810000002,0.537,0.684000015,0.863236845,3.930000067,0.810000002,0.575777709,0.684000015,0.82229054,286.8500061,287.2353516,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6630249,296.8363953,296.8014526,0.5,0.5,0.5,0.000303323,0.000298299,0.000302246,3.934656382,4.130293846,3.95162487,8.116243362,8.518193245,8.151460648,8.116243601,8.518193185,8.151460707,0.001107535,2.26E-05,0.001384902,1.99E-05,0.001325228,1.73E-05,0.530729251,0.200082364,0.69332659,0.131383648,0.685660964,0.121031809,0.003817665,5.98E-05,1.909716806,0.452497821,3.301710571,3031.682693,255.5714844,258.8731949,192760.0953
2255,1.89E+07,295.7747803,294.524292,295.8490295,295.5157471,296.3323364,297.2511902,294.7418823,297.0298767,296.2149048,297.1961975,297.2312012,294.8580933,297.118927,295.9319458,297.2268066,4.721744537,0.977601111,0.649740696,0.822363615,0.944671094,5.082592011,0.981952548,0.652811289,0.82756567,0.973570526,4.729178429,0.982857168,0.665489256,0.827120066,0.947099805,286.9436646,287.2354736,286.9436646,286.9436646,286.9436646,285.9858704,285.9859009,285.9859009,285.9859009,285.9858398,285.9556274,285.9556274,285.9556274,285.9556274,285.9555969,255570.4375,236.8798065,1073.490723,263.7071533,1194.730957,228.2185059,1034.280396,294.2266541,294.9850159,295.5890198,295.5703735,294.9842224,295.5873718,295.5687866,286.8130798,285.8470459,285.8301086,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.804757655,4.226339817,0.810000002,0.537,0.684000015,0.863236845,3.930000067,0.810000002,0.575777709,0.684000015,0.82229054,286.8500061,287.2353516,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6685791,296.8380432,296.803772,0.5,0.5,0.5,0.00030366,0.000298563,0.000302555,3.934596777,4.130439281,3.951762676,8.116121292,8.518491745,8.151744843,8.116121054,8.518492043,8.151744723,0.001106291,2.25E-05,0.001384222,2.00E-05,0.001324395,1.73E-05,0.531835543,0.200104908,0.694710812,0.131403608,0.686985359,0.121049091,0.003814908,5.98E-05,1.913531714,0.452557607,3.302502075,3034.985195,255.5704375,258.8729396,193018.9682
2256,1.89E+07,295.7798462,294.5348816,295.8556519,295.5176086,296.3372498,297.2513123,294.7549133,297.0328064,296.2124939,297.1963196,297.2322388,294.872406,297.1204834,295.931366,297.2254028,4.721536636,0.977465153,0.649634659,0.822331727,0.945040464,5.082253933,0.981729686,0.652659714,0.827365994,0.974783957,4.728475571,0.982613266,0.66618377,0.826943159,0.947830617,286.9464417,287.2354736,286.9464417,286.9464417,286.9464111,285.9831848,285.9832153,285.9832153,285.9832153,285.9831848,285.9545593,285.9545593,285.9545593,285.9545593,285.9545288,255568.9844,236.894989,1073.559814,263.7888794,1195.101074,228.2899475,1034.604248,294.2083435,294.9790344,295.5810242,295.5627136,294.9781799,295.5793457,295.5610962,286.8158264,285.8443298,285.8290405,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.804757655,4.226339817,0.810000002,0.537,0.684000015,0.863236845,3.930000067,0.810000002,0.575777709,0.684000015,0.82229054,286.8500061,287.2353516,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6741638,296.8397522,296.8060913,0.5,0.5,0.5,0.000303995,0.000298826,0.000302863,3.934541941,4.13058567,3.951909065,8.116008759,8.518793106,8.152046204,8.116008639,8.518793285,8.152046382,0.001105094,2.25E-05,0.001383521,2.00E-05,0.001323547,1.73E-05,0.532940637,0.200127418,0.696094333,0.131423578,0.688308906,0.121066378,0.003812162,5.98E-05,1.917343876,0.452617374,3.303265137,3038.288461,255.5689844,258.8722495,193277.8405
2257,1.89E+07,295.7870789,294.5449219,295.8641357,295.5224915,296.3453674,297.2519531,294.7689514,297.0360718,296.2107239,297.1969299,297.2332153,294.8869934,297.1217651,295.9307556,297.2238464,4.644789696,0.955334723,0.634678066,0.804454386,0.914231658,5.069769859,0.977768481,0.649988353,0.824177086,0.969950795,4.72831583,0.982510388,0.668474793,0.826921105,0.947779775,286.892395,286.8993835,286.892395,286.892395,286.8924255,285.9689636,285.9689941,285.9689941,285.9689941,285.9689331,285.9539185,285.9539185,285.9539185,285.9539185,285.9538879,255563.3438,221.1576386,1002.225037,260.8834839,1181.932495,228.4880371,1035.501343,294.1900024,294.9733887,295.5735779,295.5554199,294.97229,295.5715942,295.5534668,286.7684631,285.8311462,285.8283691,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.231810093,0.810000002,0.537,0.684000015,0.824509561,3.930000067,0.810000002,0.594800651,0.684000015,0.804944158,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6812439,296.8421936,296.8083801,0.5,0.5,0.5,0.000304985,0.000299223,0.000303154,3.855792999,4.117441654,3.952858925,7.953485489,8.491653442,8.15400219,7.953488529,8.491654575,8.154001892,0.0010885,1.67E-05,0.001379926,1.98E-05,0.001322964,1.73E-05,0.534029137,0.200144117,0.697474259,0.13144338,0.68963187,0.121083719,0.00379139,5.38E-05,1.921135266,0.452671216,3.219658875,3041.508119,255.5633438,258.7830026,193536.6235
2258,1.89E+07,295.7923279,294.5532837,295.871582,295.5257568,296.3531799,297.2521057,294.7829895,297.039093,296.2085876,297.1973267,297.2342834,294.9019165,297.1227722,295.9300842,297.2222595,4.659747601,0.95574677,0.634762704,0.805354297,0.907054126,5.073102474,0.977623463,0.649857759,0.824149787,0.969384015,4.727490902,0.982222915,0.67023623,0.826733947,0.94772917,286.9103699,286.9103699,286.9103699,286.9103699,286.9104004,285.9664612,285.9664917,285.9664917,285.9664917,285.9664612,285.9526672,285.9526672,285.9526672,285.9526672,285.9526367,255556.3906,221.0228271,1001.624634,260.9249268,1182.123535,228.5477142,1035.771973,294.1716614,294.9667664,295.5652161,295.5471191,294.966217,295.5637512,295.5458069,286.7868652,285.8287964,285.8270569,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.231810093,0.810000002,0.537,0.684000015,0.824509561,3.930000067,0.810000002,0.594800651,0.684000015,0.804944158,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.686676,296.8441467,296.81073,0.5,0.5,0.5,0.000305685,0.000299561,0.000303451,3.860207796,4.118626595,3.953058004,7.962665558,8.494116783,8.154413223,7.962665498,8.494117498,8.154413164,0.001086432,1.65E-05,0.001379474,1.97E-05,0.00132208,1.73E-05,0.535115569,0.200160594,0.698853733,0.131463094,0.69095395,0.121100982,0.003787987,5.35E-05,1.924923252,0.45272467,3.219520142,3044.72764,255.5563906,258.7759108,193795.3994
2259,1.89E+07,295.7981567,294.5630798,295.8791504,295.5291748,296.3615417,297.2523804,294.7973938,297.0420837,296.2064514,297.1975708,297.235321,294.9171448,297.1235352,295.9294128,297.2204895,4.663647175,0.955919027,0.634776115,0.805802405,0.903104007,5.073868275,0.97745955,0.649726868,0.82404983,0.969568253,4.726894379,0.981966197,0.671460629,0.826559782,0.947995484,286.9179077,286.9179077,286.9179077,286.9179077,286.9178772,285.9651184,285.9651184,285.9651184,285.9651184,285.9650879,285.95224,285.9522095,285.9522095,285.95224,285.9522095,255552.7656,220.7793579,1000.523743,260.9414063,1182.198975,228.6118469,1036.062744,294.1533203,294.9612732,295.5575867,295.5397644,294.9603577,295.5558167,295.5380554,286.7939453,285.8273926,285.8265686,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.231810093,0.810000002,0.537,0.684000015,0.824509561,3.930000067,0.810000002,0.594800651,0.684000015,0.804944158,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6928101,296.8461304,296.8130798,0.5,0.5,0.5,0.000306174,0.000299852,0.000303753,3.860481262,4.1188941,3.953282356,7.96324873,8.494672775,8.154875755,7.96324873,8.494672775,8.154876471,0.001084842,1.66E-05,0.001378682,1.98E-05,0.001321221,1.73E-05,0.536200411,0.200177181,0.700232415,0.131482859,0.692275172,0.121118307,0.003784745,5.37E-05,1.928707997,0.452778346,3.218785461,3047.946425,255.5527656,258.7715511,194054.1709
2260,1.89E+07,295.8036499,294.5734253,295.8865356,295.5322876,296.3697815,297.2526245,294.8121338,297.0450134,296.2042542,297.1976013,297.2363892,294.9326782,297.124176,295.9286804,297.2185669,4.667302132,0.956035852,0.634770989,0.80615747,0.899862349,5.074559689,0.977291465,0.649595261,0.823937833,0.969899297,4.726345062,0.981719315,0.672555625,0.826391757,0.948322237,286.922699,286.922699,286.922699,286.922699,286.922699,285.9632874,285.9632874,285.9632874,285.9632874,285.9632568,285.9514465,285.9514465,285.9514465,285.9514465,285.951416,255549.6563,220.5933075,999.6807861,260.9703979,1182.330444,228.675415,1036.35083,294.1350098,294.9555359,295.5497131,295.532135,294.9545898,295.5479126,295.530365,286.7988892,285.8255615,285.8257751,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.231810093,0.810000002,0.537,0.684000015,0.824509561,3.930000067,0.810000002,0.594800651,0.684000015,0.804944158,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.6988831,296.8480835,296.8154297,0.5,0.5,0.5,0.000306646,0.000300138,0.000304054,3.860905409,4.119189739,3.953504086,7.964128971,8.495283127,8.155333519,7.964128792,8.495283544,8.155333996,0.001083543,1.66E-05,0.001377925,1.98E-05,0.001320366,1.73E-05,0.537283953,0.200193753,0.70161034,0.131502629,0.693595537,0.121135643,0.003781833,5.37E-05,1.932489831,0.452832025,3.218362061,3051.164787,255.5496563,258.7680183,194312.9389
2261,1.89E+07,295.8091431,294.5844421,295.8937988,295.5352173,296.3780518,297.2528992,294.8272095,297.0478821,296.2020264,297.1974487,297.2374573,294.9485168,297.1246338,295.9279175,297.2164612,4.670897961,0.956154168,0.634772539,0.806502223,0.896794081,5.07524538,0.977128267,0.649466872,0.823828697,0.970255077,4.725838184,0.981478453,0.673602223,0.82622838,0.94865483,286.9274902,286.9274902,286.9274902,286.9274902,286.9274902,285.9614563,285.9614868,285.9614868,285.9614868,285.9614563,285.9507141,285.9507141,285.9507141,285.9507141,285.9506836,255546.5938,220.4288025,998.9350586,261.003418,1182.480103,228.7381744,1036.635254,294.1166687,294.9497986,295.5418701,295.5245056,294.9488525,295.5400391,295.5227051,286.803772,285.8237305,285.8250122,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.231810093,0.810000002,0.537,0.684000015,0.824509561,3.930000067,0.810000002,0.594800651,0.684000015,0.804944158,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7049866,296.8500366,296.8177795,0.5,0.5,0.5,0.00030711,0.00030042,0.000304354,3.861384869,4.119500637,3.953731298,7.965120792,8.495923996,8.155801773,7.965120971,8.495924294,8.155802071,0.001082267,1.66E-05,0.001377177,1.98E-05,0.001319507,1.73E-05,0.53836622,0.200210316,0.702987518,0.131522407,0.694915044,0.121152988,0.003778951,5.37E-05,1.936268782,0.452885711,3.218050415,3054.382838,255.5465938,258.7646442,194571.7036
2262,1.89E+07,295.8145142,294.5961304,295.9009399,295.5379334,296.3862305,297.2531433,294.8425903,297.0506897,296.1997375,297.197113,297.2385559,294.9646912,297.125,295.9270935,297.2141724,4.674225807,0.956283569,0.634784937,0.806849837,0.893778086,5.075881004,0.976971805,0.649342477,0.823724627,0.970610738,4.725372314,0.981242716,0.674618483,0.826069236,0.948982358,286.931488,286.931488,286.931488,286.931488,286.931488,285.9594421,285.9594421,285.9594421,285.9594421,285.9594116,285.9497375,285.9497375,285.9497375,285.9497375,285.9497375,255543.5938,220.2670136,998.2016602,261.0362549,1182.628784,228.8001709,1036.91626,294.0983276,294.9441834,295.5342407,295.5169983,294.9431763,295.5322571,295.5151367,286.8078613,285.8217163,285.8240356,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.231810093,0.810000002,0.537,0.684000015,0.824509561,3.930000067,0.810000002,0.594800651,0.684000015,0.804944158,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7110901,296.8519897,296.8201294,0.5,0.5,0.5,0.000307566,0.0003007,0.000304653,3.86177206,4.119794369,3.953965425,7.965922356,8.496530533,8.156285286,7.965922236,8.496530652,8.156285107,0.001081086,1.66E-05,0.00137648,1.98E-05,0.001318697,1.74E-05,0.539447306,0.200226876,0.704363997,0.131542207,0.696233741,0.121170342,0.003776263,5.37E-05,1.940045044,0.452939425,3.217746704,3057.600584,255.5435938,258.7613405,194830.4649
2263,1.89E+07,295.817749,294.6053162,295.9061279,295.5374451,296.3911133,297.2542725,294.8597412,297.0542908,296.198761,297.1982727,297.2366943,294.9775391,297.1217957,295.9227295,297.2087097,4.75205946,0.977593362,0.649042189,0.82427305,0.921317041,5.05920887,0.968631148,0.64374429,0.81719923,0.956611931,4.81625843,1.001684427,0.703944266,0.843279958,0.968429804,286.9893494,286.9893494,286.9893494,286.9893494,286.9893188,285.9353638,285.9353638,285.9353638,285.9353638,285.9353333,286.0165405,286.0165405,286.0165405,286.0165405,286.0165405,255543.125,235.2006989,1065.896484,254.9469452,1155.022583,244.8131561,1109.482056,294.0799866,294.9385376,295.5269775,295.5090027,294.9371948,295.5249634,295.5066528,286.859314,285.8000793,285.8854675,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.795703053,4.267903805,0.810000002,0.537,0.684000015,0.718537569,3.978079319,0.810000002,0.767784357,0.684000015,0.769929647,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7153625,296.855896,296.819519,0.5,0.5,0.5,0.000307369,0.000301412,0.000304534,3.938498974,4.095045567,4.039929867,8.124288559,8.445392609,8.333599091,8.124285102,8.44539547,8.333596885,0.00109484,1.78E-05,0.00137022,1.93E-05,0.001337714,1.85E-05,0.540542146,0.200244679,0.705734218,0.131561547,0.697571455,0.121188889,0.003802774,5.57E-05,1.943847819,0.452995115,3.330401123,3060.930985,255.543125,258.8735261,195089.3385
2264,1.89E+07,295.8227844,294.6164246,295.9120789,295.538208,296.3958435,297.2542419,294.8765869,297.0574646,296.1970825,297.199585,297.2371521,294.9927673,297.118042,295.9203186,297.204895,4.740223885,0.977282465,0.648924768,0.823738575,0.926088095,5.071064472,0.968460202,0.643572032,0.817399681,0.952009976,4.807820797,1.000037313,0.714099228,0.841942728,0.966647804,286.9762268,286.9762268,286.9762268,286.9762268,286.9761658,285.9364014,285.9364319,285.9364319,285.9364319,285.9364014,286.0119934,286.0119934,286.0119629,286.0119934,286.0119324,255540.9375,235.2301331,1066.017212,254.8873291,1154.762817,244.8993835,1109.867798,294.061676,294.9318542,295.519043,295.5000305,294.9311829,295.5174561,295.4984436,286.8459167,285.8014221,285.8798523,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.795703053,4.267903805,0.810000002,0.537,0.684000015,0.718537569,3.978079319,0.810000002,0.767784357,0.684000015,0.769929647,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7210083,296.8584595,296.8208923,0.5,0.5,0.5,0.000307445,0.000301922,0.000304589,3.934644699,4.098465919,4.038465977,8.116257668,8.452506065,8.330548286,8.116257787,8.452506363,8.330547869,0.001094668,1.77E-05,0.001370066,1.93E-05,0.001336758,1.86E-05,0.541636814,0.20026241,0.707104284,0.131580803,0.698908213,0.121207469,0.003801491,5.56E-05,1.94764931,0.453050683,3.330647827,3064.261633,255.5409375,258.8715853,195348.21
2265,1.89E+07,295.8271484,294.6277466,295.9176636,295.5385437,296.3997803,297.2544556,294.8937988,297.0606384,296.1954041,297.2011719,297.236908,295.0080872,297.1132202,295.9176941,297.2008362,4.738870144,0.977176189,0.648867667,0.823632002,0.927506268,5.074912071,0.96835041,0.643453896,0.817474961,0.949605227,4.805560112,0.999098718,0.719844818,0.84120667,0.965793133,286.9746399,286.9746399,286.9746399,286.9746399,286.9746094,285.9367981,285.9367981,285.9367981,285.9367981,285.9367676,286.0069275,286.0069275,286.006897,286.0069275,286.006897,255536.5938,235.3378906,1066.50293,254.7553253,1154.16687,245.0675049,1110.628784,294.043335,294.9259644,295.5116272,295.4920349,294.9248352,295.5097351,295.4899902,286.844696,285.8017578,285.8748779,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.795703053,4.267903805,0.810000002,0.537,0.684000015,0.718537569,3.978079319,0.810000002,0.767784357,0.684000015,0.769929647,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7259827,296.8609009,296.8218079,0.5,0.5,0.5,0.00030772,0.000302289,0.000304771,3.934552908,4.099084854,4.038931847,8.116052628,8.453796387,8.331502914,8.11605227,8.453796566,8.331503451,0.001094008,1.77E-05,0.001369182,1.93E-05,0.001336491,1.86E-05,0.542730821,0.200280154,0.708473466,0.131600111,0.700244704,0.121226103,0.003799681,5.57E-05,1.951448991,0.453106369,3.331298584,3067.592932,255.5365938,258.8678923,195607.0779
2266,1.89E+07,295.8317566,294.639801,295.9232178,295.5388489,296.4034424,297.2545166,294.9112854,297.0637207,296.193634,297.2026978,297.2369995,295.0238953,297.1080627,295.9151917,297.1967773,4.737473965,0.977129579,0.648835123,0.823609233,0.928258061,5.078416348,0.968241632,0.643341184,0.817521513,0.947663546,4.803251743,0.998294532,0.724614024,0.840584219,0.965129077,286.9739075,286.9739075,286.9739075,286.9739075,286.973877,285.9362183,285.9362183,285.9362183,285.9362183,285.9361877,286.0028381,286.0028381,286.0028381,286.0028381,286.0028076,255532.75,235.3821106,1066.703247,254.6607819,1153.73877,245.1927032,1111.195923,294.0249939,294.9197083,295.5039673,295.4836731,294.9185791,295.5020752,295.4816284,286.8438721,285.801239,285.8707886,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.795703053,4.267903805,0.810000002,0.537,0.684000015,0.718537569,3.978079319,0.810000002,0.767784357,0.684000015,0.769929647,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7310791,296.8632813,296.8228455,0.5,0.5,0.5,0.000308001,0.000302641,0.000304963,3.934192181,4.099756718,4.039112568,8.115305901,8.455183983,8.33187294,8.11530596,8.455184221,8.331873596,0.001093172,1.78E-05,0.0013684,1.93E-05,0.001335957,1.86E-05,0.543823993,0.200297908,0.709841865,0.131619414,0.701580661,0.121244739,0.003797529,5.57E-05,1.95524652,0.453162061,3.331637939,3070.92457,255.53275,258.8643879,195865.9423
2267,1.89E+07,295.8362732,294.6524048,295.9286499,295.539032,296.4067383,297.2545471,294.9290466,297.0667419,296.1917725,297.2042236,297.2370911,295.0401001,297.102478,295.9127502,297.1926575,4.735913277,0.977084517,0.648801148,0.82359004,0.928856552,5.081779957,0.968141675,0.643235803,0.817567706,0.945838034,4.800937653,0.997510433,0.729051173,0.839979947,0.964491129,286.9726257,286.9726257,286.9726257,286.9726257,286.9725952,285.9355774,285.9356079,285.9356079,285.9356079,285.9355774,285.9989929,285.9989929,285.9989624,285.9989929,285.9989624,255529.2656,235.3997955,1066.783569,254.5770111,1153.359131,245.29216,1111.646484,294.0066528,294.9134521,295.4963074,295.4753723,294.9122925,295.4944153,295.4732666,286.8425598,285.8006897,285.8668823,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.795703053,4.267903805,0.810000002,0.537,0.684000015,0.718537569,3.978079319,0.810000002,0.767784357,0.684000015,0.769929647,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7361145,296.8656616,296.8238525,0.5,0.5,0.5,0.000308282,0.000302985,0.000305157,3.933678389,4.10042429,4.039160728,8.114245415,8.456562996,8.331970215,8.114245534,8.456563175,8.331970334,0.00109236,1.78E-05,0.00136762,1.93E-05,0.001335362,1.87E-05,0.544916353,0.200315669,0.711209485,0.131638709,0.702916023,0.121263391,0.003795341,5.57E-05,1.959041861,0.453217768,3.331789185,3074.256359,255.5292656,258.8610548,196124.8034
2268,1.89E+07,295.8408203,294.6655579,295.9339905,295.5391541,296.4097595,297.2545471,294.9470825,297.0696716,296.1898193,297.205719,297.2372437,295.0566711,297.0965576,295.9104004,297.1885376,4.734436512,0.977028668,0.648759544,0.823561072,0.929408014,5.084872723,0.968054116,0.643139184,0.817618668,0.94405669,4.798781872,0.996730804,0.733287454,0.839380801,0.963846922,286.9714661,286.9714661,286.9714661,286.9714661,286.9714355,285.934906,285.9349365,285.9349365,285.9349365,285.934906,285.9953308,285.9953308,285.9953003,285.9953308,285.9953003,255526.0156,235.4095612,1066.828125,254.4914856,1152.97168,245.3771973,1112.031738,293.9883423,294.907196,295.4886475,295.4670715,294.9060059,295.4867249,295.4649353,286.8414001,285.8000793,285.8631897,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.795703053,4.267903805,0.810000002,0.537,0.684000015,0.718537569,3.978079319,0.810000002,0.767784357,0.684000015,0.769929647,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7411499,296.8680115,296.8249512,0.5,0.5,0.5,0.000308564,0.000303323,0.000305357,3.933168888,4.100995064,4.039189339,8.113194466,8.457740784,8.332027435,8.11319381,8.45774138,8.332027853,0.001091529,1.78E-05,0.001366816,1.93E-05,0.00133473,1.87E-05,0.546007882,0.200333431,0.712576301,0.131658002,0.704250753,0.121282052,0.003793075,5.57E-05,1.962834936,0.453273484,3.331831543,3077.58819,255.5260156,258.8578472,196383.6612
2269,1.89E+07,295.8470459,294.6818542,295.9407349,295.5415955,296.4151306,297.2536011,294.964447,297.0719604,296.1867981,297.2061768,297.2426147,295.0808105,297.0963135,295.9147644,297.1907349,4.673439026,0.959929585,0.6372419,0.809748828,0.905494392,5.120699883,0.973510385,0.646826148,0.822283268,0.949520588,4.655281067,0.957710266,0.69247812,0.807081819,0.92037183,286.9270935,286.9270935,286.9270935,286.9270935,286.9270935,285.9541931,285.9541931,285.9541931,285.9541931,285.9541931,285.893219,285.893219,285.8931885,285.893219,285.893158,255519.0156,223.206604,1011.513,259.2929077,1174.723267,217.3719635,985.1003418,293.9700012,294.9013672,295.4812317,295.4605408,294.8999634,295.4789429,295.4587097,286.8023071,285.8180847,285.7713013,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.65648067,4.295715809,0.810000002,0.537,0.684000015,0.743193984,3.95217061,0.810000002,0.537,0.684000015,0.691500366,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7477112,296.8697205,296.8328857,0.5,0.5,0.5,0.000309366,0.000303654,0.000306697,3.871469975,4.127710342,3.894287586,7.985851288,8.512840271,8.033004761,7.985853732,8.512840271,8.032923102,0.001078828,1.68E-05,0.001372111,1.97E-05,0.001298253,1.66E-05,0.547086709,0.20035024,0.713948412,0.131677653,0.705549006,0.121298631,0.003749191,5.30E-05,1.966584127,0.453326525,3.171336609,3080.759527,255.5190156,258.6903522,196642.3516
2270,1.89E+07,295.8517456,294.6975403,295.9466858,295.5428162,296.4202271,297.2532043,294.9826965,297.0744934,296.1842957,297.2068481,297.2435913,295.1017456,297.0956421,295.915802,297.1907959,4.683672905,0.960220098,0.637306333,0.810413301,0.899794698,5.123799324,0.973109782,0.64659059,0.822017193,0.94885689,4.677484035,0.958830416,0.684926808,0.808413446,0.917034328,286.9389648,286.9389648,286.9389648,286.9389648,286.9389648,285.9548035,285.9548035,285.9548035,285.9548035,285.9547729,285.8986511,285.8986511,285.8986511,285.8986511,285.8986511,255514.2188,223.0452271,1010.791077,259.2854309,1174.688599,217.3801575,985.1519165,293.9516602,294.8947144,295.4728394,295.4534912,294.8938904,295.4711304,295.4518738,286.8144226,285.8183594,285.7781677,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.65648067,4.295715809,0.810000002,0.537,0.684000015,0.743193984,3.95217061,0.810000002,0.537,0.684000015,0.691500366,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7531433,296.8717957,296.8365173,0.5,0.5,0.5,0.000309943,0.000303965,0.000307524,3.874132872,4.128454685,3.900915861,7.991406918,8.514373779,8.046777725,7.991407335,8.514373779,8.046689034,0.001077076,1.67E-05,0.001371127,1.96E-05,0.00129861,1.64E-05,0.548163785,0.200366951,0.715319539,0.131697273,0.706847616,0.12131502,0.003746813,5.27E-05,1.97033094,0.453379244,3.170631592,3083.930159,255.5142188,258.6848503,196901.0364
2271,1.89E+07,295.8568726,294.7139893,295.9526978,295.5441589,296.4256897,297.2525635,295.0010986,297.0769348,296.1816711,297.2073364,297.2458191,295.1233826,297.0959167,295.9172058,297.1914673,4.685709953,0.960353673,0.637326419,0.81073004,0.896803439,5.126367569,0.972898066,0.646441936,0.821925223,0.947767317,4.682101727,0.959082425,0.682541549,0.808827281,0.914882958,286.9425659,286.9425659,286.9425659,286.9425659,286.9425354,285.9538574,285.9538574,285.9538574,285.9538574,285.9538269,285.9048767,285.9048767,285.9048767,285.9048767,285.9048767,255513.7188,222.832016,1009.827087,259.243988,1174.50061,217.1571503,984.1438599,293.9333191,294.8891296,295.4651489,295.4468079,294.8879395,295.4631348,295.4449158,286.8177185,285.8174133,285.7842407,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.65648067,4.295715809,0.810000002,0.537,0.684000015,0.743193984,3.95217061,0.810000002,0.537,0.684000015,0.691500366,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7590942,296.8736267,296.8405151,0.5,0.5,0.5,0.000310355,0.000304267,0.000308,3.873890877,4.12895298,3.901273489,7.990923405,8.515399933,8.047532082,7.990923524,8.515400112,8.047435939,0.001075827,1.68E-05,0.001370334,1.97E-05,0.001297018,1.64E-05,0.549239612,0.20038375,0.716689873,0.131716939,0.708144634,0.121331467,0.00374318,5.29E-05,1.97407412,0.453432156,3.168471558,3087.09863,255.5137188,258.6821903,197159.7186
2272,1.89E+07,295.8617859,294.7308044,295.9585571,295.5452576,296.4309998,297.2520447,295.0198059,297.0793152,296.1790161,297.2077637,297.247467,295.1451111,297.0962524,295.918335,297.1919861,4.687654495,0.960445464,0.637331545,0.810974002,0.894393206,5.128696918,0.972723246,0.64631176,0.821862459,0.946602225,4.686712265,0.959170163,0.681218565,0.809069455,0.912988603,286.9443665,286.9443665,286.9443665,286.9443665,286.9443359,285.9524231,285.9524536,285.9524536,285.9524536,285.9524231,285.9094543,285.9094543,285.9094238,285.9094543,285.9094238,255513.0156,222.6685791,1009.086731,259.1897278,1174.254517,217.0192261,983.5186768,293.9150085,294.8832703,295.4572449,295.4399109,294.8820801,295.4552002,295.4379883,286.8196106,285.8160095,285.7888794,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.65648067,4.295715809,0.810000002,0.537,0.684000015,0.743193984,3.95217061,0.810000002,0.537,0.684000015,0.691500366,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7649536,296.8755188,296.8443604,0.5,0.5,0.5,0.000310755,0.000304564,0.000308452,3.873828411,4.129339218,3.902114153,7.99079895,8.516196251,8.049265862,7.990798712,8.516196609,8.04915905,0.001074777,1.68E-05,0.001369539,1.97E-05,0.001295747,1.64E-05,0.55031439,0.200400536,0.718059412,0.131736608,0.709440382,0.121347912,0.003740063,5.29E-05,1.977814183,0.453485057,3.166859924,3090.26549,255.5130156,258.6798755,197418.3985
2273,1.89E+07,295.8666992,294.7480469,295.964325,295.5462646,296.4362183,297.2514954,295.0387878,297.081665,296.1763306,297.2080688,297.2492065,295.1669617,297.0967712,295.9193115,297.1924744,4.689634323,0.96053648,0.63733989,0.811208427,0.892127752,5.130806923,0.972559273,0.646187425,0.821804047,0.945434988,4.691382408,0.959257364,0.680137813,0.809302151,0.911189795,286.9464111,286.9464111,286.9464111,286.9464111,286.9464111,285.9509583,285.9509583,285.9509583,285.9509583,285.9509277,285.9137268,285.9137268,285.9137268,285.9137268,285.9136963,255511.7969,222.5242615,1008.432678,259.1266479,1173.968628,216.9182892,983.0609741,293.8966675,294.8774414,295.4493103,295.4330139,294.8762512,295.4472656,295.4310913,286.8217773,285.8145752,285.7932434,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.65648067,4.295715809,0.810000002,0.537,0.684000015,0.743193984,3.95217061,0.810000002,0.537,0.684000015,0.691500366,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.770874,296.8773804,296.8482361,0.5,0.5,0.5,0.00031115,0.000304855,0.000308895,3.873850584,4.129628181,3.903143406,7.990846634,8.516792297,8.05138588,7.990846872,8.516792655,8.051269531,0.001073718,1.68E-05,0.001368711,1.97E-05,0.001294575,1.64E-05,0.551388108,0.200417307,0.719428124,0.131756273,0.710734956,0.12136435,0.003737004,5.29E-05,1.981551187,0.45353793,3.16546228,3093.430952,255.5117969,258.6772592,197677.0758
2274,1.89E+07,295.871521,294.765686,295.9700012,295.5470886,296.4413757,297.250946,295.0580444,297.0839233,296.173584,297.2082825,297.2507629,295.1889343,297.0974426,295.920105,297.1929016,4.691476822,0.960635364,0.637355626,0.811443806,0.88991487,5.132717133,0.972402215,0.646066666,0.821746707,0.94428128,4.695706844,0.959369957,0.679132104,0.809550345,0.909450173,286.9482727,286.9482727,286.9482727,286.9482727,286.9482727,285.9494324,285.9494629,285.9494629,285.9494629,285.9494324,285.9178162,285.9178162,285.9177856,285.9178162,285.9177856,255510.25,222.3847351,1007.800415,259.0567627,1173.651978,216.8274841,982.6491089,293.8783264,294.871582,295.4414063,295.4260864,294.8703918,295.4393311,295.4241638,286.8237,285.8131104,285.7973938,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.65648067,4.295715809,0.810000002,0.537,0.684000015,0.743193984,3.95217061,0.810000002,0.537,0.684000015,0.691500366,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7767639,296.8792725,296.8520203,0.5,0.5,0.5,0.000311538,0.000305142,0.000309327,3.873839617,4.129832268,3.904090405,7.990826607,8.517213821,8.053336143,7.990826488,8.517214,8.053209424,0.001072678,1.68E-05,0.001367864,1.97E-05,0.001293399,1.64E-05,0.552460785,0.20043407,0.720795988,0.131775936,0.712028355,0.121380784,0.003733941,5.29E-05,1.985285128,0.453590789,3.164101501,3096.595054,255.51025,258.6743515,197935.7501
2275,1.89E+07,295.875885,294.7831116,295.9751892,295.5472107,296.4457703,297.2518005,295.0787048,297.0868225,296.1719055,297.2093506,297.2463074,295.2053528,297.0945435,295.9153137,297.188446,4.708293438,0.96493727,0.640192986,0.815061808,0.893773556,5.081188679,0.965802372,0.641485453,0.81609261,0.936820626,4.920106888,0.989590108,0.70038873,0.835605681,0.938830197,286.960083,286.960083,286.960083,286.960083,286.960083,285.9208984,285.920929,285.920929,285.920929,285.9208679,286.0106812,286.0106812,286.0106812,286.0106812,286.0107422,255510.0156,225.2076569,1020.596863,252.7754517,1145.206177,241.9256592,1096.33374,293.8599854,294.8660584,295.4338074,295.4195251,294.8645325,295.431427,295.4172668,286.8344116,285.7860718,285.8834839,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.690211356,4.22401762,0.810000002,0.537,0.684000015,0.749563694,4.220305443,0.810000002,0.537,0.684000015,0.703347921,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7822876,296.8815308,296.8537903,0.5,0.5,0.5,0.000311796,0.000305213,0.00031059,3.889067888,4.093044281,4.06472683,8.022259712,8.441391945,8.384527206,8.022259057,8.44138974,8.384521604,0.001074725,1.70E-05,0.001358424,1.93E-05,0.001333652,1.81E-05,0.55353551,0.20045109,0.722154412,0.131795256,0.713362007,0.12139889,0.003766801,5.44E-05,1.989051929,0.453645235,3.26213678,3099.857191,255.5100156,258.7721524,198194.5223
2276,1.89E+07,295.8805847,294.801178,295.9804688,295.5474854,296.4500427,297.2521362,295.0987549,297.0892029,296.1694031,297.2096252,297.243988,295.2254639,297.0938721,295.9136047,297.1863709,4.706949711,0.964979231,0.640201867,0.815127254,0.893273056,5.075826645,0.966345966,0.641711056,0.816520452,0.936375439,4.947245598,0.986990035,0.698125601,0.83382982,0.93637979,286.9581299,286.9581604,286.9581604,286.9581604,286.9581299,285.9143677,285.9143982,285.9143982,285.9143982,285.9143677,286.0249329,286.0249329,286.0249329,286.0249329,286.0249023,255507.5781,225.1213074,1020.203247,252.5945435,1144.382446,242.2510071,1097.819702,293.8416748,294.8594666,295.4253845,295.4113464,294.8586121,295.423584,295.4096375,286.8323364,285.7801514,285.895874,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.690211356,4.22401762,0.810000002,0.537,0.684000015,0.749563694,4.220305443,0.810000002,0.537,0.684000015,0.703347921,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7880859,296.883606,296.8561707,0.5,0.5,0.5,0.000312097,0.000305387,0.000311355,3.888236761,4.090819836,4.073447227,8.020531654,8.436779976,8.402593613,8.020531118,8.436779559,8.402570844,0.001073889,1.69E-05,0.00135733,1.91E-05,0.00133364,1.83E-05,0.5546094,0.200468035,0.723511742,0.131814398,0.714695647,0.121417217,0.003764859,5.44E-05,1.992816788,0.45369965,3.262405396,3103.119596,255.5075781,258.7699835,198453.2922
2277,1.89E+07,295.8851013,294.8194885,295.9855652,295.5475769,296.4540405,297.2527466,295.1190491,297.0915833,296.1669006,297.2098694,297.2406616,295.2455139,297.0931091,295.9115906,297.18396,4.707571507,0.965053797,0.640221179,0.815272331,0.892086625,5.075010777,0.966512263,0.641755521,0.816681981,0.935621738,4.957493782,0.985935152,0.696603537,0.833189845,0.93442297,286.9586487,286.9586487,286.9586487,286.9586487,286.9586487,285.9134827,285.9135132,285.9135132,285.9135132,285.9134827,286.0245361,286.0245361,286.0245361,286.0245361,286.0245361,255502.5625,225.0447083,1019.855591,252.4972992,1143.941162,242.2489014,1097.810547,293.8233337,294.8538208,295.4179688,295.4031982,294.8525696,295.4159241,295.401001,286.8329773,285.7793579,285.8954163,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.690211356,4.22401762,0.810000002,0.537,0.684000015,0.749563694,4.220305443,0.810000002,0.537,0.684000015,0.703347921,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7937012,296.8861389,296.8566895,0.5,0.5,0.5,0.000312436,0.000305637,0.000311809,3.888079882,4.090241432,4.075916767,8.020205498,8.435582161,8.407688141,8.020205438,8.43558228,8.407645285,0.001073005,1.70E-05,0.001356206,1.92E-05,0.001333367,1.84E-05,0.555682404,0.200485014,0.724867948,0.131833559,0.716029013,0.121435633,0.003762577,5.46E-05,1.996579365,0.453754206,3.2616073,3106.381203,255.5025625,258.7641698,198712.0564
2278,1.89E+07,295.8896484,294.8381958,295.9906006,295.5475769,296.4579163,297.2532959,295.1395264,297.0938416,296.1643066,297.2098999,297.2376709,295.2659607,297.0925903,295.9096985,297.1816711,4.708158016,0.965140462,0.640246868,0.815431774,0.890773594,5.074389458,0.966627419,0.641775846,0.816805243,0.934828997,4.966730118,0.985121191,0.69521296,0.832721829,0.932532907,286.9589539,286.9589539,286.9589539,286.9589539,286.9589233,285.9126892,285.9127197,285.9127197,285.9127197,285.9126892,286.0238342,286.0238342,286.0238342,286.0238342,286.0238037,255497.7344,224.9562988,1019.454895,252.3976288,1143.489746,242.245697,1097.794434,293.8049927,294.8478394,295.4104004,295.3946228,294.8466187,295.4083557,295.3924561,286.8332825,285.778595,285.8947754,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.690211356,4.22401762,0.810000002,0.537,0.684000015,0.749563694,4.220305443,0.810000002,0.537,0.684000015,0.703347921,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.7993164,296.8886414,296.8573303,0.5,0.5,0.5,0.000312774,0.00030589,0.000312233,3.887859106,4.089680672,4.078197956,8.019750595,8.434427261,8.412381172,8.019750714,8.434426963,8.412319005,0.001072103,1.70E-05,0.001355063,1.92E-05,0.001332995,1.84E-05,0.556754507,0.200501988,0.72622301,0.131852713,0.717362008,0.121454046,0.00376016,5.45E-05,2.000339525,0.453808746,3.260739075,3109.641942,255.4977344,258.7584734,198970.8149
2279,1.89E+07,295.8941345,294.8572388,295.9955444,295.5474548,296.4616394,297.2538757,295.1602173,297.0960083,296.1616211,297.2098389,297.2345276,295.2867126,297.0922241,295.9078064,297.1793823,4.70864439,0.965228915,0.640274405,0.815589309,0.889451146,5.073764801,0.96674031,0.641796708,0.81692493,0.934046388,4.975307941,0.984347641,0.693857014,0.832275093,0.930654645,286.9591675,286.9591675,286.9591675,286.9591675,286.959137,285.9120178,285.9120483,285.9120483,285.9120483,285.9120178,286.0231934,286.0231934,286.0231934,286.0231934,286.0231628,255493.3281,224.8631287,1019.032715,252.300766,1143.051147,242.217804,1097.666626,293.7866516,294.8418579,295.4028015,295.3860779,294.8405762,295.4007263,295.3838196,286.8335266,285.7779541,285.8941956,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.690211356,4.22401762,0.810000002,0.537,0.684000015,0.749563694,4.220305443,0.810000002,0.537,0.684000015,0.703347921,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8049316,296.8911743,296.8579102,0.5,0.5,0.5,0.000313109,0.000306142,0.000312643,3.887585878,4.089120865,4.080212116,8.019187927,8.433273315,8.416523933,8.019188166,8.433273137,8.416442335,0.001071195,1.70E-05,0.001353898,1.92E-05,0.00133253,1.84E-05,0.557825702,0.200518964,0.727576909,0.131871865,0.718694538,0.121472472,0.003757623,5.46E-05,2.004097148,0.453863301,3.259750488,3112.901693,255.4933281,258.7530786,199229.568
2280,1.89E+07,295.8985901,294.8766174,296.0003662,295.5472412,296.4651794,297.2544861,295.1810608,297.0981445,296.158844,297.2095947,297.2314758,295.3077698,297.092041,295.9059753,297.177124,4.709079742,0.965316355,0.6403023,0.815741718,0.888143599,5.073204994,0.966855228,0.641820669,0.817044497,0.93328166,4.983009815,0.983592689,0.692523062,0.831832469,0.928785205,286.9592896,286.9592896,286.9592896,286.9592896,286.959259,285.9113464,285.911377,285.911377,285.911377,285.9113464,286.0223999,286.0224304,286.0223999,286.0224304,286.0223999,255489.3125,224.7689056,1018.605835,252.2104797,1142.642212,242.1549683,1097.380615,293.7683411,294.8358459,295.3952026,295.3775024,294.8345642,295.3931274,295.3752441,286.8337097,285.7773132,285.8934937,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.690211356,4.22401762,0.810000002,0.537,0.684000015,0.749563694,4.220305443,0.810000002,0.537,0.684000015,0.703347921,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8105164,296.8937073,296.858551,0.5,0.5,0.5,0.000313441,0.000306392,0.000313035,3.887292385,4.088603973,4.081827641,8.018584251,8.432207108,8.419845581,8.018583715,8.432207048,8.41974324,0.001070286,1.70E-05,0.001352749,1.91E-05,0.001331947,1.84E-05,0.558895987,0.200535932,0.728929657,0.131891009,0.720026485,0.121490894,0.003754981,5.45E-05,2.007852129,0.453917835,3.258628662,3116.160322,255.4893125,258.7479412,199488.3159
2281,1.89E+07,295.9023438,294.8952637,296.0045166,295.5459595,296.4674988,297.2536621,295.2008667,297.0993958,296.1547241,297.2080688,297.2355042,295.3362122,297.096344,295.9107361,297.1808472,4.734138012,0.972292662,0.644949198,0.821431816,0.896850228,5.128946781,0.974278569,0.646883488,0.823443115,0.940235078,4.735697269,0.946135223,0.664364517,0.800079763,0.887296498,286.9764404,286.9764404,286.9764404,286.9764404,286.9764404,285.9401855,285.9401855,285.9401855,285.9401855,285.9401855,285.9157104,285.915741,285.9157104,285.915741,285.9156189,255484.5,229.5821838,1040.424927,258.9993591,1173.388794,211.9536896,960.5653076,293.75,294.8301697,295.3880005,295.3695679,294.8285522,295.3855896,295.3670959,286.8489685,285.8045654,285.7952576,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.745785713,4.29411459,0.810000002,0.537,0.684000015,0.752241552,3.930000067,0.810000002,0.537,0.684000015,0.654557347,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8155212,296.8957214,296.8624268,0.5,0.5,0.5,0.000313559,0.000306824,0.000312692,3.912038088,4.128179073,3.894638777,8.069663048,8.513785362,8.033844948,8.069661915,8.513787031,8.03357327,0.001074285,1.74E-05,0.001360943,1.96E-05,0.001282958,1.65E-05,0.559970273,0.200553307,0.730290601,0.131910611,0.721309442,0.121507365,0.003718186,5.34E-05,2.011570316,0.453971284,3.174379028,3119.334701,255.4845,258.658879,199746.9748
2282,1.89E+07,295.9066772,294.9147339,296.0089417,295.545105,296.4696655,297.253479,295.2218323,297.1011353,296.1514893,297.2071228,297.2366333,295.3607788,297.0983887,295.9118042,297.1820679,4.729781628,0.972264171,0.644946396,0.821294904,0.898321033,5.134477615,0.973702192,0.646573782,0.823043942,0.93928653,4.72022438,0.948336363,0.6644696,0.801946521,0.884518981,286.9743958,286.9743958,286.9743958,286.9743958,286.9743652,285.9466858,285.9467163,285.9467163,285.9467163,285.9466858,285.9070129,285.9070129,285.9070129,285.9070129,285.9070129,255482.2969,229.578186,1040.402954,259.0333252,1173.546143,211.3766479,957.9415283,293.75,294.8327332,295.3889771,295.3706055,294.8313599,295.3867798,295.3683777,286.8468018,285.8106079,285.789032,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.745785713,4.29411459,0.810000002,0.537,0.684000015,0.752241552,3.930000067,0.810000002,0.537,0.684000015,0.654557347,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8210144,296.8980408,296.8649292,0.5,0.5,0.5,0.000313759,0.000307154,0.000312755,3.910569906,4.129767895,3.887860537,8.066608429,8.517084122,8.019786835,8.066608131,8.517084062,8.019495845,0.001074515,1.74E-05,0.001360751,1.96E-05,0.001281681,1.61E-05,0.561044788,0.20057066,0.731651351,0.131930256,0.722591123,0.121523445,0.003716947,5.31E-05,2.015287262,0.454024361,3.171890625,3122.506591,255.4822969,258.6541875,200005.629
