,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2283,1.89E+07,295.9108276,294.9344177,296.0132141,295.5441589,296.4715271,297.2530823,295.242981,297.1028442,296.1481934,297.2060852,297.2389526,295.3858337,297.1008911,295.913147,297.1838379,4.728785515,0.972274542,0.644949853,0.821287334,0.898586214,5.136082649,0.973509669,0.64644891,0.822926819,0.938480735,4.718813896,0.948976636,0.663880825,0.802583158,0.882066846,286.9749756,286.9749756,286.9749756,286.9749756,286.9749756,285.9487305,285.948761,285.948761,285.948761,285.9487305,285.9124451,285.9124756,285.9124451,285.9124756,285.9124451,255482.8125,229.5822754,1040.420776,258.990448,1173.352417,211.0820007,956.6055298,293.75,294.8353271,295.3898621,295.3724976,294.8340759,295.3878174,295.370575,286.8475037,285.8125916,285.7947693,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.745785713,4.29411459,0.810000002,0.537,0.684000015,0.752241552,3.930000067,0.810000002,0.537,0.684000015,0.654557347,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8262939,296.9000244,296.8693848,0.5,0.5,0.5,0.000314027,0.000307416,0.000313079,3.910221338,4.129943371,3.886331558,8.065883636,8.517448425,8.016623497,8.065883458,8.517448783,8.016321361,0.001074673,1.73E-05,0.001360653,1.96E-05,0.00128066,1.60E-05,0.562119461,0.200587978,0.733012004,0.13194989,0.723871783,0.121539437,0.003715986,5.29E-05,2.019003248,0.454077305,3.170378723,3125.67697,255.4828125,258.6531912,200264.2822
2284,1.89E+07,295.9150696,294.9545288,296.0174866,295.5432434,296.4732056,297.2528381,295.2644653,297.1045532,296.144989,297.2049866,297.2409058,295.4108276,297.103363,295.9142761,297.1855164,4.727878094,0.972297132,0.644957185,0.821303189,0.898608685,5.137471676,0.973372698,0.646352112,0.822849512,0.937701762,4.717693329,0.949403763,0.663216352,0.803044856,0.879765987,286.9756775,286.9756775,286.9756775,286.9756775,286.9756775,285.9503479,285.9503479,285.9503479,285.9503479,285.9503174,285.9186707,285.9186707,285.9186707,285.9186707,285.9186707,255483.7344,229.5653381,1040.343994,258.9485168,1173.162476,210.7937317,955.2998657,293.75,294.8378906,295.3907776,295.3745422,294.8368225,295.388855,295.3728027,286.848175,285.814209,285.8010864,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.745785713,4.29411459,0.810000002,0.537,0.684000015,0.752241552,3.930000067,0.810000002,0.537,0.684000015,0.654557347,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8316345,296.9020691,296.8737183,0.5,0.5,0.5,0.000314299,0.00030767,0.000313412,3.909814835,4.130088806,3.884791374,8.065044403,8.517747879,8.013442993,8.065044284,8.51774776,8.013124287,0.001074816,1.73E-05,0.001360601,1.96E-05,0.001279578,1.59E-05,0.563194277,0.200605274,0.734372605,0.131969504,0.72515136,0.121555386,0.003714995,5.29E-05,2.022718243,0.454130164,3.168806335,3128.845776,255.4837344,258.6525407,200522.9347
2285,1.89E+07,295.9193115,294.9749451,296.021698,295.5423279,296.4747314,297.252594,295.2861938,297.1062317,296.1418152,297.2038574,297.243042,295.4358521,297.105835,295.9152222,297.1871643,4.726976395,0.972317398,0.644962192,0.82131815,0.898574233,5.138780594,0.973244131,0.646259606,0.822776139,0.936934769,4.716537952,0.949818969,0.662573218,0.80349195,0.877553999,286.9761658,286.9761658,286.9761658,286.9761658,286.9761353,285.9518738,285.9518738,285.9518738,285.9518738,285.9518433,285.9240112,285.9240112,285.9240112,285.9240112,285.9240112,255484.5625,229.5401611,1040.230103,258.9035339,1172.958496,210.5233917,954.0753784,293.75,294.8405151,295.3916931,295.3766174,294.8395691,295.3899231,295.3750305,286.8486328,285.8157654,285.806488,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.745785713,4.29411459,0.810000002,0.537,0.684000015,0.752241552,3.930000067,0.810000002,0.537,0.684000015,0.654557347,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8369446,296.9041748,296.8781128,0.5,0.5,0.5,0.00031457,0.000307921,0.000313742,3.909380198,4.130208492,3.883274317,8.064147949,8.517994881,8.010310173,8.064148366,8.517995238,8.009976089,0.001074988,1.73E-05,0.001360549,1.96E-05,0.001278631,1.59E-05,0.564269265,0.200622555,0.735733154,0.131989094,0.726429991,0.1215713,0.003714168,5.28E-05,2.026432411,0.454182949,3.167263977,3132.01304,255.4845625,258.6518265,200781.5865
2286,1.89E+07,295.9235535,294.9956665,296.0259094,295.5413818,296.4760437,297.2524109,295.308197,297.1079407,296.1387024,297.2026672,297.2451477,295.4608765,297.1083679,295.9159851,297.1888123,4.726138115,0.972331941,0.644963503,0.821327925,0.898527086,5.139968872,0.973118067,0.646167934,0.822702289,0.936177969,4.715557575,0.950247705,0.661964357,0.803946137,0.875404656,286.976593,286.976593,286.976593,286.976593,286.9765625,285.9533386,285.9533386,285.9533386,285.9533386,285.9533081,285.9292908,285.9292908,285.9292908,285.9292908,285.9292908,255485.2188,229.5131531,1040.108032,258.8531799,1172.730347,210.2770691,952.9597168,293.75,294.8431396,295.3926697,295.3787231,294.8423157,295.3910217,295.3772888,286.8490601,285.8172607,285.8118591,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.745785713,4.29411459,0.810000002,0.537,0.684000015,0.752241552,3.930000067,0.810000002,0.537,0.684000015,0.654557347,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8423157,296.906311,296.8825073,0.5,0.5,0.5,0.000314841,0.000308168,0.00031407,3.908963203,4.130276203,3.881900549,8.063288689,8.518135071,8.007471085,8.063288569,8.51813513,8.00712043,0.001075169,1.73E-05,0.001360498,1.96E-05,0.001277739,1.59E-05,0.565344434,0.200639818,0.737093652,0.132008662,0.72770773,0.121587176,0.003713406,5.27E-05,2.030145816,0.454235655,3.165798096,3135.178838,255.4852188,258.6510168,201040.2375
2287,1.89E+07,295.9275513,295.0163269,296.0298462,295.5400696,296.4768372,297.253418,295.3316345,297.1103516,296.1367188,297.2025146,297.2428284,295.4812622,297.1080933,295.912384,297.1865845,4.734299183,0.974880278,0.646664441,0.82337451,0.902178347,5.098956108,0.966516912,0.641647696,0.817185938,0.927458525,4.874149799,0.974230409,0.678396702,0.824444175,0.898466468,286.9832764,286.9832764,286.9832764,286.9832764,286.9832764,285.9301453,285.9301758,285.9301758,285.9301758,285.9301453,286.0028687,286.0028381,286.0028687,286.0028381,286.0028687,255486.6094,231.3095093,1048.251343,252.9671021,1146.067139,228.6903992,1036.374878,293.75,294.8457642,295.3937073,295.3806458,294.8450928,295.3922424,295.3792725,286.8549805,285.7957153,285.8800049,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.766390383,4.252769947,0.810000002,0.537,0.684000015,0.731208742,4.108251095,0.810000002,0.537,0.684000015,0.689467311,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8474731,296.9092102,296.8847656,0.5,0.5,0.5,0.000315032,0.000308366,0.000314839,3.917735815,4.098090649,3.999501228,8.081397057,8.451766014,8.249962807,8.081396759,8.45176518,8.249687552,0.001077139,1.74E-05,0.001353081,1.92E-05,0.001307334,1.71E-05,0.566421574,0.200657203,0.738446733,0.132027821,0.729015063,0.12160427,0.003737554,5.36E-05,2.03388337,0.454289293,3.230693359,3138.409532,255.4866094,258.7173027,201298.9548
2288,1.89E+07,295.9317627,295.037384,296.033844,295.5389404,296.477417,297.2538452,295.3544617,297.1123352,296.1340637,297.2019653,297.2424011,295.5043945,297.1094055,295.9111023,297.1859131,4.731992245,0.974841416,0.646646678,0.823276043,0.903079093,5.098081589,0.966821015,0.641758442,0.817491949,0.92587775,4.885174751,0.97294575,0.677020848,0.823515475,0.897260547,286.9816895,286.9816895,286.9816895,286.9816895,286.9816895,285.9291382,285.9291382,285.9291382,285.9291382,285.9291077,286.0127258,286.0127258,286.0127258,286.0127258,286.0127258,255485.875,231.3155823,1048.27771,252.8069611,1145.341064,228.750351,1036.651733,293.75,294.8483887,295.394928,295.3821106,294.8478088,295.3935547,295.3808289,286.853363,285.7951355,285.8887939,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.766390383,4.252769947,0.810000002,0.537,0.684000015,0.731208742,4.108251095,0.810000002,0.537,0.684000015,0.689467311,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8528137,296.9117432,296.8878479,0.5,0.5,0.5,0.000315259,0.0003086,0.000315316,3.916983128,4.097250938,4.002518177,8.079835892,8.450030327,8.256215096,8.079835474,8.450030744,8.25591737,0.001077503,1.74E-05,0.001353057,1.91E-05,0.001307312,1.72E-05,0.567499076,0.200674575,0.739799791,0.132046901,0.730322376,0.121621513,0.003737872,5.37E-05,2.037621243,0.45434299,3.230270508,3141.639802,255.485875,258.7161455,201557.671
2289,1.89E+07,295.9359131,295.0586853,296.0377808,295.5377808,296.4777832,297.2545471,295.3775635,297.1143188,296.1314697,297.2015076,297.241272,295.5273132,297.1105347,295.9095154,297.1848755,4.730782509,0.974812984,0.646629333,0.82321775,0.903589725,5.09817934,0.966925859,0.641777694,0.817617655,0.924634576,4.889228821,0.972516119,0.676058531,0.823263347,0.895818591,286.9813538,286.9813538,286.9813538,286.9813538,286.9813232,285.9306946,285.9307251,285.9307251,285.9307251,285.9306946,286.0152588,286.0152588,286.0152588,286.0152588,286.0152283,255483.9219,231.32341,1048.312988,252.6864624,1144.795288,228.6716003,1036.295532,293.75,294.8509827,295.3962097,295.3831787,294.8505249,295.394989,295.3819275,286.8530273,285.796814,285.8912048,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.766390383,4.252769947,0.810000002,0.537,0.684000015,0.731208742,4.108251095,0.810000002,0.537,0.684000015,0.689467311,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8580933,296.9145813,296.8899231,0.5,0.5,0.5,0.000315507,0.000308846,0.000315661,3.916594744,4.096816063,4.003002167,8.079031944,8.449134827,8.257206917,8.079032302,8.449135125,8.256885409,0.001077791,1.74E-05,0.001352858,1.90E-05,0.001307281,1.73E-05,0.568576867,0.20069193,0.741152649,0.132065942,0.731629656,0.12163877,0.003737929,5.37E-05,2.041359172,0.454396642,3.229403809,3144.869206,255.4839219,258.7133257,201816.3843
2290,1.89E+07,295.940094,295.0802612,296.041687,295.5366211,296.4779663,297.2551575,295.4008179,297.1163025,296.1288757,297.2009583,297.240448,295.5505066,297.1118164,295.9079895,297.1838684,4.729736805,0.974786997,0.646611691,0.823169291,0.903984189,5.0983634,0.966988564,0.641777992,0.817702591,0.923506975,4.892467022,0.972276151,0.675201714,0.823158085,0.894301176,286.9812622,286.9812622,286.9812622,286.9812622,286.9812317,285.9325867,285.9325867,285.9325867,285.9325867,285.9325562,286.0171814,286.0171814,286.0171814,286.0171814,286.0171814,255482.1406,231.3246765,1048.31897,252.5760193,1144.295166,228.5807343,1035.883301,293.75,294.8536072,295.3975525,295.3841858,294.8532715,295.3964233,295.3830566,286.8529358,285.7987366,285.8931885,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.766390383,4.252769947,0.810000002,0.537,0.684000015,0.731208742,4.108251095,0.810000002,0.537,0.684000015,0.689467311,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8633728,296.9173889,296.8921204,0.5,0.5,0.5,0.000315758,0.000309091,0.000315986,3.916234255,4.096429825,4.003271103,8.078289032,8.448339462,8.257749558,8.078288972,8.448339522,8.257404149,0.001078057,1.73E-05,0.001352649,1.90E-05,0.001307228,1.72E-05,0.569654924,0.200709266,0.742505297,0.132084963,0.732936884,0.121656004,0.003737934,5.36E-05,2.045097106,0.454450233,3.228497437,3148.097704,255.4821406,258.7106381,202075.095
2291,1.89E+07,295.9442749,295.1020813,296.0455627,295.5354614,296.4779663,297.2558289,295.4241943,297.1182251,296.1262207,297.2003784,297.2395935,295.573822,297.1131592,295.9064941,297.1828613,4.72876358,0.974758685,0.646591902,0.823121011,0.904343188,5.098543644,0.967048168,0.64177835,0.817782104,0.922425389,4.895454884,0.97206527,0.674373388,0.823070347,0.892773628,286.9811707,286.9811707,286.9811707,286.9811707,286.9811707,285.9344177,285.9344177,285.9344177,285.9344177,285.9344177,286.019104,286.019104,286.019104,286.019104,286.0190735,255480.7188,231.3233795,1048.313232,252.4715271,1143.821777,228.4796143,1035.424561,293.75,294.8562317,295.3988953,295.3851929,294.8559875,295.3978882,295.3841553,286.8528748,285.8006287,285.8951721,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.766390383,4.252769947,0.810000002,0.537,0.684000015,0.731208742,4.108251095,0.810000002,0.537,0.684000015,0.689467311,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8686523,296.9202576,296.8942871,0.5,0.5,0.5,0.000316009,0.000309334,0.000316303,3.91588974,4.096060276,4.003450871,8.077578545,8.447577477,8.258106232,8.077578366,8.447577655,8.257737517,0.001078324,1.73E-05,0.001352449,1.90E-05,0.001307147,1.72E-05,0.570733249,0.200726585,0.743857747,0.132103956,0.734244031,0.121673217,0.00373792,5.35E-05,2.048835027,0.454503758,3.22755957,3151.325263,255.4807188,258.7082783,202333.8032
2292,1.89E+07,295.9484558,295.124115,296.0494385,295.5343018,296.4778137,297.2565308,295.4477234,297.1201477,296.1235962,297.1997681,297.2388,295.5972595,297.114563,295.9049988,297.1817932,4.727870464,0.974727213,0.646569848,0.823071301,0.904686093,5.098725796,0.967110991,0.641782045,0.817861915,0.921372414,4.898151398,0.971857667,0.673559785,0.822978973,0.891256154,286.9811401,286.9811401,286.9811401,286.9811401,286.9811096,285.9362488,285.9362488,285.9362488,285.9362488,285.9362183,286.0209045,286.0209045,286.020874,286.0209045,286.020874,255479.625,231.3217926,1048.306396,252.3721313,1143.371582,228.3656158,1034.907471,293.75,294.8588562,295.4002686,295.3862305,294.8587036,295.399353,295.3852844,286.8528137,285.8024902,285.8970032,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.766390383,4.252769947,0.810000002,0.537,0.684000015,0.731208742,4.108251095,0.810000002,0.537,0.684000015,0.689467311,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8739624,296.9231567,296.8965149,0.5,0.5,0.5,0.00031626,0.000309575,0.000316614,3.915572882,4.09570837,4.003500938,8.076925278,8.446853638,8.258196831,8.07692492,8.446853161,8.257803977,0.001078599,1.73E-05,0.001352265,1.90E-05,0.001307048,1.72E-05,0.571811848,0.200743893,0.745210012,0.132122931,0.735551079,0.121690412,0.003737911,5.35E-05,2.052572938,0.454557236,3.226585449,3154.551849,255.479625,258.7062104,202592.5094
2293,1.89E+07,295.9527893,295.146637,296.0533752,295.5333252,296.4777222,297.2557373,295.4700623,297.1212463,296.1196594,297.1980591,297.2411194,295.6240845,297.1179199,295.9064026,297.1832581,4.72197628,0.973257899,0.645582914,0.821864903,0.902936995,5.158839703,0.974367738,0.646765351,0.824204326,0.927067578,4.790389538,0.955562711,0.661209345,0.809164703,0.872841954,286.9776917,286.9776917,286.9776917,286.9776917,286.9776611,285.9681396,285.9681396,285.9681396,285.9681396,285.9681396,285.9768372,285.9768372,285.9768372,285.9768372,285.9767761,255479.0313,230.2878571,1043.619751,259.1932373,1174.260864,215.3707275,976.0387573,293.75,294.8615112,295.4017029,295.3874207,294.8614502,295.4008484,295.3866577,286.8497925,285.8328247,285.8565674,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.754714906,4.334667683,0.810000002,0.537,0.684000015,0.722492695,3.982306957,0.810000002,0.537,0.684000015,0.668414176,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8793945,296.9255371,296.9003296,0.5,0.5,0.5,0.000316556,0.000310058,0.000316612,3.910094738,4.136655331,3.92176652,8.065619469,8.531243324,8.089646339,8.065618992,8.531244695,8.089168251,0.001077853,1.72E-05,0.001361662,1.94E-05,0.001285973,1.63E-05,0.5728897,0.200761108,0.746571674,0.132142308,0.736837051,0.121706742,0.003725488,5.29E-05,2.056298426,0.454610158,3.193919373,3157.745768,255.4790313,258.6729506,202851.1824
2294,1.89E+07,295.9570007,295.16922,296.0572205,295.5322876,296.4775085,297.2555237,295.4934692,297.1228638,296.1166077,297.1970825,297.2421875,295.6490784,297.1202393,295.9061584,297.1836243,4.722174644,0.973246992,0.645564854,0.821870565,0.902716756,5.166415215,0.973686397,0.64640367,0.823763788,0.925186992,4.783680916,0.95656693,0.661004066,0.810027421,0.870919764,286.9788818,286.9788818,286.9788818,286.9788818,286.9788818,285.9746399,285.9746399,285.9746399,285.9746399,285.9746399,285.9738464,285.973877,285.9738464,285.973877,285.9738464,255481.7656,230.2696381,1043.538208,259.1949768,1174.273438,215.0427856,974.5493774,293.75,294.8641968,295.4029846,295.3889771,294.8642273,295.4022217,295.3882751,286.8510437,285.8388062,285.8546143,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.754714906,4.334667683,0.810000002,0.537,0.684000015,0.722492695,3.982306957,0.810000002,0.537,0.684000015,0.668414176,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8847656,296.9281921,296.9035034,0.5,0.5,0.5,0.000316832,0.000310406,0.00031679,3.910069942,4.138683796,3.918416023,8.065573692,8.535455704,8.082698822,8.065573812,8.535456061,8.082199097,0.00107804,1.72E-05,0.001361666,1.94E-05,0.001285338,1.62E-05,0.57396774,0.200778302,0.74793334,0.132161755,0.738122389,0.121722911,0.003725043,5.28E-05,2.060023469,0.454662969,3.192361023,3160.938129,255.4817656,258.6741266,203109.8565
2295,1.89E+07,295.9612427,295.1920166,296.0610657,295.53125,296.4772034,297.2550659,295.5169373,297.1244202,296.1134949,297.1960449,297.2437744,295.6742554,297.1227417,295.9060059,297.1841431,4.721833706,0.973226964,0.645544291,0.82185179,0.902706623,5.16955471,0.973383069,0.646225691,0.823581398,0.923704326,4.782147408,0.956988811,0.660544217,0.810424089,0.869156718,286.9794312,286.9794312,286.9794312,286.9794312,286.9794006,285.9764404,285.9764404,285.9764404,285.9764404,285.9764404,285.9765625,285.9765625,285.9765625,285.9765625,285.9765625,255485.1719,230.2508698,1043.453613,259.1239319,1173.952637,214.8226929,973.5516357,293.75,294.8668823,295.4041138,295.3907776,294.8670044,295.4033813,295.3902588,286.851532,285.8405151,285.8575439,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.754714906,4.334667683,0.810000002,0.537,0.684000015,0.722492695,3.982306957,0.810000002,0.537,0.684000015,0.668414176,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8901672,296.9304504,296.9074097,0.5,0.5,0.5,0.000317095,0.000310675,0.000317062,3.909869909,4.139162064,3.917007923,8.065163612,8.536449432,8.079780579,8.065163374,8.536449194,8.079261243,0.00107828,1.72E-05,0.001361741,1.95E-05,0.001284718,1.61E-05,0.57504602,0.200795491,0.749295081,0.132181214,0.739407107,0.121739021,0.00372474,5.28E-05,2.063748209,0.454715725,3.190957886,3164.129087,255.4851719,258.6761298,203368.5327
2296,1.89E+07,295.9654541,295.2149658,296.0648804,295.5302124,296.4767456,297.2546997,295.5405579,297.1259766,296.1104126,297.1950073,297.2452393,295.6993408,297.1252136,295.9057007,297.1845703,4.721484184,0.973203063,0.645522296,0.82182622,0.902755141,5.172001839,0.973167956,0.64609164,0.82345736,0.922340691,4.781214237,0.957279444,0.660039485,0.810711861,0.867482424,286.9797363,286.9797363,286.9797363,286.9797363,286.9797058,285.9773865,285.9773865,285.9773865,285.9773865,285.9773865,285.9797058,285.9797058,285.9797058,285.9797058,285.9796753,255487.9844,230.2369995,1043.390991,259.0498047,1173.616943,214.6173859,972.621521,293.75,294.8695984,295.4051819,295.3926697,294.8697815,295.404541,295.3922424,286.8518372,285.8414917,285.8607483,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.754714906,4.334667683,0.810000002,0.537,0.684000015,0.722492695,3.982306957,0.810000002,0.537,0.684000015,0.668414176,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.8955383,296.9327393,296.9112549,0.5,0.5,0.5,0.000317355,0.000310928,0.000317346,3.909688711,4.139457703,3.915793896,8.064790726,8.537059784,8.077267647,8.064790905,8.537059486,8.07672745,0.001078555,1.72E-05,0.001361852,1.94E-05,0.001284139,1.61E-05,0.576124575,0.200812671,0.750656933,0.132200656,0.740691246,0.121755104,0.003724545,5.27E-05,2.067472754,0.454768431,3.189629456,3167.318716,255.4879844,258.6776138,203627.2103
2297,1.89E+07,295.9696655,295.2380981,296.0686646,295.5291443,296.4761963,297.2543335,295.5643311,297.1275024,296.1073608,297.1940002,297.2467651,295.7243652,297.127655,295.905304,297.1849365,4.721179008,0.973178744,0.645500243,0.821799994,0.902815998,5.174248695,0.972970903,0.64596653,0.823342919,0.921017528,4.78036356,0.957552969,0.659544408,0.810982227,0.865863264,286.980011,286.980011,286.980011,286.980011,286.980011,285.9781799,285.9782104,285.9782104,285.9782104,285.9781799,285.982666,285.982666,285.982666,285.982666,285.9826355,255490.2188,230.2260284,1043.341553,258.9723816,1173.265991,214.4227295,971.7398682,293.75,294.8722839,295.4062805,295.3945923,294.8725586,295.4057007,295.3942261,286.8521423,285.8423462,285.8637695,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.754714906,4.334667683,0.810000002,0.537,0.684000015,0.722492695,3.982306957,0.810000002,0.537,0.684000015,0.668414176,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9009399,296.9349976,296.9151611,0.5,0.5,0.5,0.000317614,0.000311174,0.000317629,3.909534693,4.139693737,3.914634466,8.064474106,8.537546158,8.074867249,8.064473987,8.537546575,8.074306428,0.001078833,1.72E-05,0.001361964,1.94E-05,0.001283606,1.61E-05,0.577203408,0.200829835,0.752018897,0.132220083,0.741974852,0.121771165,0.003724403,5.27E-05,2.071197157,0.454821083,3.188347412,3170.507064,255.4902188,258.6785662,203885.8888
2298,1.89E+07,295.973877,295.2613525,296.0723877,295.5280762,296.4755249,297.2539978,295.5881653,297.1290283,296.1043396,297.1929626,297.2483215,295.7493591,297.1300659,295.9048157,297.1852112,4.720908165,0.973155022,0.645478666,0.821774542,0.902878344,5.176301003,0.972781479,0.645844638,0.823230565,0.919718802,4.779620647,0.957827985,0.659068227,0.811250746,0.864287257,286.9803162,286.9803162,286.9803162,286.9803162,286.9802856,285.9789124,285.9789124,285.9789124,285.9789124,285.9789124,285.9855042,285.9855042,285.9855042,285.9855042,285.9855042,255492.0313,230.2167206,1043.299438,258.8888245,1172.887451,214.2405243,970.9144897,293.75,294.875,295.4074097,295.3964844,294.8753357,295.4068909,295.3962097,286.852417,285.8431091,285.8666687,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.754714906,4.334667683,0.810000002,0.537,0.684000015,0.722492695,3.982306957,0.810000002,0.537,0.684000015,0.668414176,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9063416,296.9373169,296.9190369,0.5,0.5,0.5,0.000317872,0.000311416,0.00031791,3.909398794,4.139853477,3.913557768,8.064194679,8.537876129,8.072637558,8.064194739,8.537876487,8.072054863,0.001079124,1.72E-05,0.001362069,1.94E-05,0.001283112,1.60E-05,0.578282532,0.200846993,0.753380966,0.132239497,0.743257964,0.121787203,0.003724305,5.26E-05,2.074921462,0.454873693,3.187101379,3173.694165,255.4920313,258.6791326,204144.568
2299,1.89E+07,295.9787598,295.2857971,296.0766907,295.5279236,296.4757996,297.2550354,295.6135254,297.1313477,296.1025696,297.1930847,297.2447205,295.7685547,297.1288147,295.8991699,297.1811829,4.697639942,0.96660316,0.641078055,0.816496253,0.893450558,5.12934494,0.965293348,0.640728951,0.81696564,0.90971595,4.95958662,0.986229599,0.683200657,0.835513771,0.889963984,286.9640503,286.9640503,286.9640503,286.9640503,286.9640198,285.9515991,285.9516296,285.9516296,285.9516296,285.9515686,286.0678101,286.0678101,286.0678101,286.0678101,286.0678406,255493.8906,225.5519409,1022.153992,252.1920166,1142.552246,236.4184723,1071.386963,293.75,294.8777161,295.4085999,295.3980408,294.8781738,295.4082031,295.397583,286.8381042,285.8175964,285.9423523,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.701838613,4.284472942,0.810000002,0.537,0.684000015,0.701948822,4.171219826,0.810000002,0.595318794,0.684000015,0.678689182,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9122925,296.9404297,296.9197998,0.5,0.5,0.5,0.000318334,0.000311588,0.000318517,3.885693789,4.103079796,4.050490379,8.015267372,8.462049484,8.354998589,8.015267968,8.462048829,8.354494631,0.001074853,1.68E-05,0.001353741,1.90E-05,0.001317678,1.75E-05,0.579357385,0.20086377,0.754734707,0.132258468,0.744575642,0.12180475,0.003746273,5.33E-05,2.078667735,0.454926987,3.236093201,3176.930258,255.4938906,258.7299838,204403.2979
2300,1.89E+07,295.9830017,295.3099365,296.0806885,295.5273132,296.4759827,297.2553711,295.638031,297.1331482,296.1000061,297.1927795,297.2435913,295.7909851,297.1287842,295.8963318,297.1791687,4.701747894,0.966691017,0.641088486,0.816737056,0.890941381,5.128314495,0.965633869,0.640857637,0.817312241,0.907586217,4.969251633,0.984285116,0.68509829,0.834016979,0.887735486,286.9687805,286.9687805,286.9687805,286.9687805,286.9687805,285.9489136,285.9489136,285.9489136,285.9489136,285.9489136,286.0765381,286.0765381,286.0765381,286.0765381,286.0765076,255492.8438,225.4564514,1021.725159,251.9731598,1141.559937,236.4988098,1071.756226,293.75,294.8805542,295.4099426,295.3990479,294.881012,295.4095764,295.3987122,286.8429871,285.8154907,285.9496765,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.701838613,4.284472942,0.810000002,0.537,0.684000015,0.701948822,4.171219826,0.810000002,0.595318794,0.684000015,0.678689182,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9178162,296.9431152,296.9220581,0.5,0.5,0.5,0.000318708,0.000311803,0.000318898,3.886620998,4.101944923,4.053350925,8.017206192,8.459704399,8.360920906,8.017205834,8.459704459,8.360387504,0.00107484,1.68E-05,0.001353853,1.89E-05,0.001317727,1.77E-05,0.580432225,0.20088053,0.75608856,0.132277347,0.745893369,0.121822487,0.003746419,5.34E-05,2.082414154,0.454980364,3.235041321,3180.1653,255.4928438,258.7278851,204662.0258
2301,1.89E+07,295.9874268,295.334198,296.0846863,295.5267334,296.4763184,297.2559814,295.6626282,297.1350098,296.0975037,297.192627,297.2416077,295.8131409,297.1282959,295.8932495,297.1769104,4.702782631,0.966740668,0.641092837,0.816851616,0.889584303,5.128879547,0.965705454,0.640861809,0.817418277,0.905859828,4.972282887,0.983541906,0.685995996,0.833462238,0.885929286,286.9702759,286.9702759,286.9702759,286.9702759,286.9702759,285.9499512,285.9499512,285.9499512,285.9499512,285.9499207,286.0751648,286.0751648,286.0751648,286.0751648,286.0751343,255490.875,225.3580017,1021.280029,251.8135376,1140.836914,236.4506226,1071.538086,293.75,294.8833923,295.4113464,295.3997192,294.8839417,295.4111023,295.3993225,286.8443909,285.8166504,285.9483337,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.701838613,4.284472942,0.810000002,0.537,0.684000015,0.701948822,4.171219826,0.810000002,0.595318794,0.684000015,0.678689182,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9235535,296.946106,296.9231873,0.5,0.5,0.5,0.000319014,0.00031204,0.000319157,3.886542797,4.101469517,4.053770065,8.017051697,8.458724976,8.361774445,8.017052054,8.458724916,8.361212313,0.001075011,1.68E-05,0.00135373,1.88E-05,0.001318138,1.77E-05,0.581507236,0.200897291,0.75744229,0.132296188,0.747211507,0.12184023,0.003746879,5.33E-05,2.086161033,0.45503371,3.233655029,3183.398955,255.490875,258.72453,204920.7504
2302,1.89E+07,295.9917603,295.35849,296.0886536,295.526123,296.476593,297.2565002,295.6871948,297.1368103,296.0949402,297.1924438,297.2400208,295.8355103,297.1277771,295.8903503,297.1747437,4.703757286,0.966779649,0.641094744,0.816941559,0.88847357,5.129447937,0.965743124,0.640850544,0.81749016,0.904245436,4.974983215,0.982979536,0.686659813,0.83304739,0.88419497,286.971405,286.971405,286.971405,286.971405,286.9713745,285.9511719,285.9511719,285.9511719,285.9511719,285.9511719,286.074585,286.074585,286.074585,286.074585,286.0745544,255489.25,225.281662,1020.934265,251.6621552,1140.151245,236.3931732,1071.276978,293.75,294.886261,295.4128113,295.4002991,294.8868713,295.4125977,295.3999634,286.8455505,285.8179321,285.9478149,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.701838613,4.284472942,0.810000002,0.537,0.684000015,0.701948822,4.171219826,0.810000002,0.595318794,0.684000015,0.678689182,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9292297,296.9490662,296.924469,0.5,0.5,0.5,0.000319313,0.000312276,0.000319407,3.886539221,4.101009369,4.05410862,8.017046928,8.457777023,8.362455368,8.017046809,8.457777202,8.361864924,0.001075239,1.67E-05,0.001353605,1.88E-05,0.001318394,1.77E-05,0.582582474,0.200914039,0.758795895,0.132315015,0.748529901,0.121857958,0.003747237,5.33E-05,2.08990827,0.455087012,3.232362488,3186.631317,255.48925,258.7216125,205179.472
2303,1.89E+07,295.9960938,295.382843,296.0925598,295.5254517,296.4768677,297.2570801,295.711792,297.1385498,296.0923462,297.1922607,297.2383728,295.8580017,297.1271973,295.8875122,297.1726074,4.70471859,0.966821134,0.641099751,0.817029655,0.887432575,5.129972458,0.96578306,0.640841961,0.817560136,0.902683258,4.97746563,0.982441783,0.687251091,0.832647324,0.882481039,286.9725037,286.9725037,286.9725037,286.9725037,286.9725037,285.9523621,285.9523621,285.9523621,285.9523621,285.9523621,286.0741577,286.0741577,286.0741577,286.0741577,286.0741272,255488.0156,225.2141113,1020.628296,251.5169525,1139.49353,236.3186646,1070.938843,293.75,294.8891296,295.4142761,295.4009399,294.8897705,295.4141235,295.4006348,286.8467102,285.8191834,285.9474487,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.701838613,4.284472942,0.810000002,0.537,0.684000015,0.701948822,4.171219826,0.810000002,0.595318794,0.684000015,0.678689182,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.934906,296.9520569,296.9257507,0.5,0.5,0.5,0.000319609,0.000312508,0.000319652,3.88656497,4.100554943,4.054335117,8.017102242,8.456840515,8.362906456,8.017101705,8.456840873,8.362286866,0.001075475,1.67E-05,0.001353485,1.88E-05,0.001318601,1.77E-05,0.583657949,0.200930775,0.76014938,0.132333823,0.749848502,0.121875674,0.00374756,5.33E-05,2.09365583,0.455140272,3.231060669,3189.862378,255.4880156,258.7190763,205438.1911
2304,1.89E+07,296.0003662,295.4072266,296.0964355,295.5247498,296.4771118,297.2576599,295.7363586,297.1402893,296.0896912,297.1920471,297.2368164,295.8805847,297.1265869,295.8847961,297.1705017,4.705615997,0.966867983,0.641109109,0.817119479,0.886423051,5.130474567,0.965829492,0.640838325,0.817632198,0.901159406,4.979673862,0.981909573,0.687808216,0.832246304,0.880782843,286.9735107,286.9735107,286.9735107,286.9735107,286.9734802,285.9535217,285.9535217,285.9535217,285.9535217,285.9535217,286.0737305,286.0737305,286.0737305,286.0737305,286.0737305,255487.0938,225.1498718,1020.337219,251.377655,1138.862549,236.2266083,1070.52124,293.75,294.8919983,295.415741,295.4015808,294.8927002,295.4156494,295.4013062,286.8477478,285.8204041,285.9470825,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.701838613,4.284472942,0.810000002,0.537,0.684000015,0.701948822,4.171219826,0.810000002,0.595318794,0.684000015,0.678689182,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9405518,296.9550171,296.9270935,0.5,0.5,0.5,0.000319901,0.000312737,0.000319892,3.886580706,4.100114822,4.054421425,8.01713562,8.455934525,8.363068581,8.01713562,8.455933988,8.362420797,0.001075724,1.67E-05,0.001353374,1.88E-05,0.001318762,1.77E-05,0.584733673,0.200947498,0.761502754,0.132352612,0.751167264,0.121893378,0.00374786,5.32E-05,2.097403691,0.455193488,3.229721008,3193.092099,255.4870938,258.7168148,205696.9079
2305,1.89E+07,296.0054321,295.4329834,296.1009827,295.5250854,296.4785461,297.2568359,295.7595825,297.1412048,296.0858154,297.1907959,297.2416992,295.9104919,297.1303101,295.8883667,297.1738281,4.678428173,0.959082961,0.635874808,0.810916424,0.87403059,5.185954571,0.972759604,0.645589232,0.823665023,0.906266749,4.759505749,0.946467578,0.659601688,0.802205861,0.843274832,286.9546509,286.9546509,286.9546509,286.9546509,286.9546509,285.9830627,285.9830627,285.9830627,285.9830627,285.9830627,285.9756165,285.9756165,285.9755859,285.9756165,285.9755554,255484.375,219.5883942,995.1268311,257.7470703,1167.70813,208.6472626,945.572876,293.75,294.8948669,295.4172058,295.4027405,294.8956604,295.4171143,295.402832,286.8312683,285.8484192,285.8569641,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.639138877,4.356654644,0.810000002,0.537,0.684000015,0.699251652,3.943274736,0.810000002,0.54938525,0.684000015,0.634428501,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9468689,296.9573669,296.9325562,0.5,0.5,0.5,0.000320436,0.00031316,0.000319775,3.858090878,4.138102531,3.884120226,7.958332062,8.534234047,8.01184845,7.958332956,8.534235179,8.011055708,0.001070402,1.63E-05,0.001362127,1.92E-05,0.001275549,1.58E-05,0.585804075,0.200963771,0.762864881,0.132371791,0.752442813,0.121909219,0.003708078,5.13E-05,2.101111769,0.455244782,3.108407837,3196.200507,255.484375,258.5927828,205955.5006
2306,1.89E+07,296.0097656,295.4581909,296.1051331,295.5248413,296.480011,297.2565918,295.7837524,297.1426086,296.0827332,297.1902161,297.2435913,295.9364014,297.1321411,295.8884888,297.1749268,4.684222221,0.959239483,0.635913849,0.811314046,0.869854093,5.192608833,0.972124696,0.64525336,0.823240995,0.904247463,4.749332905,0.948422313,0.658679128,0.803872347,0.840527773,286.9613342,286.9613342,286.9613342,286.9613342,286.9613037,285.9882813,285.9883118,285.9883118,285.9883118,285.9882813,285.9676819,285.9676819,285.9676819,285.9676819,285.9676514,255483.7813,219.4038544,994.2950439,257.7046204,1167.519653,208.1614227,943.3676758,293.75,294.8978271,295.4185181,295.4046326,294.8986511,295.418457,295.4046631,286.8381042,285.8531799,285.8511047,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.639138877,4.356654644,0.810000002,0.537,0.684000015,0.699251652,3.943274736,0.810000002,0.54938525,0.684000015,0.634428501,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9526672,296.960022,296.9360962,0.5,0.5,0.5,0.000320867,0.000313475,0.000319901,3.859147549,4.139662266,3.879196644,7.960543633,8.537475586,8.00165081,7.960543692,8.537475348,8.000834465,0.001070185,1.63E-05,0.001362153,1.92E-05,0.001274956,1.56E-05,0.58687426,0.200980024,0.764227033,0.13239104,0.753717768,0.121924772,0.003707294,5.11E-05,2.104819062,0.455295837,3.105182373,3199.305689,255.4837813,258.5889636,206214.0896
2307,1.89E+07,296.0142822,295.4834595,296.1093445,295.5246887,296.481781,297.2561035,295.8078003,297.1439514,296.0795898,297.1895752,297.246582,295.9624939,297.1343994,295.8888855,297.1764832,4.686360359,0.959364057,0.635952771,0.811563313,0.867122471,5.195198059,0.971879482,0.645106137,0.823091924,0.90254283,4.746731281,0.949074447,0.658313453,0.804451168,0.838235319,286.9636536,286.9636536,286.9636536,286.9636536,286.963623,285.9889832,285.9890137,285.9890137,285.9890137,285.9889832,285.9703674,285.9703674,285.9703674,285.9703674,285.9703674,255486.375,219.2246094,993.4837646,257.5969238,1167.032227,207.8615417,942.0090942,293.75,294.9008484,295.4196777,295.4068909,294.9017334,295.4196472,295.407135,286.8403625,285.8538513,285.8540344,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.639138877,4.356654644,0.810000002,0.537,0.684000015,0.699251652,3.943274736,0.810000002,0.54938525,0.684000015,0.634428501,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9586792,296.9622803,296.9410095,0.5,0.5,0.5,0.000321215,0.000313717,0.00032016,3.859055758,4.139826775,3.877255201,7.960362911,8.537817955,7.997639179,7.960362971,8.537818432,7.996805668,0.001070262,1.63E-05,0.001362277,1.92E-05,0.001274224,1.55E-05,0.587944523,0.200996276,0.76558931,0.13241029,0.754991993,0.121940257,0.003706763,5.10E-05,2.108525826,0.455346824,3.102525085,3202.408214,255.486375,258.5889001,206472.6785
2308,1.89E+07,296.0186768,295.508667,296.1134644,295.5243835,296.4835815,297.2557373,295.8318481,297.1452637,296.0764465,297.1889648,297.2492065,295.9882813,297.1364746,295.8890076,297.177948,4.688324451,0.959478676,0.635991037,0.811782479,0.864708722,5.197464466,0.97169286,0.644988656,0.822982192,0.900913298,4.744510651,0.949540734,0.65809685,0.804870307,0.83610636,286.965332,286.965332,286.965332,286.965332,286.9653015,285.9892883,285.9892883,285.9892883,285.9892883,285.9892578,285.9736023,285.9736023,285.9736023,285.9736023,285.9736023,255488.8438,219.0709076,992.7873535,257.491394,1166.554199,207.588562,940.7728882,293.75,294.9038696,295.4208374,295.4092407,294.9047852,295.4208069,295.4095459,286.8421326,285.854187,285.8573303,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.639138877,4.356654644,0.810000002,0.537,0.684000015,0.699251652,3.943274736,0.810000002,0.54938525,0.684000015,0.634428501,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9646301,296.9645996,296.9456787,0.5,0.5,0.5,0.000321552,0.000313949,0.000320424,3.859016657,4.139935017,3.875483751,7.960285664,8.538041115,7.9939785,7.960285366,8.538041472,7.993124902,0.001070418,1.62E-05,0.00136243,1.92E-05,0.001273512,1.55E-05,0.58901494,0.201012513,0.766951741,0.132429534,0.756265504,0.121955719,0.003706359,5.09E-05,2.112232185,0.455397766,3.100114441,3205.508329,255.4888438,258.5889582,206731.2675
2309,1.89E+07,296.0230408,295.5338135,296.1175232,295.5240173,296.4854431,297.2553406,295.855896,297.1465759,296.0733337,297.188385,297.2519531,296.0137939,297.1385498,295.8890076,297.1793518,4.690196514,0.959596932,0.636034071,0.811997473,0.86239332,5.199578285,0.971518517,0.644877195,0.822877884,0.899320424,4.742491245,0.949995041,0.657934248,0.805276394,0.834068179,286.9669495,286.9669495,286.9669495,286.9669495,286.9669189,285.989502,285.9895325,285.9895325,285.9895325,285.989502,285.976593,285.976593,285.976593,285.976593,285.976593,255490.8906,218.9268036,992.1342773,257.3833008,1166.064453,207.3424072,939.6580811,293.75,294.9068909,295.4219666,295.4116211,294.9078369,295.4219971,295.4119568,286.843811,285.8544922,285.8604126,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.639138877,4.356654644,0.810000002,0.537,0.684000015,0.699251652,3.943274736,0.810000002,0.54938525,0.684000015,0.634428501,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9705811,296.9668884,296.9504089,0.5,0.5,0.5,0.000321884,0.000314176,0.000320688,3.85898304,4.139997959,3.873867989,7.96021843,8.538171768,7.99063921,7.96021831,8.538172305,7.989765108,0.001070587,1.62E-05,0.001362568,1.92E-05,0.001272883,1.54E-05,0.590085527,0.201028736,0.768314309,0.132448759,0.757538387,0.121971157,0.003706038,5.09E-05,2.115938223,0.455448652,3.097856812,3208.606185,255.4908906,258.5887474,206989.8562
2310,1.89E+07,296.0273438,295.5588989,296.1215515,295.5235901,296.4873352,297.2549744,295.8799133,297.1478577,296.0701904,297.1877747,297.2546082,296.0390625,297.1405334,295.8888245,297.1807251,4.691928864,0.959721565,0.636083007,0.812212467,0.860129535,5.201513767,0.971351445,0.644768894,0.822775185,0.897758305,4.740740299,0.950459123,0.657800317,0.805688441,0.83209902,286.9683533,286.9683533,286.9683533,286.9683533,286.9683228,285.9896851,285.9897156,285.9897156,285.9897156,285.9896851,285.9795227,285.9795227,285.9795227,285.9795227,285.9795227,255492.5938,218.7860107,991.4962158,257.2705688,1165.553589,207.122345,938.661438,293.75,294.9098816,295.4231262,295.4139404,294.9108582,295.4231567,295.4143372,286.8452759,285.8547363,285.8634338,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.639138877,4.356654644,0.810000002,0.537,0.684000015,0.699251652,3.943274736,0.810000002,0.54938525,0.684000015,0.634428501,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9764709,296.9692078,296.9550781,0.5,0.5,0.5,0.00032221,0.000314399,0.000320952,3.858912468,4.139995575,3.872438192,7.960075378,8.538167953,7.987681866,7.960075438,8.538167596,7.9867872,0.00107077,1.62E-05,0.001362698,1.92E-05,0.001272315,1.54E-05,0.591156298,0.201044948,0.769677007,0.132467975,0.758810702,0.12198657,0.003705783,5.08E-05,2.119644006,0.455499492,3.095711243,3211.701897,255.4925938,258.588305,207248.4445
2311,1.89E+07,296.0317078,295.5840149,296.1255493,295.5231323,296.4893494,297.2557373,295.9050293,297.1496582,296.0680237,297.1880493,297.2494202,296.0556946,297.1378479,295.8813171,297.1760254,4.691640377,0.959333003,0.635790527,0.812011719,0.857147455,5.160689831,0.965572953,0.641694188,0.817888737,0.889761388,5.029083252,0.991097629,0.68562305,0.840546548,0.869325995,286.9681702,286.9681702,286.9681702,286.9681702,286.9681702,285.9673767,285.9674072,285.9674072,285.9674072,285.9673462,286.1008301,286.1007996,286.1008301,286.1007996,286.1008606,255496.6094,218.2871704,989.2351074,251.9363251,1141.393311,239.4246521,1084.983398,293.75,294.9128723,295.4242859,295.4159546,294.9138794,295.424408,295.4160461,286.8453064,285.8337708,285.9756775,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.635039806,4.303727627,0.810000002,0.547236145,0.684000015,0.686397135,4.296538353,0.810000002,0.53700006,0.684000015,0.665180504,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9823914,296.9720764,296.955658,0.5,0.5,0.5,0.000322548,0.000314491,0.000322222,3.856899977,4.109649658,4.080406189,7.95592308,8.475607872,8.416453362,7.95592308,8.475607097,8.415676475,0.001070605,1.62E-05,0.001355841,1.89E-05,0.001325165,1.76E-05,0.592226903,0.201061119,0.771032848,0.132486847,0.760135866,0.122004124,0.00375161,5.26E-05,2.123395616,0.45555209,3.215611816,3214.917508,255.4966094,258.7122212,207507.1567
