,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2312,1.89E+07,296.0359497,295.6091919,296.1295166,295.5226135,296.4914551,297.2560425,295.9295044,297.1509705,296.0652466,297.1880188,297.2472839,296.0772705,297.13797,295.8779907,297.1742249,4.693440437,0.959471822,0.635848999,0.812244177,0.854736745,5.157938004,0.965887606,0.642481327,0.818169415,0.887747049,5.05637598,0.988131106,0.683135986,0.838307023,0.867302179,286.9693909,286.9693909,286.9693909,286.9693909,286.9693909,285.9642029,285.9642334,285.9642334,285.9642334,285.9642029,286.1169434,286.1169434,286.1169434,286.1169434,286.1169128,255499.3281,218.139679,988.5669556,251.7080841,1140.357422,239.7639618,1086.534302,293.75,294.915863,295.4255981,295.4169922,294.9169006,295.4257507,295.4171448,286.8466187,285.8310852,285.9895325,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.635039806,4.303727627,0.810000002,0.547236145,0.684000015,0.686397135,4.296538353,0.810000002,0.53700006,0.684000015,0.665180504,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9882507,296.9746704,296.9578247,0.5,0.5,0.5,0.000322875,0.000314647,0.00032291,3.856810331,4.108014107,4.088900089,7.955742359,8.472223282,8.434059143,7.95574218,8.472223401,8.433252275,0.001070803,1.62E-05,0.001355865,1.88E-05,0.001326129,1.79E-05,0.593297706,0.201077273,0.772388713,0.132505638,0.761461995,0.122022025,0.003752797,5.28E-05,2.127148413,0.455604936,3.215458679,3218.132967,255.4993281,258.7147868,207765.8715
2313,1.89E+07,296.0401611,295.6343994,296.1334839,295.5220642,296.4937134,297.2565613,295.9541016,297.1522827,296.062561,297.1881714,297.2438354,296.0985413,297.1378479,295.8743286,297.1720581,4.694874763,0.959613502,0.635911822,0.812464297,0.852472067,5.157892227,0.965953648,0.642838895,0.818245769,0.885983706,5.064698219,0.987072468,0.681890428,0.837524951,0.865524352,286.9702759,286.9702759,286.9702759,286.9702759,286.9702759,285.9645386,285.9645386,285.9645386,285.9645386,285.9645386,286.1151123,286.1151123,286.1151123,286.1151123,286.1150818,255498.8125,217.9947052,987.9100342,251.5475006,1139.629761,239.7440796,1086.445068,293.75,294.9188232,295.4270325,295.4173584,294.9199219,295.4272156,295.4173584,286.8475647,285.831543,285.9876404,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.635039806,4.303727627,0.810000002,0.547236145,0.684000015,0.686397135,4.296538353,0.810000002,0.53700006,0.684000015,0.665180504,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,295.9941406,296.9776001,296.9581299,0.5,0.5,0.5,0.000323191,0.000314848,0.000323243,3.856612682,4.107379913,4.090593815,7.955336571,8.470914841,8.437548637,7.955336452,8.470914245,8.436710417,0.001071016,1.61E-05,0.001355793,1.88E-05,0.001326991,1.79E-05,0.594368721,0.201093411,0.773744506,0.132524404,0.762788986,0.122039963,0.0037538,5.28E-05,2.130902213,0.455657777,3.213984863,3221.346952,255.4988125,258.7127974,208024.5843
2314,1.89E+07,296.044342,295.6596985,296.1374207,295.5214844,296.4960022,297.257019,295.9787598,297.1535645,296.0598755,297.1883545,297.2408752,296.1201782,297.13797,295.8709717,297.1700745,4.69618988,0.959756911,0.635977387,0.812679291,0.850266159,5.157953739,0.965990603,0.643118382,0.818295002,0.884305358,5.071997166,0.986287773,0.680851817,0.836949527,0.863762259,286.9710693,286.9710693,286.9710693,286.9710693,286.9710388,285.9651489,285.9651489,285.9651489,285.9651489,285.9651489,286.113678,286.113678,286.113678,286.113678,286.1136475,255497.875,217.8522797,987.2645874,251.3919678,1138.925293,239.7228241,1086.347534,293.75,294.921814,295.4284973,295.417572,294.9229431,295.4287109,295.4176025,286.8484192,285.8322144,285.9862671,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.635039806,4.303727627,0.810000002,0.547236145,0.684000015,0.686397135,4.296538353,0.810000002,0.53700006,0.684000015,0.665180504,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296,296.9804993,296.9586487,0.5,0.5,0.5,0.000323503,0.00031505,0.000323546,3.856385469,4.1067729,4.092139244,7.954869747,8.46966362,8.440717697,7.954869628,8.469663084,8.439848542,0.001071236,1.61E-05,0.001355705,1.88E-05,0.001327708,1.79E-05,0.595439958,0.201109534,0.775100211,0.132543154,0.764116694,0.122057895,0.003754649,5.28E-05,2.134656862,0.455710583,3.212537415,3224.559489,255.497875,258.7104124,208283.2947
2315,1.89E+07,296.0485229,295.6850281,296.1413269,295.5208435,296.4984131,297.2575378,296.003479,297.1548157,296.0571899,297.1885986,297.2377625,296.1420593,297.1382446,295.8677673,297.1682129,4.697402,0.959902108,0.636045396,0.812890351,0.848104179,5.158002853,0.966029823,0.643381596,0.818343043,0.882677197,5.078808784,0.985543251,0.679853857,0.836398423,0.862008572,286.9717407,286.9717407,286.9717407,286.9717407,286.9717102,285.9657593,285.9657593,285.9657593,285.9657593,285.9657593,286.1124268,286.1124268,286.1124268,286.1124268,286.1124268,255497.0938,217.7113953,986.6262207,251.2417603,1138.244995,239.6799469,1086.151978,293.75,294.9248047,295.4299622,295.4178162,294.9259644,295.4302063,295.4178467,286.8491516,285.8328857,285.9851074,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.635039806,4.303727627,0.810000002,0.547236145,0.684000015,0.686397135,4.296538353,0.810000002,0.53700006,0.684000015,0.665180504,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0058899,296.983429,296.9591675,0.5,0.5,0.5,0.00032381,0.000315249,0.000323837,3.856129885,4.106176376,4.093503475,7.954344273,8.468434334,8.443512917,7.954344034,8.468434513,8.442612886,0.001071465,1.61E-05,0.001355621,1.87E-05,0.00132834,1.79E-05,0.596511423,0.201125645,0.776455831,0.132561888,0.765445034,0.12207582,0.003755426,5.28E-05,2.138412288,0.455763353,3.211023193,3227.770513,255.4970938,258.7081169,208542.0029
2316,1.89E+07,296.0526428,295.7103882,296.1452026,295.5202026,296.5008545,297.2580566,296.0282593,297.1560364,296.0545044,297.1888733,297.2347412,296.1641541,297.1386414,295.8647461,297.1664734,4.698516846,0.960048854,0.636115611,0.813097417,0.84598273,5.15806675,0.966074824,0.643640101,0.818392932,0.881090164,5.084960461,0.984810352,0.678869605,0.835848451,0.860271275,286.97229,286.97229,286.97229,286.97229,286.97229,285.9663696,285.9663696,285.9663696,285.9663696,285.9663696,286.1111755,286.1111755,286.1111755,286.1111755,286.1111755,255496.5625,217.5717163,985.9931641,251.0980377,1137.593872,239.6065826,1085.818481,293.75,294.9277954,295.4314575,295.4180908,294.9289551,295.4317322,295.4181213,286.849762,285.8335571,285.9839172,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.635039806,4.303727627,0.810000002,0.547236145,0.684000015,0.686397135,4.296538353,0.810000002,0.53700006,0.684000015,0.665180504,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0117493,296.9863892,296.9597473,0.5,0.5,0.5,0.000324113,0.000315447,0.000324115,3.855846643,4.10560894,4.094567776,7.953761578,8.467265129,8.445691109,7.953761458,8.467264771,8.444760144,0.001071703,1.61E-05,0.00135555,1.87E-05,0.001328884,1.79E-05,0.597583125,0.201141747,0.777811381,0.132580607,0.766773919,0.122093741,0.003756137,5.27E-05,2.142168425,0.455816095,3.209405518,3230.979918,255.4965625,258.705968,208800.7088
2317,1.89E+07,296.0566406,295.7357483,296.1490173,295.5194397,296.5032654,297.2565002,296.0506897,297.1555481,296.0497131,297.1874084,297.2402954,296.1958923,297.1443176,295.869751,297.1713867,4.702196598,0.960925162,0.636673212,0.813881874,0.844970465,5.231460094,0.978298664,0.657023787,0.828748822,0.89127928,4.779968739,0.940169454,0.646530807,0.797714293,0.815374851,286.9747925,286.9747925,286.9747925,286.9747925,286.974762,286.0124817,286.0124817,286.0124817,286.0124817,286.0124817,285.9841003,285.9841309,285.9841003,285.9841309,285.9840698,255494.375,217.9364929,987.6470337,261.756073,1185.874634,204.1803436,925.3363647,293.75,294.9307861,295.4327087,295.4189758,294.9319763,295.4328918,295.4194336,286.8521423,285.8766479,285.8670959,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.640770018,4.364916325,0.810000002,0.601256907,0.684000015,0.689690709,3.930000067,0.810000002,0.537000239,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8806763,285.8806763,285.8806763,285.8806763,285.8806763,296.0175476,296.9877625,296.9653625,0.5,0.5,0.5,0.000324389,0.000315602,0.000323482,3.858212709,4.163579464,3.869132519,7.958647728,8.586811066,7.980854988,7.958647311,8.586810648,7.979758143,0.001072442,1.61E-05,0.001368695,1.94E-05,0.001271378,1.55E-05,0.598655567,0.20115787,0.779180077,0.132600036,0.768045296,0.122109254,0.003712515,5.11E-05,2.14588094,0.45586716,3.098858032,3234.078776,255.494375,258.593233,209059.3021
2318,1.89E+07,296.06073,295.7611389,296.152832,295.5186768,296.5057068,297.2562866,296.074646,297.1552124,296.0462952,297.1869507,297.2424316,296.2223816,297.1471863,295.8703308,297.1734314,4.702705383,0.961068869,0.636746764,0.814053833,0.843245625,5.231913567,0.977463245,0.660307586,0.828047514,0.889387131,4.758102894,0.942892909,0.647238135,0.799886465,0.813278735,286.9750671,286.9750671,286.9750671,286.9750671,286.9750671,286.0163574,286.0163879,286.0163574,286.0163879,286.0163574,285.9735107,285.9735107,285.9735107,285.9735107,285.9735107,255496.625,217.813797,987.0905151,261.7319336,1185.765259,203.5388031,922.4188232,293.75,294.9337463,295.4338074,295.4208374,294.934967,295.434082,295.4212646,286.852478,285.8798218,285.8589783,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.640770018,4.364916325,0.810000002,0.601256907,0.684000015,0.689690709,3.930000067,0.810000002,0.537000239,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8806763,285.8806763,285.8806763,285.8806763,285.8806763,296.0233765,296.9901123,296.9689636,0.5,0.5,0.5,0.000324671,0.000315746,0.000323356,3.857812643,4.163728714,3.860288143,7.957820416,8.587119102,7.962515354,7.957820475,8.587119043,7.961399138,0.001072679,1.61E-05,0.001368447,1.95E-05,0.001269778,1.52E-05,0.599728246,0.20117398,0.780548524,0.132619554,0.769315074,0.122124407,0.003710904,5.08E-05,2.149591844,0.455917941,3.095274597,3237.174051,255.496625,258.5918996,209317.894
2319,1.89E+07,296.0647278,295.7865295,296.1566162,295.5179138,296.5082092,297.2556763,296.0985107,297.154541,296.0427856,297.1864624,297.2460022,296.2492371,297.1505127,295.8713379,297.1761169,4.70344162,0.961214006,0.636820912,0.81423384,0.841419876,5.232301235,0.977100849,0.662172019,0.82774353,0.887721956,4.753312111,0.943779707,0.647094667,0.800608099,0.811292768,286.9753418,286.9753418,286.9753418,286.9753418,286.9753418,286.015686,286.0157166,286.015686,286.0157166,286.015686,285.9767761,285.9767761,285.9767761,285.9767761,285.9767456,255500.9375,217.6900482,986.5297241,261.6821289,1185.539307,203.220871,920.9775391,293.75,294.9367065,295.4348755,295.4233704,294.9379578,295.4351196,295.4240112,286.8527832,285.8791504,285.8624878,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.640770018,4.364916325,0.810000002,0.601256907,0.684000015,0.689690709,3.930000067,0.810000002,0.537000239,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8806763,285.8806763,285.8806763,285.8806763,285.8806763,296.0291748,296.9921265,296.9744568,0.5,0.5,0.5,0.000324956,0.000315896,0.000323554,3.857477665,4.163691044,3.857726336,7.957130432,8.587039948,7.95721817,7.957130253,8.58703959,7.956087351,0.001072938,1.61E-05,0.001368684,1.95E-05,0.001268801,1.51E-05,0.600801184,0.201190081,0.781917208,0.132639076,0.770583876,0.122139488,0.003710423,5.07E-05,2.153302268,0.455968645,3.09304657,3240.267097,255.5009375,258.5939841,209576.4879
2320,1.89E+07,296.0687561,295.8119507,296.1604004,295.5171204,296.5107727,297.255249,296.1225281,297.1537781,296.0393677,297.1860962,297.249115,296.2757874,297.153717,295.8720703,297.1786499,4.704122067,0.961359918,0.636896193,0.814411759,0.839603603,5.232634544,0.976814091,0.663739204,0.827501476,0.886116743,4.74926424,0.944428921,0.646854341,0.801137805,0.809425116,286.9755249,286.9755249,286.9755249,286.9755249,286.9755249,286.0148926,286.0148926,286.0148926,286.0148926,286.0148926,285.9808044,285.9808044,285.9808044,285.9808044,285.9808044,255504.6875,217.5652313,985.9641724,261.6195679,1185.255615,202.9195404,919.6131592,293.75,294.9396667,295.4359131,295.4260864,294.9409485,295.4361877,295.4267578,286.8530273,285.8783875,285.8666077,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.640770018,4.364916325,0.810000002,0.601256907,0.684000015,0.689690709,3.930000067,0.810000002,0.537000239,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8806763,285.8806763,285.8806763,285.8806763,285.8806763,296.0350037,296.9942322,296.9797363,0.5,0.5,0.5,0.000325238,0.000316046,0.000323771,3.85711956,4.163578033,3.855324984,7.956393242,8.586806297,7.952260017,7.95639354,8.586806059,7.951110423,0.001073199,1.61E-05,0.001368905,1.95E-05,0.001267821,1.51E-05,0.601874384,0.201206168,0.783286112,0.132658588,0.771851697,0.122154544,0.003709925,5.07E-05,2.157012193,0.4560193,3.090832947,3243.35793,255.5046875,258.5955204,209835.0835
2321,1.89E+07,296.0727234,295.8373718,296.1641541,295.5162964,296.5133667,297.2548523,296.146637,297.1528931,296.0360718,297.1857605,297.2523804,296.3020935,297.1568604,295.8726807,297.1811829,4.704744339,0.961505473,0.63697201,0.814585328,0.837817967,5.232909203,0.976541162,0.665208936,0.827268779,0.884544194,4.745454311,0.945061982,0.64662689,0.801653147,0.807647169,286.9756775,286.9756775,286.9756775,286.9756775,286.975647,286.0140991,286.0141296,286.0141296,286.0141296,286.0140991,285.9844971,285.9844971,285.9844971,285.9844971,285.9844971,255507.7969,217.4410858,985.4015503,261.5483704,1184.932983,202.6455383,918.3725586,293.75,294.942627,295.4370117,295.428772,294.9439087,295.4372864,295.4294739,286.8532104,285.8776245,285.8703918,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.640770018,4.364916325,0.810000002,0.601256907,0.684000015,0.689690709,3.930000067,0.810000002,0.537000239,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8806763,285.8806763,285.8806763,285.8806763,285.8806763,296.040802,296.9963379,296.9850769,0.5,0.5,0.5,0.000325518,0.000316196,0.000323989,3.856746435,4.163416386,3.853074312,7.955625057,8.586472511,7.947612286,7.955625117,8.586472273,7.946443498,0.001073464,1.61E-05,0.001369118,1.95E-05,0.001266932,1.50E-05,0.602947848,0.201222248,0.78465523,0.132678096,0.773118628,0.122169576,0.003709514,5.06E-05,2.160721707,0.45606992,3.088707092,3246.446637,255.5077969,258.596504,210093.68
2322,1.89E+07,296.0766907,295.8628235,296.1679077,295.5154724,296.5159912,297.2544861,296.1708374,297.1519165,296.0328369,297.1855469,297.2556152,296.3281555,297.1600037,295.8731384,297.1836853,4.705318928,0.961650312,0.637048185,0.814754069,0.83606714,5.233139038,0.976273596,0.666624248,0.827038229,0.883000374,4.742061138,0.945704818,0.64642632,0.802175939,0.805942059,286.975769,286.975769,286.975769,286.975769,286.975769,286.0133362,286.0133362,286.0133362,286.0133362,286.0133362,285.9881287,285.9881592,285.9881287,285.9881592,285.9881287,255510.3281,217.3182526,984.8450317,261.4716187,1184.585205,202.4046326,917.2817383,293.75,294.9455872,295.4380798,295.431427,294.9468994,295.438385,295.4321899,286.8533936,285.8768921,285.8740845,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.640770018,4.364916325,0.810000002,0.601256907,0.684000015,0.689690709,3.930000067,0.810000002,0.537000239,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8806763,285.8806763,285.8806763,285.8806763,285.8806763,296.0466003,296.9985046,296.990387,0.5,0.5,0.5,0.000325794,0.000316344,0.000324211,3.856364727,4.16322422,3.851082802,7.954838753,8.586075783,7.943498135,7.954838634,8.586075485,7.942310274,0.001073727,1.61E-05,0.001369313,1.95E-05,0.001266135,1.50E-05,0.604021574,0.201238312,0.786024543,0.132697594,0.774384763,0.122184584,0.003709174,5.06E-05,2.164430881,0.456120489,3.086711975,3249.533349,255.5103281,258.5970401,210352.277
2323,1.89E+07,296.0803528,295.8877869,296.1713867,295.5142212,296.5181885,297.2564087,296.1977234,297.1525879,296.0318298,297.1872253,297.2493286,296.3430786,297.1570129,295.8644104,297.1787109,4.716477394,0.964711666,0.639066875,0.817239463,0.838666677,5.153867245,0.963238418,0.655253708,0.816007376,0.868704975,5.081995964,0.996974349,0.684291303,0.84585005,0.853261352,286.9832153,286.9832153,286.9832153,286.9832153,286.9832153,285.964386,285.9644165,285.9644165,285.9644165,285.964386,286.1355896,286.1355591,286.1355896,286.1355896,286.1356201,255515.2188,219.2141418,993.4396362,249.9993286,1132.616577,242.240509,1097.743042,293.75,294.9485474,295.4394226,295.4333801,294.9498596,295.4398804,295.4336548,286.8599854,285.8312073,286.0095215,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.663658917,4.29400301,0.810000002,0.557448506,0.684000015,0.679637253,4.316177368,0.810000002,0.56493026,0.684000015,0.674117863,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0521545,297.0024414,296.9897156,0.5,0.5,0.5,0.000325974,0.000316493,0.000325296,3.866693974,4.100665569,4.103245258,7.976162434,8.457072258,8.463436127,7.976162076,8.457071722,8.462373018,0.001076122,1.62E-05,0.001355373,1.87E-05,0.0013302,1.78E-05,0.605097696,0.201254532,0.787379916,0.132716317,0.775714964,0.12220234,0.003761695,5.27E-05,2.168192575,0.456173189,3.223799255,3252.757149,255.5152188,258.739018,210611.016
2324,1.89E+07,296.0842285,295.9129639,296.1749573,295.5131531,296.5203552,297.2570801,296.2230835,297.1528015,296.029541,297.1880188,297.2471619,296.3639832,297.1570129,295.8608093,297.1770325,4.715220451,0.964841008,0.639146209,0.81729275,0.838306129,5.152501583,0.963900328,0.654282093,0.816568434,0.867181361,5.104701996,0.993704617,0.683897018,0.843196392,0.852461696,286.9807739,286.9807739,286.9807739,286.9807739,286.9807434,285.9630432,285.9630432,285.9630432,285.9630432,285.9630432,286.1485901,286.1486206,286.1485901,286.1486206,286.1485901,255514.9219,219.1581421,993.1842041,249.777832,1131.612915,242.6579285,1099.646362,293.75,294.9514771,295.4410095,295.4341736,294.9527893,295.4414368,295.4345398,286.8575439,285.8308411,286.0202026,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.663658917,4.29400301,0.810000002,0.557448506,0.684000015,0.679637253,4.316177368,0.810000002,0.56493026,0.684000015,0.674117863,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0578613,297.0054016,296.9915466,0.5,0.5,0.5,0.000326189,0.00031667,0.000325831,3.866041899,4.099399567,4.110785961,7.974806786,8.454450607,8.479059219,7.974806547,8.454433799,8.477961719,0.001076653,1.62E-05,0.001355226,1.86E-05,0.001331252,1.81E-05,0.606174349,0.201270749,0.788735141,0.1327349,0.777046216,0.122220444,0.003763131,5.29E-05,2.171955706,0.456226094,3.224443481,3255.981592,255.5149219,258.7393654,210869.7554
2325,1.89E+07,296.0880432,295.9379883,296.1784973,295.5120544,296.5224304,297.2582397,296.2485962,297.1532593,296.0274963,297.1891174,297.2434082,296.3843384,297.1564636,295.8567505,297.1747742,4.715147018,0.964968085,0.639220357,0.817392528,0.837378979,5.151982784,0.964088619,0.654325724,0.816722095,0.865695179,5.111174583,0.992576122,0.683755338,0.842267513,0.851460218,286.9801941,286.9801941,286.9801941,286.9801941,286.9801636,285.9673157,285.9673157,285.9673157,285.9673157,285.9673157,286.1453247,286.1453247,286.1453247,286.1453247,286.1452942,255511.9688,219.0902557,992.8762207,249.6081696,1130.844482,242.7267761,1099.958618,293.75,294.9543457,295.442688,295.4343567,294.955658,295.4431763,295.4345398,286.8570862,285.8352661,286.0168762,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.663658917,4.29400301,0.810000002,0.557448506,0.684000015,0.679637253,4.316177368,0.810000002,0.56493026,0.684000015,0.674117863,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0634766,297.0088806,296.9914246,0.5,0.5,0.5,0.00032643,0.000316852,0.000326072,3.865703344,4.098628044,4.112394333,7.974106789,8.452850342,8.482364655,7.974106967,8.4528144,8.481233776,0.001077001,1.62E-05,0.001354579,1.85E-05,0.001332263,1.81E-05,0.60725135,0.201286949,0.79008972,0.132753449,0.778378478,0.122238589,0.003763842,5.29E-05,2.175719549,0.456278987,3.223679321,3259.205271,255.5119688,258.7356481,211128.491
2326,1.89E+07,296.0918579,295.9630737,296.1820374,295.5109558,296.5245361,297.2593079,296.2741394,297.1537476,296.0254211,297.1902161,297.2402649,296.4050903,297.1561279,295.8530579,297.172699,4.715087414,0.965096533,0.639294624,0.817497849,0.836366177,5.151566982,0.96421206,0.654557765,0.816817939,0.864254117,5.116906166,0.991745234,0.683610916,0.841577828,0.850383818,286.9798584,286.9798584,286.9798584,286.9798584,286.9798279,285.9723206,285.9723206,285.9723206,285.9723206,285.9723206,286.1429749,286.1429749,286.1429749,286.1429749,286.1429443,255509.7188,219.0140228,992.5308228,249.4565887,1130.158081,242.78125,1100.204224,293.75,294.9572144,295.4444275,295.4344177,294.9585571,295.4449463,295.4346313,286.856781,285.8403015,286.0145874,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.663658917,4.29400301,0.810000002,0.557448506,0.684000015,0.679637253,4.316177368,0.810000002,0.56493026,0.684000015,0.674117863,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0690918,297.0123291,296.9916382,0.5,0.5,0.5,0.000326672,0.000317032,0.000326291,3.865332842,4.097961903,4.113870621,7.973342896,8.45146656,8.485388756,7.973342597,8.451408863,8.484223962,0.00107732,1.62E-05,0.001353889,1.85E-05,0.001333065,1.81E-05,0.60832867,0.201303138,0.791443609,0.132771987,0.779711543,0.122256728,0.003764274,5.29E-05,2.179483822,0.456331853,3.222893127,3262.428164,255.5097188,258.7326119,211387.2237
2327,1.89E+07,296.0956726,295.9881592,296.1855469,295.5098572,296.5266113,297.2604675,296.2996826,297.1542969,296.023407,297.1914063,297.2369995,296.4260254,297.1558228,295.8495483,297.1706848,4.715014935,0.965222657,0.639367461,0.817599893,0.835353494,5.151230812,0.964333475,0.654827714,0.816910207,0.862858355,5.122246265,0.990950823,0.683444619,0.840913892,0.84928447,286.9795227,286.9795227,286.9795227,286.9795227,286.9794922,285.9772034,285.9772034,285.9772034,285.9772034,285.9772034,286.1408997,286.1409302,286.1408997,286.1409302,286.1408997,255508.25,218.9359741,992.1772461,249.3190155,1129.535034,242.8069153,1100.319336,293.75,294.9601135,295.4461975,295.4345093,294.9614563,295.4467468,295.4346924,286.8564758,285.8452454,286.0125732,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.663658917,4.29400301,0.810000002,0.557448506,0.684000015,0.679637253,4.316177368,0.810000002,0.56493026,0.684000015,0.674117863,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.074707,297.0158691,296.9917908,0.5,0.5,0.5,0.000326913,0.00031721,0.000326503,3.864952087,4.097371578,4.115164757,7.972558498,8.450239182,8.488038063,7.972558439,8.450160563,8.486840069,0.00107764,1.62E-05,0.001353242,1.85E-05,0.001333774,1.81E-05,0.60940631,0.201319322,0.79279685,0.132790508,0.781045317,0.122274869,0.003764656,5.28E-05,2.183248478,0.456384699,3.222031616,3265.650196,255.50825,258.7302816,211645.9539
2328,1.89E+07,296.0994873,296.0132141,296.1890564,295.5087585,296.5286865,297.2616272,296.3252258,297.1548462,296.0214233,297.192627,297.2338562,296.4471436,297.1555481,295.8462524,297.1687622,4.714947224,0.965345323,0.63943851,0.817697287,0.834358573,5.150968075,0.964461327,0.655103445,0.81700623,0.86150527,5.127040863,0.990160584,0.683261514,0.840248704,0.848182321,286.9792175,286.9792175,286.9792175,286.9792175,286.9792175,285.9820251,285.9820251,285.9820251,285.9820251,285.9820251,286.1388855,286.138916,286.1388855,286.138916,286.1388855,255507.4063,218.8584442,991.8261108,249.1930237,1128.964355,242.799057,1100.282715,293.75,294.9629822,295.447998,295.4346313,294.964325,295.4485779,295.434845,286.8562012,285.8501282,286.0105896,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.663658917,4.29400301,0.810000002,0.557448506,0.684000015,0.679637253,4.316177368,0.810000002,0.56493026,0.684000015,0.674117863,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0803223,297.0194092,296.9920654,0.5,0.5,0.5,0.000327152,0.000317388,0.000326705,3.86457777,4.096846104,4.116185665,7.971787453,8.449145317,8.490123749,7.971786916,8.449044347,8.488893986,0.001077954,1.62E-05,0.001352628,1.85E-05,0.001334395,1.81E-05,0.610484264,0.201335501,0.794149479,0.132809015,0.782379712,0.122293005,0.003764977,5.28E-05,2.187013455,0.456437522,3.221073181,3268.871269,255.5074063,258.7284794,211904.6824
2329,1.89E+07,296.1027222,296.037323,296.1920776,295.506897,296.5298462,297.2598877,296.3476868,297.1539307,296.0168762,297.1916199,297.2384338,296.4766541,297.1593018,295.849762,297.1724854,4.735507488,0.971148551,0.643290281,0.822305143,0.841819346,5.261826992,0.978858888,0.663688302,0.829307556,0.875400782,4.839265347,0.952067137,0.662033141,0.807538867,0.809915066,286.9937134,286.9937134,286.9937134,286.9937134,286.9936829,286.0317993,286.0317993,286.0317993,286.0317993,286.0318298,286.023468,286.0234985,286.023468,286.0234985,286.0234375,255506.8906,222.738739,1009.416382,262.4596863,1189.049683,211.4456635,958.2660522,293.75,294.9658508,295.449646,295.4352417,294.9671631,295.4501038,295.43573,286.8690796,285.8962708,285.9034424,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.708354175,4.435985565,0.810000002,0.537000239,0.684000015,0.701015651,3.930000067,0.810000002,0.641251266,0.684000015,0.629200697,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0854797,297.0213013,296.9964905,0.5,0.5,0.5,0.000327205,0.00031792,0.000325677,3.885061502,4.174446583,3.913472176,8.014071465,8.609135628,8.072200775,8.014070809,8.60908252,8.070819557,0.001082333,1.65E-05,0.00137186,1.94E-05,0.001283183,1.61E-05,0.611566598,0.201351986,0.795521339,0.132828412,0.783662895,0.122309098,0.003737376,5.20E-05,2.190750831,0.456489495,3.156732117,3272.028001,255.5068906,258.6636227,212163.346
2330,1.89E+07,296.1064453,296.0617981,296.195343,295.5054321,296.5309143,297.2593079,296.3720398,297.1542969,296.0139771,297.1916504,297.240509,296.5014038,297.1597595,295.8493958,297.1737671,4.731987953,0.971238196,0.643363714,0.822184801,0.843467772,5.273350716,0.977745354,0.662056565,0.828424037,0.874760509,4.807242393,0.954487026,0.667539835,0.809347689,0.807857096,286.9899597,286.9899597,286.9899597,286.9899597,286.9899292,286.0437927,286.0437927,286.0437927,286.0437927,286.0437927,286.0066834,286.0066834,286.0066528,286.0066834,286.0066528,255512.625,222.7904053,1009.647156,262.6107788,1189.740601,210.739563,955.0515747,293.75,294.9686279,295.4509583,295.4367371,294.9700012,295.451416,295.4372559,286.8652344,285.9075012,285.8890381,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.708354175,4.435985565,0.810000002,0.537000239,0.684000015,0.701015651,3.930000067,0.810000002,0.641251266,0.684000015,0.629200697,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0909424,297.0239258,296.9994812,0.5,0.5,0.5,0.00032733,0.000318252,0.000325285,3.884186029,4.177959919,3.901747942,8.012242317,8.616411209,8.04788208,8.012242436,8.61633718,8.04647404,0.001082972,1.65E-05,0.00137159,1.95E-05,0.001281446,1.57E-05,0.612649569,0.201368471,0.796892929,0.132847934,0.784944341,0.122324817,0.003736008,5.17E-05,2.194486839,0.456541222,3.154439331,3275.182441,255.512625,258.6670643,212422.0131
2331,1.89E+07,296.1100159,296.0861206,296.1985168,295.5039368,296.5317383,297.2583313,296.3963013,297.1546936,296.0110779,297.1915283,297.243866,296.5263367,297.1602173,295.8493958,297.1756287,4.730886459,0.971318781,0.643423676,0.822161019,0.843930006,5.277385712,0.977327824,0.661360264,0.828081906,0.873905718,4.798681736,0.955166161,0.670253754,0.809817135,0.80613941,286.9887695,286.9887695,286.9887695,286.9887695,286.9887695,286.0477905,286.0477905,286.0477905,286.0477905,286.0477905,286.0064087,286.0064392,286.0064087,286.0064392,286.0064087,255520.3125,222.8141937,1009.754272,262.5977173,1189.682129,210.4833221,953.8896484,293.75,294.9713745,295.4520569,295.4389648,294.9727173,295.4524841,295.4396667,286.8641357,285.9114685,285.8891296,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.708354175,4.435985565,0.810000002,0.537000239,0.684000015,0.701015651,3.930000067,0.810000002,0.641251266,0.684000015,0.629200697,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.0962219,297.0259705,297.0042725,0.5,0.5,0.5,0.000327513,0.000318455,0.000325337,3.883935213,4.17881012,3.89865756,8.011720657,8.618157387,8.041485786,8.011719942,8.618061423,8.040058196,0.001083415,1.65E-05,0.001371453,1.95E-05,0.001280711,1.56E-05,0.613732984,0.201384947,0.798264382,0.132867468,0.786225052,0.122340452,0.003735578,5.16E-05,2.198222418,0.456592867,3.15332605,3278.335767,255.5203125,258.6736385,212680.6867
2332,1.89E+07,296.113678,296.1104736,296.2016907,295.5024719,296.5325012,297.2575378,296.4207153,297.1552429,296.0083313,297.1915283,297.2468567,296.5509644,297.1603394,295.8492432,297.1773682,4.72988224,0.971400797,0.643482089,0.822153211,0.84417069,5.280881405,0.977007687,0.660828471,0.827814996,0.873010695,4.791199684,0.955629528,0.672455847,0.810120165,0.80457741,286.9878845,286.9878845,286.9878845,286.9878845,286.9878845,286.0516968,286.0516968,286.0516968,286.0516968,286.0516968,286.0078125,286.0078125,286.0078125,286.0078125,286.0078125,255527.25,222.8186035,1009.774414,262.5788879,1189.596558,210.2317352,952.7508545,293.75,294.9741211,295.4531555,295.4413147,294.9754639,295.4536133,295.4420471,286.8632507,285.9154053,285.890564,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.708354175,4.435985565,0.810000002,0.537000239,0.684000015,0.701015651,3.930000067,0.810000002,0.641251266,0.684000015,0.629200697,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.101532,297.0281372,297.0088806,0.5,0.5,0.5,0.0003277,0.000318644,0.000325421,3.88362956,4.179546833,3.895727158,8.011089325,8.619664192,8.035432816,8.011089027,8.619543254,8.033982635,0.001083815,1.65E-05,0.00137128,1.95E-05,0.001279866,1.56E-05,0.614816799,0.201401421,0.799635662,0.132886998,0.787504918,0.122356066,0.003734961,5.16E-05,2.201957379,0.456644486,3.152121826,3281.487889,255.52725,258.6793718,212939.3661
2333,1.89E+07,296.1173401,296.1348267,296.204895,295.5010376,296.5331726,297.2567444,296.4452209,297.1559448,296.0056763,297.1915588,297.2500916,296.5754089,297.1602478,295.8489685,297.1791382,4.72891283,0.97147733,0.643536448,0.82214421,0.844359875,5.284143448,0.976704299,0.660332978,0.827558935,0.872118175,4.784099579,0.956076622,0.674526632,0.810412705,0.803100824,286.9869995,286.9869995,286.9869995,286.9869995,286.9869995,286.0553894,286.0553894,286.0553894,286.0553894,286.0553894,286.0090332,286.0090332,286.0090332,286.0090332,286.0090332,255533.2813,222.8166046,1009.765503,262.5510559,1189.470215,210.0008698,951.7061157,293.75,294.9768372,295.4542847,295.4436951,294.9781799,295.4547119,295.444458,286.8623657,285.9191284,285.8918457,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.708354175,4.435985565,0.810000002,0.537000239,0.684000015,0.701015651,3.930000067,0.810000002,0.641251266,0.684000015,0.629200697,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.106842,297.030365,297.0135803,0.5,0.5,0.5,0.000327888,0.000318826,0.000325512,3.883310318,4.180202961,3.892947197,8.01043129,8.621003151,8.029689789,8.010430694,8.620857835,8.028216362,0.001084207,1.65E-05,0.001371116,1.95E-05,0.001279094,1.56E-05,0.615901006,0.201417895,0.801006778,0.13290653,0.788784012,0.122371657,0.003734418,5.16E-05,2.205691796,0.456696082,3.150941833,3284.63883,255.5332813,258.6842231,213198.0503
2334,1.89E+07,296.1210327,296.1591797,296.2080994,295.4996338,296.533783,297.256012,296.4697876,297.1567383,296.0031738,297.1916199,297.2533264,296.5995789,297.1599426,295.8486023,297.1809387,4.728012085,0.971546352,0.64358592,0.822131217,0.844533086,5.287124634,0.976408422,0.659850419,0.827306211,0.871239841,4.777653694,0.956529498,0.67653954,0.810712695,0.801685214,286.9862366,286.9862366,286.9862366,286.9862366,286.9862366,286.0589294,286.0589294,286.0589294,286.0589294,286.0589294,286.0103455,286.0103455,286.0103455,286.0103455,286.0103455,255538.5469,222.8128357,1009.748657,262.5114746,1189.290649,209.8029175,950.8103027,293.75,294.9795532,295.4554138,295.4460449,294.9809265,295.4558716,295.4468384,286.8616028,285.922699,285.8931885,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.708354175,4.435985565,0.810000002,0.537000239,0.684000015,0.701015651,3.930000067,0.810000002,0.641251266,0.684000015,0.629200697,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1121521,297.0326233,297.01828,0.5,0.5,0.5,0.000328077,0.000319003,0.000325612,3.883008718,4.18074131,3.890492439,8.00980854,8.622099876,8.024617195,8.00980866,8.621929526,8.023120642,0.001084587,1.65E-05,0.001370936,1.95E-05,0.001278417,1.56E-05,0.616985593,0.201434363,0.802377714,0.132926056,0.790062429,0.122387229,0.003733941,5.16E-05,2.209425737,0.456747648,3.149849609,3287.78868,255.5385469,258.6883965,213456.7387
2335,1.89E+07,296.1246948,296.1835022,296.2112732,295.4982605,296.5343018,297.2572021,296.4962158,297.1583862,296.0022278,297.1929626,297.2503967,296.6171875,297.1566162,295.8430481,297.1784363,4.728182793,0.971884668,0.643814921,0.822334349,0.845104575,5.217135906,0.968085051,0.656309247,0.820044518,0.862510085,5.012616634,0.985920131,0.692396045,0.835926414,0.828867197,286.9862061,286.9862061,286.9862061,286.9862061,286.9862061,286.0361328,286.0361633,286.0361633,286.0361633,286.0361328,286.1020813,286.1020508,286.1020813,286.1020508,286.1020813,255544.5469,223.0018768,1010.605835,254.5482483,1153.230469,233.8288879,1059.628174,293.75,294.9822998,295.456665,295.4482117,294.9836731,295.4572144,295.448761,286.8614807,285.901825,285.9788513,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.710533738,4.324440956,0.810000002,0.567894936,0.684000015,0.697988272,4.2709198,0.810000002,0.537,0.684000015,0.665777862,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1174622,297.0358582,297.02005,0.5,0.5,0.5,0.000328257,0.00031882,0.000326983,3.883740902,4.133311272,4.051821709,8.011321068,8.52432251,8.357158661,8.011321306,8.524084806,8.355726421,0.001085176,1.65E-05,0.001358524,1.90E-05,0.001319778,1.71E-05,0.618070769,0.201450846,0.803736238,0.132945075,0.791382207,0.122404327,0.003763477,5.26E-05,2.213189214,0.456800248,3.223464478,3291.012145,255.5445469,258.7680114,213715.5067
2336,1.89E+07,296.1283875,296.2078552,296.2144775,295.4969177,296.534729,297.2579041,296.5215454,297.1592102,296.0004272,297.1936646,297.2492981,296.6385193,297.1561279,295.8406067,297.177887,4.727240086,0.971939564,0.643856585,0.822304964,0.845388889,5.207871437,0.968708396,0.658268511,0.820433557,0.861991882,5.04318428,0.983654678,0.687189221,0.834187984,0.828413427,286.98526,286.98526,286.98526,286.98526,286.9852295,286.0344849,286.0344849,286.0344849,286.0344849,286.0344543,286.1191406,286.1191406,286.1191406,286.1191406,286.1191406,255546.8281,223.0034332,1010.612976,254.3338928,1152.253052,234.3068237,1061.808716,293.75,294.9850159,295.4581604,295.449585,294.9863892,295.4587097,295.4501343,286.8605042,285.9006653,285.993927,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.710533738,4.324440956,0.810000002,0.567894936,0.684000015,0.697988272,4.2709198,0.810000002,0.537,0.684000015,0.665777862,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1227722,297.0388184,297.022644,0.5,0.5,0.5,0.000328441,0.000318795,0.000327699,3.883454561,4.130050182,4.061920643,8.01072979,8.517540932,8.378089905,8.010730088,8.517273784,8.376629591,0.001085589,1.65E-05,0.001357815,1.89E-05,0.001321165,1.74E-05,0.619156358,0.201467332,0.805094053,0.132964008,0.792703372,0.122421745,0.00376457,5.28E-05,2.216953784,0.456853086,3.224674744,3294.236819,255.5468281,258.7715029,213974.2782
2337,1.89E+07,296.1320801,296.2321167,296.2176819,295.4956055,296.5351257,297.2589417,296.5468445,297.1600037,295.9987488,297.1944275,297.2472534,296.6595154,297.1557312,295.8379822,297.177002,4.726490974,0.97198832,0.643894017,0.822278261,0.845606387,5.205990314,0.968832612,0.659071445,0.820475221,0.861302733,5.05034256,0.982920647,0.685380697,0.833596289,0.827719271,286.9846497,286.9846497,286.9846497,286.9846497,286.9846497,286.0365295,286.0365601,286.0365295,286.0365601,286.0365295,286.1187134,286.1187134,286.1187134,286.1187134,286.1186829,255546.3125,223.003891,1010.615173,254.2447968,1151.848389,234.328476,1061.908569,293.75,294.9877625,295.4598389,295.4503174,294.9891357,295.4604492,295.4507446,286.8599243,285.9029236,285.9933472,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.710533738,4.324440956,0.810000002,0.567894936,0.684000015,0.697988272,4.2709198,0.810000002,0.537,0.684000015,0.665777862,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1280823,297.0422363,297.0238037,0.5,0.5,0.5,0.000328628,0.000318901,0.000327979,3.883225441,4.129293919,4.063549519,8.010257721,8.515962601,8.381449699,8.010257959,8.515672326,8.379959464,0.001085969,1.65E-05,0.001357478,1.89E-05,0.001321874,1.75E-05,0.620242327,0.201483813,0.806451531,0.1329829,0.794025246,0.122439208,0.003765321,5.28E-05,2.220719105,0.456905922,3.224372131,3297.461191,255.5463125,258.7706846,214233.0489
2338,1.89E+07,296.1358032,296.2563782,296.2208862,295.4943237,296.5354614,297.2599487,296.5720825,297.1607971,295.9970703,297.1952209,297.2455139,296.6806946,297.1555481,295.8355408,297.176239,4.725806713,0.972032785,0.643928647,0.822251201,0.845805287,5.204602242,0.968894422,0.659655392,0.820473254,0.860612631,5.056355953,0.982397497,0.684223533,0.833161294,0.826941311,286.9842224,286.9842224,286.9842224,286.9842224,286.9841919,286.0398254,286.039856,286.039856,286.039856,286.0398254,286.1180725,286.1180725,286.1180725,286.1180725,286.1180725,255545.8594,223.0036774,1010.614441,254.1534119,1151.434326,234.3617859,1062.058594,293.75,294.9904785,295.4615784,295.4509583,294.9918823,295.4622192,295.4513855,286.8594666,285.90625,285.9927368,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.710533738,4.324440956,0.810000002,0.567894936,0.684000015,0.697988272,4.2709198,0.810000002,0.537,0.684000015,0.665777862,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1333923,297.0456543,297.0250854,0.5,0.5,0.5,0.000328815,0.000319019,0.000328221,3.883015156,4.12861681,4.065084457,8.009824753,8.51455307,8.384599686,8.009824634,8.51423794,8.383079588,0.001086335,1.65E-05,0.001357024,1.89E-05,0.001322541,1.75E-05,0.621328662,0.201500293,0.807808555,0.13300178,0.795347787,0.122456674,0.003765899,5.28E-05,2.224485004,0.456958748,3.224107361,3300.685299,255.5458594,258.7699667,214491.8189
2339,1.89E+07,296.1395264,296.2806091,296.2240906,295.4930725,296.5357361,297.2610474,296.5972595,297.1615601,295.9953918,297.1959839,297.2436829,296.7019043,297.1555481,295.8332214,297.1754761,4.725178719,0.972073317,0.643960774,0.822223306,0.84599489,5.203274727,0.968953788,0.660190105,0.820470333,0.85994333,5.062102318,0.98190248,0.68320322,0.832745016,0.826146305,286.9838562,286.9838562,286.9838562,286.9838562,286.9838257,286.0430908,286.0431213,286.0430908,286.0431213,286.0430908,286.1175842,286.1175842,286.1175842,286.1175842,286.1175842,255545.9531,223.0035706,1010.614197,254.0648956,1151.033569,234.388443,1062.178345,293.75,294.9932251,295.4633484,295.4516296,294.9945984,295.4639893,295.4520569,286.8591003,285.9095459,285.9922791,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.710533738,4.324440956,0.810000002,0.567894936,0.684000015,0.697988272,4.2709198,0.810000002,0.537,0.684000015,0.665777862,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1387024,297.0491333,297.0263672,0.5,0.5,0.5,0.000329002,0.000319137,0.000328454,3.882824183,4.127953529,4.066571236,8.009430885,8.51317215,8.387649536,8.009431005,8.512832284,8.386099339,0.001086697,1.65E-05,0.001356583,1.89E-05,0.001323175,1.75E-05,0.622415359,0.201516776,0.809165138,0.133020653,0.796670962,0.122474142,0.003766455,5.28E-05,2.228251459,0.457011572,3.223826111,3303.909125,255.5459531,258.7697792,214750.5887
2340,1.89E+07,296.14328,296.3048401,296.2273254,295.4918823,296.5360107,297.2621765,296.622345,297.1622925,295.9937439,297.1967468,297.2418823,296.723175,297.1557312,295.8310242,297.1747742,4.724604607,0.972110331,0.643990636,0.822194755,0.846177578,5.202058792,0.96901679,0.660708547,0.820471108,0.859296024,5.067346096,0.981414497,0.682215333,0.832331061,0.825355768,286.983551,286.983551,286.983551,286.983551,286.9835205,286.0463257,286.0463257,286.0463257,286.0463257,286.0463257,286.1170959,286.1170959,286.1170959,286.1170959,286.1170959,255546.5938,223.003891,1010.615784,253.9842834,1150.668457,234.3936005,1062.200928,293.75,294.9959412,295.4651184,295.452301,294.997345,295.4657593,295.4526978,286.8587952,285.9127808,285.9918213,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.710533738,4.324440956,0.810000002,0.567894936,0.684000015,0.697988272,4.2709198,0.810000002,0.537,0.684000015,0.665777862,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.144043,297.0526123,297.0276794,0.5,0.5,0.5,0.000329189,0.000319257,0.000328677,3.88265276,4.127350807,4.067836761,8.009078026,8.511916161,8.390242577,8.009077907,8.511551261,8.388662755,0.001087053,1.65E-05,0.001356171,1.89E-05,0.001323738,1.75E-05,0.623502412,0.201533255,0.810521309,0.133039522,0.7979947,0.122491615,0.003766962,5.28E-05,2.232018421,0.457064392,3.223485168,3307.13261,255.5465938,258.7700789,215009.3588
