,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2341,1.89E+07,296.1470032,296.329071,296.2305298,295.4906921,296.5362244,297.2608032,296.6446838,297.1616821,295.9898987,297.1955872,297.2440796,296.7486877,297.1578064,295.8322144,297.1768188,4.724512577,0.972265363,0.644099295,0.82226193,0.846534014,5.296214581,0.981300414,0.668672323,0.830931127,0.871379673,4.914879322,0.962520897,0.673000216,0.816000581,0.806722462,286.9837646,286.9837646,286.9837646,286.9837646,286.9837646,286.0879211,286.0879211,286.0879211,286.0879211,286.0879211,286.0586243,286.0586548,286.0586243,286.0586548,286.0586243,255549.1094,223.089386,1011.00354,265.5075378,1202.857422,218.5831299,990.5932007,293.75,294.9986877,295.4667053,295.453186,295.0000916,295.4672546,295.4537354,286.8590088,285.9512329,285.9373169,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71148926,4.446756363,0.810000002,0.553739369,0.684000015,0.713387609,4.043427467,0.810000002,0.60537523,0.684000015,0.647294819,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.149353,297.0545349,297.0310059,0.5,0.5,0.5,0.000329372,0.000319674,0.000328068,3.882940531,4.193762779,3.963317871,8.009673119,8.648832321,8.174786568,8.009673178,8.648498118,8.173123479,0.001087472,1.65E-05,0.001372673,1.96E-05,0.001297277,1.65E-05,0.624589884,0.201549735,0.811893982,0.133059161,0.799291977,0.122508079,0.003757422,5.26E-05,2.235775843,0.457116974,3.204454163,3310.337064,255.5491094,258.7535635,215268.1123
2342,1.89E+07,296.1507568,296.353241,296.2337341,295.489502,296.536377,297.260437,296.6685486,297.1620483,295.9873962,297.1952515,297.2451782,296.7715454,297.1579895,295.8313599,297.1775208,4.723955631,0.97229594,0.64412564,0.822228372,0.846760571,5.305326939,0.980268776,0.667739809,0.830077946,0.871133089,4.89545393,0.963815749,0.676709056,0.816898406,0.805762947,286.9824829,286.9824829,286.9824829,286.9824829,286.9824524,286.0927734,286.092804,286.092804,286.092804,286.0927734,286.0444946,286.0445251,286.0444946,286.0445251,286.0444946,255557.3906,223.093338,1011.021606,265.6629639,1203.567383,218.1787872,988.7512207,293.7399902,294.9964905,295.4630737,295.4496155,294.9979858,295.4637146,295.4502869,286.857666,285.9553528,285.9243469,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71148926,4.446756363,0.810000002,0.553739369,0.684000015,0.713387609,4.043427467,0.810000002,0.60537523,0.684000015,0.647294819,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1546631,297.0570984,297.0337524,0.5,0.5,0.5,0.000329556,0.00031993,0.000327867,3.882791758,4.196685314,3.956344128,8.009366035,8.65489006,8.160317421,8.009366155,8.654546559,8.158640087,0.001087316,1.65E-05,0.001372514,1.97E-05,0.001296257,1.63E-05,0.6256772,0.20156621,0.813266496,0.133078907,0.800588233,0.122524339,0.003756087,5.25E-05,2.23953193,0.457169456,3.20334021,3313.540404,255.5573906,258.7607308,215526.873
2343,1.89E+07,296.1545105,296.3772278,296.236908,295.4883118,296.5364685,297.2596436,296.6921082,297.162323,295.9847412,297.1947021,297.2468567,296.794281,297.1580811,295.8305664,297.1784058,4.723499775,0.972323596,0.644149959,0.82219702,0.84695518,5.308060169,0.979848802,0.667509258,0.829699993,0.870776296,4.891434193,0.964132726,0.678209186,0.817075849,0.804830849,286.9815979,286.9815979,286.9815979,286.9815979,286.9815674,286.0919495,286.0919495,286.0919495,286.0919495,286.0919189,286.040863,286.040863,286.040863,286.040863,286.040863,255565.2656,223.0973358,1011.039856,265.6801147,1203.64563,218.0538788,988.1842041,293.730011,294.9947205,295.4596558,295.4468384,294.9958496,295.4599304,295.4472351,286.856781,285.9544067,285.9208984,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71148926,4.446756363,0.810000002,0.553739369,0.684000015,0.713387609,4.043427467,0.810000002,0.60537523,0.684000015,0.647294819,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1599426,297.0591431,297.0372925,0.5,0.5,0.5,0.000329741,0.000320076,0.000327957,3.882674932,4.19734621,3.954922676,8.00912571,8.65625,8.157370567,8.009125531,8.655894518,8.155682802,0.001087165,1.65E-05,0.001372371,1.98E-05,0.001295878,1.63E-05,0.626764366,0.201582733,0.814638867,0.133098726,0.801884112,0.122540605,0.003755415,5.26E-05,2.243287344,0.457222063,3.20286969,3316.743274,255.5652656,258.7681353,215785.6412
2344,1.89E+07,296.1582336,296.4011841,296.2400818,295.4871216,296.536499,297.2590332,296.7156677,297.1626587,295.9821472,297.1941223,297.2483521,296.8167114,297.157959,295.8296509,297.1791992,4.723084927,0.972349167,0.644172966,0.822166324,0.847139597,5.310352325,0.979513109,0.667390883,0.829388678,0.870390773,4.888067245,0.96433717,0.67931819,0.817171097,0.803959548,286.9805603,286.9805603,286.9805603,286.9805603,286.9805603,286.090332,286.0903625,286.090332,286.0903625,286.090332,286.0378113,286.0378418,286.0378113,286.0378418,286.0378113,255571.625,223.1014252,1011.058594,265.6913757,1203.696411,217.9241486,987.5968628,293.7200012,294.9927673,295.4560242,295.4439392,294.9937134,295.4561462,295.4441834,286.8557434,285.9528198,285.9179077,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71148926,4.446756363,0.810000002,0.553739369,0.684000015,0.713387609,4.043427467,0.810000002,0.60537523,0.684000015,0.647294819,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1651917,297.0612183,297.0407104,0.5,0.5,0.5,0.000329926,0.00032021,0.000328067,3.88257122,4.197909355,3.953558207,8.00891304,8.6574049,8.154551506,8.008912981,8.657035768,8.152853251,0.001087014,1.65E-05,0.001372257,1.98E-05,0.001295441,1.63E-05,0.62785138,0.201599281,0.816011123,0.133118565,0.803179553,0.122556878,0.003754712,5.27E-05,2.247042056,0.457274724,3.202351868,3319.945626,255.571625,258.7739769,216044.4152
2345,1.89E+07,296.1619873,296.4250488,296.2431946,295.4859009,296.5364685,297.2583313,296.7391663,297.1629944,295.9795532,297.193512,297.2499084,296.8389282,297.1577148,295.8286133,297.1799316,4.722705364,0.97237277,0.644194663,0.822135985,0.847317755,5.312494755,0.979192555,0.667291045,0.829089403,0.870000064,4.88481617,0.964534283,0.680335879,0.81726253,0.803131282,286.9796448,286.9796448,286.9796448,286.9796448,286.9796143,286.0886536,286.0886536,286.0886536,286.0886536,286.088623,286.0348206,286.0348206,286.0348206,286.0348206,286.0348206,255576.75,223.1058655,1011.078918,265.6953125,1203.714111,217.8004913,987.0372314,293.7099915,294.9906921,295.452301,295.440918,294.9915771,295.4523621,295.4410706,286.8548279,285.9511414,285.9149475,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71148926,4.446756363,0.810000002,0.553739369,0.684000015,0.713387609,4.043427467,0.810000002,0.60537523,0.684000015,0.647294819,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1704407,297.0632629,297.0441284,0.5,0.5,0.5,0.00033011,0.000320341,0.00032818,3.882480621,4.198419571,3.952220917,8.00872612,8.658450127,8.151789665,8.008726537,8.658067822,8.150080144,0.001086834,1.66E-05,0.001372125,1.98E-05,0.001294992,1.63E-05,0.628938214,0.201615836,0.817383248,0.133138415,0.804474545,0.122573153,0.003753951,5.27E-05,2.250796007,0.457327404,3.201830261,3323.147456,255.57675,258.7785803,216303.1937
2346,1.89E+07,296.165741,296.448822,296.2463074,295.4847107,296.5364075,297.2576904,296.7626343,297.1633606,295.9769897,297.1928711,297.2514954,296.8608398,297.1573486,295.8274841,297.1806335,4.72235918,0.972394466,0.644215167,0.822106063,0.847490549,5.314455509,0.978879094,0.667192936,0.828795373,0.86961174,4.881840229,0.964735448,0.681322277,0.817358971,0.802336872,286.9788208,286.9788208,286.9788208,286.9788208,286.9787903,286.0869141,286.0869446,286.0869141,286.0869141,286.0869141,286.0319519,286.0319519,286.0319519,286.0319519,286.0319519,255580.875,223.1107025,1011.100952,265.6898193,1203.688965,217.6919556,986.5458984,293.7000122,294.9886169,295.4486084,295.4378662,294.9894409,295.4485779,295.4379578,286.8540039,285.9494019,285.9121094,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71148926,4.446756363,0.810000002,0.553739369,0.684000015,0.713387609,4.043427467,0.810000002,0.60537523,0.684000015,0.647294819,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1756592,297.0653381,297.0474854,0.5,0.5,0.5,0.000330294,0.000320468,0.000328297,3.882402182,4.198849678,3.951022148,8.008564949,8.659329414,8.149312973,8.008565426,8.658934653,8.147593796,0.001086645,1.66E-05,0.00137198,1.99E-05,0.001294568,1.63E-05,0.630024859,0.201632399,0.818755229,0.133158281,0.805769113,0.122589428,0.003753193,5.27E-05,2.254549201,0.457380107,3.201335815,3326.348792,255.580875,258.7822108,216561.976
2347,1.89E+07,296.1694641,296.4725647,296.2493896,295.4834595,296.5362854,297.2589722,296.7881775,297.1647644,295.9761047,297.193634,297.249054,296.8780823,297.1546021,295.8227234,297.1783752,4.722992897,0.972678781,0.644410551,0.822286427,0.848048806,5.245092392,0.969211757,0.661046386,0.820514798,0.85946691,5.028554916,0.984903753,0.695596278,0.834555566,0.820302188,286.9784546,286.9784546,286.9784546,286.9784546,286.9784546,286.0563965,286.056427,286.056427,286.056427,286.0563965,286.088501,286.088501,286.088501,286.088501,286.088501,255583.75,223.3008575,1011.963135,256.8080444,1163.461914,234.0276642,1060.541138,293.6900024,294.9864197,295.4449463,295.4343262,294.9872742,295.4450684,295.4342651,286.8535767,285.9213257,285.9642639,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.713576078,4.357522488,0.810000002,0.560561895,0.684000015,0.701115966,4.234150887,0.810000002,0.585934818,0.684000015,0.664279878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1808777,297.0686646,297.0483398,0.5,0.5,0.5,0.000330468,0.000320399,0.000328978,3.883299112,4.14863348,4.055933952,8.010416985,8.555781364,8.365592003,8.010417461,8.555332243,8.363912702,0.00108666,1.66E-05,0.001359049,1.93E-05,0.001321169,1.73E-05,0.631111519,0.20164897,0.820114277,0.13317754,0.807090282,0.122606768,0.003766877,5.32E-05,2.258316078,0.457433278,3.235966187,3329.584758,255.58375,258.8197162,216820.7957
2348,1.89E+07,296.1731873,296.4962769,296.2524719,295.4822083,296.5361023,297.259491,296.812439,297.1654968,295.9741821,297.1937256,297.2480774,296.8977051,297.1532898,295.8200073,297.1774597,4.722533703,0.972696006,0.644429266,0.822247446,0.848333359,5.239560604,0.969733,0.661777973,0.820882618,0.858765304,5.042914867,0.983374238,0.694666624,0.833310902,0.819658279,286.9772644,286.9772644,286.9772644,286.9772644,286.9772339,286.0499268,286.0499268,286.0499268,286.0499268,286.0499268,286.0937195,286.0937195,286.0937195,286.0937195,286.0937195,255581.6094,223.312088,1012.014038,256.6159973,1162.588379,234.2683258,1061.639038,293.6799927,294.9841003,295.4414368,295.4302063,294.9851074,295.4416504,295.4303284,286.852356,285.9153748,285.9682922,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.713576078,4.357522488,0.810000002,0.560561895,0.684000015,0.701115966,4.234150887,0.810000002,0.585934818,0.684000015,0.664279878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1860657,297.0714417,297.0501099,0.5,0.5,0.5,0.000330645,0.000320429,0.000329355,3.883213282,4.146418571,4.060769081,8.010239601,8.551182747,8.375616074,8.01023978,8.5507195,8.373924911,0.001086489,1.66E-05,0.001358664,1.92E-05,0.001321612,1.75E-05,0.632198007,0.201665524,0.821472941,0.1331967,0.808411895,0.122624271,0.003766765,5.32E-05,2.262082843,0.457486495,3.236241455,3332.821,255.5816094,258.8178508,217079.6135
2349,1.89E+07,296.1769104,296.5198059,296.2554932,295.480957,296.5358887,297.2603149,296.8365173,297.1662292,295.9723206,297.1939087,297.2464905,296.9170227,297.1517944,295.8171082,297.1763306,4.722220898,0.972711265,0.644446373,0.822213948,0.848556042,5.238462448,0.969814062,0.662093639,0.820903718,0.858196497,5.046391964,0.982806563,0.694664836,0.832810283,0.819061339,286.9768677,286.9768677,286.9768677,286.9768677,286.9768677,286.0482788,286.0482788,286.0482788,286.0482788,286.0482483,286.090332,286.090332,286.090332,286.090332,286.090332,255578.25,223.3224335,1012.061035,256.5264282,1162.182129,234.2948761,1061.76001,293.6700134,294.9823303,295.4384766,295.4263611,294.9829407,295.438385,295.4259949,286.8519592,285.9138184,285.9648132,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.713576078,4.357522488,0.810000002,0.560561895,0.684000015,0.701115966,4.234150887,0.810000002,0.585934818,0.684000015,0.664279878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1912231,297.0745239,297.0510559,0.5,0.5,0.5,0.000330824,0.000320531,0.00032953,3.883168936,4.145822525,4.061653614,8.010149002,8.549945831,8.377439499,8.010148525,8.549470365,8.375734985,0.001086293,1.66E-05,0.001358265,1.92E-05,0.001321847,1.76E-05,0.6332843,0.201682131,0.822831207,0.133215888,0.809733742,0.122641858,0.003766405,5.34E-05,2.265849249,0.457539877,3.236003174,3336.057003,255.57825,258.8142532,217338.4278
2350,1.89E+07,296.1806641,296.5432739,296.2585449,295.4797363,296.5356445,297.2610474,296.8604431,297.1669006,295.9703674,297.1940308,297.2451172,296.9363709,297.1503601,295.8143311,297.1752319,4.721936703,0.972725451,0.644462526,0.82218194,0.848762929,5.237651348,0.969841003,0.662340343,0.820881963,0.857674897,5.049320221,0.982370436,0.69480598,0.832412302,0.818457127,286.9762878,286.9762878,286.9762878,286.9762878,286.9762878,286.0468445,286.046875,286.0468445,286.046875,286.0468445,286.0864563,286.0864868,286.0864563,286.0864868,286.0864563,255575.5625,223.3321228,1012.105103,256.4437866,1161.807983,234.3200836,1061.873657,293.6600037,294.9802246,295.4352417,295.4220886,294.9807434,295.4350891,295.4216919,286.8513794,285.9124146,285.960968,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.713576078,4.357522488,0.810000002,0.560561895,0.684000015,0.701115966,4.234150887,0.810000002,0.585934818,0.684000015,0.664279878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.1963806,297.0775452,297.052124,0.5,0.5,0.5,0.000331003,0.000320639,0.000329689,3.883130312,4.14530611,4.0624547,8.010069847,8.548875809,8.379084587,8.010069549,8.548389554,8.377366066,0.001086078,1.66E-05,0.001357833,1.92E-05,0.001322045,1.76E-05,0.634370379,0.201698751,0.824189039,0.133235078,0.811055786,0.122659449,0.003765956,5.34E-05,2.269615204,0.457593278,3.235786743,3339.29279,255.5755625,258.8113492,217597.2391
2351,1.89E+07,296.1843872,296.5667114,296.2615356,295.4784851,296.5353699,297.2618103,296.8842163,297.1675415,295.9683533,297.1940918,297.2436829,296.9556885,297.1489563,295.8115845,297.1741638,4.721675396,0.972738206,0.644477785,0.822150648,0.848961949,5.236895084,0.969865918,0.662572742,0.820859253,0.857180238,5.052089214,0.981956244,0.69496572,0.832031131,0.817852736,286.975769,286.975769,286.975769,286.975769,286.975769,286.0454712,286.0455017,286.0455017,286.0455017,286.0454712,286.0827637,286.0827637,286.0827637,286.0827637,286.0827637,255573.5156,223.3416443,1012.148438,256.3675232,1161.462524,234.3376465,1061.952637,293.6499939,294.9780884,295.4320068,295.4178467,294.9785461,295.4317932,295.4173584,286.8508606,285.9111023,285.9572754,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.713576078,4.357522488,0.810000002,0.560561895,0.684000015,0.701115966,4.234150887,0.810000002,0.585934818,0.684000015,0.664279878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2015381,297.0805664,297.0531311,0.5,0.5,0.5,0.000331181,0.000320747,0.000329843,3.883098125,4.144821167,4.063206196,8.010004044,8.547869682,8.380626678,8.010003984,8.547373235,8.378895044,0.001085853,1.66E-05,0.001357397,1.92E-05,0.001322209,1.76E-05,0.635456232,0.201715378,0.825546437,0.133254267,0.812377995,0.122677056,0.00376546,5.34E-05,2.273380664,0.457646701,3.235563599,3342.528353,255.5735156,258.8090792,217856.0482
2352,1.89E+07,296.1881409,296.5900574,296.2645569,295.4772339,296.5350647,297.2625732,296.9078369,297.1681213,295.9662781,297.1941223,297.2422791,296.9750061,297.1475525,295.8088989,297.1730652,4.72143507,0.97274965,0.644492149,0.822120011,0.849155068,5.23621273,0.969895959,0.662801385,0.820841432,0.856705725,5.054614067,0.981548667,0.695119679,0.831654489,0.817253947,286.9753113,286.9753113,286.9753113,286.9753113,286.9753113,286.0441589,286.0441589,286.0441589,286.0441589,286.0441589,286.0791321,286.0791626,286.0791321,286.0791626,286.0791321,255571.9531,223.3512115,1012.191895,256.2988892,1161.151733,234.3425598,1061.974487,293.6400146,294.9759216,295.4287415,295.4136047,294.9763489,295.4284668,295.4130554,286.8504028,285.90979,285.9536743,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.713576078,4.357522488,0.810000002,0.560561895,0.684000015,0.701115966,4.234150887,0.810000002,0.585934818,0.684000015,0.664279878,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.206665,297.0835571,297.0541687,0.5,0.5,0.5,0.000331358,0.000320855,0.000329992,3.883072615,4.144384384,4.063844204,8.009952545,8.546964645,8.38193512,8.009951949,8.546457231,8.380190849,0.001085618,1.66E-05,0.001356973,1.92E-05,0.001322324,1.76E-05,0.63654185,0.20173201,0.82690341,0.133273461,0.813700319,0.12269467,0.003764915,5.34E-05,2.27714558,0.457700141,3.235318115,3345.763671,255.5719531,258.8072712,218114.8555
2353,1.89E+07,296.1918945,296.6134949,296.2675781,295.4760437,296.5348206,297.2608032,296.9283447,297.1669617,295.961792,297.1921997,297.2455444,297.000061,297.1492615,295.8106079,297.1755676,4.72012949,0.972457945,0.644304514,0.821850061,0.848896563,5.325534344,0.982954204,0.674922347,0.83193332,0.868449211,4.891544819,0.956483901,0.675444007,0.810323596,0.793444037,286.9740906,286.9740906,286.9740906,286.9740906,286.9740601,286.0814819,286.0814514,286.0814514,286.0814514,286.0814819,286.0048218,286.0048523,286.0048218,286.0048523,286.0048218,255571.7031,223.1493225,1011.276794,268.3337097,1215.662964,214.6463013,972.7446899,293.6300049,294.9736633,295.4250488,295.40979,294.9741516,295.4246826,295.4096069,286.8493042,285.9437256,285.8850403,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71118927,4.454518318,0.810000002,0.59158355,0.684000015,0.70422864,4.051213741,0.810000002,0.562710226,0.684000015,0.640871167,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2118225,297.0845642,297.0586853,0.5,0.5,0.5,0.000331545,0.000321085,0.000329792,3.881951571,4.21096468,3.941208601,8.007638931,8.684257507,8.129053116,8.007638574,8.683793426,8.12724036,0.00108515,1.66E-05,0.001373329,2.00E-05,0.001291198,1.63E-05,0.637627,0.201748611,0.828276738,0.133293466,0.814991517,0.122710934,0.003749676,5.29E-05,2.280895255,0.457753011,3.199684448,3348.963356,255.5717031,258.7713876,218373.6269
2354,1.89E+07,296.1956482,296.6368103,296.2705688,295.4748535,296.5345459,297.2602844,296.95047,297.1663208,295.9586792,297.1912537,297.2467041,297.0219116,297.1495667,295.809845,297.1764526,4.720114231,0.972469032,0.64431721,0.821831942,0.848943114,5.330208302,0.981884658,0.676578164,0.831040978,0.867504239,4.882062912,0.957942069,0.675168097,0.811483204,0.79246974,286.9742737,286.9742737,286.9742737,286.9742737,286.9742432,286.0848694,286.0848999,286.0848999,286.0848999,286.0848694,285.9942932,285.9942932,285.9942932,285.9942932,285.9942932,255577.7813,223.1525116,1011.291626,268.4282837,1216.09436,214.3348236,971.3297729,293.6199951,294.971283,295.42099,295.4064331,294.9719543,295.4208069,295.406311,286.8494873,285.9465027,285.875885,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71118927,4.454518318,0.810000002,0.59158355,0.684000015,0.70422864,4.051213741,0.810000002,0.562710226,0.684000015,0.640871167,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.21698,297.0865173,297.061615,0.5,0.5,0.5,0.000331726,0.000321232,0.0003298,3.881968737,4.212621689,3.937295675,8.007676125,8.687688828,8.120947838,8.007675529,8.687216341,8.119126022,0.001084812,1.66E-05,0.001372879,2.01E-05,0.001290694,1.61E-05,0.638711812,0.201765189,0.829649618,0.133313544,0.816282211,0.122726986,0.003748385,5.27E-05,2.284643641,0.457805718,3.198715759,3352.162072,255.5777813,258.776497,218632.4034
2355,1.89E+07,296.1994019,296.6600037,296.2735596,295.4736328,296.5342712,297.2593384,296.9723511,297.1654053,295.9554749,297.1902161,297.2486877,297.0437317,297.1501465,295.8092346,297.1776428,4.719987869,0.972479045,0.644329607,0.821809113,0.849048138,5.331708431,0.981422722,0.677584052,0.830629647,0.866847992,4.879842281,0.958411336,0.675013125,0.811830282,0.791636944,286.9744263,286.9744263,286.9744263,286.9744263,286.9744263,286.0837097,286.0837097,286.0837097,286.0837097,286.0837097,285.992981,285.992981,285.992981,285.992981,285.992981,255584.4844,223.1571808,1011.312988,268.4527283,1216.205566,214.1823883,970.6389771,293.6099854,294.9694824,295.4172974,295.4037476,294.9697571,295.416748,295.4033508,286.8496094,285.9452515,285.8746948,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71118927,4.454518318,0.810000002,0.59158355,0.684000015,0.70422864,4.051213741,0.810000002,0.562710226,0.684000015,0.640871167,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2221069,297.0880127,297.0653381,0.5,0.5,0.5,0.000331904,0.000321327,0.000329939,3.881957531,4.213102818,3.936141014,8.00765419,8.688676834,8.118561745,8.007653773,8.688192844,8.116733968,0.001084552,1.66E-05,0.00137268,2.01E-05,0.001290111,1.61E-05,0.639796365,0.201781824,0.831022298,0.133333689,0.817572322,0.122743054,0.003747343,5.28E-05,2.288390984,0.457858566,3.198157532,3355.360229,255.5844844,258.7826419,218891.186
2356,1.89E+07,296.203186,296.6832581,296.2765503,295.4724426,296.5339966,297.258606,296.9943542,297.1644897,295.9523315,297.189209,297.2503357,297.0653076,297.1506348,295.8084412,297.1787109,4.71987009,0.972488046,0.644341469,0.821785867,0.849161148,5.332969666,0.981046557,0.678453028,0.830287516,0.866238177,4.877996445,0.958753169,0.674905658,0.812071979,0.790867746,286.973938,286.973938,286.973938,286.973938,286.9739075,286.0816956,286.0816956,286.0816956,286.0816956,286.0816956,285.9914856,285.9914856,285.9914551,285.9914856,285.9914551,255590.0625,223.1628876,1011.338989,268.4694214,1216.280884,214.0437927,970.0114746,293.6000061,294.9669495,295.4130249,295.4003906,294.9675598,295.4127502,295.4003296,286.8491211,285.9432373,285.87323,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71118927,4.454518318,0.810000002,0.59158355,0.684000015,0.70422864,4.051213741,0.810000002,0.562710226,0.684000015,0.640871167,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2272339,297.0896606,297.0688782,0.5,0.5,0.5,0.00033208,0.000321418,0.000330085,3.881953716,4.213500977,3.935107708,8.007646561,8.689491272,8.116429329,8.00764662,8.688994944,8.114594996,0.001084278,1.66E-05,0.001372479,2.01E-05,0.001289515,1.60E-05,0.640880643,0.201798413,0.832394777,0.133353795,0.818861837,0.122759067,0.003746273,5.27E-05,2.292137257,0.457911276,3.197631348,3358.55786,255.5900625,258.7876938,219149.9737
2357,1.89E+07,296.2069397,296.7063293,296.2795105,295.4712524,296.5337219,297.2578125,297.0162659,297.1634827,295.9492493,297.1882629,297.2521057,297.0865173,297.151123,295.8075256,297.1797791,4.719767571,0.972496212,0.644352794,0.821763337,0.849273741,5.334113121,0.980691493,0.679257274,0.829962552,0.865645945,4.876300812,0.959080458,0.674830854,0.812301874,0.79015398,286.9740601,286.9740601,286.9740601,286.9740601,286.9740295,286.0800781,286.0801086,286.0801086,286.0801086,286.0800781,285.990387,285.9904175,285.990387,285.9904175,285.990387,255594.2656,223.1691589,1011.367554,268.4760437,1216.310669,213.9240723,969.4694824,293.5899963,294.9651489,295.4093628,295.3977661,294.9653625,295.4087219,295.3972778,286.8492432,285.9416504,285.8721924,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71118927,4.454518318,0.810000002,0.59158355,0.684000015,0.70422864,4.051213741,0.810000002,0.562710226,0.684000015,0.640871167,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2323303,297.0912476,297.0723877,0.5,0.5,0.5,0.000332256,0.000321506,0.000330231,3.881956816,4.213837147,3.93417716,8.007653236,8.690177917,8.114508629,8.007653654,8.689670384,8.112667978,0.001084023,1.66E-05,0.001372285,2.02E-05,0.001288994,1.61E-05,0.641964666,0.201815056,0.833767063,0.133373954,0.820150831,0.122775128,0.003745302,5.29E-05,2.295882559,0.457964138,3.197147705,3361.755008,255.5942656,258.7914133,219408.7651
2358,1.89E+07,296.2106934,296.7293396,296.2824707,295.4700623,296.5334473,297.2571106,297.0381775,297.1624146,295.946228,297.1873169,297.2538147,297.1074829,297.1515808,295.806488,297.1807861,4.719674587,0.972503841,0.644363701,0.821741521,0.849383712,5.335142136,0.980342925,0.680031896,0.829642653,0.865062892,4.874806404,0.959414721,0.67477268,0.812538326,0.789476395,286.9739075,286.9739075,286.9739075,286.9739075,286.973877,286.0782776,286.0782776,286.0782776,286.0782776,286.0782776,285.9892273,285.9892273,285.9892273,285.9892273,285.9892273,255597.6406,223.1755981,1011.396851,268.4741821,1216.302124,213.822113,969.0078735,293.5799866,294.9629822,295.4053955,295.3947449,294.9631348,295.4046936,295.3942261,286.8490601,285.9398499,285.8710632,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.71118927,4.454518318,0.810000002,0.59158355,0.684000015,0.70422864,4.051213741,0.810000002,0.562710226,0.684000015,0.640871167,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2374573,297.092865,297.0758667,0.5,0.5,0.5,0.00033243,0.000321593,0.000330378,3.881963015,4.214113235,3.933376312,8.007667542,8.690741539,8.112855911,8.007667363,8.690222502,8.111008525,0.001083759,1.67E-05,0.001372058,2.02E-05,0.001288474,1.61E-05,0.643048425,0.20183171,0.835139121,0.133394121,0.821439305,0.122791185,0.003744292,5.29E-05,2.299626851,0.458017017,3.196706848,3364.951715,255.5976406,258.7943475,219667.5595
2359,1.89E+07,296.2149658,296.7533569,296.2858582,295.4695435,296.5339661,297.2590637,297.0632629,297.1629639,295.9455872,297.1884766,297.2505798,297.122467,297.1492004,295.8009644,297.1782227,4.701285839,0.967426777,0.640987515,0.817682564,0.841985524,5.240142345,0.966582417,0.670725048,0.817958057,0.850294769,5.055660248,0.984482765,0.69139117,0.8339113,0.811939359,286.9604492,286.9604492,286.9604492,286.9604492,286.9604187,286.0360718,286.0361023,286.0360718,286.0361023,286.0360413,286.0613098,286.0613098,286.0613098,286.0613098,286.0613098,255598.3125,219.6413879,995.3757324,255.8871613,1159.289185,233.8471069,1059.716431,293.5700073,294.9606934,295.4016418,295.3910217,294.960968,295.4011841,295.3903198,286.8370972,285.901123,285.9376831,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.671114326,4.345547676,0.810000002,0.586885035,0.684000015,0.683033466,4.280185223,0.810000002,0.543249607,0.684000015,0.663401186,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.242981,297.0965271,297.0759277,0.5,0.5,0.5,0.00033277,0.000321502,0.000331162,3.863408804,4.144068718,4.06255722,7.969367981,8.546289444,8.379180908,7.969368219,8.545702636,8.377384841,0.001079862,1.64E-05,0.001354226,1.93E-05,0.00132096,1.74E-05,0.644128287,0.201848071,0.836493347,0.133413423,0.822760265,0.122808558,0.003755048,5.30E-05,2.303381899,0.458070052,3.214381348,3368.166096,255.5983125,258.8126938,219926.3721
2360,1.89E+07,296.218811,296.7769165,296.289032,295.4687195,296.5345764,297.2598572,297.0865173,297.1625977,295.9435425,297.1888428,297.2492065,297.1405334,297.1486816,295.7980042,297.1772766,4.704339504,0.967459679,0.640993714,0.817850828,0.839774311,5.233756542,0.967311382,0.671655655,0.818537891,0.8489604,5.07349062,0.982743382,0.689265132,0.832519472,0.811587572,286.9632263,286.9632263,286.9632263,286.9632263,286.9632263,286.0283508,286.0283813,286.0283813,286.0283813,286.0283508,286.0690918,286.0690918,286.0690918,286.0690918,286.0690918,255592.1094,219.5367126,994.9046021,255.6310425,1158.126221,234.1469879,1061.082886,293.5599976,294.9584045,295.3981018,295.3866577,294.9588318,295.3977661,295.3861694,286.8399963,285.894165,285.9440613,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.671114326,4.345547676,0.810000002,0.586885035,0.684000015,0.683033466,4.280185223,0.810000002,0.543249607,0.684000015,0.663401186,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2482605,297.0992737,297.077301,0.5,0.5,0.5,0.000333043,0.000321516,0.00033159,3.863907099,4.141429424,4.068459511,7.970417976,8.540822029,8.391410828,7.970418036,8.54022187,8.389606178,0.001079315,1.63E-05,0.001353844,1.92E-05,0.001321384,1.76E-05,0.645207602,0.201864397,0.837847191,0.133432587,0.824081649,0.122826123,0.003754543,5.31E-05,2.307136442,0.458123107,3.214113708,3371.38021,255.5921094,258.8062231,220185.1784
2361,1.89E+07,296.2227478,296.800415,296.2922363,295.467926,296.5354004,297.2611084,297.1097107,297.162262,295.9415894,297.1894226,297.2470093,297.1582336,297.1480713,295.7947998,297.1760254,4.705219746,0.967497289,0.641010404,0.817929447,0.83864063,5.23187685,0.967476428,0.672431231,0.818647444,0.847974956,5.078985691,0.982152879,0.688186586,0.832026124,0.811209619,286.964386,286.964386,286.964386,286.964386,286.964386,286.0267639,286.0267639,286.0267639,286.0267639,286.0267639,286.0667725,286.066803,286.0667725,286.066803,286.0667725,255585.8438,219.4575348,994.5466309,255.5059814,1157.55957,234.2010345,1061.328247,293.5499878,294.9566956,295.3951416,295.3825073,294.9567566,295.3945313,295.3815918,286.8411255,285.8926697,285.9416504,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.671114326,4.345547676,0.810000002,0.586885035,0.684000015,0.683033466,4.280185223,0.810000002,0.543249607,0.684000015,0.663401186,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2536316,297.1024475,297.0777588,0.5,0.5,0.5,0.000333261,0.0003216,0.000331788,3.863845587,4.140557289,4.069896698,7.970297337,8.53901577,8.394376755,7.970297515,8.538406909,8.392560899,0.001078921,1.64E-05,0.001353348,1.92E-05,0.001321606,1.76E-05,0.646286523,0.201880775,0.839200539,0.133451771,0.825403255,0.122843768,0.003753875,5.32E-05,2.310890317,0.458176315,3.213434448,3374.593644,255.5858438,258.7992782,220443.9776
2362,1.89E+07,296.2266235,296.823822,296.2954102,295.4671021,296.5362549,297.262207,297.1326904,297.1618347,295.9395447,297.1899414,297.2451172,297.1760559,297.1476135,295.791748,297.1748657,4.706017971,0.967531919,0.641027451,0.817992151,0.837717295,5.230339527,0.967570305,0.673176169,0.818697035,0.847084343,5.08371973,0.981716037,0.687284291,0.83165282,0.810804605,286.9649963,286.9649963,286.9649963,286.9649963,286.9649658,286.0254822,286.0254822,286.0254822,286.0254822,286.0254822,286.0639038,286.0639038,286.0639038,286.0639038,286.0639038,255580.9063,219.3963623,994.2696533,255.3971558,1157.066772,234.2476959,1061.53894,293.5400085,294.9546204,295.3919067,295.3779907,294.9546814,295.3912354,295.3770447,286.8417358,285.891449,285.9387512,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.671114326,4.345547676,0.810000002,0.586885035,0.684000015,0.683033466,4.280185223,0.810000002,0.543249607,0.684000015,0.663401186,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2590027,297.1054993,297.0783691,0.5,0.5,0.5,0.000333472,0.000321689,0.000331966,3.863839388,4.139816761,4.071173668,7.970286846,8.537485123,8.397004128,7.970286787,8.53686738,8.395177484,0.001078562,1.64E-05,0.001352817,1.92E-05,0.001321791,1.77E-05,0.647365085,0.201897154,0.840553356,0.133470953,0.826725047,0.122861426,0.003753171,5.32E-05,2.314643488,0.458229532,3.212875366,3377.80652,255.5809063,258.7937816,220702.7714
2363,1.89E+07,296.2305298,296.847168,296.298584,295.4662476,296.5372009,297.2633667,297.1555481,297.1613464,295.9374084,297.1904907,297.2431335,297.1938782,297.1472778,295.7887573,297.1737366,4.706794739,0.967569113,0.64104706,0.818053484,0.836858392,5.228929043,0.967660129,0.673906028,0.81874311,0.84624052,5.088134766,0.981302738,0.68642354,0.831296623,0.810389698,286.9655762,286.9655762,286.9655762,286.9655762,286.9655457,286.024292,286.024292,286.024292,286.024292,286.024292,286.0610962,286.0610962,286.0610962,286.0610962,286.0610962,255577.0469,219.3424835,994.0255127,255.3007202,1156.630127,234.2805176,1061.68689,293.5299988,294.9525757,295.3886719,295.3734741,294.9525757,295.38797,295.372467,286.8423462,285.8902588,285.9359741,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.671114326,4.345547676,0.810000002,0.586885035,0.684000015,0.683033466,4.280185223,0.810000002,0.543249607,0.684000015,0.663401186,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2643433,297.1085815,297.078949,0.5,0.5,0.5,0.00033368,0.000321779,0.000332137,3.863856077,4.139149666,4.072330952,7.970323086,8.53610611,8.399384499,7.970322788,8.53547883,8.397547364,0.001078214,1.64E-05,0.001352306,1.92E-05,0.001321921,1.77E-05,0.648443299,0.201913536,0.841905663,0.133490135,0.828046968,0.122879093,0.003752441,5.32E-05,2.318395929,0.458282764,3.212342529,3381.018862,255.5770469,258.7893894,220961.5608
2364,1.89E+07,296.234375,296.8703918,296.3017273,295.4653931,296.538208,297.2644959,297.1782227,297.1607971,295.9352112,297.1910095,297.2411804,297.2117615,297.1470337,295.7858276,297.1725769,4.70752573,0.967610657,0.641069829,0.818116307,0.836030483,5.227661133,0.967755318,0.674622655,0.818793833,0.845430434,5.09215498,0.980894983,0.685578048,0.830942869,0.809973419,286.966095,286.966095,286.966095,286.966095,286.966095,286.0231323,286.0231628,286.0231628,286.0231628,286.0231323,286.0582886,286.0583191,286.0582886,286.0583191,286.0582886,255574.0313,219.2918091,993.7959595,255.216507,1156.248779,234.2947845,1061.750732,293.519989,294.9505005,295.3854065,295.368988,294.9505005,295.3846741,295.3679504,286.8428955,285.8891602,285.933197,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.671114326,4.345547676,0.810000002,0.586885035,0.684000015,0.683033466,4.280185223,0.810000002,0.543249607,0.684000015,0.663401186,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2696838,297.1116028,297.0795288,0.5,0.5,0.5,0.000333884,0.00032187,0.000332299,3.863870144,4.138566494,4.073307514,7.970353127,8.534898758,8.401391983,7.970353007,8.534263372,8.399544299,0.00107787,1.64E-05,0.001351805,1.92E-05,0.001321996,1.77E-05,0.649521169,0.201929915,0.843257468,0.133509312,0.829368963,0.122896765,0.00375167,5.32E-05,2.3221476,0.458335992,3.211795471,3384.230658,255.5740313,258.7858267,221220.3466
2365,1.89E+07,296.2383118,296.8937683,296.3049011,295.4645691,296.5393677,297.2625732,297.1974182,297.1585388,295.9303589,297.1893311,297.2446594,297.2361755,297.1499939,295.7877808,297.175354,4.705589771,0.966931045,0.640612721,0.817605674,0.834150553,5.339874268,0.982295454,0.685111642,0.831236839,0.858782589,4.896003246,0.953365684,0.666585624,0.807414114,0.784099281,286.9646606,286.9646606,286.9646606,286.9646606,286.9646301,286.0670166,286.0670166,286.0670166,286.0670166,286.0670166,285.974823,285.9748535,285.974823,285.9748535,285.974823,255572.6406,218.7419434,991.3034058,268.9937439,1218.646118,212.2223358,961.7649536,293.5100098,294.9483032,295.3816528,295.3650513,294.9483948,295.3808899,295.3643799,286.8417664,285.9293823,285.855835,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.66543591,4.492040634,0.810000002,0.578054011,0.684000015,0.693416476,4.029264927,0.810000002,0.564080417,0.684000015,0.637995005,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2750854,297.1124573,297.0840149,0.5,0.5,0.5,0.000334111,0.000322309,0.00033179,3.861222744,4.217618465,3.931678534,7.964889526,8.697883606,8.109387398,7.964889765,8.697300792,8.107467949,0.001076989,1.63E-05,0.00137125,2.01E-05,0.001285956,1.62E-05,0.650598158,0.201946229,0.844628718,0.133529389,0.830654919,0.122912948,0.003734195,5.26E-05,2.325881794,0.458388566,3.171714478,3387.402372,255.5726406,258.7443551,221479.091
2366,1.89E+07,296.2421875,296.9170227,296.308075,295.4637146,296.5405884,297.2618713,297.2185364,297.1573486,295.927063,297.1887817,297.2460938,297.2569275,297.1509705,295.7868958,297.1763611,4.706661701,0.966982722,0.640639663,0.817697167,0.833031237,5.350670338,0.981053531,0.684614003,0.830263615,0.857903302,4.878827572,0.955182314,0.667978048,0.80881232,0.783342183,286.9659729,286.9659729,286.9659729,286.9659729,286.9659424,286.0727234,286.0727539,286.0727234,286.0727539,286.0727234,285.9622192,285.9622192,285.9622192,285.9622192,285.9622192,255579.0469,218.6782379,991.0152588,269.1646423,1219.426636,211.8120422,959.8991089,293.5,294.9460144,295.3775024,295.3616028,294.9463196,295.3769226,295.3610535,286.8430786,285.9343262,285.8448181,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.66543591,4.492040634,0.810000002,0.578054011,0.684000015,0.693416476,4.029264927,0.810000002,0.564080417,0.684000015,0.637995005,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2804565,297.1141968,297.0869141,0.5,0.5,0.5,0.000334325,0.000322559,0.000331635,3.861280203,4.221096516,3.925251007,7.965012074,8.705093384,8.096068382,7.965012491,8.704504788,8.094142437,0.001076527,1.63E-05,0.001371066,2.02E-05,0.001284864,1.59E-05,0.651674685,0.201962516,0.845999783,0.133549568,0.831939783,0.122928872,0.003732456,5.24E-05,2.329614251,0.458440956,3.170341003,3390.572713,255.5790469,258.7493879,221737.8404
2367,1.89E+07,296.2460327,296.9401245,296.3111877,295.4628601,296.5419006,297.2606506,297.2394104,297.1560669,295.9237061,297.1880798,297.2484131,297.2776794,297.1521301,295.7862244,297.1776428,4.707376003,0.96703881,0.640670598,0.817776263,0.832091212,5.354074478,0.980562329,0.684710741,0.829860389,0.857157409,4.874657631,0.955798507,0.66829592,0.809266508,0.782674313,286.9668579,286.9668579,286.9668579,286.9668579,286.9668579,286.0721436,286.0721436,286.0721436,286.0721436,286.0721436,285.9612427,285.9612427,285.9612427,285.9612427,285.9612427,255586.5781,218.6200562,990.75177,269.1892395,1219.538818,211.6519928,959.1734009,293.4899902,294.9442444,295.3735962,295.3588867,294.9442139,295.3727112,295.3581238,286.8439636,285.9336243,285.8440247,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.66543591,4.492040634,0.810000002,0.578054011,0.684000015,0.693416476,4.029264927,0.810000002,0.564080417,0.684000015,0.637995005,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2857971,297.115448,297.0907593,0.5,0.5,0.5,0.000334528,0.00032268,0.000331723,3.861250639,4.222002983,3.923583984,7.964952946,8.706963539,8.092622757,7.964952886,8.706365347,8.090692878,0.001076166,1.63E-05,0.001370893,2.02E-05,0.001284057,1.59E-05,0.652750851,0.201978847,0.847370676,0.133569813,0.83322384,0.122944794,0.003731116,5.25E-05,2.333345367,0.458493454,3.169463989,3393.742177,255.5865781,258.7560421,221996.5964
2368,1.89E+07,296.2498779,296.9631348,296.3143005,295.4619751,296.5432739,297.2596436,297.2604065,297.1548462,295.9204102,297.1874695,297.2504578,297.2980957,297.1531677,295.7853394,297.178833,4.708034992,0.967096865,0.640703321,0.817852855,0.831201673,5.356935501,0.980174303,0.684891641,0.82953614,0.856431186,4.871202946,0.956261218,0.668451726,0.809599578,0.78207469,286.9673157,286.9673157,286.9673157,286.9673157,286.9672852,286.0707092,286.0707092,286.0707092,286.0707092,286.0707092,285.9606323,285.9606628,285.9606323,285.9606628,285.9606323,255592.6875,218.5655823,990.5049438,269.2086182,1219.626465,211.5034485,958.5010376,293.480011,294.9422302,295.3695068,295.3560181,294.9421082,295.3685608,295.3551941,286.8444214,285.9321899,285.8434448,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.66543591,4.492040634,0.810000002,0.578054011,0.684000015,0.693416476,4.029264927,0.810000002,0.564080417,0.684000015,0.637995005,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2911377,297.1167908,297.0943909,0.5,0.5,0.5,0.000334729,0.000322789,0.000331828,3.861219168,4.222787857,3.922081709,7.964889526,8.708576202,8.089523315,7.964889705,8.707968771,8.087590158,0.001075829,1.63E-05,0.00137076,2.03E-05,0.001283256,1.59E-05,0.65382668,0.20199519,0.848741437,0.13359007,0.834507096,0.122960715,0.003729845,5.25E-05,2.337075212,0.458545975,3.168632446,3396.91081,255.5926875,258.7613199,222255.3577
2369,1.89E+07,296.2537231,296.986084,296.3174133,295.4610596,296.5446777,297.2585754,297.2814026,297.153656,295.9171753,297.1868896,297.252594,297.3182678,297.1541443,295.7843628,297.1799927,4.708649158,0.967157066,0.640737772,0.817928791,0.830340326,5.359604836,0.97980541,0.685078919,0.8292256,0.855716348,4.867950439,0.95670861,0.668587387,0.809921622,0.781519711,286.9676514,286.9676514,286.9676514,286.9676514,286.9676514,286.0691528,286.0691834,286.0691528,286.0691834,286.0691528,285.960022,285.960022,285.960022,285.960022,285.960022,255597.4688,218.5130768,990.2670898,269.2197571,1219.676636,211.370575,957.8996582,293.4700012,294.940155,295.365387,295.3530579,294.9400024,295.3643799,295.3522034,286.8447876,285.9306641,285.8428345,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.66543591,4.492040634,0.810000002,0.578054011,0.684000015,0.693416476,4.029264927,0.810000002,0.564080417,0.684000015,0.637995005,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2964478,297.118103,297.098053,0.5,0.5,0.5,0.000334926,0.000322894,0.000331937,3.861181498,4.223504543,3.920676231,7.964813232,8.710048676,8.086625099,7.964813113,8.709431112,8.084687769,0.001075495,1.63E-05,0.001370613,2.03E-05,0.001282478,1.59E-05,0.654902174,0.202011533,0.85011205,0.133610336,0.835789574,0.122976633,0.003728586,5.25E-05,2.340803798,0.458598502,3.167843384,3400.078653,255.5974688,258.7653121,222514.1231
