,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2370,1.89E+07,296.2575378,297.0089722,296.3204956,295.4601135,296.5461426,297.2575378,297.3024292,297.1524963,295.9139709,297.1863403,297.2547302,297.3381653,297.1550598,295.7832336,297.1810913,4.709218979,0.967219412,0.640773773,0.818004131,0.829502165,5.362051964,0.979445636,0.685259402,0.828920543,0.855014324,4.865001678,0.957157493,0.668727875,0.810246408,0.78099829,286.9679565,286.9679565,286.9679565,286.9679565,286.9679565,286.0675659,286.0675964,286.0675964,286.0675964,286.0675659,285.9594421,285.9594421,285.9594421,285.9594421,285.9594421,255601.1875,218.4619141,990.0352783,269.2200012,1219.67749,211.2579041,957.3897705,293.4599915,294.9380493,295.3612366,295.3500671,294.9378967,295.3602295,295.3492126,286.8451233,285.9291077,285.8423157,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.66543591,4.492040634,0.810000002,0.578054011,0.684000015,0.693416476,4.029264927,0.810000002,0.564080417,0.684000015,0.637995005,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3017578,297.1194458,297.1016541,0.5,0.5,0.5,0.000335121,0.000322994,0.000332048,3.861135006,4.224123478,3.919438839,7.964718819,8.71131897,8.084073067,7.964718461,8.710691869,8.082131743,0.001075157,1.63E-05,0.001370435,2.03E-05,0.00128174,1.59E-05,0.655977332,0.202027872,0.851482485,0.133630601,0.837071313,0.122992538,0.003727332,5.25E-05,2.34453113,0.458651011,3.167102539,3403.245756,255.6011875,258.76829,222772.8914
2371,1.89E+07,296.261261,297.0316772,296.3234863,295.4590454,296.5474854,297.2598267,297.3274231,297.1534119,295.9137268,297.1882324,297.2506409,297.3501892,297.1520996,295.7763672,297.1776428,4.712389946,0.968007743,0.64129287,0.818653047,0.829753101,5.24605751,0.962797999,0.672554612,0.814739823,0.838221788,5.086988449,0.989499271,0.692343473,0.837753117,0.809620202,286.9696655,286.9696655,286.9696655,286.9696655,286.969635,286.0168457,286.0168762,286.0168762,286.0168762,286.0168457,286.0513306,286.0513,286.0513306,286.0513,286.0513306,255602.7813,218.9119263,992.0754395,253.9004364,1150.289429,236.7567596,1072.89856,293.4500122,294.9358215,295.3574524,295.3461304,294.935791,295.35672,295.3450012,286.8466492,285.8825989,285.927063,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.67110163,4.354061127,0.810000002,0.565614164,0.684000015,0.678636849,4.297988415,0.810000002,0.568204165,0.684000015,0.662896931,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3069763,297.1234131,297.1005859,0.5,0.5,0.5,0.000335291,0.00032286,0.000332809,3.863739967,4.138655663,4.081441402,7.970097065,8.535075188,8.418081284,7.970096707,8.534371734,8.416204512,0.001075384,1.64E-05,0.001348777,1.92E-05,0.00132227,1.76E-05,0.657052716,0.202044229,0.852831262,0.133649817,0.838393584,0.123010141,0.003746432,5.32E-05,2.348277562,0.458704187,3.215263428,3406.461019,255.6027813,258.8180447,223031.7094
2372,1.89E+07,296.2650452,297.0535584,296.3264771,295.4580078,296.5488586,297.2606201,297.3493652,297.1533508,295.9117432,297.1890259,297.249115,297.365448,297.1511841,295.7727356,297.1762695,4.712441921,0.968070984,0.641332567,0.818700433,0.829292834,5.238855362,0.963826716,0.672614574,0.815547645,0.837402761,5.104667664,0.987343967,0.691501319,0.836001456,0.809246063,286.968811,286.968811,286.968811,286.968811,286.968811,286.0081482,286.0081787,286.0081787,286.0081787,286.0081482,286.0610962,286.0610962,286.0610962,286.0610962,286.0610962,255595.8125,218.8795166,991.9281616,253.6339874,1149.078125,237.1027832,1074.474731,293.4400024,294.9335327,295.3540344,295.3414307,294.9335938,295.353302,295.3405151,286.8458252,285.8748169,285.9350891,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.67110163,4.354061127,0.810000002,0.565614164,0.684000015,0.678636849,4.297988415,0.810000002,0.568204165,0.684000015,0.662896931,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3121338,297.1260986,297.1013489,0.5,0.5,0.5,0.000335467,0.000322855,0.000333198,3.86361599,4.135708332,4.087502003,7.969839096,8.528962135,8.430644035,7.969838738,8.528247058,8.428760469,0.001075155,1.63E-05,0.00134843,1.91E-05,0.001322454,1.78E-05,0.658127871,0.202060571,0.854179691,0.133668889,0.839716037,0.123027985,0.003746038,5.33E-05,2.3520236,0.458757444,3.215481018,3409.6765,255.5958125,258.8112935,223290.5207
2373,1.89E+07,296.2687988,297.0744629,296.3294373,295.4569092,296.5502014,297.2619934,297.3704529,297.1534424,295.9098816,297.1899719,297.246582,297.3795166,297.1499939,295.7688293,297.1744995,4.712756634,0.968133986,0.641371369,0.818759203,0.828698456,5.237250328,0.96412462,0.672675431,0.815770507,0.836630106,5.109602928,0.986608744,0.691214323,0.835378468,0.808936954,286.9689941,286.9689941,286.9689941,286.9689941,286.9689636,286.0066834,286.0066834,286.0066834,286.0066834,286.0066834,286.0588989,286.0589294,286.0588989,286.0589294,286.0588989,255587.8594,218.8440247,991.767334,253.5019226,1148.47937,237.1926422,1074.882446,293.4299927,294.931488,295.3508606,295.3367615,294.9313354,295.3500061,295.3355408,286.8460083,285.8734741,285.9327698,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.67110163,4.354061127,0.810000002,0.565614164,0.684000015,0.678636849,4.297988415,0.810000002,0.568204165,0.684000015,0.662896931,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3171387,297.1291504,297.1010132,0.5,0.5,0.5,0.000335648,0.000322942,0.000333354,3.863558054,4.134844303,4.088951588,7.969719887,8.527173996,8.433635712,7.969719648,8.526450992,8.431741416,0.001074843,1.64E-05,0.001347885,1.91E-05,0.001322591,1.79E-05,0.659202714,0.20207694,0.855527577,0.133687956,0.841038628,0.123045896,0.003745319,5.33E-05,2.355768919,0.458810792,3.21512915,3412.891629,255.5878594,258.8029885,223549.3237
2374,1.89E+07,296.272522,297.094574,296.3323975,295.4558105,296.5515747,297.2631531,297.390564,297.1535034,295.9078674,297.1908264,297.2444458,297.3930664,297.1489258,295.7651672,297.1728516,4.713052273,0.968198001,0.641410768,0.818819046,0.828092277,5.236066341,0.964325309,0.672752798,0.815913856,0.835902214,5.113739491,0.986071408,0.690998554,0.834913671,0.808608234,286.9689331,286.9689331,286.9689331,286.9689331,286.9689331,286.0056458,286.0056763,286.0056763,286.0056763,286.0056458,286.0561218,286.0561218,286.0561218,286.0561218,286.0561218,255581.5469,218.806839,991.5988159,253.3853302,1147.951538,237.2701263,1075.232788,293.4200134,294.9292908,295.3475647,295.3318787,294.9290161,295.3466187,295.3305664,286.8459778,285.8724976,285.9299622,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.67110163,4.354061127,0.810000002,0.565614164,0.684000015,0.678636849,4.297988415,0.810000002,0.568204165,0.684000015,0.662896931,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.322052,297.132019,297.1007996,0.5,0.5,0.5,0.000335828,0.000323035,0.000333489,3.863486052,4.134126663,4.090215206,7.969572544,8.525691032,8.436235428,7.969572365,8.524960518,8.434331357,0.001074535,1.64E-05,0.00134732,1.91E-05,0.001322705,1.79E-05,0.660277248,0.202093321,0.856874897,0.133707025,0.842361334,0.12306383,0.00374456,5.34E-05,2.359513479,0.458864175,3.214783142,3416.106412,255.5815469,258.79633,223808.12
2375,1.89E+07,296.2762756,297.1139221,296.3353271,295.4547119,296.5529175,297.2643738,297.4097595,297.1535645,295.9057922,297.1916504,297.242218,297.4059753,297.1478882,295.7615967,297.1712036,4.713320732,0.968262196,0.641450346,0.818877816,0.827495635,5.234985828,0.964518309,0.672841668,0.816050589,0.835210562,5.117590904,0.985560179,0.690785468,0.83446902,0.808264852,286.9688416,286.9688416,286.9688416,286.9688416,286.9688416,286.0046997,286.0046997,286.0046997,286.0046997,286.0046997,286.0534058,286.0534363,286.0534058,286.0534363,286.0534058,255576.5781,218.7694855,991.4296265,253.2814941,1147.481323,237.3299713,1075.503174,293.4100037,294.9269409,295.3441772,295.3269348,294.9266663,295.3432007,295.3255615,286.8458862,285.871582,285.9272766,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.67110163,4.354061127,0.810000002,0.565614164,0.684000015,0.678636849,4.297988415,0.810000002,0.568204165,0.684000015,0.662896931,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3268738,297.1347961,297.1004639,0.5,0.5,0.5,0.000336006,0.000323128,0.000333618,3.863405466,4.133474827,4.091357231,7.969406605,8.524344444,8.438583374,7.969406724,8.523606956,8.436670423,0.001074212,1.64E-05,0.001346755,1.91E-05,0.001322754,1.79E-05,0.661351461,0.202109702,0.858221651,0.133726089,0.843684088,0.123081773,0.003743721,5.34E-05,2.3632572,0.458917564,3.214414124,3419.320827,255.5765781,258.7909922,224066.911
2376,1.89E+07,296.2799988,297.1324768,296.3382263,295.4535828,296.5542603,297.265564,297.4280701,297.1536255,295.9036255,297.1924133,297.2400513,297.4183044,297.1469116,295.7581787,297.1695862,4.713567734,0.968326032,0.641489863,0.818934977,0.82691288,5.234024525,0.964715242,0.67293781,0.816190541,0.834549665,5.121081352,0.985052407,0.690566182,0.834025741,0.807913899,286.96875,286.96875,286.96875,286.96875,286.9687195,286.0037537,286.0037842,286.0037842,286.0037842,286.0037537,286.0507202,286.0507202,286.0507202,286.0507202,286.0507202,255572.6406,218.7325134,991.262207,253.1907196,1147.070313,237.3682861,1075.676025,293.3999939,294.9245605,295.3406982,295.3219299,294.9242249,295.3397217,295.3205261,286.8458252,285.8706665,285.9245605,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.67110163,4.354061127,0.810000002,0.565614164,0.684000015,0.678636849,4.297988415,0.810000002,0.568204165,0.684000015,0.662896931,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3315735,297.1374512,297.1001282,0.5,0.5,0.5,0.000336183,0.000323222,0.000333741,3.863320112,4.132903099,4.092319489,7.969231606,8.523161888,8.440562248,7.969231486,8.522417784,8.438639581,0.00107388,1.64E-05,0.001346202,1.91E-05,0.001322741,1.80E-05,0.662425341,0.202126086,0.859567853,0.133745148,0.845006829,0.123099729,0.003742823,5.34E-05,2.367000023,0.458970963,3.214008545,3422.534835,255.5726406,258.7866492,224325.6976
2377,1.89E+07,296.2836609,297.1502075,296.3410645,295.4523315,296.555481,297.2629089,297.4407043,297.1513672,295.8979187,297.1902466,297.2445679,297.438324,297.1499634,295.7608032,297.1728516,4.716468811,0.969125748,0.642018676,0.819573283,0.827434659,5.371069908,0.986110568,0.686926723,0.832620144,0.852738917,4.882508755,0.950643241,0.666269422,0.804727852,0.775657773,286.97052,286.97052,286.97052,286.97052,286.97052,286.0605774,286.0605469,286.0605469,286.0605469,286.0605774,285.9487305,285.948761,285.9487305,285.948761,285.9487305,255571.1719,219.204361,993.4013672,271.0730286,1228.064941,210.0127869,951.7546387,293.3900146,294.9219666,295.3365479,295.317749,294.9217529,295.3354492,295.3168335,286.8474731,285.9225159,285.8302612,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.676852822,4.513196468,0.826907992,0.565838158,0.684000015,0.696250319,4.006736755,0.810000002,0.57664305,0.684000015,0.627514601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3361206,297.1369629,297.1047974,0.5,0.5,0.5,0.000336334,0.000323566,0.000333168,3.865930557,4.233282089,3.918323994,7.974621296,8.730142593,8.081810951,7.974621177,8.729466259,8.079807043,0.001074042,1.64E-05,0.001370754,2.03E-05,0.00127864,1.61E-05,0.663499383,0.202142482,0.860938607,0.13376541,0.846285469,0.123115819,0.003723436,5.27E-05,2.370723459,0.459023711,3.173220947,3425.708056,255.5711719,258.7443928,224584.442
2378,1.89E+07,296.2873535,297.1672974,296.3439331,295.4511108,296.5566406,297.2619934,297.4548035,297.1504822,295.8942871,297.1893616,297.2464294,297.4531555,297.1506958,295.7599792,297.1740112,4.716244221,0.969186962,0.642059386,0.81960088,0.827222764,5.380395412,0.986137271,0.686248541,0.831454456,0.852318525,4.863359451,0.952778518,0.667735279,0.806420743,0.7745471,286.970459,286.970459,286.970459,286.970459,286.970459,286.0672302,286.0672302,286.0672302,286.0672302,286.0672302,285.9347534,285.9347534,285.9347534,285.9347534,285.9347534,255579.5313,219.1858826,993.3171997,271.2834778,1229.023926,209.5388031,949.5997925,293.3800049,294.9192505,295.3318787,295.3141785,294.9192505,295.3309631,295.313324,286.8473816,285.9282532,285.8182068,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.676852822,4.513196468,0.826907992,0.565838158,0.684000015,0.696250319,4.006736755,0.810000002,0.57664305,0.684000015,0.627514601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3406372,297.1377563,297.1072998,0.5,0.5,0.5,0.000336492,0.000323754,0.000332976,3.865782738,4.23670435,3.911101818,7.974314213,8.737233162,8.066849709,7.974314213,8.736554205,8.064841092,0.001073652,1.64E-05,0.00137035,2.04E-05,0.001277413,1.58E-05,0.664573035,0.202158852,0.862308957,0.133785796,0.847562882,0.123131612,0.003721415,5.25E-05,2.374444874,0.45907626,3.171940918,3428.879997,255.5795313,258.7514722,224843.1935
2379,1.89E+07,296.2910461,297.1835938,296.3467407,295.4498901,296.5578003,297.2604675,297.467865,297.1494751,295.8905029,297.1882629,297.2494202,297.4674377,297.1516724,295.7594299,297.1755676,4.716305733,0.969245911,0.64209801,0.819639564,0.826865613,5.383535862,0.986329794,0.685990036,0.831001401,0.851880968,4.858139038,0.953494787,0.66832757,0.806968629,0.773705661,286.9706421,286.9706421,286.9706421,286.9706421,286.9706421,286.0665894,286.0665894,286.0665894,286.0665894,286.0665894,285.9342651,285.9342957,285.9342651,285.9342957,285.9342651,255588.7031,219.163559,993.2160645,271.3455505,1229.305786,209.3488464,948.7387085,293.3699951,294.9169922,295.3274231,295.3112488,294.9166565,295.3262024,295.3102112,286.8475647,285.9274902,285.8179321,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.676852822,4.513196468,0.826907992,0.565838158,0.684000015,0.696250319,4.006736755,0.810000002,0.57664305,0.684000015,0.627514601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3450012,297.1378784,297.1107788,0.5,0.5,0.5,0.000336657,0.000323844,0.000333043,3.86570549,4.237767696,3.9090662,7.974154472,8.739426613,8.062644959,7.97415483,8.73873806,8.060635686,0.001073306,1.64E-05,0.001370154,2.05E-05,0.00127639,1.58E-05,0.665646341,0.202175267,0.863679112,0.133806249,0.848839271,0.123147394,0.00371985,5.26E-05,2.378164724,0.45912891,3.171260559,3432.051257,255.5887031,258.7599637,225101.9535
2380,1.89E+07,296.2947388,297.1991882,296.3495789,295.4486694,296.5589294,297.2591858,297.4803162,297.1485596,295.8868713,297.1872253,297.2520142,297.4806824,297.1524353,295.758667,297.177002,4.716365337,0.969304621,0.642136276,0.819679201,0.82649076,5.386170387,0.986514986,0.685791135,0.830648184,0.851430297,4.853751659,0.954027295,0.668793321,0.807367682,0.772970974,286.9704895,286.9704895,286.9704895,286.9704895,286.9704895,286.0650635,286.065094,286.0650635,286.065094,286.0650635,285.9342041,285.9342041,285.9342041,285.9342041,285.9342041,255595.9844,219.1392365,993.105896,271.3926392,1229.518677,209.1784363,947.9674072,293.3599854,294.9144592,295.3227539,295.308136,294.914032,295.3214417,295.3070068,286.8474121,285.9259644,285.8178711,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.676852822,4.513196468,0.826907992,0.565838158,0.684000015,0.696250319,4.006736755,0.810000002,0.57664305,0.684000015,0.627514601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3493042,297.1380615,297.1139221,0.5,0.5,0.5,0.000336821,0.000323924,0.000333128,3.865618706,4.238655567,3.907260418,7.973976135,8.741251946,8.058922768,7.973976195,8.740554988,8.056910932,0.001072965,1.64E-05,0.001369981,2.05E-05,0.00127539,1.58E-05,0.666719306,0.202191694,0.865049093,0.133826721,0.850114661,0.123163179,0.003718336,5.27E-05,2.38188306,0.459181594,3.17059198,3435.221849,255.5959844,258.7665764,225360.7201
2381,1.89E+07,296.2984314,297.2141418,296.352356,295.4474487,296.5600586,297.2578735,297.492157,297.1477051,295.8833008,297.1861877,297.2547607,297.4930115,297.1531372,295.7577515,297.1784363,4.716416836,0.969362378,0.642173946,0.819717646,0.826119661,5.388601303,0.986681163,0.685599327,0.830310225,0.850976586,4.84965086,0.954541266,0.669243217,0.807752728,0.772294641,286.9703064,286.9703064,286.9703064,286.9703064,286.9703064,286.0634155,286.0634155,286.0634155,286.063446,286.0634155,285.934082,285.934082,285.934082,285.934082,285.934082,255601.5781,219.1145325,992.9940796,271.4259644,1229.669434,209.0293121,947.2925415,293.3500061,294.9118042,295.3179932,295.3049011,294.9113464,295.3166504,295.303772,286.847229,285.9242859,285.8177795,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.676852822,4.513196468,0.826907992,0.565838158,0.684000015,0.696250319,4.006736755,0.810000002,0.57664305,0.684000015,0.627514601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3535156,297.1381531,297.1170349,0.5,0.5,0.5,0.000336984,0.000324001,0.000333217,3.865528107,4.23944521,3.905598402,7.973790169,8.742875099,8.055496216,7.973790467,8.742168605,8.053482711,0.001072611,1.64E-05,0.001369784,2.05E-05,0.001274425,1.58E-05,0.667791917,0.202208125,0.866418877,0.133847205,0.851389086,0.123178954,0.003716821,5.27E-05,2.38559988,0.459234284,3.169956055,3438.391806,255.6015781,258.7715342,225619.4916
2382,1.89E+07,296.302124,297.2284241,296.3551636,295.4461975,296.5611267,297.2565918,297.503418,297.1469421,295.8797913,297.1851501,297.2574463,297.5044556,297.1537476,295.7567139,297.1798401,4.716464043,0.969418883,0.642210901,0.819754601,0.825756609,5.390813828,0.986831903,0.685407043,0.829976499,0.85052532,4.845937729,0.955057681,0.669694781,0.808141351,0.771659672,286.9701233,286.9701233,286.9701233,286.9701233,286.9701233,286.0617065,286.0617065,286.0617065,286.0617065,286.0617065,285.934021,285.934021,285.934021,285.934021,285.934021,255605.8281,219.0900574,992.8832397,271.4451599,1229.756104,208.9050751,946.7304077,293.3399963,294.9091187,295.3132019,295.3015747,294.9086304,295.3118591,295.3004456,286.8470459,285.9226074,285.817749,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.676852822,4.513196468,0.826907992,0.565838158,0.684000015,0.696250319,4.006736755,0.810000002,0.57664305,0.684000015,0.627514601,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3576355,297.1382446,297.1199951,0.5,0.5,0.5,0.000337146,0.000324074,0.000333311,3.865437746,4.240124226,3.90414834,7.973604679,8.744269371,8.052506447,7.973605037,8.743554592,8.050491214,0.001072254,1.64E-05,0.001369548,2.05E-05,0.001273509,1.58E-05,0.668864171,0.202224559,0.867788425,0.133867687,0.852662595,0.123194719,0.00371531,5.27E-05,2.389315191,0.459286965,3.169369751,3441.561175,255.6058281,258.7751979,225878.2668
2383,1.89E+07,296.3057861,297.2420654,296.3579102,295.4449158,296.5621643,297.2575989,297.5143433,297.1472778,295.8778076,297.1854858,297.2496948,297.4992981,297.1469727,295.7453003,297.1731262,4.71722126,0.969670236,0.642377555,0.819945335,0.825691462,5.295631409,0.993268549,0.678176343,0.822524548,0.840330422,5.199193001,1.026270747,0.717036784,0.857898951,0.822047412,286.9703979,286.9703979,286.9703979,286.9703979,286.9703674,286.0305176,286.0305481,286.0305481,286.0305481,286.0305176,286.0947571,286.0947266,286.0947571,286.0947266,286.0947571,255615.3594,219.2012634,993.3875122,262.5262451,1189.370483,255.1551819,1156.261963,293.3299866,294.90625,295.3086548,295.2964783,294.9058838,295.3074951,295.2947693,286.8473511,285.8934326,285.9646606,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.678382695,4.335045815,0.949895442,0.555312455,0.684000015,0.673696339,4.352012157,0.919305682,0.636583924,0.684000015,0.65766561,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3616638,297.1399231,297.1141663,0.5,0.5,0.5,0.0003373,0.000323372,0.000333604,3.86606884,4.185025215,4.181464195,7.974907398,8.630698204,8.624347687,7.974905849,8.629931271,8.622446895,0.001072006,1.64E-05,0.001355295,1.99E-05,0.001342125,1.90E-05,0.669936177,0.202240975,0.86914372,0.133887588,0.85400472,0.123213675,0.003769426,5.53E-05,2.393084617,0.459342238,3.339019958,3444.900195,255.6153594,258.9543793,226137.2212
2384,1.89E+07,296.3094788,297.2551575,296.3606567,295.4436646,296.5632019,297.2585144,297.5204468,297.1471252,295.8748779,297.1853333,297.2474365,297.4985046,297.1433716,295.7397156,297.1703186,4.717146873,0.969724357,0.642413914,0.819972813,0.825437129,5.274015903,1.004392385,0.677691102,0.822852075,0.838788807,5.207937241,1.03115344,0.718762517,0.854548872,0.820632517,286.9710083,286.9710083,286.9710083,286.9710083,286.9710083,286.0210266,286.0210571,286.0210571,286.0210571,286.0210266,286.1064148,286.1064148,286.1064148,286.1064148,286.1064148,255617.0313,219.1824799,993.3023682,262.083313,1187.355103,255.5287628,1157.962158,293.3200073,294.9032593,295.3042603,295.2901917,294.9030762,295.3032227,295.2888794,286.8479614,285.884613,285.9737244,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.678382695,4.335045815,0.949895442,0.555312455,0.684000015,0.673696339,4.352012157,0.919305682,0.636583924,0.684000015,0.65766561,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3656311,297.1410217,297.1123657,0.5,0.5,0.5,0.000337455,0.000323017,0.000333673,3.865972042,4.179150105,4.186577797,7.974703789,8.618519783,8.634943962,7.974695086,8.617740273,8.633034587,0.001071499,1.64E-05,0.001354017,1.98E-05,0.001341562,1.93E-05,0.671007676,0.202257367,0.870497737,0.133907347,0.855346282,0.123232971,0.003767078,5.54E-05,2.396851695,0.459397685,3.338619629,3448.238815,255.6170313,258.9556509,226396.1768
2385,1.89E+07,296.3131714,297.2676086,296.3634338,295.4424133,296.564209,297.2597656,297.5249329,297.1471252,295.8720093,297.1853333,297.2433777,297.4958801,297.1390381,295.7337341,297.1670227,4.717152596,0.96977675,0.642449081,0.820002317,0.825149238,5.267505169,1.009929895,0.677298248,0.822805941,0.837722838,5.209869862,1.034077525,0.720035613,0.85318768,0.81975776,286.9716797,286.9716797,286.9716797,286.9716797,286.9716492,286.0184021,286.0184326,286.0184326,286.0184326,286.0184021,286.1021118,286.1021118,286.1021118,286.1021118,286.1021118,255612.5156,219.1630096,993.2141724,261.9623108,1186.805908,255.7331085,1158.888184,293.3099976,294.9006958,295.3002014,295.2839966,294.900238,295.2989807,295.2822571,286.8486328,285.8821411,285.9692688,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.678382695,4.335045815,0.949895442,0.555312455,0.684000015,0.673696339,4.352012157,0.919305682,0.636583924,0.684000015,0.65766561,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3695068,297.1422119,297.1087646,0.5,0.5,0.5,0.000337611,0.000322943,0.000333651,3.865896463,4.177957535,4.188473701,7.974545479,8.616048813,8.638851166,7.974529982,8.615262091,8.636928439,0.001071046,1.64E-05,0.001353399,1.98E-05,0.001341917,1.94E-05,0.672078722,0.202273794,0.871851137,0.133927105,0.856688198,0.12325236,0.003766363,5.56E-05,2.400618057,0.459453259,3.338908264,3451.577723,255.6125156,258.9514239,226655.1282
2386,1.89E+07,296.316864,297.2794495,296.3661804,295.4411621,296.5651855,297.2610168,297.5282288,297.1471863,295.8691101,297.1853638,297.2401428,297.4928284,297.1348267,295.728241,297.1639709,4.717160225,0.969828248,0.642483652,0.820031345,0.824861348,5.262077332,1.014393091,0.676952481,0.82272476,0.836792886,5.211396217,1.036502361,0.721139967,0.852139652,0.818946123,286.972168,286.972168,286.972168,286.972168,286.972168,286.0166321,286.0166626,286.0166626,286.0166626,286.0166321,286.0977783,286.0978088,286.0977783,286.0978088,286.0977783,255608.0938,219.1433411,993.1251221,261.8433228,1186.267212,255.8977051,1159.632935,293.2999878,294.8979492,295.29599,295.2775574,294.8973694,295.2946472,295.2757263,286.8491211,285.8804016,285.9649048,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.678382695,4.335045815,0.949895442,0.555312455,0.684000015,0.673696339,4.352012157,0.919305682,0.636583924,0.684000015,0.65766561,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3733521,297.143219,297.1055298,0.5,0.5,0.5,0.000337767,0.000322899,0.000333629,3.865821362,4.176837444,4.190033913,7.974387169,8.613735199,8.642059326,7.974364817,8.61294055,8.640124321,0.001070594,1.64E-05,0.00135268,1.98E-05,0.001342114,1.94E-05,0.673149316,0.202290238,0.873203816,0.133946871,0.858030312,0.123271774,0.003765388,5.56E-05,2.404383445,0.459508883,3.339025269,3454.916748,255.6080938,258.947119,226914.0754
2387,1.89E+07,296.3205566,297.2907104,296.3688965,295.4399109,296.5661621,297.2623901,297.5304871,297.1472473,295.8662415,297.1853638,297.2367859,297.4892273,297.1305847,295.7229919,297.1610718,4.717167377,0.969878614,0.642517626,0.820059419,0.824579358,5.256926537,1.018561721,0.676626801,0.822646856,0.835911095,5.212717056,1.038737416,0.72216171,0.851127148,0.818128765,286.9725037,286.9725342,286.9725342,286.9725342,286.9725037,286.0148926,286.0148926,286.0148926,286.0148926,286.0148926,286.0935974,286.0935974,286.0935974,286.0935974,286.0935974,255604.3438,219.1239471,993.0373535,261.7286682,1185.747925,256.0235596,1160.201904,293.2900085,294.8950806,295.2916565,295.2710876,294.8944702,295.2902832,295.2691956,286.8494873,285.8786926,285.9606934,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.678382695,4.335045815,0.949895442,0.555312455,0.684000015,0.673696339,4.352012157,0.919305682,0.636583924,0.684000015,0.65766561,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3770752,297.1441956,297.1022339,0.5,0.5,0.5,0.000337921,0.000322863,0.000333608,3.86574769,4.175743103,4.191376686,7.974232197,8.611475945,8.644817352,7.974202394,8.61067301,8.642872095,0.001070142,1.64E-05,0.001351947,1.98E-05,0.001342215,1.94E-05,0.674219458,0.202306683,0.874555763,0.13396663,0.859372528,0.123291206,0.003764304,5.56E-05,2.408147749,0.459564519,3.338987183,3458.255736,255.6043438,258.9433309,227173.0187
2388,1.89E+07,296.3242493,297.3014526,296.3716125,295.4386902,296.5671082,297.2637939,297.5317688,297.1473694,295.8633118,297.1853943,297.2336426,297.4851685,297.1263733,295.7180481,297.1582947,4.717176437,0.969927967,0.642551064,0.82008642,0.824304163,5.252169609,1.022548318,0.676313996,0.822574317,0.835060418,5.213810921,1.04084456,0.723125219,0.850120664,0.817304075,286.9728088,286.9728088,286.9728088,286.9728088,286.9728088,286.0132141,286.0132141,286.0132141,286.0132141,286.0132141,286.089447,286.089447,286.089447,286.089447,286.089447,255601.1563,219.1049805,992.9515991,261.6264954,1185.285278,256.1152954,1160.616699,293.2799988,294.8921509,295.2872925,295.2646179,294.89151,295.2858887,295.2626648,286.8497925,285.8770142,285.956543,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.678382695,4.335045815,0.949895442,0.555312455,0.684000015,0.673696339,4.352012157,0.919305682,0.636583924,0.684000015,0.65766561,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3807678,297.14505,297.098999,0.5,0.5,0.5,0.000338074,0.000322835,0.000333587,3.865676403,4.1747756,4.192517757,7.974081993,8.609476089,8.647162437,7.974046052,8.608666658,8.645205438,0.001069691,1.64E-05,0.001351246,1.98E-05,0.001342243,1.94E-05,0.675289149,0.20232313,0.875907009,0.133986389,0.860714771,0.123310653,0.00376318,5.57E-05,2.411910929,0.459620172,3.338853577,3461.594589,255.6011563,258.9400098,227431.9587
2389,1.89E+07,296.3284302,297.3125916,296.3747253,295.4380493,296.5686951,297.2617493,297.5272217,297.1454468,295.8572693,297.1829224,297.2421265,297.4968567,297.1302795,295.7241821,297.1642151,4.701770306,0.965733171,0.639764309,0.816758931,0.817740679,5.372606754,1.049506068,0.68820399,0.837359309,0.849642336,4.81150341,0.974695086,0.670646012,0.79656142,0.761814892,286.9645691,286.9645996,286.9645996,286.9645691,286.9645691,286.0639648,286.0639648,286.0639648,286.0639648,286.0639648,285.9112244,285.9112244,285.9111938,285.9112549,285.9112244,255594.4219,216.1704407,979.6487427,278.2442932,1260.549072,205.9355774,933.2859497,293.269989,294.8890991,295.2822876,295.2598572,294.8886108,295.2807922,295.258728,286.8427429,285.9231873,285.7930603,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.645341635,4.477901459,0.991296947,0.551461101,0.684000015,0.67373848,3.930000067,0.886388898,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3847961,297.1431274,297.1053162,0.5,0.5,0.5,0.000338367,0.000323026,0.000332977,3.85005331,4.266245365,3.887078762,7.941823006,8.798067093,8.01733017,7.941767395,8.797318459,8.015220821,0.00106589,1.62E-05,0.001373348,2.09E-05,0.001265653,1.59E-05,0.676355039,0.202339334,0.877280356,0.134007266,0.861980424,0.123326602,0.003704891,5.30E-05,2.415615819,0.459673202,3.173483765,3464.768073,255.5944219,258.7679056,227690.7266
2390,1.89E+07,296.3321838,297.3228455,296.377655,295.4371338,296.5703735,297.2613831,297.523468,297.1448364,295.8531799,297.1819153,297.2451782,297.5005493,297.1310425,295.7243347,297.1660461,4.704267025,0.965785265,0.639785647,0.816935837,0.815469563,5.377165794,1.054918408,0.686838269,0.836049676,0.847773731,4.790730953,0.978506982,0.668347955,0.799378216,0.76173526,286.9661865,286.9661865,286.9661865,286.9661865,286.9661865,286.0689697,286.0689697,286.0689697,286.0689697,286.0689697,285.8936462,285.8936462,285.8936462,285.8936462,285.8936462,255597.3594,216.048233,979.0976563,278.3358459,1260.970581,205.3848877,930.7820435,293.2600098,294.8859863,295.2767944,295.2562561,294.8856812,295.2755127,295.2550354,286.8444824,285.9273987,285.7785339,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.645341635,4.477901459,0.991296947,0.551461101,0.684000015,0.67373848,3.930000067,0.886388898,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3885193,297.1423645,297.1073303,0.5,0.5,0.5,0.000338604,0.00032309,0.000332778,3.850276709,4.268861294,3.879112959,7.942301273,8.803499222,8.00082016,7.942243338,8.802745879,7.998699367,0.001065311,1.62E-05,0.00137277,2.10E-05,0.001264502,1.55E-05,0.67742035,0.202355497,0.878653126,0.134028241,0.863244926,0.123342123,0.003702583,5.27E-05,2.419318402,0.459725861,3.170850281,3467.938923,255.5973594,258.7682097,227949.4948
2391,1.89E+07,296.3360901,297.3325806,296.3806152,295.4362488,296.5722046,297.260498,297.5185242,297.1441956,295.8489685,297.1808167,297.2502747,297.5041809,297.1326294,295.7250366,297.1685486,4.705059528,0.965849698,0.639819086,0.81703943,0.814139724,5.376782894,1.059410334,0.68603158,0.835416675,0.846486568,4.783372402,0.981018603,0.667293251,0.8002159,0.761183977,286.9674683,286.9674683,286.9674683,286.9674683,286.9674683,286.0675964,286.0675964,286.0675964,286.0675964,286.0675964,285.8941956,285.8941956,285.8941956,285.8941956,285.8941956,255604.7656,215.9548645,978.675293,278.3401489,1260.990845,205.1094971,929.5341187,293.25,294.8833313,295.2715149,295.2532654,294.8827515,295.2699585,295.2520142,286.8457642,285.9259338,285.7792969,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.645341635,4.477901459,0.991296947,0.551461101,0.684000015,0.67373848,3.930000067,0.886388898,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3923035,297.1409607,297.1110535,0.5,0.5,0.5,0.000338794,0.000323077,0.000332819,3.850115061,4.269535065,3.876390457,7.941970825,8.804889679,7.995202541,7.941907465,8.804128051,7.993084133,0.001064745,1.62E-05,0.001372425,2.10E-05,0.001263113,1.55E-05,0.678485095,0.202371697,0.880025552,0.134049273,0.864508039,0.123357608,0.003700283,5.27E-05,2.423018686,0.459778578,3.169200256,3471.108123,255.6047656,258.7739659,228208.2688
2392,1.89E+07,296.3399048,297.3417664,296.3835144,295.4353333,296.5740356,297.2598877,297.5128784,297.1437073,295.8449707,297.1798401,297.2546387,297.5066223,297.1340942,295.7253418,297.1707764,4.705780983,0.965912342,0.639853418,0.817128241,0.813011944,5.376260757,1.063555837,0.685324848,0.834888875,0.845310211,4.777051926,0.983323991,0.66656512,0.800769329,0.760629177,286.9682617,286.9682617,286.9682617,286.9682617,286.9682312,286.0656128,286.0656128,286.0656128,286.0656128,286.0656128,285.8950195,285.8950195,285.8950195,285.8950195,285.8950195,255610.9219,215.8787842,978.3306885,278.3422241,1261.000122,204.8769836,928.4818115,293.2399902,294.8805237,295.2661133,295.2502441,294.8798218,295.2644348,295.2488403,286.8465576,285.9239502,285.7801819,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.645341635,4.477901459,0.991296947,0.551461101,0.684000015,0.67373848,3.930000067,0.886388898,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3959656,297.1396484,297.1142578,0.5,0.5,0.5,0.000338978,0.000323064,0.000332878,3.850011587,4.270129681,3.874086857,7.941756248,8.806111336,7.990456581,7.941686928,8.805340528,7.988339543,0.001064238,1.62E-05,0.001372112,2.11E-05,0.001261843,1.55E-05,0.679549333,0.202387911,0.881397664,0.134070326,0.865769882,0.123373097,0.003698194,5.28E-05,2.426716879,0.459831334,3.167812622,3474.275936,255.6109219,258.7787345,228467.0475
2393,1.89E+07,296.3437195,297.3504028,296.3864136,295.4344177,296.5758972,297.2592468,297.5066223,297.1433105,295.841095,297.1789551,297.2592163,297.5081482,297.1356201,295.7254639,297.1729431,4.706481457,0.965977311,0.639890015,0.817215502,0.811942279,5.375804424,1.0674932,0.684640467,0.834379017,0.844166994,4.771281242,0.985578716,0.665940702,0.801306903,0.760125279,286.9688416,286.9688416,286.9688416,286.9688416,286.968811,286.0635071,286.0635071,286.0635071,286.0635071,286.0635071,285.895752,285.895752,285.895752,285.895752,285.895752,255615.5938,215.8089752,978.0143433,278.3364563,1260.973511,204.6868896,927.621582,293.230011,294.8775635,295.2605591,295.2470093,294.8768311,295.2588501,295.245636,286.847168,285.921875,285.7809448,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.645341635,4.477901459,0.991296947,0.551461101,0.684000015,0.67373848,3.930000067,0.886388898,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3995972,297.1382446,297.1174316,0.5,0.5,0.5,0.000339159,0.000323053,0.000332944,3.849927902,4.270690918,3.872092962,7.941581726,8.807263374,7.986349106,7.941506565,8.806484103,7.984232843,0.001063741,1.62E-05,0.001371779,2.11E-05,0.001260662,1.55E-05,0.680613074,0.202404125,0.882769443,0.134091382,0.867030544,0.12338857,0.003696182,5.27E-05,2.430413062,0.459884076,3.166609436,3477.442546,255.6155938,258.7822032,228725.8297
2394,1.89E+07,296.3475342,297.3572083,296.3890686,295.4331665,296.5774536,297.258667,297.4984741,297.1427612,295.8370056,297.1777649,297.2636414,297.5074158,297.1368713,295.7250366,297.1746216,4.707141876,0.966045916,0.639929235,0.817303121,0.810906708,5.375374317,1.071254969,0.68396914,0.833878875,0.843048573,4.766126633,0.987793326,0.665370643,0.801856875,0.759670377,286.9693298,286.9693298,286.9693298,286.9693298,286.9692993,286.0613709,286.0613709,286.0613709,286.0613709,286.0613709,285.8965759,285.8965759,285.8965759,285.8965759,285.8965759,255618.9844,215.7424164,977.7128296,278.3216553,1260.90625,204.5376587,926.9462891,293.2200012,294.8744812,295.2549438,295.2436218,294.8737183,295.2531738,295.242218,286.8476868,285.9197693,285.7817993,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.645341635,4.477901459,0.991296947,0.551461101,0.684000015,0.67373848,3.930000067,0.886388898,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.4028931,297.1365967,297.1201477,0.5,0.5,0.5,0.000339338,0.000323045,0.000333017,3.849844456,4.271202564,3.870434761,7.941407681,8.80831337,7.982933044,7.941326857,8.807525873,7.980817854,0.00106324,1.62E-05,0.001371426,2.11E-05,0.001259558,1.55E-05,0.681676314,0.202420339,0.884140869,0.134112444,0.868290103,0.123404036,0.003694224,5.27E-05,2.434107286,0.459936818,3.165565369,3480.608111,255.6189844,258.7845497,228984.6143
2395,1.89E+07,296.3516235,297.3641357,296.3919373,295.4322815,296.5794067,297.2610168,297.4947205,297.1437378,295.8356323,297.1788635,297.2556763,297.4892883,297.1305542,295.7132874,297.167572,4.697815418,0.963413537,0.638175607,0.815254569,0.805904388,5.275375366,1.051631212,0.675923645,0.820829451,0.826529503,5.211136818,1.059992194,0.710697055,0.856144965,0.812580764,286.9641724,286.9641724,286.9641724,286.9641724,286.9641724,286.015564,286.0155945,286.0155945,286.015625,286.0155945,286.0776062,286.0775757,286.0776062,286.0775452,286.0775757,255626.2813,213.8363647,969.0723877,264.1340942,1196.643677,256.111145,1160.559326,293.2099915,294.8712158,295.2495117,295.2382202,294.870575,295.2480164,295.2362366,286.8432617,285.8779907,285.9483948,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.62441802,4.376344681,0.925310612,0.589962423,0.684000015,0.650011241,4.475083828,0.923480928,0.537,0.684000015,0.640547872,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.4064026,297.1371765,297.1134338,0.5,0.5,0.5,0.000339603,0.000322984,0.00033447,3.839796066,4.194987297,4.195212364,7.920658588,8.651141167,8.652508736,7.920563519,8.650289178,8.650551796,0.001060613,1.61E-05,0.001352187,2.01E-05,0.00134044,1.89E-05,0.682736927,0.202436397,0.885493056,0.134132512,0.869630543,0.123422964,0.00375324,5.51E-05,2.437860526,0.459991874,3.326275391,3483.934386,255.6262813,258.9525566,229243.5668
2396,1.89E+07,296.3554382,297.3704224,296.3946533,295.4312134,296.5814209,297.2619324,297.4898376,297.1433716,295.8327637,297.1791382,297.2526245,297.4786377,297.1285706,295.7080383,297.1651001,4.699986935,0.963485479,0.638209641,0.815437615,0.803610921,5.27056694,1.051265121,0.678300738,0.821360767,0.824509978,5.24806881,1.059650421,0.707430065,0.852392733,0.809802294,286.9648132,286.9648132,286.9648132,286.9648132,286.9648132,286.0077515,286.007782,286.007782,286.007782,286.0077515,286.098877,286.098877,286.098877,286.098877,286.098877,255624.9219,213.705658,968.4817505,263.9086609,1195.619629,256.759491,1163.519043,293.2000122,294.8678589,295.2443542,295.2313843,294.8674011,295.2429504,295.2297668,286.8440552,285.8709412,285.9664307,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.62441802,4.376344681,0.925310612,0.589962423,0.684000015,0.650011241,4.475083828,0.923480928,0.537,0.684000015,0.640547872,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.409668,297.1367188,297.1104431,0.5,0.5,0.5,0.000339833,0.000322984,0.000335111,3.839874029,4.192925453,4.208128452,7.92083025,8.646865845,8.679306984,7.920730591,8.646003544,8.677344322,0.001060087,1.60E-05,0.00135179,1.99E-05,0.001340992,1.94E-05,0.683797014,0.202452412,0.886844846,0.134152446,0.870971535,0.123442368,0.003752869,5.54E-05,2.441613395,0.460047226,3.327620422,3487.262007,255.6249219,258.9525423,229502.5194
2397,1.89E+07,296.359314,297.3761902,296.3973389,295.4301147,296.5835266,297.2633362,297.4849243,297.1430054,295.8300171,297.179657,297.2475586,297.4668274,297.1262207,295.702301,297.1620789,4.701024532,0.96357125,0.638254762,0.815574348,0.801955223,5.268502235,1.052578926,0.679256141,0.821368992,0.822945476,5.258643627,1.060852289,0.705641985,0.851005495,0.808397114,286.9656677,286.9656677,286.9656677,286.9656677,286.9656677,286.0059204,286.0059204,286.0059204,286.0059204,286.0059204,286.0962219,286.0962219,286.0962219,286.0962219,286.0962219,255618.6563,213.5960999,967.9856567,263.7784119,1195.029297,256.932373,1164.304199,293.1900024,294.8649597,295.2396545,295.2244568,294.8642273,295.2380676,295.2224121,286.8449402,285.8692017,285.9635315,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.62441802,4.376344681,0.925310612,0.589962423,0.684000015,0.650011241,4.475083828,0.923480928,0.537,0.684000015,0.640547872,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.4129334,297.1367493,297.1054077,0.5,0.5,0.5,0.00034003,0.000323014,0.000335278,3.839705944,4.192276001,4.211616516,7.92048502,8.64552021,8.686514854,7.920380116,8.644651771,8.68454051,0.00105954,1.60E-05,0.001351152,1.99E-05,0.00134152,1.95E-05,0.684856555,0.202468458,0.888195998,0.134172389,0.872313055,0.123461886,0.003752212,5.55E-05,2.445365608,0.460102733,3.327319153,3490.589326,255.6186563,258.9459754,229761.4653
2398,1.89E+07,296.3631287,297.3815002,296.3999939,295.4289856,296.5856934,297.2645569,297.4796143,297.1424561,295.82724,297.1801758,297.2431946,297.4551086,297.1242371,295.697052,297.1593628,4.701965332,0.963658869,0.638302565,0.815700948,0.800455868,5.266759872,1.054169416,0.67993629,0.821305454,0.821516275,5.267669678,1.062159538,0.704091489,0.84996891,0.807189167,286.9662476,286.9662476,286.9662476,286.9662476,286.9662476,286.0045166,286.0045166,286.0045166,286.0045166,286.0045166,286.0926819,286.0926819,286.0926819,286.0926819,286.0926819,255612.875,213.4989929,967.5457153,263.6679688,1194.529053,257.1004944,1165.064087,293.1799927,294.8618774,295.2348633,295.2173157,294.8610229,295.2331543,295.2151184,286.8455505,285.8678284,285.9599915,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.62441802,4.376344681,0.925310612,0.589962423,0.684000015,0.650011241,4.475083828,0.923480928,0.537,0.684000015,0.640547872,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.4161072,297.1366272,297.1007385,0.5,0.5,0.5,0.000340222,0.000323046,0.000335405,3.839565277,4.191812038,4.214796066,7.920193672,8.644561768,8.693063736,7.920083582,8.643687308,8.691078782,0.001059013,1.61E-05,0.001350508,2.00E-05,0.001342008,1.96E-05,0.685915567,0.202484516,0.889546506,0.134192342,0.873655063,0.12348144,0.003751529,5.56E-05,2.449117137,0.460158299,3.327138855,3493.916465,255.612875,258.9400139,230020.4054
