,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2399,1.89E+07,296.3669128,297.386322,296.4026489,295.4278259,296.5878906,297.2658386,297.473999,297.1418762,295.8244019,297.1806946,297.2386169,297.4432678,297.122467,295.6920166,297.1567383,4.702857494,0.963749826,0.638353109,0.815825701,0.799014688,5.265192032,1.055766106,0.680564582,0.821243465,0.820151269,5.276068211,1.063397169,0.702577114,0.848971903,0.806005061,286.9666748,286.9666748,286.9666748,286.9666748,286.9666748,286.0031433,286.0031433,286.0031433,286.0031433,286.0031433,286.0892029,286.0892029,286.0892029,286.0892029,286.0892029,255608.0469,213.4071045,967.1293335,263.5722961,1194.095703,257.2316895,1165.656494,293.1700134,294.8586731,295.22995,295.2100525,294.8577881,295.228241,295.2078247,286.8460083,285.8665161,285.956543,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.62441802,4.376344681,0.925310612,0.589962423,0.684000015,0.650011241,4.475083828,0.923480928,0.537,0.684000015,0.640547872,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.4192505,297.1365051,297.0959778,0.5,0.5,0.5,0.000340411,0.000323081,0.000335519,3.839431524,4.19144249,4.217685699,7.91991663,8.643797874,8.699014664,7.919800818,8.642917454,8.697019458,0.001058491,1.61E-05,0.001349869,1.99E-05,0.001342372,1.96E-05,0.686974059,0.202500573,0.890896375,0.134212285,0.874997435,0.123501008,0.003750732,5.56E-05,2.452867869,0.460213867,3.326881531,3497.243346,255.6080469,258.9349284,230279.3403
2400,1.89E+07,296.370697,297.390686,296.4052429,295.4266052,296.5900879,297.2670898,297.4680786,297.1411743,295.8215637,297.1812439,297.2341919,297.431366,297.1209106,295.6872864,297.1542664,4.703692436,0.963844657,0.638406575,0.815949738,0.797615051,5.263798237,1.057325959,0.681176722,0.821190715,0.818837047,5.283659935,1.06456089,0.701076627,0.847983599,0.804830372,286.967041,286.967041,286.967041,286.967041,286.9670105,286.0018005,286.0018311,286.0018311,286.0018311,286.0018311,286.0856628,286.0856628,286.0856628,286.0856628,286.0856628,255604.1094,213.3184357,966.7275391,263.4901733,1193.723877,257.3158875,1166.036133,293.1600037,294.8554077,295.2250366,295.2028503,294.8545227,295.2232971,295.200592,286.846405,285.8652344,285.9530334,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.62441802,4.376344681,0.925310612,0.589962423,0.684000015,0.650011241,4.475083828,0.923480928,0.537,0.684000015,0.640547872,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.4222717,297.1362915,297.0913086,0.5,0.5,0.5,0.000340597,0.000323117,0.000335622,3.839293242,4.191161156,4.220162869,7.919629574,8.643214226,8.704116821,7.919508457,8.64232868,8.702111423,0.001057968,1.61E-05,0.001349253,1.99E-05,0.001342622,1.96E-05,0.688032027,0.202516626,0.892245628,0.134232224,0.876340058,0.123520587,0.003749844,5.56E-05,2.456617713,0.460269437,3.326487549,3500.569834,255.6041094,258.9305969,230538.2709
2401,1.89E+07,296.3744507,297.3946533,296.4078064,295.425415,296.5922852,297.2663574,297.4608154,297.1398621,295.8174438,297.1806946,297.2438049,297.4397583,297.1282043,295.6957397,297.1617737,4.704278946,0.963888109,0.638426185,0.816030264,0.796166062,5.350664139,1.059924364,0.683365822,0.827049315,0.824619651,4.807907104,0.978926241,0.648569584,0.786872447,0.744178653,286.96698,286.96698,286.96698,286.96698,286.96698,286.0262756,286.0262756,286.0262756,286.0262756,286.0262756,285.9766235,285.9764099,285.9763489,285.9759827,285.9761658,255590.0469,213.1951752,966.1689453,271.1072388,1228.20813,199.9268188,906.0594482,293.1499939,294.8519897,295.2197876,295.1976013,294.8511963,295.2180786,295.1963196,286.8464661,285.8881531,285.7765503,129.4783173,10.32703972,16.02487564,10.32703972,16.02522659,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.543067455,0.864647388,0.549266517,0.684000015,0.659791172,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.9649048,285.9649048,285.9649048,285.9649048,285.9649048,296.4252625,297.1350403,297.0976868,0.5,0.5,0.5,0.000340782,0.00032388,0.000334766,3.838948727,4.241275787,3.863457441,7.918916702,8.746478081,7.968639851,7.918789566,8.745623291,7.966454029,0.001057413,1.60E-05,0.001361271,2.04E-05,0.001251874,2.67E-05,0.68908944,0.202532649,0.893606899,0.134252623,0.877591931,0.123547322,0.003670557,6.32E-05,2.46028827,0.460332594,3.100436523,3503.67027,255.5900469,258.6904834,230796.9614
2402,1.89E+07,296.3636169,297.3889771,296.4014282,295.4147949,296.5855103,297.2510071,297.4467468,297.1306763,295.8048706,297.1717529,297.233551,297.4326172,297.1227112,295.6887512,297.1559753,4.705327034,0.964068949,0.638538539,0.816222608,0.794878602,5.369659424,1.056201935,0.681138813,0.826471567,0.823639572,4.783588409,0.977612019,0.649906576,0.790265083,0.745573103,286.9665222,286.9665222,286.9665222,286.9665222,286.9665222,286.0307617,286.0307617,286.0307617,286.0307922,286.0307617,285.9653015,285.9653015,285.965271,285.9652405,285.965271,255584.6406,213.1731262,965.9434204,271.37677,1229.37793,199.4486389,903.7612305,293.1499939,294.8490906,295.2146606,295.1948853,294.8470764,295.211792,295.1921082,286.8459473,285.8920593,285.7670288,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.543067455,0.864647388,0.549266517,0.684000015,0.659791172,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.9649048,285.9649048,285.9649048,285.9649048,285.9649048,296.4163818,297.1219177,297.088562,0.5,0.5,0.5,0.000340316,0.000323608,0.000333854,3.839435101,4.24698019,3.854421377,7.919159889,8.757961273,7.949105263,7.919035733,8.757111311,7.94694519,0.001057131,1.62E-05,0.001361739,2.07E-05,0.00124971,2.66E-05,0.690146571,0.202548841,0.894968639,0.134273302,0.878841641,0.123573971,0.003668581,6.35E-05,2.463956851,0.460396115,3.099082581,3506.769353,255.5846406,258.6837232,231055.6451
2403,1.89E+07,296.3577271,297.384552,296.396759,295.4059753,296.5804443,297.2403259,297.4344482,297.1231689,295.7940369,297.1643677,297.2301941,297.4277649,297.1194153,295.6840515,297.1523438,4.705943108,0.96416676,0.6385957,0.816339195,0.793569922,5.376574993,1.054858685,0.680161953,0.826182425,0.822619677,4.776089668,0.976947129,0.649909258,0.791486323,0.745681047,286.9654541,286.9654541,286.9654541,286.9654541,286.9654541,286.0292358,286.0292358,286.0292358,286.0292358,286.0292358,285.9650879,285.9650879,285.9650879,285.9650879,285.9650879,255586.125,213.0868988,965.5527344,271.3850708,1229.417236,199.1690979,902.4926147,293.1499939,294.84552,295.2088928,295.191864,294.8437805,295.2062988,295.1896362,286.8448792,285.8904114,285.7683411,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.543067455,0.864647388,0.549266517,0.684000015,0.659791172,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.9649048,285.9649048,285.9649048,285.9649048,285.9649048,296.4103394,297.1115112,297.084259,0.5,0.5,0.5,0.000339865,0.000323133,0.000333282,3.839227676,4.248567104,3.851095676,7.91873455,8.761245728,7.942243576,7.918614686,8.760397732,7.940113425,0.001056745,1.62E-05,0.001361649,2.07E-05,0.001248062,2.64E-05,0.691203316,0.202564997,0.896330287,0.134293967,0.880089703,0.123600323,0.003666455,6.32E-05,2.467623306,0.460459287,3.097462585,3509.866815,255.586125,258.6835876,231314.3287
2404,1.89E+07,296.3504028,297.3797607,296.3918762,295.3970947,296.5752563,297.228363,297.4223022,297.1156616,295.7832642,297.1569214,297.2246704,297.4221497,297.1156921,295.6787415,297.1481934,4.706553936,0.964269042,0.638655603,0.816455483,0.792299807,5.382116795,1.05402112,0.679466844,0.825946927,0.8216061,4.770615578,0.976566017,0.649700284,0.792332411,0.745605648,286.9645386,286.9645386,286.9645386,286.9645386,286.9645081,286.0267639,286.0267639,286.0267639,286.0267639,286.0267639,285.9650574,285.9650574,285.9650574,285.9650574,285.9650574,255588,213.0049744,965.1812744,271.3908081,1229.443237,198.9311676,901.4151001,293.1499939,294.8421631,295.2033386,295.189209,294.8403625,295.2006836,295.1869202,286.8440247,285.8879395,285.7702026,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.543067455,0.864647388,0.549266517,0.684000015,0.659791172,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.9649048,285.9649048,285.9649048,285.9649048,285.9649048,296.403595,297.1005249,297.0788269,0.5,0.5,0.5,0.000339415,0.000322628,0.000332754,3.839040041,4.249903679,3.848507881,7.918349266,8.764004707,7.936922073,7.918233871,8.763157785,7.934819937,0.001056363,1.62E-05,0.001361627,2.07E-05,0.001246632,2.61E-05,0.692259679,0.202581151,0.897691914,0.134314647,0.881336335,0.123626416,0.003664622,6.29E-05,2.471287928,0.460522214,3.096039612,3512.962855,255.588,258.6840396,231573.0127
2405,1.89E+07,296.3439331,297.3748474,296.3871765,295.3885193,296.5703125,297.2171631,297.4104919,297.1083984,295.7727966,297.1496887,297.2201538,297.4162598,297.1120911,295.6733704,297.1440735,4.707129002,0.964373529,0.638717055,0.816570163,0.791064262,5.387268066,1.053300977,0.678843439,0.825724363,0.820615172,4.765697479,0.976312578,0.64948833,0.793131053,0.745539725,286.9636841,286.9636841,286.9636841,286.9636841,286.9636841,286.0241699,286.0241699,286.0241699,286.0241699,286.0241699,285.9650574,285.9650574,285.9650574,285.9650574,285.9650574,255589.3125,212.9254303,964.8207397,271.3943481,1229.459229,198.7331543,900.5188599,293.1499939,294.8388672,295.1979065,295.186554,294.8371277,295.195282,295.1843567,286.8432312,285.8854065,285.7720642,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.543067455,0.864647388,0.549266517,0.684000015,0.659791172,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.9649048,285.9649048,285.9649048,285.9649048,285.9649048,296.3973389,297.0900574,297.0738831,0.5,0.5,0.5,0.000338967,0.000322116,0.000332237,3.838852406,4.251160145,3.84623003,7.917964935,8.766596794,7.932242393,7.917854011,8.765752017,7.930169165,0.001055982,1.61E-05,0.001361606,2.07E-05,0.001245304,2.58E-05,0.693315661,0.202597289,0.89905352,0.134335319,0.882581638,0.123652235,0.003662892,6.26E-05,2.47495082,0.460584843,3.094798828,3516.057654,255.5893125,258.6841113,231831.6968
2406,1.89E+07,296.3375244,297.3697815,296.3826294,295.380127,296.5655518,297.2060852,297.3989563,297.1014099,295.7625732,297.1426392,297.2155457,297.4100037,297.10849,295.6679077,297.1398926,4.707665443,0.964479506,0.63877964,0.816682756,0.789861679,5.392030716,1.052621126,0.678246975,0.825509906,0.819652677,4.761306763,0.976129949,0.649308026,0.793934882,0.745510757,286.9629517,286.9629517,286.9629517,286.9629517,286.9629517,286.0215759,286.0215759,286.0215759,286.0215759,286.0215759,285.9650574,285.9650574,285.9650574,285.9650574,285.9650574,255590.0156,212.8479156,964.4693604,271.3884277,1229.432251,198.5768585,899.8115234,293.1499939,294.8356934,295.1925659,295.18396,294.8339233,295.1899414,295.1817932,286.8425293,285.882843,285.7740784,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.543067455,0.864647388,0.549266517,0.684000015,0.659791172,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.9649048,285.9649048,285.9649048,285.9649048,285.9649048,296.3911743,297.0797424,297.0688782,0.5,0.5,0.5,0.00033852,0.0003216,0.000331729,3.838662148,4.252278328,3.844278574,7.917574883,8.768904686,7.928235531,7.917469025,8.768061399,7.926190376,0.001055604,1.61E-05,0.001361559,2.07E-05,0.00124407,2.55E-05,0.694371266,0.202613426,0.900415079,0.134355993,0.883825708,0.12367777,0.003661233,6.23E-05,2.478612053,0.46064719,3.093713135,3519.151367,255.5900156,258.6837288,232090.3806
2407,1.89E+07,296.3314209,297.3645325,296.3781738,295.3719482,296.5608826,297.2266846,297.4337158,297.1144714,295.7872009,297.1593628,297.2095032,297.4006348,297.1036987,295.6603088,297.1338806,4.708173752,0.964586794,0.638843358,0.816793919,0.788686216,4.874738693,0.967873514,0.624827206,0.763824761,0.753093064,4.782187462,0.982590735,0.653527498,0.799666822,0.755243838,286.9554138,286.9554138,286.9554138,286.9554138,286.9554138,286.9472046,286.9529724,286.9569397,286.9619751,286.9525146,285.8925171,285.8925171,285.8925171,285.8925476,285.8925171,255514.8594,212.7726746,964.1282959,207.8046722,941.4431152,202.6057739,918.0748291,293.1499939,294.8325806,295.1957703,295.1809692,294.8308411,295.1958008,295.1786499,286.8343201,285.7338257,285.7766724,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.673747838,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8478088,286.8478088,286.8478088,286.8478088,286.8478088,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3851929,297.0982056,297.0622253,0.5,0.5,0.5,0.000338074,0.000320058,0.000331027,3.838488579,3.872232199,3.867058039,7.917207241,7.98532486,7.975264549,7.917084038,7.984357238,7.973216355,0.001056226,1.62E-05,0.001260133,0.000162042,0.001250708,1.57E-05,0.695427492,0.202629647,0.901675212,0.134518035,0.885076416,0.123693486,0.003567067,0.000193979,2.48217912,0.460841168,2.82364624,3521.975013,255.5148594,258.3385056,232348.7191
2408,1.89E+07,296.3254395,297.3589478,296.3738098,295.3638,296.5563049,297.2322693,297.4490662,297.1186218,295.7953491,297.1659851,297.2041016,297.3910217,297.0990295,295.6527405,297.1272888,4.708645821,0.964694679,0.638907731,0.816902518,0.787542641,4.840774059,0.969011486,0.626388848,0.768086195,0.7535218,4.775262356,0.982552528,0.653450012,0.800266802,0.758626699,286.9466553,286.9466553,286.9466553,286.9466553,286.9466248,286.8518982,286.852356,286.8527222,286.853302,286.8523254,285.882019,285.882019,285.882019,285.8820496,285.882019,255428.8281,212.6990356,963.7944336,207.0124359,937.8384399,202.7008362,918.5019531,293.1499939,294.8295288,295.2002869,295.1775818,294.8277893,295.1994629,295.1753235,286.8261108,285.760498,285.7678223,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.673747838,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8478088,286.8478088,286.8478088,286.8478088,286.8478088,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3792725,297.1044922,297.0558167,0.5,0.5,0.5,0.000337629,0.000319115,0.00033041,3.83830452,3.859348774,3.865592957,7.916823387,7.958678722,7.972210884,7.916693389,7.957782388,7.970158398,0.001056855,1.61E-05,0.001252998,0.000145017,0.001250955,1.55E-05,0.696484346,0.202645795,0.90292821,0.134663052,0.886327371,0.123708968,0.003560807,0.000176646,2.485739927,0.461017814,2.820134827,3524.795148,255.4288281,258.248963,232606.968
2409,1.89E+07,296.3197327,297.3531799,296.3695679,295.3558655,296.5518799,297.2428894,297.4658203,297.124054,295.8050842,297.1739197,297.1987915,297.3811951,297.0944214,295.6451721,297.1204834,4.709086418,0.964802861,0.638972521,0.817008376,0.786429942,4.828439713,0.969065189,0.626861811,0.770061851,0.753200293,4.770817757,0.982481599,0.653358102,0.800960124,0.760499835,286.9443359,286.9443359,286.9443359,286.9443359,286.9443359,286.8492432,286.8491821,286.8491821,286.8491516,286.8491821,285.8789368,285.8789368,285.8789368,285.8789368,285.8789368,255401.2656,212.6268921,963.4674072,206.6097717,936.012085,202.7542419,918.7433472,293.1499939,294.8265381,295.2046204,295.1742859,294.8248291,295.2043762,295.1720276,286.8240051,285.7870483,285.7648315,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.673747838,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8478088,286.8478088,286.8478088,286.8478088,286.8478088,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3735352,297.1144104,297.0494385,0.5,0.5,0.5,0.000337187,0.000318555,0.000329862,3.838110447,3.854393482,3.864597321,7.916425228,7.948470116,7.97015667,7.916300118,7.947628856,7.968117416,0.001056686,1.61E-05,0.001248454,0.00014084,0.001250594,1.55E-05,0.697541032,0.202661909,0.904176664,0.134803892,0.887577964,0.123724434,0.003555733,0.00017242,2.48929566,0.461190235,2.818222839,3527.613371,255.4012656,258.2194885,232865.1875
2410,1.89E+07,296.31427,297.347229,296.365448,295.3481445,296.5475769,297.2512512,297.4804688,297.1287842,295.813324,297.1809082,297.1937561,297.3711548,297.0898743,295.6376953,297.1135559,4.709499359,0.964911401,0.639037848,0.817111909,0.78534615,4.818847656,0.969020188,0.627161145,0.771608591,0.752814531,4.766913891,0.982423127,0.65327543,0.80166626,0.7620157,286.9429016,286.9429016,286.9429016,286.9429016,286.9429016,286.8488464,286.8487549,286.8487244,286.8486633,286.8487854,285.8772583,285.8772583,285.8772583,285.8772888,285.8772583,255389.3281,212.5565186,963.1483765,206.2737732,934.4909668,202.8001099,918.9514771,293.1499939,294.8236694,295.2090759,295.171051,294.8219299,295.2088013,295.1688232,286.8226013,285.8127136,285.7631836,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.673747838,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8478088,286.8478088,286.8478088,286.8478088,286.8478088,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.367981,297.1227722,297.0432129,0.5,0.5,0.5,0.000336745,0.00031805,0.000329332,3.837916374,3.850386858,3.863706112,7.916027546,7.940239906,7.968322754,7.915906668,7.939452112,7.966294408,0.00105644,1.61E-05,0.001244361,0.000137246,0.001250097,1.55E-05,0.698597472,0.202678023,0.905421025,0.134941138,0.888828061,0.123739888,0.003550897,0.000168814,2.492846558,0.461359049,2.81659082,3530.429962,255.3893281,258.2059189,233123.3934
2411,1.89E+07,296.3090515,297.341156,296.3614807,295.3406372,296.5434875,297.2599487,297.4936829,297.1332397,295.8206787,297.1875,297.1889343,297.3609619,297.0854492,295.6302185,297.1064758,4.70988512,0.965020299,0.639103591,0.81721288,0.784294546,4.810100555,0.969052911,0.627482593,0.773115873,0.75249964,4.763361454,0.98237288,0.65320015,0.802357972,0.763440132,286.9419861,286.9419861,286.9419861,286.9419861,286.9419861,286.8487549,286.8486938,286.8486328,286.8485718,286.8486938,285.8765869,285.8765869,285.8765869,285.8766174,285.8765869,255379.4531,212.4881897,962.8386841,206.0041199,933.2705688,202.852829,919.1906738,293.1499939,294.8208618,295.2131653,295.1678772,294.8191528,295.2130127,295.1656799,286.8217163,285.8389587,285.7624817,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.673747838,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8478088,286.8478088,286.8478088,286.8478088,286.8478088,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3625793,297.1309814,297.0370789,0.5,0.5,0.5,0.000336306,0.000317559,0.000328814,3.837724686,3.84685421,3.862942934,7.915633202,7.932987213,7.966752529,7.915516436,7.932251573,7.964732587,0.001056134,1.61E-05,0.001240301,0.000133621,0.001249523,1.55E-05,0.699653605,0.202694128,0.906661326,0.135074758,0.890077584,0.12375534,0.003545958,0.000165177,2.496392515,0.461524226,2.815299927,3533.245262,255.3794531,258.1947531,233381.5882
2412,1.89E+07,296.3040771,297.3348999,296.357666,295.333313,296.5395203,297.2680359,297.5054932,297.1373291,295.8270874,297.193573,297.1842957,297.3505859,297.0810852,295.6228333,297.0993347,4.710245609,0.965129316,0.639169693,0.817311347,0.783273458,4.802289009,0.96915102,0.627839148,0.774620295,0.752250433,4.760130882,0.98232305,0.65312773,0.803029239,0.764819086,286.94104,286.94104,286.94104,286.94104,286.94104,286.8487549,286.8486633,286.8486328,286.8485718,286.8486938,285.875946,285.875946,285.875946,285.875946,285.875946,255370.4531,212.4217529,962.5374756,205.7993774,932.3438721,202.9133148,919.4650269,293.1499939,294.8181458,295.2170105,295.1647644,294.8164673,295.2169495,295.1625977,286.8208008,285.8654785,285.7617493,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.673747838,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8478088,286.8478088,286.8478088,286.8478088,286.8478088,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3573914,297.1385193,297.0310669,0.5,0.5,0.5,0.000335869,0.000317083,0.000328305,3.837533474,3.843853712,3.862304688,7.915241718,7.926831722,7.965440273,7.915129423,7.926149905,7.963429987,0.001055844,1.61E-05,0.001236349,0.000129999,0.001249003,1.55E-05,0.70070945,0.202710224,0.907897675,0.135204758,0.891326587,0.123770796,0.003541196,0.000161552,2.499933711,0.461685778,2.814346375,3536.059608,255.3704531,258.1847995,233639.773
2413,1.89E+07,296.2993469,297.3285217,296.3539734,295.3262329,296.535675,297.2518921,297.4804077,297.1261292,295.8078918,297.1809082,297.1786499,297.3378906,297.0758057,295.6141052,297.0905151,4.710583687,0.965237558,0.639235556,0.817407191,0.782275259,5.369539738,1.070744157,0.687750459,0.847413957,0.830265164,4.791075706,0.99147135,0.659154773,0.810596108,0.779767573,286.9468994,286.9468994,286.9468994,286.9468994,286.9468994,286.2081299,286.208252,286.208313,286.2082214,286.208252,285.8989258,285.8989258,285.8989258,285.8989258,285.8989258,255374.2656,212.3559418,962.2391968,278.2825623,1260.64209,208.865387,946.4451904,293.1499939,294.8155212,295.2161255,295.161438,294.8138733,295.2138977,295.1591797,286.8275757,286.051239,285.7830811,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.562283039,0.919293225,0.53700006,0.684000015,0.696778953,3.930000067,0.810000002,0.537,0.684000015,0.743743122,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.352356,297.1249695,297.0238037,0.5,0.5,0.5,0.000335433,0.000317503,0.000327526,3.837322712,4.270311832,3.895528793,7.914822102,8.806172371,8.034044266,7.914739251,8.805713475,8.032065511,0.001054551,1.60E-05,0.001346132,2.34E-05,0.001256464,1.58E-05,0.701764001,0.202726195,0.909243807,0.135228136,0.892583051,0.123786619,0.003657148,5.52E-05,2.503590859,0.46174095,3.169326477,3539.228935,255.3742656,258.5435921,233898.3166
2414,1.89E+07,296.2950134,297.3222046,296.3505249,295.319519,296.532074,297.241394,297.4593811,297.1184387,295.793396,297.1711731,297.1742554,297.3259583,297.0711365,295.6062622,297.0812988,4.710904598,0.965345979,0.639301717,0.817500949,0.781304121,5.398697853,1.072588801,0.684724152,0.843316615,0.830986679,4.783130646,0.991485357,0.659142554,0.810918987,0.785775483,286.9548645,286.9548645,286.9548645,286.9548645,286.9548645,286.1832275,286.1832275,286.1832275,286.1832581,286.1832275,285.9032288,285.9032288,285.9032288,285.9032288,285.9032288,255470.9375,212.2921906,961.9501953,279.2098084,1264.865234,209.1935577,947.9262695,293.1499939,294.8130493,295.2098694,295.15802,294.8114319,295.2080383,295.1558838,286.8349915,286.0410767,285.7866516,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.562283039,0.919293225,0.53700006,0.684000015,0.696778953,3.930000067,0.810000002,0.537,0.684000015,0.743743122,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3476257,297.1139526,297.0174561,0.5,0.5,0.5,0.000334998,0.000317315,0.000326858,3.837122679,4.28220129,3.894756317,7.914419651,8.830806732,8.03241539,7.914357364,8.8303141,8.030453026,0.001053195,1.60E-05,0.001350468,2.12E-05,0.001255276,1.59E-05,0.702817196,0.202742233,0.910594275,0.135249344,0.893838326,0.12380252,0.003658939,5.31E-05,2.507249798,0.461794097,3.174741699,3542.403676,255.4709375,258.6456792,234156.9623
2415,1.89E+07,296.2908936,297.3157349,296.3471985,295.3130493,296.5286255,297.2290039,297.4380493,297.1105652,295.7791443,297.1609497,297.1697998,297.3138428,297.0664673,295.5984802,297.0716553,4.711206436,0.965454638,0.639368355,0.817592561,0.780362546,5.406466484,1.073997855,0.683519959,0.842259049,0.831522584,4.778812408,0.991410434,0.659078658,0.811370194,0.789464593,286.9562073,286.9562073,286.9562073,286.9562073,286.9562073,286.1755371,286.1755676,286.1755676,286.1755676,286.1755676,285.9039917,285.9039917,285.9039917,285.9039917,285.9039917,255485.5156,212.2308197,961.6720581,279.6268005,1266.756348,209.4327393,949.0087891,293.1499939,294.8106689,295.2036438,295.1547546,294.809082,295.2015686,295.1526184,286.8361511,286.0335693,285.7872009,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.562283039,0.919293225,0.53700006,0.684000015,0.696778953,3.930000067,0.810000002,0.537,0.684000015,0.743743122,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3430786,297.1012268,297.0110474,0.5,0.5,0.5,0.000334566,0.000316812,0.000326291,3.836937428,4.285813808,3.894600868,7.914041042,8.838267326,8.03208828,7.913984537,8.837765932,8.030136287,0.001052678,1.61E-05,0.001351797,2.12E-05,0.001254715,1.59E-05,0.703869875,0.20275829,0.911946072,0.13527058,0.895093041,0.12381845,0.00365919,5.32E-05,2.510908988,0.461847319,3.177437195,3545.581113,255.4855156,258.6629528,234415.6252
2416,1.89E+07,296.2869873,297.309082,296.3440247,295.3067627,296.5252991,297.2176819,297.4171753,297.1031494,295.765625,297.151001,297.1657104,297.3016357,297.0619507,295.5908508,297.0618286,4.711489677,0.96556288,0.639434993,0.81768173,0.779448628,5.412863731,1.075158119,0.682594121,0.841629028,0.831925988,4.774908543,0.991322339,0.65900588,0.811827898,0.792642117,286.9566956,286.9566956,286.9566956,286.9566956,286.9566956,286.1699524,286.1699829,286.1699829,286.1699829,286.1699829,285.9042664,285.9042664,285.9042664,285.9042664,285.9042358,255488.7656,212.1712189,961.4018555,279.9921875,1268.410522,209.6364288,949.9317017,293.1499939,294.8083801,295.1974182,295.1515503,294.8068237,295.1953125,295.1494446,286.8366699,286.0279541,285.787323,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.562283039,0.919293225,0.53700006,0.684000015,0.696778953,3.930000067,0.810000002,0.537,0.684000015,0.743743122,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3386841,297.0891724,297.0048523,0.5,0.5,0.5,0.000334136,0.00031629,0.000325744,3.836754322,4.288925648,3.894386768,7.913666725,8.844676971,8.031647682,7.913617909,8.844170988,8.029706776,0.001052259,1.60E-05,0.001352686,2.13E-05,0.001254203,1.59E-05,0.704922134,0.202774339,0.913298758,0.13529184,0.896347244,0.123834394,0.003659148,5.33E-05,2.514568136,0.461900573,3.17974408,3548.760858,255.4887656,258.6685097,234674.2937
2417,1.89E+07,296.2832947,297.3022461,296.3409729,295.3006287,296.5220642,297.2063904,297.3966064,297.0960388,295.752594,297.1412048,297.1617432,297.2893372,297.0575562,295.583374,297.0518494,4.711757183,0.965670764,0.639501631,0.817768693,0.778559804,5.418735981,1.07618463,0.681690574,0.841023028,0.83225143,4.771229744,0.991218448,0.658924103,0.812266648,0.795646012,286.9571838,286.9571838,286.9571838,286.9571838,286.9571838,286.1646423,286.1646729,286.1646729,286.1646729,286.1646729,285.9044189,285.9044189,285.9044189,285.9044189,285.9044189,255493.3281,212.113266,961.1391602,280.2983704,1269.796387,209.8274231,950.7972412,293.1499939,294.8061523,295.1913452,295.1483765,294.8046265,295.189209,295.1463013,286.8371887,286.022583,285.787384,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.562283039,0.919293225,0.53700006,0.684000015,0.696778953,3.930000067,0.810000002,0.537,0.684000015,0.743743122,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3344116,297.0772705,296.9987488,0.5,0.5,0.5,0.000333708,0.000315767,0.000325209,3.836573839,4.291702271,3.894175291,7.913299084,8.850396156,8.031214714,7.913258076,8.849885643,8.029284954,0.001051849,1.60E-05,0.001353457,2.13E-05,0.001253703,1.60E-05,0.705973982,0.202790379,0.914652215,0.135313127,0.897600947,0.123850346,0.003659009,5.33E-05,2.518227145,0.461953852,3.181732788,3551.94259,255.4933281,258.6750609,234932.9688
2418,1.89E+07,296.2798157,297.2951965,296.3380432,295.2946472,296.5189209,297.1955566,297.3763428,297.0892029,295.7400818,297.1315308,297.1579895,297.2768555,297.0532227,295.5760498,297.041748,4.712012291,0.965778112,0.63956815,0.817853808,0.777691603,5.424066544,1.077129364,0.68078059,0.840402961,0.832527816,4.767751217,0.991098464,0.658833623,0.812686443,0.798545241,286.9573059,286.9573059,286.9573059,286.9573059,286.9573059,286.1589355,286.1589355,286.1589661,286.1589661,286.1589355,285.9042053,285.9042053,285.9042053,285.9042053,285.9042053,255499.4063,212.0566101,960.8823242,280.5519104,1270.94397,210.011673,951.6322632,293.1499939,294.8039856,295.1854248,295.1452942,294.8024902,295.1832581,295.143219,286.8373413,286.0168152,285.7870483,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.562283039,0.919293225,0.53700006,0.684000015,0.696778953,3.930000067,0.810000002,0.537,0.684000015,0.743743122,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3302917,297.0657043,296.9927368,0.5,0.5,0.5,0.000333282,0.000315242,0.000324683,3.836394787,4.294141293,3.893987417,7.91293478,8.855421066,8.030832291,7.912903965,8.854907274,8.028914988,0.001051495,1.60E-05,0.001354202,2.13E-05,0.001253278,1.60E-05,0.707025478,0.20280641,0.916006418,0.135334439,0.898854225,0.123866314,0.003658975,5.33E-05,2.52188612,0.462007163,3.183458557,3555.126049,255.4994063,258.6828648,235191.6516
2419,1.89E+07,296.2764893,297.2879028,296.3351746,295.2888184,296.5158691,297.2158813,297.402832,297.1022034,295.7619019,297.1457825,297.155304,297.2658997,297.0497742,295.5699158,297.0327454,4.712256908,0.965885699,0.639635086,0.817937374,0.776847959,4.854588985,0.976342559,0.621386051,0.769537687,0.754626691,4.739328861,0.983965278,0.65408808,0.807790935,0.790945709,286.9511414,286.9511414,286.9511414,286.9511414,286.9511108,286.9620667,286.9651794,286.9707336,286.9756775,286.9654236,285.8857117,285.8857117,285.8857117,285.8857117,285.8857117,255469.0781,212.0024719,960.6369629,207.8706207,941.7511597,205.6847687,932.0196533,293.1499939,294.8019104,295.187439,295.1424255,294.800415,295.1878357,295.1404724,286.8304138,285.8505554,285.7697449,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.69017303,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3262634,297.0823364,296.9878845,0.5,0.5,0.5,0.000332857,0.000313907,0.00032438,3.836242199,3.868176699,3.868417263,7.912611008,7.97716713,7.978044033,7.912563026,7.976481974,7.976118863,0.00105209,1.61E-05,0.001242251,0.000148189,0.001246957,1.57E-05,0.708077568,0.202822541,0.917248669,0.135482628,0.900101182,0.123882003,0.003541299,0.000180008,2.525427419,0.462187171,2.834407776,3557.960457,255.4690781,258.3034859,235449.9551
2420,1.89E+07,296.2732239,297.2802124,296.3323669,295.2829285,296.5127563,297.221405,297.411377,297.1062622,295.7679443,297.1504211,297.1519775,297.2540894,297.046051,295.5632935,297.0238647,4.712486744,0.965992391,0.639701664,0.818018615,0.776027739,4.82470274,0.975520849,0.623575807,0.773960233,0.753916621,4.740123272,0.983778238,0.653942883,0.808404088,0.790209293,286.9429321,286.9429321,286.9429321,286.9429321,286.9429016,286.8725586,286.8729553,286.8734741,286.8737183,286.8726501,285.8814392,285.8814392,285.8814392,285.8814392,285.8814392,255382.125,211.9495239,960.3969727,207.0926361,938.2012939,205.6699371,931.9562988,293.1499939,294.7998047,295.1912537,295.1397095,294.7983398,295.1907654,295.1377258,286.8228455,285.8824463,285.7658997,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.69017303,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3222351,297.0872498,296.9825134,0.5,0.5,0.5,0.000332435,0.000313118,0.000324,3.836082697,3.856175184,3.868564844,7.912279129,7.952280998,7.978376865,7.912227154,7.95167625,7.976457775,0.001052767,1.60E-05,0.001234664,0.000131419,0.00124716,1.56E-05,0.709130335,0.202838582,0.918483333,0.135614047,0.901348342,0.123897639,0.003534591,0.000163097,2.52896201,0.462350268,2.830554565,3560.791011,255.382125,258.2126796,235708.1678
2421,1.89E+07,296.2701721,297.2722778,296.3296204,295.2771912,296.5097656,297.2318726,297.4215698,297.1116028,295.7755737,297.1564941,297.1489868,297.2421875,297.04245,295.5567932,297.0151062,4.712702751,0.96609807,0.639767885,0.818097413,0.775231242,4.81431675,0.975052476,0.624216199,0.775758862,0.753384948,4.738728523,0.983627677,0.653822899,0.808886945,0.790979803,286.9418945,286.9418945,286.9418945,286.9418945,286.9418945,286.8512573,286.8512268,286.8512268,286.8512268,286.8512268,285.8807983,285.8807983,285.8807983,285.8807983,285.8807678,255359.4063,211.8978271,960.1626587,206.7204132,936.5136719,205.7143707,932.1587524,293.1499939,294.79776,295.1949768,295.1369934,294.7962952,295.1950684,295.1350708,286.8219604,285.9116516,285.7652588,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.69017303,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3182983,297.0959473,296.9773254,0.5,0.5,0.5,0.000332015,0.000312643,0.000323566,3.835917711,3.851798773,3.868354559,7.911942959,7.943274975,7.977954865,7.911897361,7.942729235,7.976045847,0.00105257,1.60E-05,0.001229899,0.00012447,0.00124682,1.56E-05,0.710182905,0.202854603,0.919713231,0.135738517,0.902595162,0.123913266,0.003529288,0.000156118,2.532491298,0.462506386,2.828835083,3563.619846,255.3594063,258.1882413,235966.3561
2422,1.89E+07,296.2672729,297.2640381,296.3270264,295.2716064,296.5068054,297.2401733,297.4298096,297.1162415,295.7818909,297.1617737,297.1460266,297.22995,297.0389099,295.5503845,297.0063782,4.712908745,0.966203153,0.639833927,0.818174183,0.774458289,4.805868149,0.974795043,0.624608099,0.777120471,0.752988219,4.737392902,0.983469427,0.653701425,0.809328675,0.792020023,286.9415588,286.9415588,286.9415588,286.9415588,286.9415283,286.8510132,286.8509827,286.8509216,286.8508911,286.8509827,285.8806763,285.8806763,285.8806763,285.8806763,285.8806458,255354.2969,211.8478241,959.9359741,206.4136353,935.124939,205.7832184,932.4709473,293.1499939,294.7957459,295.198822,295.1343079,294.7943115,295.1988525,295.1324158,286.8216248,285.9390564,285.7651062,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.69017303,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3144836,297.1031494,296.9721375,0.5,0.5,0.5,0.000331597,0.000312204,0.000323132,3.835758209,3.8481915,3.86828208,7.911616802,7.935869694,7.97781086,7.911578298,7.935379982,7.975912452,0.001052306,1.60E-05,0.001225642,0.000120701,0.001246462,1.56E-05,0.711235211,0.202870619,0.920938874,0.135859218,0.903841624,0.123928892,0.00352441,0.000152344,2.536015708,0.462658729,2.82753186,3566.447378,255.3542969,258.1818287,236224.5379
2423,1.89E+07,296.2645264,297.2524719,296.3243713,295.2660217,296.5037231,297.2487793,297.4336853,297.1205444,295.787384,297.1664734,297.1431885,297.2142639,297.0353394,295.5439148,296.9974365,4.713104248,0.966307461,0.639899731,0.818248928,0.773708522,4.798195362,0.974650025,0.625000417,0.778442025,0.752679586,4.736208916,0.983308494,0.65358001,0.809752464,0.793071508,286.9411621,286.9411621,286.9411621,286.9411621,286.9411621,286.8509521,286.8508911,286.8508301,286.8507996,286.8508911,285.8806763,285.8806763,285.8806763,285.8806763,285.8806458,255351.1719,211.7994385,959.7166748,206.1688232,934.0169067,205.8580322,932.8100586,293.1499939,294.7936707,295.20224,295.1315002,294.7922058,295.2023315,295.1295776,286.8212585,285.9663391,285.7650452,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.69017303,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3103333,297.1098328,296.9665833,0.5,0.5,0.5,0.000331181,0.000311776,0.000322703,3.835603714,3.845038176,3.86827898,7.911301136,7.929400921,7.977809429,7.91126889,7.928967416,7.975921392,0.001052039,1.60E-05,0.001221496,0.000116978,0.001246098,1.56E-05,0.71228725,0.202886635,0.922160369,0.135976195,0.905087722,0.123944531,0.003519633,0.000148632,2.539535341,0.462807361,2.82654364,3569.273922,255.3511719,258.1777155,236482.7156
2424,1.89E+07,296.2619629,297.2405701,296.3218384,295.2605591,296.5007324,297.2568665,297.4362488,297.1245117,295.7921448,297.1707764,297.1404419,297.1982727,297.0318604,295.5375061,296.9885254,4.713290215,0.966410935,0.639965236,0.818321764,0.772979915,4.79129982,0.974570572,0.625416517,0.779760301,0.752430201,4.735127449,0.983147979,0.653459787,0.810162961,0.7940979,286.9407959,286.9407959,286.9407959,286.9407959,286.9407959,286.8509216,286.8508911,286.8508301,286.8507996,286.8508911,285.8806458,285.8806152,285.8806152,285.8806458,285.8806152,255348.5313,211.7525177,959.5040283,205.979248,933.1589355,205.934082,933.1546631,293.1499939,294.7915649,295.2053833,295.1286621,294.7901001,295.2055054,295.1267395,286.8209229,285.9937439,285.7649841,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.69017303,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.3062744,297.1159058,296.9610596,0.5,0.5,0.5,0.000330767,0.00031136,0.000322278,3.835452795,3.842332125,3.868307829,7.910993576,7.923853874,7.977873325,7.910968065,7.923477411,7.975996077,0.001051766,1.60E-05,0.001217443,0.000113268,0.00124574,1.56E-05,0.713339015,0.202902646,0.923377813,0.136089463,0.906333462,0.123960173,0.003514949,0.000144921,2.54305029,0.462952283,2.825817627,3572.099739,255.3485313,258.1743489,236740.8899
2425,1.89E+07,296.2595825,297.2283936,296.3193665,295.2552185,296.4977722,297.249176,297.4155884,297.1186523,295.7798462,297.1633911,297.1569519,297.2131042,297.0418701,295.5569153,296.9960632,4.713466644,0.966513216,0.640030146,0.818392634,0.772268057,5.109217644,1.020852566,0.656412721,0.81832993,0.7891137,4.702611446,0.974286258,0.647561252,0.803932369,0.782244146,286.9468384,286.9468384,286.9468384,286.9468384,286.9468384,286.2059937,286.2062073,286.2061768,286.2061768,286.2061768,286.9077759,286.9073792,286.9072876,286.9081421,286.9069519,255306.9375,211.7061768,959.2939453,242.0593567,1096.569458,200.4796448,908.4296265,293.1499939,294.7894897,295.2052917,295.1330872,294.7880554,295.2038574,295.1332397,286.8280029,286.063324,285.8556519,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.340110302,0.810000002,0.537,0.684000015,0.628219903,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.3023071,297.108429,296.9755249,0.5,0.5,0.5,0.000330355,0.000311914,0.000322119,3.835289717,4.070503235,3.836459398,7.910670757,8.394251823,7.912257195,7.910670698,8.393926561,7.910635471,0.001050518,1.59E-05,0.001279973,2.02E-05,0.001224152,0.000138789,0.714389533,0.202918516,0.924657786,0.13610965,0.907557614,0.124098962,0.003554643,0.000174846,2.546604934,0.463127128,2.96429303,3575.064032,255.3069375,258.2712305,236999.1612
2426,1.89E+07,296.2575073,297.2162476,296.3171387,295.2502441,296.4950256,297.2429504,297.3962097,297.113739,295.7683411,297.1569519,297.1607056,297.2118225,297.0452576,295.5629272,296.9966125,4.713638783,0.966615319,0.640095294,0.818462312,0.771577477,5.133424282,1.017141461,0.655021191,0.816824555,0.78681457,4.706259251,0.974081576,0.647395968,0.804603755,0.779004812,286.957428,286.957428,286.957428,286.957428,286.957428,286.1634521,286.1634827,286.1634827,286.1635132,286.1634827,286.8562012,286.8561401,286.8560791,286.8563843,286.8557739,255381.4219,211.6621857,959.0945435,242.3847198,1098.057251,200.323822,907.7297974,293.1499939,294.7875061,295.2009888,295.1360779,294.7861328,295.1996765,295.1353149,286.8377686,286.0332642,285.9613953,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.340110302,0.810000002,0.537,0.684000015,0.628219903,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.298584,297.1005554,296.9788513,0.5,0.5,0.5,0.000329945,0.000311907,0.000321858,3.835153341,4.077917099,3.836658955,7.910388947,8.409603119,7.912800789,7.910389185,8.40922606,7.911345363,0.00104893,1.60E-05,0.001285919,1.84E-05,0.001210703,0.000118175,0.715438464,0.202934486,0.925943705,0.136128097,0.908768317,0.124217137,0.003545552,0.000152592,2.550150486,0.46327972,2.964881592,3578.028914,255.3814219,258.3463035,237257.5075
2427,1.89E+07,296.2555542,297.2038574,296.3149719,295.2453918,296.4923706,297.2359924,297.3771667,297.1087952,295.7571106,297.1505432,297.1681824,297.2117615,297.0495605,295.5704346,296.9983826,4.713801861,0.966716528,0.640160024,0.818530023,0.770907879,5.140460491,1.015389085,0.654598355,0.816794217,0.785657883,4.707086086,0.973935366,0.647269845,0.805128515,0.777647436,286.958374,286.958374,286.958374,286.958374,286.958374,286.1517944,286.151825,286.151825,286.151825,286.151825,286.8522644,286.8522644,286.8522644,286.8522339,286.8522644,255385.7813,211.6196594,958.9017944,242.4758759,1098.4729,200.2430725,907.3656006,293.1499939,294.7856445,295.1967163,295.1384277,294.7842712,295.195282,295.138031,286.8385925,286.0222778,286.0119934,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.340110302,0.810000002,0.537,0.684000015,0.628219903,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2949524,297.09198,296.984375,0.5,0.5,0.5,0.000329538,0.000311605,0.000321525,3.835021257,4.079697609,3.836450815,7.910116673,8.413287163,7.912431717,7.910116315,8.412900031,7.911067247,0.00104854,1.60E-05,0.001287423,1.84E-05,0.001204293,0.000110931,0.716487004,0.202950471,0.927231128,0.136146475,0.90997261,0.124328069,0.003540256,0.000145294,2.553690742,0.463425014,2.964740295,3580.993654,255.3857813,258.3505215,237515.858
