,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2428,1.89E+07,296.2537537,297.1911316,296.3128967,295.2406616,296.4897766,297.2294006,297.3583069,297.1040039,295.7461548,297.1442871,297.1738281,297.2100525,297.0533752,295.5769043,296.9997253,4.71395874,0.966816843,0.640224397,0.818596184,0.770255685,5.146018982,1.013972521,0.654335201,0.816985667,0.784699202,4.707749844,0.973795176,0.647150457,0.805613816,0.776690602,286.9595337,286.9595337,286.9595337,286.9595337,286.9595337,286.1443787,286.1443787,286.1444092,286.1444092,286.1443787,286.851532,286.851532,286.851532,286.8515015,286.851593,255377.7031,211.5783539,958.7145996,242.5699158,1098.898804,200.1934052,907.1409302,293.1499939,294.783783,295.1924438,295.1407471,294.7824402,295.190979,295.1402893,286.8398132,286.0150146,286.0550232,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.340110302,0.810000002,0.537,0.684000015,0.628219903,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2914124,297.0836487,296.9886169,0.5,0.5,0.5,0.000329133,0.000311271,0.000321185,3.834892988,4.081210136,3.836351395,7.909852028,8.416404724,7.912276745,7.909851849,8.416011572,7.910999894,0.001048098,1.60E-05,0.001288319,1.84E-05,0.001198911,0.000105164,0.717535102,0.202966443,0.928519447,0.136164841,0.911171521,0.124433233,0.003535328,0.000139504,2.55722607,0.463564518,2.964754333,3583.958409,255.3777031,258.3424575,237774.2005
2429,1.89E+07,296.2521057,297.1782532,296.3109436,295.2360535,296.4872437,297.2227783,297.3398438,297.0993347,295.7355347,297.1382141,297.1796265,297.2073059,297.0570068,295.5828247,297.000946,4.71410799,0.966916084,0.640288293,0.818660438,0.769625247,5.151137829,1.012624979,0.654089987,0.817182183,0.783781469,4.70842123,0.973665416,0.647039533,0.806082428,0.775848627,286.9608765,286.9608765,286.9608765,286.9608765,286.9608765,286.1386108,286.1386108,286.1386108,286.1386414,286.1386108,286.8513489,286.8513794,286.8513794,286.8513184,286.8514099,255371.4688,211.53862,958.5344238,242.6448212,1099.237671,200.1569672,906.9760132,293.1499939,294.7819824,295.1882629,295.1427612,294.7806396,295.1867676,295.1424255,286.841156,286.0092163,286.0980835,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.340110302,0.810000002,0.537,0.684000015,0.628219903,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2879639,297.0754395,296.9926758,0.5,0.5,0.5,0.00032873,0.000310932,0.000320845,3.834769964,4.082574844,3.836313963,7.909597874,8.419215202,7.912246704,7.909598052,8.418816447,7.911057234,0.00104765,1.60E-05,0.001288976,1.84E-05,0.001193503,9.94E-05,0.718582752,0.202982416,0.929808423,0.136183222,0.912365024,0.124532677,0.003530129,0.000133797,2.560756199,0.463698314,2.964748108,3586.923157,255.3714688,258.3362169,238032.5367
2430,1.89E+07,296.2505798,297.1651611,296.3090515,295.2315674,296.4848022,297.2163391,297.3215942,297.0948181,295.7251587,297.1323242,297.184906,297.2035217,297.0604248,295.5881653,297.0019836,4.714250565,0.967014313,0.640351832,0.818723023,0.769012868,5.155783176,1.011297822,0.653838873,0.817354739,0.782875478,4.709063053,0.97354722,0.646936417,0.806541383,0.775040805,286.9620056,286.9620056,286.9620056,286.9620056,286.9620056,286.1325684,286.1325989,286.1325989,286.1325989,286.1325989,286.8513184,286.8513489,286.8513489,286.8512878,286.8513794,255368.2656,211.5001678,958.3601074,242.6931152,1099.456177,200.1248932,906.8307495,293.1499939,294.7802124,295.1841431,295.1446228,294.7789001,295.1826172,295.1442871,286.8422852,286.0032043,286.1403809,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.340110302,0.810000002,0.537,0.684000015,0.628219903,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2845764,297.0673828,296.9962463,0.5,0.5,0.5,0.000328329,0.000310588,0.000320505,3.834650993,4.083710194,3.836283445,7.909352779,8.421552658,7.912231445,7.909352601,8.421150088,7.911128879,0.001047235,1.60E-05,0.001289599,1.84E-05,0.001188178,9.39E-05,0.719629987,0.202998383,0.931098021,0.136201609,0.913553203,0.124626536,0.003525012,0.000128214,2.564281211,0.463826528,2.964647034,3589.887804,255.3682656,258.3329127,238290.8696
2431,1.89E+07,296.2491455,297.1517334,296.3071899,295.2271118,296.4823303,297.2332459,297.3374023,297.1051331,295.7417603,297.1438904,297.1899719,297.1987915,297.0636597,295.5930481,297.0028687,4.714388371,0.967111707,0.640414953,0.818784297,0.768415332,4.839942932,0.964724004,0.623744726,0.780661583,0.74581486,4.709675312,0.973438442,0.646839619,0.806992114,0.774256885,286.9524841,286.9524841,286.9524841,286.9524841,286.9524841,286.9390259,286.9407654,286.9410095,286.9414978,286.9412842,286.8511658,286.8511658,286.8511658,286.8511353,286.8512268,255433.4844,211.4627533,958.1906128,206.8698578,937.2116699,200.0957031,906.6986084,293.1499939,294.7784729,295.1867371,295.1462708,294.7771912,295.1871948,295.1459656,286.831665,285.9508667,286.178894,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.540441513,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2812195,297.0806274,296.9994507,0.5,0.5,0.5,0.00032793,0.000309352,0.000320167,3.834535837,3.857521296,3.836259842,7.909114838,7.955294609,7.9122262,7.909114659,7.954888105,7.911202371,0.001048375,1.61E-05,0.001225485,0.000131165,0.001183325,8.88E-05,0.720678362,0.203014491,0.932323506,0.136332774,0.914736528,0.124715289,0.003457185,0.000236025,2.567738395,0.464062554,2.802100891,3592.689905,255.4334844,258.2355853,238549.1052
2432,1.89E+07,296.2476807,297.1390381,296.3052673,295.2225037,296.4797668,297.2384338,297.3381348,297.1082459,295.7452393,297.1472473,297.1946716,297.1943665,297.0666504,295.5973511,297.0036011,4.714520931,0.967208028,0.640477657,0.81884402,0.767835021,4.812655926,0.967034101,0.625458956,0.783509672,0.746978402,4.710249424,0.973339438,0.646749377,0.807432294,0.773499191,286.9450989,286.9450989,286.9450989,286.9450989,286.9450989,286.8702087,286.871582,286.8727722,286.8738098,286.8715515,286.8512573,286.8512573,286.8512573,286.8512268,286.8512878,255354.8125,211.42659,958.0266724,206.4161377,935.1401367,200.0688934,906.5772095,293.1499939,294.7767334,295.1896057,295.1477661,294.7754517,295.1893311,295.147522,286.8253784,286.0030518,286.2167358,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.540441513,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2778931,297.0841675,297.0024109,0.5,0.5,0.5,0.000327533,0.000308587,0.000319829,3.834424734,3.848165035,3.836232185,7.908885479,7.935939789,7.912212849,7.908885658,7.935637057,7.911269724,0.001048944,1.60E-05,0.001215991,0.000114932,0.001178539,8.38E-05,0.721727306,0.203030454,0.933539498,0.136447705,0.915915066,0.124799052,0.003443474,0.000214658,2.57118187,0.464277211,2.799744019,3595.489649,255.3548125,258.1545565,238807.2597
2433,1.89E+07,296.2463684,297.1272583,296.3034058,295.2179565,296.4772034,297.247467,297.341156,297.1122742,295.7500305,297.1515808,297.1991577,297.1902466,297.069397,295.6011963,297.0041504,4.71464777,0.967303336,0.640539885,0.818902135,0.767272055,4.803824425,0.967517674,0.626166165,0.784911215,0.747100294,4.710785389,0.973248959,0.646664858,0.80786097,0.772766769,286.9465027,286.9465027,286.9465027,286.9465027,286.9465027,286.8513794,286.8513794,286.8513794,286.8513794,286.8513794,286.8512878,286.8512878,286.8512878,286.8512573,286.8513489,255337.0156,211.3916626,957.8683472,206.2383728,934.3327637,200.0438995,906.4639893,293.1499939,294.7750854,295.1923523,295.1492004,294.7738647,295.1925659,295.1489868,286.8268433,286.0359192,286.2561951,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.540441513,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2747803,297.0906677,297.005188,0.5,0.5,0.5,0.000327139,0.000308145,0.000319493,3.834317923,3.845159531,3.836197615,7.90866518,7.929759026,7.912186623,7.90866518,7.929519773,7.911326945,0.001048505,1.59E-05,0.00121107,0.000107828,0.001173529,7.86E-05,0.722775811,0.2030464,0.934750568,0.136555533,0.917088595,0.12487761,0.003433104,0.000202332,2.574614974,0.464479543,2.7986651,3598.288314,255.3370156,258.1356807,239065.3954
2434,1.89E+07,296.2451477,297.1163635,296.3015747,295.213501,296.4747009,297.2547607,297.3436584,297.1156921,295.7537537,297.1552124,297.2033691,297.1864624,297.0719604,295.6045532,297.0045471,4.714769363,0.967397451,0.640601575,0.8189587,0.766726255,4.796817303,0.967719555,0.626701474,0.786059737,0.747071922,4.711283207,0.973166049,0.646585345,0.808277547,0.772059023,286.9468994,286.9468994,286.9468994,286.9468994,286.9468994,286.8510437,286.8509827,286.8509521,286.8509216,286.8509827,286.8512573,286.8512573,286.8512573,286.8512268,286.8512878,255340.5313,211.3579712,957.7156372,206.0799103,933.6153564,200.0203857,906.3574829,293.1499939,294.7735291,295.195282,295.1505127,294.7723389,295.1954346,295.1503296,286.82724,286.0644531,286.2948303,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.540441513,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2718506,297.0961304,297.007782,0.5,0.5,0.5,0.000326747,0.000307746,0.000319158,3.834215403,3.842618227,3.836158514,7.908453465,7.924550533,7.912149906,7.908453345,7.924369991,7.911371171,0.001048219,1.59E-05,0.001206899,0.000103946,0.001168611,7.35E-05,0.72382403,0.203062342,0.935957467,0.136659479,0.918257206,0.124951061,0.003423729,0.000193339,2.578038702,0.464672882,2.797688477,3601.086002,255.3405313,258.1382197,239323.5336
2435,1.89E+07,296.2440796,297.1063232,296.2997742,295.2090759,296.472168,297.2623291,297.3462524,297.118866,295.7569275,297.1585388,297.2073364,297.1829529,297.0743103,295.6074829,297.0047913,4.714886665,0.967490554,0.640662789,0.819013834,0.76619637,4.790295601,0.967918754,0.62722528,0.787174523,0.747054935,4.711745739,0.973089278,0.646510065,0.808682501,0.771373272,286.9472046,286.9472046,286.9472046,286.9472046,286.9472046,286.8509521,286.8508911,286.8508606,286.8508606,286.8508911,286.8512573,286.8512573,286.8512573,286.8512268,286.8512878,255346.1406,211.3254089,957.5680542,205.9485016,933.0206909,199.9978943,906.2556763,293.1499939,294.7720947,295.1980286,295.1517334,294.7709045,295.1982422,295.1515808,286.8275452,286.0923157,286.3321838,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.540441513,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.269104,297.1015625,297.0101624,0.5,0.5,0.5,0.000326357,0.000307357,0.000318824,3.834116697,3.840294361,3.836114168,7.908250332,7.919791222,7.912101269,7.908250213,7.919669092,7.911400855,0.001047962,1.59E-05,0.001202865,0.000100184,0.001163847,6.85E-05,0.724871992,0.203078283,0.937160332,0.136759663,0.919421053,0.125019579,0.003414675,0.000184643,2.581453377,0.464857525,2.796844421,3603.882847,255.3461406,258.142985,239581.6766
2436,1.89E+07,296.243103,297.0970764,296.2979736,295.2046814,296.4696655,297.2694397,297.3488159,297.1217346,295.7595215,297.1614685,297.2110901,297.1797485,297.0764771,295.6100464,297.0048828,4.714999199,0.967582464,0.640723526,0.819067538,0.765681803,4.784358501,0.968137324,0.62775296,0.788274109,0.747061849,4.712175369,0.973017931,0.646438479,0.809075773,0.770708561,286.9476318,286.9476318,286.9476318,286.9476318,286.9476318,286.8509216,286.8508911,286.8508606,286.8508301,286.8508911,286.8512268,286.8512268,286.8512268,286.8512268,286.8512573,255351.5938,211.2939453,957.425415,205.8495941,932.5731201,199.9762115,906.1574707,293.1499939,294.7707214,295.2006531,295.1528931,294.7695923,295.2008972,295.152771,286.8280029,286.1201172,286.3682251,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.540441513,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2665405,297.1066589,297.0124207,0.5,0.5,0.5,0.000325969,0.000306978,0.000318491,3.834022045,3.838269949,3.836064339,7.908054829,7.91564846,7.912039757,7.908054531,7.915584743,7.911416113,0.001047695,1.59E-05,0.001198921,9.65E-05,0.001159246,6.38E-05,0.725919687,0.203094212,0.938359253,0.136856117,0.920580299,0.125083334,0.003405862,0.000176138,2.584859239,0.465033663,2.796156006,3606.679003,255.3515938,258.1477498,239839.8244
2437,1.89E+07,296.2422791,297.0886841,296.2962646,295.2004395,296.4671936,297.2573242,297.3257751,297.112915,295.7426147,297.1507263,297.2072144,297.1643677,297.0716248,295.6025391,296.9982605,4.715108395,0.967673421,0.640783727,0.81911999,0.765181065,5.290987015,1.039735079,0.675727546,0.847997367,0.803365886,4.807760239,0.99960953,0.680920243,0.831203461,0.791043341,286.9602051,286.9602051,286.9602051,286.9602051,286.9602051,286.4144592,286.4147949,286.4147949,286.4147949,286.4147644,286.4168091,286.416748,286.4165039,286.4167786,286.4166565,255243.3125,211.2634583,957.2872925,264.1576233,1196.640015,217.1736298,984.0944824,293.1499939,294.7694397,295.2000427,295.1519775,294.7683716,295.1987305,295.1507874,286.8418579,286.2648926,286.2788391,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.58957386,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.757416606,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2641602,297.0966187,297.0061951,0.5,0.5,0.5,0.000325584,0.000308121,0.000317366,3.833930731,4.198297024,3.932805538,7.907866478,8.657802582,8.111474991,7.907866597,8.657812893,8.110536814,0.001045674,1.58E-05,0.001290346,2.18E-05,0.001200391,1.88E-05,0.726965361,0.203109963,0.939649599,0.136877925,0.92178069,0.125102153,0.003536411,5.64E-05,2.58839565,0.465090041,3.13802179,3609.817025,255.2433125,258.3813343,240098.2057
2438,1.89E+07,296.2417297,297.0813293,296.2947083,295.1964722,296.4648743,297.2484741,297.3086853,297.106842,295.729248,297.1429749,297.2041016,297.1477051,297.0639648,295.5932312,296.9908752,4.715213299,0.967763186,0.640843391,0.819171131,0.76469475,5.336192608,1.033725858,0.672955692,0.844361842,0.799355507,4.788070202,0.998303473,0.692047954,0.830305696,0.789372504,286.9704285,286.9704285,286.9704285,286.9704285,286.9704285,286.3556519,286.3556824,286.3556824,286.3557129,286.3556824,286.2882385,286.2882385,286.2881775,286.2882385,286.288208,255366.2031,211.2340088,957.1537476,264.821167,1199.67981,217.0084839,983.3366699,293.1499939,294.7683411,295.195282,295.148407,294.7673035,295.1940613,295.1473084,286.8508301,286.2173767,286.164978,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.58957386,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.757416606,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2621765,297.087738,296.9996338,0.5,0.5,0.5,0.0003252,0.000308389,0.000316592,3.833842993,4.21215868,3.926918268,7.907685757,8.686589241,8.099184036,7.907685757,8.686591506,8.098099828,0.001044321,1.59E-05,0.00130083,2.02E-05,0.001213448,1.68E-05,0.728009682,0.203125875,0.940950429,0.136898139,0.922994139,0.12511895,0.003558599,5.29E-05,2.591954249,0.465142963,3.140170227,3612.957195,255.3662031,258.5063734,240356.7121
2439,1.89E+07,296.2412415,297.074646,296.2931519,295.1925049,296.4625244,297.2378235,297.2923584,297.1003113,295.7156982,297.1347961,297.2003784,297.1316528,297.0552979,295.5836792,296.9833069,4.715314388,0.967851818,0.640902519,0.81922096,0.764222682,5.350541592,1.031087875,0.671931565,0.843267679,0.797503054,4.782549858,0.997557044,0.69798696,0.830001593,0.788186848,286.969574,286.969574,286.969574,286.969574,286.969574,286.3336182,286.3336487,286.3336487,286.3336487,286.3336487,286.2597046,286.2597046,286.2597046,286.2597046,286.2597046,255377.2969,211.2055664,957.0248413,265.0148621,1200.562012,217.0890656,983.7002563,293.1499939,294.767334,295.190094,295.14505,294.7663574,295.1886292,295.1438904,286.8499451,286.1962585,286.1386719,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.58957386,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.757416606,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2602844,297.0770569,296.9929504,0.5,0.5,0.5,0.000324819,0.000308159,0.000316073,3.833759069,4.21589756,3.926060915,7.907512188,8.694330215,8.097390175,7.907512367,8.694331765,8.096282303,0.001044282,1.59E-05,0.001304299,2.01E-05,0.001216275,1.65E-05,0.729053964,0.203141782,0.942254728,0.136918273,0.924210414,0.125135452,0.003564857,5.25E-05,2.595519106,0.465195507,3.141287109,3616.098482,255.3772969,258.518584,240615.2307
2440,1.89E+07,296.2408752,297.0686951,296.291626,295.1885681,296.4601746,297.2278442,297.2776489,297.0940552,295.7026367,297.1269531,297.1970215,297.1166687,297.0461426,295.5743103,296.9759216,4.715411663,0.967939258,0.640961051,0.819269419,0.763765156,5.362457752,1.02901721,0.671203196,0.842575788,0.796025217,4.777327061,0.996953785,0.702652991,0.829828501,0.787135601,286.9703979,286.9703979,286.9703979,286.9703979,286.9703979,286.3206177,286.3206482,286.3206482,286.3206482,286.3206482,286.2435608,286.2435608,286.2435303,286.2435608,286.2435608,255370.5625,211.1781616,956.9006348,265.2158508,1201.471558,217.1163635,983.8240356,293.1499939,294.7664185,295.184845,295.1417542,294.7654419,295.1833801,295.140564,286.8508606,286.1835938,286.122467,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.58957386,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.757416606,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2585449,297.066925,296.9865417,0.5,0.5,0.5,0.00032444,0.000307874,0.000315578,3.833678722,4.219277382,3.924922228,7.907346249,8.701291084,8.09502697,7.907346547,8.701279163,8.093897939,0.001044019,1.59E-05,0.001306418,2.01E-05,0.00121766,1.65E-05,0.730097983,0.203157677,0.943561145,0.136938375,0.925428074,0.12515196,0.003568096,5.25E-05,2.599087202,0.465248012,3.142196228,3619.240678,255.3705625,258.5127587,240873.7434
2441,1.89E+07,296.2405701,297.063385,296.2901001,295.1846619,296.4578552,297.2177124,297.2643433,297.0879517,295.690033,297.1193542,297.1936646,297.1026001,297.0364685,295.565033,296.9686279,4.715505123,0.968025446,0.641018927,0.819316506,0.763322532,5.373486996,1.026984572,0.670478106,0.84187901,0.794570625,4.772213459,0.9963516,0.706989408,0.829648614,0.78610456,286.971344,286.971344,286.971344,286.971344,286.971344,286.309906,286.3099365,286.3099365,286.3099365,286.3099365,286.2272949,286.2272949,286.2272644,286.2272949,286.2272949,255368.7813,211.1518097,956.78125,265.3599854,1202.123535,217.1184387,983.8334961,293.1499939,294.7655334,295.1797791,295.1385193,294.7646179,295.1782532,295.1373291,286.8517761,286.1728821,286.1061707,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.58957386,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.757416606,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.256958,297.0569763,296.9802551,0.5,0.5,0.5,0.000324063,0.000307577,0.000315095,3.83360219,4.222258568,3.923683882,7.907188416,8.707427025,8.092458725,7.907188535,8.707399309,8.09130764,0.001043761,1.59E-05,0.001308156,2.01E-05,0.001219033,1.65E-05,0.731141743,0.203173568,0.944869302,0.136958499,0.926647107,0.125168468,0.00357095,5.25E-05,2.602658152,0.465300535,3.142738281,3622.383416,255.3687813,258.5115195,241132.2549
2442,1.89E+07,296.2403564,297.0587158,296.2885742,295.1807861,296.4555359,297.2078247,297.2523499,297.0820313,295.6778259,297.1119995,297.1904602,297.089386,297.0264893,295.5558472,296.9614868,4.715595245,0.968110442,0.641076207,0.819362402,0.762892842,5.38343668,1.024975061,0.669745028,0.841169178,0.793125451,4.767488956,0.995739877,0.71113348,0.829454243,0.785082638,286.9720459,286.9720459,286.9720459,286.9720459,286.9720459,286.2991028,286.2991028,286.2991028,286.2991028,286.2991028,286.2116089,286.2116089,286.2115784,286.2116089,286.2116089,255370.3281,211.1263886,956.6659546,265.4426575,1202.497314,217.1141815,983.8143311,293.1499939,294.76474,295.1748657,295.1354065,294.763855,295.1733093,295.1341858,286.8525085,286.1621094,286.0904846,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.58957386,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.757416606,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2554932,297.0473633,296.9741211,0.5,0.5,0.5,0.000323689,0.000307269,0.000314626,3.833528757,4.224720001,3.922531843,7.907037258,8.712493896,8.090069771,7.907037139,8.712451398,8.088899195,0.001043539,1.59E-05,0.001309767,2.01E-05,0.001220367,1.65E-05,0.732185283,0.203189451,0.946179069,0.136978634,0.927867473,0.125184975,0.003573673,5.25E-05,2.606231825,0.465353059,3.1429776,3625.526394,255.3703281,258.5133057,241390.7682
2443,1.89E+07,296.2402039,297.0546265,296.2871094,295.1768799,296.4532166,297.2108765,297.2567749,297.0831299,295.6768188,297.1130066,297.1885071,297.0791321,297.0177002,295.5482788,296.9555664,4.715682983,0.968194366,0.64113301,0.819407225,0.76247412,4.90767622,0.957646549,0.62822032,0.786155343,0.739926577,4.731763363,0.986142516,0.703684628,0.821876109,0.777007401,286.9718018,286.9718018,286.9718018,286.9718018,286.9717712,286.1002502,286.1003113,286.1003113,286.1003418,286.1003113,286.1765137,286.1765137,286.1764832,286.1765137,286.1764832,255381.5625,211.1017151,956.5541992,210.5500641,953.8928833,211.2049561,957.03479,293.1499939,294.7640076,295.1716003,295.1326904,294.7631531,295.1706543,295.1315918,286.8521118,285.9779053,286.0575867,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.57906574,0.684000015,0.624000013,3.930000067,0.810000002,0.681518435,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2541504,297.0470276,296.9697266,0.5,0.5,0.5,0.000323317,0.000305559,0.000314426,3.833458185,3.888835192,3.889393806,7.906891823,8.019976616,8.021678925,7.906891704,8.019625008,8.020474017,0.001043476,1.59E-05,0.001229816,1.65E-05,0.001214081,1.61E-05,0.733228759,0.203205348,0.947408885,0.13699513,0.929081554,0.125201031,0.003487373,4.85E-05,2.609719198,0.465401509,2.867481873,3628.393876,255.3815625,258.2490444,241649.0173
2444,1.89E+07,296.2401123,297.0510559,296.2856445,295.1730042,296.4508972,297.2092285,297.25354,297.0797119,295.6695557,297.1094055,297.1855774,297.0687256,297.0087585,295.5400696,296.9492188,4.715767384,0.968277216,0.641189218,0.819450974,0.762067378,4.860360622,0.961484969,0.632774115,0.789725423,0.742207468,4.734649658,0.985980272,0.704076707,0.822108805,0.776376605,286.9700928,286.9700928,286.9700928,286.9700928,286.9700928,286.0587158,286.0587158,286.0587158,286.0587463,286.0587158,286.1633301,286.1633301,286.1632996,286.1633301,286.1633301,255369.2656,211.0778961,956.446228,209.787735,950.4152222,211.2755585,957.357605,293.1499939,294.7633362,295.1697998,295.1301575,294.7625122,295.1686401,295.1289673,286.8504944,285.9399719,286.0447083,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.57906574,0.684000015,0.624000013,3.930000067,0.810000002,0.681518435,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2528992,297.0429688,296.9645691,0.5,0.5,0.5,0.000322946,0.000304483,0.00031412,3.833390713,3.872901678,3.890711546,7.906752586,7.986929417,8.024410248,7.906752169,7.986552596,8.023192048,0.001043582,1.59E-05,0.001229558,1.60E-05,0.001215877,1.60E-05,0.734272341,0.20322123,0.948638443,0.137011103,0.930297431,0.125217065,0.003489017,4.79E-05,2.613208215,0.465449398,2.864219055,3631.258095,255.3692656,258.2334847,241907.2508
2445,1.89E+07,296.2400818,297.0480347,296.2842407,295.1690979,296.4485779,297.2097778,297.2514038,297.0766602,295.6628418,297.1063232,297.1829834,297.0591736,296.9998779,295.5320435,296.9430542,4.7158494,0.968358815,0.641244829,0.819493592,0.761672914,4.846866131,0.96230346,0.634717524,0.791007638,0.742586076,4.732995987,0.985617399,0.705923796,0.822127342,0.775599539,286.9698792,286.9698792,286.9698792,286.9698792,286.9698792,286.0479736,286.0479736,286.0479736,286.0479736,286.0479736,286.1515198,286.1515198,286.1515198,286.1515198,286.1515198,255355.1875,211.0549316,956.3421631,209.5277405,949.2328491,211.2500305,957.2424316,293.1499939,294.7627258,295.1685486,295.1275635,294.7619324,295.1676941,295.1264038,286.8503418,285.9299316,286.0328979,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.57906574,0.684000015,0.624000013,3.930000067,0.810000002,0.681518435,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2517395,297.0412903,296.9596252,0.5,0.5,0.5,0.000322578,0.000303977,0.000313743,3.833326101,3.868521929,3.890269279,7.906619549,7.977861404,8.02349472,7.906619549,7.977480829,8.022264063,0.001043504,1.59E-05,0.001229331,1.58E-05,0.00121697,1.60E-05,0.735315845,0.2032371,0.949867774,0.137026924,0.931514401,0.125233093,0.003489805,4.77E-05,2.61669802,0.465497117,2.862817444,3634.120912,255.3551875,258.2180049,242165.4688
2446,1.89E+07,296.2401428,297.0484009,296.2829895,295.1653748,296.4464111,297.2098084,297.2523193,297.0734253,295.6560059,297.1031494,297.1803589,297.0532837,296.9910278,295.5242004,296.9371338,4.715928078,0.968439102,0.641299725,0.819534898,0.761291683,4.836594582,0.962651491,0.63614428,0.791911066,0.742667794,4.731557369,0.985213399,0.708047807,0.822094738,0.774804533,286.9700928,286.9700928,286.9700928,286.9700928,286.9700928,286.0421143,286.0421143,286.0421143,286.0421143,286.0421143,286.140625,286.140625,286.1405945,286.140625,286.140625,255347.9219,211.0328979,956.2422485,209.2870483,948.1433105,211.2427216,957.2093506,293.1499939,294.7622986,295.1677856,295.1252136,294.7615662,295.1669312,295.124054,286.8505554,285.9241333,286.0220337,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.57906574,0.684000015,0.624000013,3.930000067,0.810000002,0.681518435,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2510986,297.0398254,296.9551392,0.5,0.5,0.5,0.000322213,0.000303543,0.000313368,3.833265066,3.864880562,3.890013218,7.906493187,7.97035265,8.022959709,7.906493485,7.969969213,8.021717846,0.001043403,1.59E-05,0.001228843,1.58E-05,0.001218026,1.60E-05,0.736359248,0.203252961,0.951096616,0.137042722,0.932732427,0.125249116,0.003490272,4.77E-05,2.620188292,0.465544798,2.86159491,3636.982507,255.3479219,258.2095168,242423.6783
2447,1.89E+07,296.2402344,297.0492554,296.2818298,295.1616516,296.4442749,297.2101746,297.2535095,297.0700989,295.6491089,297.099884,297.1777649,297.0480347,296.9821777,295.5164795,296.9313354,4.716003895,0.968518257,0.641354024,0.81957525,0.760921001,4.826753616,0.9630059,0.637518764,0.792801559,0.742762148,4.730350018,0.984816194,0.710154057,0.822059274,0.774027109,286.9702454,286.9702454,286.9702454,286.9702454,286.9702454,286.0361938,286.0362244,286.0362244,286.0362244,286.0362244,286.1299438,286.1299438,286.1299133,286.1299438,286.1299438,255343.5156,211.0115967,956.145752,209.0751953,947.1844482,211.2444,957.2169189,293.1499939,294.7619934,295.1670837,295.1229858,294.7612915,295.1662598,295.1218262,286.8507385,285.9182739,286.0113831,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.57906574,0.684000015,0.624000013,3.930000067,0.810000002,0.681518435,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2505798,297.0385742,296.9508057,0.5,0.5,0.5,0.000321849,0.00030312,0.000312999,3.833206415,3.861423731,3.889868975,7.906372547,7.963226318,8.022656441,7.906372428,7.962841988,8.021406651,0.001043323,1.59E-05,0.001228429,1.58E-05,0.001219106,1.60E-05,0.737402571,0.203268814,0.952325045,0.137058495,0.933951533,0.125265133,0.003490857,4.76E-05,2.623679149,0.465592442,2.860547119,3639.843054,255.3435156,258.2040627,242681.8824
2448,1.89E+07,296.2404175,297.0504761,296.2807007,295.157959,296.4421692,297.2106018,297.2548523,297.0666504,295.6420593,297.0965271,297.1752319,297.043335,296.9732666,295.5088196,296.9255981,4.716077805,0.96859622,0.641407728,0.819614589,0.760561228,4.817716122,0.963386893,0.638876617,0.793694973,0.742885113,4.729275227,0.984431803,0.712208211,0.822025836,0.773272634,286.9703979,286.9703979,286.9703979,286.9703979,286.9703674,286.0308533,286.0308533,286.0308533,286.0308533,286.0308533,286.1200867,286.1200867,286.1200562,286.1200867,286.1200562,255340.5469,210.9910431,956.0526123,208.9087372,946.4311523,211.2507019,957.2454224,293.1499939,294.7617188,295.1664429,295.1207886,294.7610779,295.1656494,295.1196289,286.8508606,285.9129334,286.0015564,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.57906574,0.684000015,0.624000013,3.930000067,0.810000002,0.681518435,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,296.2501526,297.037384,296.9465637,0.5,0.5,0.5,0.000321488,0.000302711,0.000312634,3.833150625,3.85837698,3.889781475,7.906257629,7.956944942,8.022471428,7.90625757,7.956559718,8.02121371,0.001043255,1.58E-05,0.001228083,1.58E-05,0.001220097,1.60E-05,0.738445826,0.203284662,0.953553129,0.13707425,0.93517163,0.125281146,0.003491436,4.76E-05,2.627170585,0.465640059,2.859729187,3642.702784,255.3405469,258.2002761,242940.0826
2449,1.89E+07,296.2406311,297.0520325,296.2795715,295.1542053,296.4400024,297.2242126,297.2772217,297.072113,295.6523438,297.1035156,297.1894531,297.0664368,296.977356,295.5236816,296.9338379,4.716148853,0.96867305,0.641460836,0.819652975,0.760211229,4.802648067,0.962023735,0.637912035,0.793165267,0.741685927,4.667612553,0.966751754,0.692365587,0.807730854,0.758969426,286.9612122,286.9612122,286.9612122,286.9612122,286.9612122,286.7263489,286.7287903,286.7287903,286.7281189,286.729187,286.8921204,286.8917847,286.88974,286.8913879,286.8928528,255444.7188,210.9711761,955.9625854,207.6074677,940.5357056,200.1774445,907.0640869,293.1499939,294.7615051,295.1708984,295.1249084,294.7608643,295.1714783,295.1256409,286.8407593,285.9702148,286.0982056,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.564426959,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6839294,286.6839294,286.6839294,286.6839294,286.6839294,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2497559,297.0496826,296.9603882,0.5,0.5,0.5,0.000321129,0.00030236,0.000312769,3.833097219,3.84899044,3.8276124,7.906147003,7.937664509,7.894376278,7.906146944,7.937435031,7.893430173,0.001044545,1.60E-05,0.001218138,0.000100156,0.001188478,0.000104399,0.739490371,0.203300631,0.954771266,0.137174406,0.936360107,0.125385545,0.00345116,0.000220524,2.630621745,0.465860583,2.803562378,3645.506346,255.4447188,258.2482811,243198.3309
2450,1.89E+07,296.2407532,297.0537415,296.2784119,295.1502686,296.4377747,297.2288513,297.288147,297.0727539,295.6526794,297.1047363,297.1919556,297.0758667,296.9766541,295.5267334,296.9351196,4.716217995,0.968748689,0.641513348,0.819690287,0.75987196,4.796403885,0.962501585,0.638465285,0.794122756,0.741910219,4.678796768,0.967210889,0.687989414,0.808503151,0.758920908,286.9555664,286.9555664,286.9555664,286.9555664,286.9555664,286.6884155,286.6885681,286.6885376,286.6887207,286.6885986,286.8561707,286.8561401,286.8557739,286.8562012,286.8560791,255354.7813,210.9520416,955.8758545,207.5183105,940.1329346,200.3015747,907.6309204,293.1499939,294.761261,295.1739807,295.1279907,294.7606506,295.1739502,295.1278076,286.8360901,286.0305481,286.2258911,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.564426959,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6839294,286.6839294,286.6839294,286.6839294,286.6839294,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2493286,297.0539551,296.9639282,0.5,0.5,0.5,0.000320772,0.000302003,0.00031267,3.833046198,3.846958399,3.831321716,7.906042099,7.933532715,7.902168751,7.906042278,7.93340373,7.90142113,0.001045114,1.58E-05,0.001209943,8.71E-05,0.001173258,8.31E-05,0.740535485,0.203316468,0.955981209,0.137261476,0.937533366,0.125468632,0.003428316,0.000185992,2.63405006,0.466046575,2.803639709,3648.309986,255.3547813,258.158421,243456.4893
2451,1.89E+07,296.2409973,297.0559082,296.2773132,295.1463928,296.4355469,297.2362671,297.3006287,297.0740662,295.6542358,297.1066284,297.197937,297.0872498,296.9771423,295.5312195,296.9373779,4.716284752,0.968823254,0.641565204,0.819726706,0.759542406,4.79006052,0.962950647,0.639328301,0.795031011,0.742117107,4.682055473,0.967323303,0.686215103,0.808915257,0.758608639,286.956665,286.956665,286.956665,286.956665,286.956665,286.6853333,286.6853027,286.6853027,286.6853027,286.6853027,286.8519897,286.8519897,286.8520203,286.8519897,286.8520203,255337.5313,210.9335785,955.7921753,207.447998,939.8150024,200.2757721,907.5150757,293.1499939,294.7610474,295.1766968,295.1303711,294.760498,295.1769714,295.1305542,286.8371887,286.0601196,286.276886,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.564426959,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6839294,286.6839294,286.6839294,286.6839294,286.6839294,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2490234,297.0599976,296.9694519,0.5,0.5,0.5,0.000320417,0.000301644,0.000312438,3.832997799,3.845016718,3.832074404,7.90594244,7.929560184,7.903777599,7.905942321,7.929487586,7.903117776,0.001044928,1.58E-05,0.001205794,8.27E-05,0.001167102,7.58E-05,0.741580413,0.203332296,0.957187003,0.137344131,0.938700468,0.125544421,0.003417824,0.000174272,2.637467884,0.466220847,2.803122253,3651.113108,255.3375313,258.1406535,243714.63
2452,1.89E+07,296.2413025,297.0584412,296.2762451,295.1425171,296.4333496,297.2424011,297.312439,297.0749512,295.6549377,297.1080627,297.20224,297.0979309,296.9774475,295.5348206,296.9391785,4.716349125,0.968896449,0.641616344,0.819762051,0.75922364,4.784304619,0.963388205,0.640259743,0.795910597,0.742323756,4.684842587,0.967350304,0.685184836,0.809231102,0.758239686,286.956604,286.956604,286.956604,286.956604,286.956604,286.6848145,286.6847534,286.6847534,286.6847534,286.6847534,286.8513794,286.8514099,286.8514709,286.8513794,286.8514099,255343.6719,210.9158478,955.711853,207.4065094,939.6274414,200.2719116,907.4975586,293.1499939,294.7609253,295.1794739,295.132843,294.760376,295.179718,295.1329346,286.8370972,286.083252,286.3156738,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.564426959,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6839294,286.6839294,286.6839294,286.6839294,286.6839294,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2488098,297.0652161,296.9739685,0.5,0.5,0.5,0.000320064,0.000301296,0.000312192,3.832951784,3.843380451,3.832853317,7.905847549,7.926211357,7.905427933,7.905847609,7.926186919,7.904848516,0.001044912,1.58E-05,0.001202601,7.95E-05,0.001162569,7.06E-05,0.742625325,0.203348127,0.958389603,0.137423627,0.939863037,0.125615045,0.003410081,0.000165952,2.640877965,0.466386799,2.802836853,3653.915945,255.3436719,258.1465087,243972.7765
2453,1.89E+07,296.2416687,297.0613709,296.275238,295.1386414,296.4311523,297.2487183,297.3240051,297.0756836,295.655304,297.1092529,297.2067261,297.10849,296.9778442,295.5380249,296.9408264,4.716411591,0.968968511,0.641666889,0.819796562,0.758914351,4.779081345,0.963819802,0.641184926,0.796769738,0.742533743,4.687593937,0.967384815,0.68427825,0.80954206,0.757887363,286.9565125,286.9565125,286.9565125,286.9565125,286.9565125,286.6849976,286.684967,286.684967,286.6849365,286.684967,286.8512878,286.8513184,286.8513794,286.8512878,286.8513184,255349.4219,210.8987732,955.6343994,207.386673,939.5379028,200.2812958,907.539978,293.1499939,294.7608337,295.1820679,295.1351013,294.7603149,295.182373,295.1352844,286.8370361,286.1099548,286.3537903,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.564426959,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6839294,286.6839294,286.6839294,286.6839294,286.6839294,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2486877,297.0703735,296.9784546,0.5,0.5,0.5,0.000319714,0.000300958,0.000311944,3.832908154,3.84200573,3.833683014,7.905757904,7.923389912,7.907184601,7.905757904,7.923389554,7.906686425,0.001044896,1.58E-05,0.00119899,7.60E-05,0.00115811,6.56E-05,0.743670221,0.203363951,0.959588593,0.137499584,0.941021147,0.125680634,0.003401996,0.00015737,2.644279961,0.466544169,2.80271228,3656.718657,255.3494219,258.1521342,244230.9286
2454,1.89E+07,296.2420959,297.0646362,296.274292,295.1347961,296.4289551,297.2546997,297.3353577,297.0762329,295.6552734,297.110199,297.2108154,297.118866,296.978241,295.540802,296.9422913,4.716472149,0.9690395,0.641716838,0.819830179,0.758613467,4.774285316,0.964244545,0.642095268,0.797609746,0.742745638,4.690170765,0.967433214,0.683412135,0.80985564,0.757556021,286.9566345,286.9566345,286.9566345,286.9566345,286.9566345,286.6849976,286.684967,286.684967,286.6849365,286.684967,286.8513489,286.8513489,286.8514099,286.8513184,286.8513489,255353.4688,210.8822479,955.5595703,207.3829956,939.5214233,200.2941589,907.5982056,293.1499939,294.7607727,295.1845703,295.1372681,294.7602844,295.184906,295.1374512,286.8371887,286.1421814,286.3905945,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.564426959,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6839294,286.6839294,286.6839294,286.6839294,286.6839294,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2486572,297.0752563,296.9826355,0.5,0.5,0.5,0.000319365,0.000300628,0.000311693,3.83286643,3.840837479,3.834467173,7.905672073,7.92098093,7.908845901,7.905672133,7.920980513,7.908427775,0.001044856,1.58E-05,0.001194698,7.17E-05,0.001153796,6.08E-05,0.744715077,0.203379766,0.960783291,0.137571255,0.942174943,0.12574139,0.003393351,0.000148242,2.647673311,0.466692411,2.802679199,3659.521336,255.3534688,258.1561479,244489.0848
2455,1.89E+07,296.2426453,297.0682983,296.2734375,295.131012,296.4268188,297.249176,297.3309937,297.0697327,295.6431885,297.1029663,297.2146912,297.1290588,296.9786682,295.5431824,296.9435425,4.716530323,0.969109297,0.641766131,0.819862962,0.758321643,5.052292347,1.003410816,0.66865629,0.830871284,0.773500681,4.692538738,0.967494786,0.682574093,0.81017065,0.757246077,286.9659119,286.9659119,286.9659119,286.9659119,286.9659119,286.336731,286.3368835,286.3368835,286.3368835,286.3368835,286.8514099,286.8514099,286.8515015,286.8514099,286.8514404,255243.5781,210.8663483,955.4874878,238.3197632,1079.626953,200.3079681,907.6607056,293.1499939,294.7607727,295.1851501,295.1393127,294.7603149,295.1845093,295.1395264,286.8474121,286.1972961,286.4291077,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.296945572,0.810000002,0.550976217,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2487183,297.0711365,296.9866028,0.5,0.5,0.5,0.000319019,0.000301195,0.000311439,3.832826853,4.038656712,3.835178852,7.905590534,8.328725815,7.910359383,7.905590355,8.328731418,7.910024345,0.001043497,1.57E-05,0.001248622,1.95E-05,0.001149218,5.57E-05,0.745758574,0.203395452,0.962031913,0.137590723,0.943324161,0.125797081,0.003441337,9.08E-05,2.651114648,0.466783257,2.942775146,3662.464111,255.2435781,258.1863533,244747.2711
2456,1.89E+07,296.2433472,297.0725098,296.2727051,295.1274109,296.4247742,297.244751,297.3287048,297.0643311,295.6321716,297.0967712,297.2183228,297.1390686,296.979126,295.5451965,296.9446106,4.716587067,0.969177902,0.641814828,0.81989485,0.758038461,5.078023911,1.000455022,0.667116225,0.829148948,0.771564007,4.694715023,0.967566013,0.681758821,0.810484529,0.756954312,286.9731445,286.9731445,286.9731445,286.9731445,286.9731445,286.2742615,286.274292,286.2742615,286.274292,286.274292,286.8513489,286.8513489,286.8514099,286.8513489,286.8513794,255333.6406,210.8510132,955.4180298,238.7613525,1081.647705,200.32164,907.7225952,293.1499939,294.7608643,295.1828918,295.1412354,294.7604675,295.182251,295.1414795,286.8536682,286.1443176,286.4653931,95.40507507,7.609397411,11.80780315,7.609397411,11.8080616,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,4.296945572,0.810000002,0.550976217,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.2490234,297.0667725,296.9903564,0.5,0.5,0.5,0.000318675,0.000301267,0.000311183,3.832789421,4.047121048,3.83582592,7.905513287,8.346306801,7.911736012,7.905513108,8.346308112,7.911478698,0.001042674,1.58E-05,0.001258318,1.82E-05,0.001144894,5.09E-05,0.746801248,0.203411259,0.963290231,0.137608904,0.944469055,0.125847982,0.003445886,8.49E-05,2.654560534,0.466868146,2.94478833,3665.4089,255.3336406,258.278429,245005.5496
