,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2486,1.89E+07,296.006958,297.1021118,296.0543213,294.8152771,296.1538696,297.0613098,297.434082,296.8208008,295.3180847,296.8382263,296.9852295,297.1929016,296.7658997,295.2736511,296.6397095,4.717662334,0.970781386,0.643020809,0.820579231,0.752605736,4.734909058,0.97003001,0.662263691,0.81234473,0.745895267,4.703082085,0.968078017,0.663053632,0.814675272,0.776755393,286.9614868,286.9614868,286.9614868,286.9614868,286.9614868,286.2875977,286.2875977,286.2875977,286.2875977,286.2875977,286.8518372,286.8518372,286.8518677,286.8518372,286.8518982,255100.4531,210.6356812,954.2931519,209.6774902,949.8497314,201.609436,913.4071045,292.8999939,294.5327148,294.9710693,294.9164124,294.52948,294.9676819,294.9134827,286.8421631,286.1683044,286.7138062,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.577702463,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.973175,285.973175,285.973175,285.973175,285.973175,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.0358276,296.8875427,296.7826843,0.5,0.5,0.5,0.000291605,0.000274587,0.000285198,3.832817554,3.843207598,3.842974901,7.904649735,7.925442696,7.925644398,7.904649496,7.925442755,7.925644398,0.001013996,1.62E-05,0.001163694,1.62E-05,0.001084382,1.86E-05,0.777729461,0.203892923,0.99855028,0.138822522,0.978805524,0.126806007,0.003262072,5.10E-05,2.755085265,0.469521452,2.817549988,3750.800913,255.1004531,257.9180031,252749.3468
2487,1.89E+07,296.0016479,297.1074829,296.0480347,294.8062134,296.1456604,297.0541687,297.4350586,296.8103027,295.3036804,296.8269043,296.9807129,297.2009277,296.7614136,295.2671814,296.6324463,4.717680454,0.970817685,0.643050075,0.820591807,0.752495706,4.733810425,0.970207155,0.662987232,0.812665105,0.746017694,4.704042435,0.968083978,0.662582636,0.814846456,0.775922656,286.9615784,286.9615784,286.9615784,286.9615784,286.9615784,286.2740173,286.2740173,286.2739868,286.2740173,286.2740173,286.852356,286.852356,286.852417,286.852356,286.852417,255068.8594,210.6307983,954.2709961,209.7387848,950.1273804,201.5476837,913.1273193,292.8900146,294.5253906,294.9623108,294.9097595,294.5221558,294.9588928,294.9068604,286.8422546,286.1546936,286.7294006,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.577702463,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.973175,285.973175,285.973175,285.973175,285.973175,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.0310669,296.8798828,296.7792358,0.5,0.5,0.5,0.000290673,0.000273733,0.000284336,3.832810879,3.843326569,3.842894077,7.904635906,7.92568779,7.925477982,7.904635727,7.925687611,7.92547816,0.001013016,1.62E-05,0.001164371,1.62E-05,0.001081419,1.66E-05,0.778742478,0.203909082,0.999714651,0.138838748,0.979886942,0.126822646,0.003258806,4.90E-05,2.758344071,0.469570476,2.817525696,3753.618439,255.0688594,257.8863851,253007.2332
2488,1.89E+07,295.996521,297.1130066,296.0418396,294.7972717,296.1375427,297.0471497,297.4361877,296.7998047,295.2893372,296.8156433,296.9763184,297.2089844,296.756958,295.2607117,296.6253052,4.717698097,0.97085315,0.643078864,0.820604026,0.752389073,4.732786179,0.97037375,0.663698733,0.812972128,0.746134102,4.704931736,0.968095779,0.662125111,0.815015137,0.775115728,286.9616394,286.9616394,286.9616394,286.9616394,286.9616394,286.2609863,286.2609863,286.2609558,286.2609863,286.2609863,286.8571472,286.8571472,286.8571472,286.8571472,286.8571472,255043.2344,210.6261292,954.2496948,209.7993774,950.4017944,201.4875641,912.8549194,292.8800049,294.518158,294.9536133,294.9031677,294.5149536,294.9501648,294.9002686,286.8423157,286.1416626,286.7431335,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.577702463,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.973175,285.973175,285.973175,285.973175,285.973175,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.0264587,296.872345,296.7758789,0.5,0.5,0.5,0.000289747,0.000272886,0.000283478,3.832805157,3.843461037,3.842799664,7.904623032,7.925964832,7.925283432,7.90462321,7.925964892,7.925283492,0.001012053,1.62E-05,0.001164985,1.62E-05,0.001078705,1.55E-05,0.779754531,0.203925237,1.000879636,0.138854979,0.980965648,0.126838101,0.003255743,4.78E-05,2.761599814,0.469618317,2.817506409,3756.435945,255.0432344,257.8607408,253265.0939
2489,1.89E+07,295.9916077,297.1187134,296.0357056,294.7883606,296.1294861,297.0402832,297.4375305,296.7893677,295.275116,296.8044128,296.9721375,297.2172241,296.7525635,295.254303,296.6183472,4.717715263,0.970888019,0.643107176,0.820616007,0.752285123,4.731828213,0.970532417,0.66439569,0.81326884,0.746246099,4.705763817,0.968111753,0.661678493,0.815181375,0.774329782,286.9613647,286.9613647,286.9613647,286.9613647,286.9613647,286.2483215,286.2483215,286.248291,286.2483215,286.2483215,286.8683167,286.8683167,286.8683167,286.8683167,286.8683167,255022.4375,210.6216125,954.229187,209.8594666,950.6738892,201.4286194,912.5878906,292.8699951,294.5107117,294.9446716,294.8963623,294.5078125,294.9414978,294.8937683,286.8420715,286.1290283,286.755188,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.577702463,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.973175,285.973175,285.973175,285.973175,285.973175,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.0220337,296.8649292,296.7726746,0.5,0.5,0.5,0.000288827,0.000272046,0.000282623,3.832799673,3.84360981,3.842693806,7.904611588,7.926271439,7.925065041,7.904611588,7.92627126,7.925065219,0.001011102,1.61E-05,0.001165518,1.62E-05,0.001076183,1.53E-05,0.780765633,0.203941348,1.002045154,0.13887117,0.98204183,0.126853398,0.003252802,4.76E-05,2.764852617,0.469665917,2.817490967,3759.253436,255.0224375,257.8399285,253522.9338
2490,1.89E+07,295.986908,297.1245422,296.0296326,294.779541,296.1214905,297.0335388,297.4389954,296.7789307,295.2609863,296.7932129,296.9681396,297.225647,296.7482605,295.2480164,296.6115417,4.71773243,0.970922232,0.643135071,0.82062763,0.752184391,4.730945587,0.970682442,0.665074646,0.813554168,0.746353388,4.706532955,0.968132138,0.661244273,0.815344453,0.773567796,286.9614258,286.9614258,286.9614258,286.9614258,286.9614258,286.2367249,286.2367249,286.2367249,286.2367249,286.2367249,286.8792114,286.8792114,286.8792419,286.8792114,286.8792419,255006.4219,210.6172791,954.2095337,209.9189148,950.9431763,201.3709717,912.3267212,292.8599854,294.5036316,294.9360657,294.8899231,294.5007935,294.9328918,294.8873901,286.8421326,286.1174622,286.7660522,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.577702463,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.973175,285.973175,285.973175,285.973175,285.973175,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.0177612,296.8576355,296.7696533,0.5,0.5,0.5,0.000287912,0.000271212,0.000281772,3.832794905,3.843774557,3.84257555,7.904601574,7.92661047,7.924821854,7.904601753,7.926610231,7.924821615,0.001010159,1.61E-05,0.001165959,1.62E-05,0.001073862,1.53E-05,0.781775792,0.203957451,1.003211113,0.138887358,0.983115692,0.126868692,0.003249981,4.76E-05,2.768102597,0.469713501,2.817479431,3762.070915,255.0064219,257.8239013,253780.7577
2491,1.89E+07,295.9823914,297.1305542,296.0236206,294.770813,296.1135864,297.0264587,297.4398193,296.7679749,295.2463684,296.7816772,296.9643555,297.2341919,296.7440186,295.2417908,296.60495,4.717748642,0.97095561,0.643162429,0.820638955,0.752086818,4.741330624,0.973976791,0.669547915,0.816339374,0.748780608,4.707242489,0.968156457,0.660822213,0.815504014,0.772829652,286.9627686,286.9627686,286.9627686,286.9627686,286.9627686,286.2191772,286.2191772,286.2191467,286.2191772,286.2191772,286.8893738,286.8893738,286.8893738,286.8893738,286.8893738,254973.7188,210.6131439,954.1907349,211.9977875,960.3617554,201.3145599,912.0710449,292.8500061,294.4968567,294.9276428,294.8837891,294.4937744,294.9241638,294.8810425,286.8435974,286.0978088,286.7762146,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.811074972,0.601872265,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.0136719,296.849884,296.7668152,0.5,0.5,0.5,0.000287004,0.000270319,0.000280926,3.832790613,3.855100155,3.842446089,7.904592514,7.949975967,7.924554825,7.904592454,7.949975312,7.924554825,0.001009072,1.61E-05,0.001170885,1.66E-05,0.001071672,1.53E-05,0.782784863,0.20397357,1.004381998,0.138903913,0.984187364,0.126884012,0.003251629,4.80E-05,2.771354226,0.469761496,2.826623535,3764.897539,254.9737188,257.8003423,254038.5581
2492,1.89E+07,295.9780884,297.1358948,296.0177002,294.762207,296.1058044,297.0196838,297.4399109,296.756897,295.2318726,296.7702332,296.9607544,297.2419739,296.7398682,295.2356567,296.5985107,4.717764854,0.970988393,0.643189371,0.820649981,0.751992166,4.738239288,0.974048853,0.671408355,0.816458404,0.748760402,4.70789957,0.968183935,0.660411,0.815660059,0.772112906,286.9634399,286.9634399,286.9634399,286.9634399,286.9634399,286.1923828,286.1923828,286.1923523,286.1923828,286.1923828,286.8979797,286.8979797,286.8979797,286.8979797,286.8979797,255001.5781,210.6091766,954.1726685,212.0370178,960.5383911,201.2591553,911.8200684,292.8399963,294.4897156,294.9186707,294.8772888,294.4868469,294.9153748,294.8747559,286.8441467,286.0717163,286.784729,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.811074972,0.601872265,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.009613,296.8422241,296.7640076,0.5,0.5,0.5,0.000286101,0.00026946,0.000280084,3.832787037,3.854589462,3.842306614,7.904584885,7.948915482,7.924267769,7.904584765,7.948915303,7.924267471,0.001008057,1.61E-05,0.001172999,1.64E-05,0.001069649,1.53E-05,0.78379292,0.203989677,1.005554998,0.138920349,0.985257013,0.126899316,0.003250704,4.78E-05,2.77460493,0.469809342,2.826531128,3767.72407,255.0015781,257.8281093,254296.3862
2493,1.89E+07,295.973938,297.1405029,296.0118408,294.7537231,296.0981445,297.0128784,297.4391174,296.7456665,295.2173462,296.7587891,296.9573059,297.2489929,296.7357788,295.2296448,296.5922852,4.71778059,0.971020341,0.643215775,0.820660651,0.751900792,4.736851692,0.974140882,0.672684312,0.816637039,0.74879235,4.708500862,0.968214631,0.660012245,0.815811872,0.771420777,286.9634399,286.9634399,286.9634399,286.9634399,286.9634399,286.1763306,286.1763306,286.1763306,286.1763306,286.1763306,286.905304,286.905304,286.905304,286.905304,286.905304,255024.9844,210.6053925,954.1555176,212.1048279,960.8453369,201.2049713,911.5745239,292.8299866,294.4830933,294.9101563,294.8713074,294.47995,294.9065247,294.8684692,286.8441162,286.0559387,286.7920227,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.811074972,0.601872265,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.0056458,296.8345032,296.761261,0.5,0.5,0.5,0.000285205,0.000268631,0.000279247,3.832783937,3.854682922,3.842157602,7.904578209,7.949106216,7.923960209,7.904578149,7.949106276,7.923960388,0.001007187,1.61E-05,0.00117399,1.64E-05,0.001067852,1.53E-05,0.784800107,0.204005824,1.006728988,0.138936793,0.986324865,0.126914664,0.003249029,4.79E-05,2.77785396,0.469857281,2.826575378,3770.550645,255.0249844,257.8515598,254554.2377
2494,1.89E+07,295.9700012,297.1444397,296.006073,294.7453308,296.0905457,297.0062561,297.4376831,296.7344666,295.2030029,296.7474365,296.9539795,297.2552185,296.73172,295.2236633,296.5861816,4.717795372,0.971051633,0.643241704,0.820671082,0.75181216,4.735593319,0.97423166,0.673826396,0.816819668,0.74883163,4.709056377,0.968247712,0.659623921,0.815959871,0.770749271,286.9633179,286.9633179,286.9633179,286.9633179,286.9633179,286.1624451,286.1624451,286.1624451,286.1624451,286.1624451,286.9115295,286.9115295,286.9115295,286.9115295,286.9115295,255040.0781,210.6017761,954.1390991,212.168045,961.1315918,201.1517792,911.3335571,292.8200073,294.4762878,294.9014587,294.8650818,294.473053,294.8977356,294.8622131,286.8439941,286.0421143,286.7981873,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.811074972,0.601872265,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,296.001709,296.8267822,296.7585144,0.5,0.5,0.5,0.000284315,0.00026781,0.000278414,3.832781315,3.854779005,3.842000961,7.90457201,7.94930315,7.92363739,7.90457195,7.949302673,7.923637152,0.001006305,1.62E-05,0.001174699,1.64E-05,0.001066171,1.54E-05,0.785806411,0.204021983,1.007903687,0.138953242,0.987391037,0.126930023,0.003247175,4.80E-05,2.781101135,0.469905249,2.826604248,3773.37725,255.0400781,257.8666824,254812.1044
2495,1.89E+07,295.9661865,297.147644,296.0003357,294.73703,296.0830383,296.9997559,297.4356079,296.7232361,295.1887817,296.7361755,296.9508057,297.2606506,296.7276917,295.2177429,296.5802002,4.717810154,0.97108227,0.643267214,0.820681214,0.75172627,4.734402657,0.974315703,0.67491585,0.81699574,0.748869121,4.709571362,0.968282878,0.659245551,0.816104054,0.770097494,286.9632263,286.9632263,286.9632263,286.9632263,286.9632263,286.1525269,286.1525269,286.1524963,286.1525269,286.1525269,286.9169312,286.9169312,286.9169312,286.9169312,286.9169312,255050.5313,210.5983124,954.123291,212.2284393,961.4050903,201.0995636,911.0969238,292.8099976,294.4694214,294.8927002,294.8588257,294.4661865,294.888916,294.8559265,286.8439026,286.0323792,286.8035889,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.811074972,0.601872265,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9977722,296.8191223,296.7557678,0.5,0.5,0.5,0.000283431,0.000266997,0.000277586,3.832778931,3.85488677,3.841838121,7.904567242,7.949516296,7.923301697,7.904567122,7.949499071,7.923301339,0.001005411,1.62E-05,0.001174858,1.64E-05,0.001064585,1.54E-05,0.786811822,0.204038142,1.009078545,0.138969675,0.988455622,0.126945386,0.003244854,4.80E-05,2.784345989,0.469953203,2.826625305,3776.203875,255.0505313,257.8771566,255069.9816
2496,1.89E+07,295.9625549,297.150177,295.9946594,294.7288208,296.0756226,296.9934387,297.4329529,296.7120667,295.1747742,296.7250366,296.9477539,297.2652588,296.7236938,295.2118225,296.5743408,4.717824936,0.971112251,0.643292248,0.820691049,0.751643002,4.733294487,0.974391818,0.675970972,0.81716311,0.748902917,4.710048676,0.968319952,0.658876836,0.816244483,0.76946491,286.9631348,286.9631348,286.9631348,286.9631348,286.9631348,286.1433411,286.1433411,286.1433411,286.1433411,286.1433411,286.9216919,286.9216919,286.9216919,286.9216919,286.9216919,255058.7031,210.594986,954.1082153,212.2870941,961.6707153,201.0483093,910.8646851,292.7999878,294.4625549,294.8839417,294.8525391,294.4593506,294.8801575,294.8496704,286.8438416,286.0232239,286.8083191,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.811074972,0.601872265,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,285.8500061,285.8500061,285.8500061,285.8500061,285.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9938965,296.8115234,296.7529907,0.5,0.5,0.5,0.000282553,0.000266191,0.000276763,3.832777262,3.855007172,3.841670036,7.904563427,7.949755669,7.922954559,7.904563487,7.949723303,7.922954857,0.001004513,1.62E-05,0.001174943,1.64E-05,0.001063083,1.54E-05,0.787816335,0.204054293,1.010253488,0.138986104,0.989518705,0.126960748,0.003242539,4.79E-05,2.787588528,0.470001145,2.826643616,3779.030519,255.0587031,257.8853467,255327.8669
2497,1.89E+07,295.9590149,297.1520691,295.9890747,294.7206726,296.0682678,296.9871521,297.4295959,296.7008057,295.1608276,296.7139282,296.9447632,297.2691345,296.719696,295.2059021,296.5685425,4.717838764,0.971141696,0.643316925,0.820700705,0.75156194,4.736917973,0.975630999,0.6786955,0.818376005,0.749907196,4.710494518,0.968358397,0.658516347,0.816381693,0.768848538,286.9614868,286.9614868,286.9614868,286.9614868,286.9614868,286.1495361,286.1495361,286.1495361,286.1495361,286.1495361,286.9251099,286.9251099,286.9251099,286.9251099,286.9251099,255088.625,210.5917969,954.093689,213.1934204,965.7767334,200.997879,910.6362305,292.7900085,294.4555359,294.8750305,294.8460999,294.4525146,294.8713684,294.8433533,286.8420715,286.0302734,286.8117065,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547444,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.0003357,286.0003357,286.0003357,286.0003357,286.0003357,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9900208,296.803833,296.7502136,0.5,0.5,0.5,0.000281679,0.000265365,0.000275943,3.832775593,3.859742403,3.84149766,7.904560089,7.959536552,7.922599792,7.90456003,7.959527671,7.922599494,0.001003821,1.61E-05,0.001174273,1.63E-05,0.001061737,1.53E-05,0.788820155,0.204070436,1.011427762,0.139002425,0.990580442,0.126976097,0.003239831,4.78E-05,2.790828359,0.470048958,2.830506653,3781.861025,255.088625,257.9191317,255585.7861
2498,1.89E+07,295.9556274,297.1532898,295.98349,294.7125854,296.0609741,296.9813538,297.4261475,296.6896973,295.1474304,296.703125,296.9418945,297.2722473,296.7156982,295.2000122,296.5628357,4.717852592,0.971170485,0.643341184,0.820710063,0.751483262,4.734982491,0.97555536,0.680273592,0.818467438,0.749884725,4.710909367,0.968398273,0.65816462,0.816515267,0.768249691,286.9603271,286.9603271,286.9603271,286.9603271,286.9603271,286.1549377,286.1549377,286.1549377,286.1549377,286.1549377,286.9282837,286.9282837,286.9282837,286.9282837,286.9282837,255054.8125,210.5887299,954.0797729,213.2409363,965.9916382,200.9483948,910.4120483,292.7799988,294.4485168,294.8661804,294.8395996,294.4456787,294.8627319,294.8370667,286.8410645,286.0350037,286.8149109,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547444,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.0003357,286.0003357,286.0003357,286.0003357,286.0003357,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9861755,296.7964783,296.7473755,0.5,0.5,0.5,0.000280812,0.000264557,0.000275128,3.832774639,3.85956192,3.841322184,7.904557228,7.959165573,7.922237396,7.904557586,7.959163606,7.922237217,0.001003028,1.61E-05,0.001172417,1.64E-05,0.001060406,1.53E-05,0.789823183,0.204086535,1.012600179,0.139018805,0.991640848,0.126991413,0.00323585,4.78E-05,2.794064209,0.470096753,2.830483459,3784.691509,255.0548125,257.885296,255843.6714
2499,1.89E+07,295.9524231,297.1537781,295.9779663,294.7045898,296.053772,296.975708,297.4221802,296.6785889,295.1343079,296.6925354,296.9391174,297.2745361,296.711731,295.1941528,296.5572205,4.717865467,0.971198618,0.643364906,0.820719123,0.751407385,4.733821392,0.975539207,0.681552649,0.818580508,0.749883056,4.71129036,0.968439698,0.657823205,0.816644609,0.767671227,286.9607544,286.9607544,286.9607544,286.9607544,286.9607544,286.1531372,286.1531372,286.1531372,286.1531372,286.1531372,286.9317627,286.9317627,286.9317627,286.9317627,286.9317627,255028.2656,210.5858307,954.0665894,213.3007507,966.2624512,200.9000549,910.1929932,292.769989,294.4419861,294.8579102,294.8335876,294.4388428,294.854187,294.8307495,286.8414612,286.032959,286.8183899,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547444,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.0003357,286.0003357,286.0003357,286.0003357,286.0003357,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9823608,296.7892761,296.7445374,0.5,0.5,0.5,0.000279951,0.000263765,0.000274318,3.832773924,3.859668493,3.841143608,7.904555798,7.959382057,7.921869278,7.9045555,7.959376812,7.921869099,0.001002114,1.61E-05,0.001171622,1.64E-05,0.001059102,1.54E-05,0.790825297,0.204102678,1.0137718,0.139035254,0.99269995,0.127006768,0.003232838,4.79E-05,2.797297047,0.470144701,2.830522034,3787.522031,255.0282656,257.8587877,256101.5301
2500,1.89E+07,295.9493103,297.153656,295.9725037,294.6966858,296.0466614,296.9702454,297.4177246,296.667572,295.1213989,296.6820679,296.9364319,297.276062,296.7077637,295.1882935,296.5516968,4.717878342,0.971226096,0.643388271,0.820728004,0.751333773,4.732757568,0.975530505,0.682749867,0.818692684,0.749883652,4.71164465,0.968482256,0.657490492,0.816770375,0.767109811,286.9606628,286.9606628,286.9606628,286.9606628,286.9606628,286.1500244,286.1500244,286.1499939,286.1500244,286.1500244,286.9344788,286.9344788,286.9344788,286.9344788,286.9344788,255011.9844,210.5830383,954.053894,213.3582153,966.5227051,200.8527069,909.9784546,292.7600098,294.4352112,294.8494873,294.827301,294.4320374,294.8456726,294.8244019,286.8413696,286.0297852,286.821106,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547444,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.0003357,286.0003357,286.0003357,286.0003357,286.0003357,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9785461,296.7821655,296.7416382,0.5,0.5,0.5,0.000279095,0.000262981,0.000273513,3.832773447,3.859787464,3.840963364,7.904554367,7.95962429,7.921497345,7.904554486,7.959614277,7.921497583,0.001001233,1.61E-05,0.00117096,1.65E-05,0.001057863,1.54E-05,0.79182653,0.204118825,1.01494276,0.139051724,0.993757813,0.127022132,0.003230056,4.80E-05,2.800527103,0.470192681,2.830555054,3790.352586,255.0119844,257.8425394,256359.3727
2501,1.89E+07,295.9463196,297.1528625,295.9671021,294.6888733,296.0396118,296.9649353,297.4127502,296.6565857,295.1087036,296.6717224,296.9338074,297.276825,296.7037964,295.1824341,296.5462646,4.717890739,0.971252978,0.64341116,0.820736587,0.751262426,4.73176384,0.975519657,0.683904529,0.818799615,0.749882817,4.711974144,0.968525767,0.657166064,0.816892684,0.766564906,286.9605103,286.9605103,286.9605103,286.9605103,286.9605103,286.1467896,286.1467896,286.146759,286.1467896,286.1467896,286.9367981,286.9367981,286.9367981,286.9367981,286.9367981,255000.5469,210.580368,954.0418091,213.4139404,966.7750244,200.8063354,909.7683716,292.75,294.4284058,294.8410034,294.8209534,294.4252319,294.8371887,294.8180542,286.8411865,286.0265198,286.8234253,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547444,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.0003357,286.0003357,286.0003357,286.0003357,286.0003357,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9747314,296.775116,296.738739,0.5,0.5,0.5,0.000278245,0.000262203,0.000272713,3.832773209,3.859915018,3.840781927,7.90455389,7.959884644,7.921123505,7.90455389,7.959870458,7.921123564,0.001000359,1.62E-05,0.001170305,1.65E-05,0.001056668,1.54E-05,0.792826889,0.204134976,1.016113065,0.139068198,0.994814481,0.127037494,0.003227332,4.80E-05,2.803754435,0.470240669,2.830585205,3793.183171,255.0005469,257.8311321,256617.2038
2502,1.89E+07,295.9434814,297.1514282,295.9617004,294.6810913,296.0326233,296.9598084,297.4073181,296.6456299,295.0961914,296.661499,296.9312744,297.276825,296.6997986,295.1765747,296.540863,4.717903137,0.971279263,0.64343369,0.820744932,0.751193285,4.730844021,0.975505233,0.685026169,0.818900883,0.749880075,4.71228075,0.968570173,0.656849802,0.817011476,0.766036034,286.9603577,286.9603577,286.9603577,286.9603577,286.9603577,286.1436462,286.1436462,286.1436462,286.1436462,286.1436462,286.9388428,286.9388428,286.9388428,286.9388428,286.9388428,254990.8906,210.5778198,954.0302124,213.4686432,967.0227661,200.7609558,909.5628052,292.7399902,294.4216003,294.8325806,294.8146057,294.4184265,294.8287354,294.811676,286.8410645,286.0233765,286.8254395,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.613547444,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.0003357,286.0003357,286.0003357,286.0003357,286.0003357,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9709473,296.7681274,296.7357788,0.5,0.5,0.5,0.000277401,0.000261432,0.000271917,3.832773447,3.860056639,3.840600014,7.90455389,7.960174084,7.920748711,7.904554307,7.960156381,7.920748234,0.000999478,1.61E-05,0.001169646,1.65E-05,0.001055513,1.54E-05,0.793826367,0.204151123,1.01728271,0.139084678,0.995869995,0.127052864,0.003224637,4.80E-05,2.806979072,0.470288665,2.830615784,3796.013787,254.9908906,257.8215064,256875.0253
2503,1.89E+07,295.9407043,297.1493225,295.9563293,294.6733398,296.0256348,296.9638367,297.4156494,296.640686,295.096344,296.6585693,296.928772,297.2760925,296.6957703,295.1706848,296.5354614,4.717914581,0.971305072,0.643455863,0.820753157,0.751125872,4.761574745,0.984375477,0.69752574,0.82634449,0.756666064,4.71257019,0.968615234,0.656540215,0.817127526,0.765520155,286.9536133,286.9536133,286.9536133,286.9536133,286.9536133,286.6750793,286.675293,286.6760559,286.675293,286.6757202,286.9377441,286.9377441,286.9377441,286.9377441,286.9377441,255109.2813,210.5753632,954.019043,219.4998016,994.3471069,200.7164001,909.3609619,292.730011,294.4146729,294.8277283,294.8080444,294.4116211,294.8249512,294.8052673,286.8337097,286.1380005,286.8241272,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.688023329,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6552734,286.6552734,286.6552734,286.6552734,286.6552734,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9671326,296.7702026,296.7327271,0.5,0.5,0.5,0.000276561,0.000260479,0.000271125,3.832773924,3.892197847,3.8404181,7.904554844,8.026488304,7.92037344,7.904554546,8.026486516,7.920373321,0.000999535,1.62E-05,0.001163396,7.23E-05,0.00105477,1.54E-05,0.794825902,0.204167335,1.018446107,0.139156981,0.996924764,0.127068241,0.003217701,0.000103891,2.810196773,0.470392556,2.857727112,3798.871514,255.1092813,257.9670084,257132.9923
2504,1.89E+07,295.9379578,297.1465149,295.9509277,294.6655579,296.0186768,296.9615784,297.4147644,296.6316528,295.0892029,296.6515198,296.9263,297.2745972,296.6916809,295.1647339,296.5301209,4.717926025,0.971330345,0.643477619,0.820761085,0.751060605,4.7543993,0.983926296,0.701959908,0.82601124,0.75631094,4.712839603,0.96866101,0.656238556,0.817240179,0.765019894,286.9507446,286.9507446,286.9507446,286.9507446,286.9507446,286.6593628,286.6593323,286.6590576,286.6593628,286.6593933,286.9380493,286.9380493,286.9380493,286.9380493,286.9380493,254888.7813,210.5730286,954.0083618,219.4874573,994.2887573,200.6728668,909.1636963,292.7200012,294.4078064,294.8215637,294.8016052,294.4047546,294.8183289,294.7988281,286.8315735,286.2156372,286.8247375,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.688023329,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6552734,286.6552734,286.6552734,286.6552734,286.6552734,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9632568,296.7664795,296.7296143,0.5,0.5,0.5,0.000275727,0.000259621,0.000270338,3.832774401,3.890323401,3.840236664,7.904555798,8.022607803,7.919999123,7.904555678,8.022607684,7.919999242,0.000998911,1.61E-05,0.00115162,5.98E-05,0.001053789,1.53E-05,0.795824813,0.20418345,1.019597727,0.139216788,0.997978553,0.127083577,0.00320432,9.13E-05,2.813401093,0.470483814,2.857460815,3801.728975,254.8887813,257.7462421,257390.7386
2505,1.89E+07,295.9353638,297.143158,295.9456177,294.6578979,296.0117798,296.9614868,297.4145508,296.6229858,295.0832825,296.6452332,296.9239197,297.2724304,296.6876221,295.158844,296.5248413,4.717936993,0.971354961,0.643498957,0.820768833,0.750997424,4.751561165,0.983668268,0.70486623,0.825872004,0.756114602,4.713089943,0.968707383,0.655945063,0.817349374,0.764535427,286.9520264,286.9520264,286.9520264,286.9520264,286.9520264,286.6569214,286.6569214,286.6568604,286.6569214,286.6569214,286.9400024,286.9400024,286.9400024,286.9400024,286.9400024,254728.5156,210.5707855,953.9981689,219.5600281,994.6168823,200.6304016,908.9713135,292.7099915,294.401001,294.8153076,294.795166,294.3979187,294.8122559,294.7923584,286.8327942,286.2469482,286.8266602,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.688023329,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6552734,286.6552734,286.6552734,286.6552734,286.6552734,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9594116,296.7642517,296.7265015,0.5,0.5,0.5,0.0002749,0.000258824,0.000269557,3.832775354,3.890070677,3.840056419,7.904557228,8.022082329,7.91962719,7.904557168,8.022082269,7.91962719,0.000997853,1.61E-05,0.001146518,5.53E-05,0.001052635,1.53E-05,0.796822666,0.204199576,1.020744245,0.139272053,0.999031188,0.12709892,0.003197006,8.67E-05,2.816598099,0.47057055,2.857586365,3804.586561,254.7285156,257.586102,257648.3247
2506,1.89E+07,295.9328613,297.1392517,295.9403076,294.6502991,296.0049744,296.9606018,297.413269,296.6139832,295.0770569,296.6387634,296.9216003,297.2695923,296.6835327,295.1529236,296.5195923,4.71794796,0.971379042,0.643519938,0.820776343,0.750936151,4.749022484,0.983450115,0.707378864,0.825771391,0.755952418,4.71332407,0.968754292,0.655658841,0.81745553,0.764065325,286.9521484,286.9521484,286.9521484,286.9521484,286.9521484,286.656311,286.656311,286.656311,286.656311,286.656311,286.9412842,286.9412842,286.9412842,286.9412842,286.9412842,254620.875,210.5686493,953.9884644,219.6215515,994.8954468,200.5889435,908.7834473,292.7000122,294.394165,294.8091125,294.7886963,294.3911133,294.8059998,294.7858887,286.8328552,286.2710266,286.8279114,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.688023329,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6552734,286.6552734,286.6552734,286.6552734,286.6552734,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9555664,296.7614441,296.7232971,0.5,0.5,0.5,0.000274077,0.000258039,0.000268779,3.832776546,3.889825583,3.839877367,7.904559135,8.021575928,7.919258118,7.904559433,8.021575272,7.919258058,0.000996944,1.61E-05,0.001142395,5.20E-05,0.001051566,1.53E-05,0.79781961,0.204215707,1.02188664,0.139324021,1.000082754,0.127114267,0.003190905,8.34E-05,2.819789003,0.470653995,2.857667358,3807.444228,254.620875,257.4785424,257905.8032
2507,1.89E+07,295.9304504,297.1347656,295.9350281,294.6427612,295.9981995,296.9599915,297.4113159,296.6048584,295.0708313,296.6323547,296.919342,297.2660828,296.6794128,295.1470032,296.5143738,4.71795845,0.971402586,0.643540502,0.820783615,0.750876904,4.746608257,0.983233869,0.70974493,0.825672626,0.755793512,4.713543415,0.968801677,0.65538013,0.817558527,0.763609529,286.9522095,286.9522095,286.9522095,286.9522095,286.9522095,286.656189,286.656189,286.656189,286.656189,286.656189,286.9423523,286.9423523,286.9423523,286.9423523,286.9423523,254537.3281,210.5666199,953.979187,219.6751251,995.1380005,200.5484924,908.6001587,292.6900024,294.3873596,294.8028259,294.782196,294.3842773,294.7997131,294.7793579,286.8329163,286.2935181,286.82901,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.688023329,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6552734,286.6552734,286.6552734,286.6552734,286.6552734,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9517212,296.7586975,296.7200928,0.5,0.5,0.5,0.00027326,0.000257262,0.000268007,3.832777739,3.889572859,3.83970046,7.904561996,8.021053314,7.91889286,7.904562056,8.021053195,7.918893278,0.000996039,1.61E-05,0.00113847,4.89E-05,0.001050514,1.53E-05,0.798815649,0.204231842,1.02302511,0.139372959,1.001133267,0.127129613,0.003185023,8.04E-05,2.822974026,0.470734414,2.857717346,3810.301946,254.5373281,257.3950455,258163.1983
2508,1.89E+07,295.9281616,297.1297607,295.9298096,294.6353149,295.9914856,296.959259,297.4086609,296.5955811,295.0645447,296.625946,296.9171143,297.2619629,296.675293,295.1411133,296.5092163,4.717968464,0.971425593,0.643560648,0.820790768,0.750819445,4.744374752,0.98301363,0.71202147,0.825569868,0.755632877,4.713748455,0.968849361,0.655108571,0.817658424,0.763167679,286.9523926,286.9523926,286.9523926,286.9523926,286.9523926,286.6561584,286.6561584,286.6561584,286.6561584,286.6561584,286.9433594,286.9433594,286.9433594,286.9433594,286.9433594,254462.9688,210.5646667,953.9703369,219.7259369,995.368042,200.5090637,908.4215088,292.6799927,294.3806458,294.7965698,294.7757874,294.3774719,294.793396,294.7728271,286.8330994,286.3149414,286.8300171,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.688023329,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6552734,286.6552734,286.6552734,286.6552734,286.6552734,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9479065,296.7557983,296.7167969,0.5,0.5,0.5,0.000272449,0.000256495,0.00026724,3.832779408,3.889359713,3.839525461,7.904564857,8.020612717,7.918532372,7.904564917,8.020612597,7.918532491,0.00099513,1.61E-05,0.001134705,4.61E-05,0.001049486,1.54E-05,0.799810779,0.204247989,1.024159814,0.139419033,1.002182754,0.127144974,0.003179321,7.76E-05,2.826153347,0.470811997,2.857759888,3813.159706,254.4629688,257.3207286,258420.519
2509,1.89E+07,295.9259644,297.1242065,295.9245911,294.6278992,295.9848328,296.9591064,297.4063416,296.5868835,295.0588989,296.6200256,296.9149475,297.2572021,296.6711121,295.1351929,296.5040588,4.717978001,0.971448123,0.643580496,0.820797682,0.750763595,4.727201939,0.978591144,0.708990037,0.821981132,0.752254844,4.713942051,0.968897283,0.654843152,0.817755818,0.762737632,286.9523926,286.9523926,286.9523926,286.9523926,286.9523926,286.6525269,286.6525269,286.6525574,286.6525269,286.6525269,286.9440613,286.9440613,286.9440613,286.9440613,286.9440613,254392.4531,210.5628052,953.961853,216.9332733,982.7151489,200.4705048,908.2467651,292.6700134,294.3737183,294.7902222,294.769104,294.370636,294.7872314,294.7662659,286.8331299,286.3237305,286.8307495,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.652625382,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6517334,286.6517334,286.6517334,286.6517334,286.6517334,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9440918,296.75354,296.7134705,0.5,0.5,0.5,0.000271642,0.000255817,0.000266477,3.832781076,3.874046087,3.839352608,7.904567719,7.98901844,7.918176174,7.904567897,7.989019096,7.918175936,0.000994213,1.61E-05,0.001128218,4.42E-05,0.00104846,1.53E-05,0.800804992,0.20426412,1.025288032,0.139463247,1.003231213,0.127160314,0.00317089,7.57E-05,2.829324237,0.470887681,2.844923767,3816.004629,254.3924531,257.2373769,258677.7564
2510,1.89E+07,295.9238281,297.1181641,295.9194336,294.6205444,295.9782104,296.9584961,297.4029846,296.5780945,295.052887,296.6138916,296.9128113,297.2518616,296.6669312,295.1292725,296.4989319,4.717987537,0.971470177,0.643599987,0.820804417,0.750709355,4.728700161,0.978581309,0.709568024,0.822082639,0.75226438,4.71412468,0.968945503,0.654583931,0.81785053,0.762319565,286.9523621,286.9523621,286.9523621,286.9523621,286.9523621,286.6526794,286.6526794,286.65271,286.6526794,286.6526794,286.9446716,286.9446716,286.9446411,286.9446716,286.9446411,254315.7031,210.5610199,953.9537354,217.0298157,983.1539307,200.4328461,908.0761719,292.6600037,294.3666382,294.7838135,294.7622986,294.3638306,294.7810059,294.7597046,286.8330994,286.3435974,286.8313599,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.652625382,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6517334,286.6517334,286.6517334,286.6517334,286.6517334,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9402466,296.750824,296.7101135,0.5,0.5,0.5,0.000270841,0.000255113,0.000265718,3.832782745,3.87509799,3.839182138,7.904571533,7.991196156,7.917824268,7.904571474,7.991196513,7.917824209,0.000993284,1.61E-05,0.001125023,4.16E-05,0.001047434,1.53E-05,0.801798276,0.204280215,1.026413055,0.13950482,1.004278647,0.127175621,0.003165741,7.30E-05,2.832489978,0.470960656,2.845183838,3818.849813,254.3157031,257.160887,258934.9173
2511,1.89E+07,295.9217834,297.1116638,295.9142761,294.6133118,295.9716492,296.9579773,297.3989868,296.5693054,295.046875,296.6077881,296.9107361,297.2459412,296.6627502,295.1233826,296.4938354,4.717996597,0.971491694,0.643619061,0.820810974,0.750656962,4.727966785,0.978471637,0.710799456,0.822082818,0.752194405,4.714295387,0.968993843,0.65433228,0.817942142,0.761915803,286.9529419,286.9529419,286.9529419,286.9529419,286.9529419,286.6526184,286.6526184,286.6526489,286.6526184,286.6526184,286.9456787,286.9456787,286.9456482,286.9456787,286.9456482,254228.1094,210.5593262,953.9459839,217.0733032,983.3511963,200.3963013,907.9105835,292.6499939,294.3601074,294.777771,294.7559814,294.3569946,294.7747192,294.7530823,286.8336792,286.3631897,286.8323669,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.652625382,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6517334,286.6517334,286.6517334,286.6517334,286.6517334,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9364624,296.7480164,296.7066956,0.5,0.5,0.5,0.000270046,0.00025439,0.000264965,3.832784653,3.875252008,3.839015007,7.904575348,7.99151516,7.917479515,7.904575288,7.9915151,7.917479455,0.000992347,1.61E-05,0.001121651,3.90E-05,0.001046421,1.53E-05,0.802790622,0.20429635,1.027534706,0.139543807,1.005325067,0.127190968,0.003160418,7.05E-05,2.835650396,0.471031125,2.845207764,3821.695021,254.2281094,257.0733171,259191.9906
2512,1.89E+07,295.9198303,297.1046143,295.9091797,294.6061096,295.9651184,296.9573669,297.3943176,296.5604858,295.040802,296.6016541,296.9086914,297.2394409,296.6585388,295.1174622,296.4887695,4.718005657,0.971512675,0.643637836,0.820817292,0.750606239,4.727254868,0.978342354,0.712134421,0.822062433,0.75210917,4.714456081,0.969042361,0.654086947,0.818031132,0.761524141,286.9532166,286.9532166,286.9532166,286.9532166,286.9532166,286.6526184,286.6526184,286.6526489,286.6526184,286.6526184,286.9462891,286.9462891,286.9462891,286.9462891,286.9462891,254133.125,210.5577087,953.9386597,217.1209564,983.5670166,200.3607025,907.7493286,292.6400146,294.3533936,294.7714844,294.7494507,294.3501892,294.7683411,294.74646,286.8339539,286.3813171,286.8330078,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.652625382,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6517334,286.6517334,286.6517334,286.6517334,286.6517334,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9326477,296.7450256,296.7032471,0.5,0.5,0.5,0.000269256,0.000253671,0.000264216,3.832786798,3.875440121,3.838850498,7.904579639,7.991902828,7.917140484,7.904579699,7.991903245,7.917140663,0.000991426,1.61E-05,0.001118451,3.66E-05,0.001045429,1.54E-05,0.803782048,0.204312497,1.028653157,0.139580393,1.006370496,0.127206322,0.003155306,6.81E-05,2.838805702,0.471099212,2.845255005,3824.540276,254.133125,256.97838,259448.9689
2513,1.89E+07,295.9179688,297.0971069,295.9040833,294.598938,295.9586487,296.9567261,297.3889771,296.5516357,295.0346985,296.5954895,296.9067078,297.2323608,296.6542969,295.1115723,296.4837036,4.718013763,0.971533179,0.643656194,0.820823491,0.750557005,4.726647377,0.978212118,0.713466465,0.822039247,0.752023458,4.714607716,0.969090879,0.653847694,0.818117559,0.761143863,286.9534607,286.9534607,286.9534607,286.9534607,286.9534607,286.6526184,286.6526184,286.6526489,286.6526184,286.6526184,286.9468079,286.9468079,286.9468079,286.9468079,286.9468079,254031.2031,210.5561676,953.9316406,217.1722717,983.7994995,200.326004,907.5921631,292.6300049,294.3464661,294.7649536,294.7427063,294.3433838,294.7619324,294.7398071,286.834198,286.3983459,286.8335266,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.652625382,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6517334,286.6517334,286.6517334,286.6517334,286.6517334,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.928833,296.7419739,296.6997681,0.5,0.5,0.5,0.000268471,0.000252958,0.000263472,3.832789183,3.87567544,3.838689327,7.904583931,7.992388248,7.916807652,7.904583633,7.992388666,7.916807711,0.000990481,1.61E-05,0.001115378,3.43E-05,0.001044426,1.53E-05,0.804772529,0.204328628,1.029768535,0.139614693,1.007414922,0.127221664,0.003150285,6.58E-05,2.841955986,0.471164986,2.845323303,3827.385599,254.0312031,256.8765264,259705.8455
2514,1.89E+07,295.9161682,297.0891418,295.8990173,294.5918579,295.9522095,296.9560547,297.3830566,296.5427551,295.0285034,296.589325,296.9047546,297.224762,296.6500549,295.1056824,296.4786682,4.718022347,0.971553266,0.643674254,0.820829511,0.750509322,4.726107597,0.978084981,0.714771509,0.822017014,0.751940489,4.714751244,0.969139457,0.653614461,0.818201482,0.760775149,286.9537964,286.9537964,286.9537964,286.9537964,286.9537964,286.6526184,286.6526184,286.6526489,286.6526184,286.6525879,286.9473572,286.9473572,286.9473572,286.9473572,286.9473572,253922.6719,210.5547028,953.9249268,217.2250977,984.0387573,200.2922516,907.439209,292.6199951,294.3397522,294.7585754,294.736145,294.3365784,294.7554321,294.7331543,286.8345337,286.4144287,286.8340759,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.652625382,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.6517334,286.6517334,286.6517334,286.6517334,286.6517334,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9250183,296.7387695,296.696228,0.5,0.5,0.5,0.000267692,0.000252251,0.000262733,3.832791567,3.875934124,3.838531256,7.904588699,7.992921352,7.916481495,7.904588699,7.992921591,7.916481793,0.000989552,1.61E-05,0.001112458,3.22E-05,0.001043444,1.54E-05,0.805762082,0.204344771,1.030880993,0.139646868,1.008458366,0.127237018,0.003145454,6.37E-05,2.84510144,0.471228657,2.845402893,3830.231002,253.9226719,256.7680748,259962.6136
