,time,T_Z1t,T_Z2t,T_Z3t,T_Z4t,T_Z5t,T_Z1m,T_Z2m,T_Z3m,T_Z4m,T_Z5m,T_Z1b,T_Z2b,T_Z3b,T_Z4b,T_Z5b,m_top_vav1,m_top_vav2,m_top_vav3,m_top_vav4,m_top_vav5,m_mid_vav1,m_mid_vav2,m_mid_vav3,m_mid_vav4,m_mid_vav5,m_bot_vav1,m_bot_vav2,m_bot_vav3,m_bot_vav4,m_bot_vav5,T_top_vav1,T_top_vav2,T_top_vav3,T_top_vav4,T_top_vav5,T_mid_vav1,T_mid_vav2,T_mid_vav3,T_mid_vav4,T_mid_vav5,T_bot_vav1,T_bot_vav2,T_bot_vav3,T_bot_vav4,T_bot_vav5,P_chiller,P_rf_top,P_sf_top,P_rf_mid,P_sf_mid,P_rf_bot,P_sf_bot,oa_temp,T_top_int,T_mid_int,T_bot_int,T_top_mix,T_mid_mix,T_bot_mix,T_top_sa,T_mid_sa,T_bot_sa,occ_1,occ_2,occ_3,occ_4,occ_5,h_sp,c_sp,Tsa_top_SP,Tsa_mid_SP,Tsa_bot_SP,mz1_top_SP,mz2_top_SP,mz3_top_SP,mz4_top_SP,mz5_top_SP,mz1_mid_SP,mz2_mid_SP,mz3_mid_SP,mz4_mid_SP,mz5_mid_SP,mz1_bot_SP,mz2_bot_SP,mz3_bot_SP,mz4_bot_SP,mz5_bot_SP,Tsa1_top_SP,Tsa2_top_SP,Tsa3_top_SP,Tsa4_top_SP,Tsa5_top_SP,Tsa1_mid_SP,Tsa2_mid_SP,Tsa3_mid_SP,Tsa4_mid_SP,Tsa5_mid_SP,Tsa1_bot_SP,Tsa2_bot_SP,Tsa3_bot_SP,Tsa4_bot_SP,Tsa5_bot_SP,Ttop_ret,Tmid_ret,Tbot_ret,damper_top,damper_mid,damper_bot,co2_top,co2_mid,co2_bot,oaflow_top,oaflow_mid,oaflow_bot,supplyflow_top,supplyflow_mid,supplyflow_bot,mflow_top,mflow_mid,mflow_bot,chillcap_top,heatcap_top,chillcap_mid,heatcap_mid,chillcap_bot,heatcap_bot,cumsum_chillcap_top,cumsum_heatcap_top,cumsum_chillcap_mid,cumsum_heatcap_mid,cumsum_chillcap_bot,cumsum_heatcap_bot,total_chillcap,total_heatcap,total_csum_chillcap,total_csum_heatcap,total_fanpower,total_cumfanpower,chiller,chiller_plus_fan,cum_chiller_plus_fan
2515,1.89E+07,295.9143982,297.0806885,295.8939819,294.5848084,295.9458008,296.959198,297.3829041,296.5370483,295.0274353,296.5863342,296.9028015,297.2166138,296.645752,295.0997925,296.4736328,4.718030453,0.971572936,0.643692017,0.820835412,0.75046289,4.705331326,0.972235501,0.70887959,0.817241013,0.747471213,4.714887619,0.969187975,0.653386295,0.818283319,0.760415792,286.9519043,286.9519043,286.9519043,286.9519043,286.9519043,286.8605652,286.8605957,286.860199,286.8605957,286.8605042,286.9467773,286.9467773,286.9467773,286.9467773,286.9467773,253866.8906,210.5532837,953.918457,213.442688,966.9017944,200.2592621,907.2897339,292.6099854,294.3327942,294.7532654,294.7293091,294.3297424,294.7507324,294.7264404,286.832489,286.4526672,286.8334656,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.60449779,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9211731,296.7397461,296.692627,0.5,0.5,0.5,0.000266917,0.000251661,0.000261998,3.832793951,3.855690718,3.838375807,7.904593468,7.951157093,7.91616106,7.904593706,7.951158643,7.916161001,0.000988905,1.61E-05,0.00110087,5.44E-05,0.00104258,1.53E-05,0.806750986,0.204360918,1.031981862,0.139701298,1.009500945,0.127252358,0.003132354,8.59E-05,2.848233794,0.471314575,2.828109985,3833.059112,253.8668906,256.6950006,260219.3086
2516,1.89E+07,295.9127197,297.0717773,295.8889465,294.5777588,295.9393921,296.960022,297.3796997,296.5305481,295.0242615,296.5820923,296.9009094,297.2079468,296.641449,295.0938721,296.4685974,4.718038082,0.971592128,0.643709421,0.820841134,0.750417888,4.708984852,0.972395003,0.708140671,0.817491591,0.747616291,4.715016842,0.969236434,0.653164089,0.818362713,0.760067701,286.9514465,286.9514465,286.9514465,286.9514465,286.9514465,286.851593,286.851593,286.8516541,286.851593,286.851593,286.9468994,286.9468994,286.9468994,286.9468994,286.9468994,253650.8906,210.5519409,953.9123535,213.5490265,967.385498,200.2272034,907.1444702,292.6000061,294.3259583,294.7481689,294.7226257,294.3229065,294.7454529,294.7197266,286.8322449,286.5003662,286.8336792,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.60449779,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9173279,296.7387085,296.6889954,0.5,0.5,0.5,0.000266147,0.000251023,0.000261268,3.832796574,3.857367992,3.838223934,7.904598713,7.954628468,7.915847778,7.904598653,7.954628408,7.915847778,0.000988036,1.61E-05,0.001094345,4.70E-05,0.001041628,1.53E-05,0.807739023,0.204377037,1.033076207,0.139748261,1.010542573,0.12726769,0.003124009,7.84E-05,2.851357803,0.471392989,2.828442322,3835.887555,253.6508906,256.4793329,260475.7879
2517,1.89E+07,295.9110718,297.0625305,295.8839722,294.5708008,295.9330444,296.9614563,297.3761292,296.524292,295.0212097,296.5779419,296.8990479,297.1988831,296.637146,295.0879822,296.4635925,4.718045712,0.971610785,0.643726468,0.820846617,0.750374436,4.709996223,0.972434103,0.708206475,0.817621291,0.747666061,4.715138435,0.969284773,0.652948022,0.818439603,0.759730935,286.9523315,286.9523315,286.9523315,286.9523315,286.9523315,286.8511658,286.8511658,286.8512268,286.8511658,286.8511658,286.9475708,286.9475708,286.9475708,286.9475708,286.9475708,253448.7969,210.5506592,953.9065552,213.5967407,967.6019897,200.196106,907.00354,292.5899963,294.3192139,294.7428589,294.7159424,294.3161011,294.7401428,294.7129822,286.8330994,286.5286865,286.8343506,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.60449779,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9134827,296.737854,296.6853333,0.5,0.5,0.5,0.000265383,0.00025036,0.000260542,3.832799196,3.857995033,3.838075638,7.904603958,7.955924034,7.915542126,7.904604018,7.955924153,7.915541768,0.000987035,1.61E-05,0.00109006,4.32E-05,0.001040616,1.53E-05,0.808726058,0.204393168,1.034166267,0.139791417,1.011583189,0.12728303,0.003117712,7.46E-05,2.854475515,0.471467615,2.828512085,3838.716067,253.4487969,256.277309,260732.0652
2518,1.89E+07,295.9095154,297.0529785,295.8789978,294.5638733,295.9267273,296.9624329,297.3717957,296.5179443,295.0178833,296.5736084,296.8971863,297.1894531,296.6328125,295.0820923,296.4585876,4.718052864,0.971629143,0.643743217,0.820852041,0.750332117,4.710809708,0.972447097,0.708457053,0.817723632,0.747695029,4.71525526,0.969332993,0.652736545,0.818514645,0.759402812,286.9524536,286.9524536,286.9524536,286.9524536,286.9524536,286.8511047,286.8511047,286.8511658,286.8511047,286.8511047,286.9476929,286.9476929,286.9476929,286.9476929,286.9476929,253263.625,210.5494385,953.901001,213.646347,967.8267822,200.1657104,906.8658447,292.5799866,294.3120728,294.7371216,294.7088928,294.3092651,294.7346802,294.7062378,286.8332214,286.5524902,286.8344727,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.60449779,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.909668,296.7366028,296.6816406,0.5,0.5,0.5,0.000264623,0.000249697,0.000259821,3.832802057,3.858580828,3.837930202,7.904609203,7.957132339,7.915242195,7.904609382,7.957132518,7.915242255,0.000986078,1.61E-05,0.001086305,4.00E-05,0.00103963,1.53E-05,0.809712136,0.204409259,1.035252572,0.139831375,1.012622819,0.127298328,0.003112013,7.13E-05,2.857587528,0.471538962,2.828593628,3841.54466,253.263625,256.0922186,260988.1574
2519,1.89E+07,295.90802,297.0431824,295.874054,294.5570068,295.9204407,296.9633789,297.3668823,296.5116272,295.0143433,296.5692139,296.8953857,297.1796875,296.628479,295.0762024,296.4535828,4.718060017,0.971647084,0.643759668,0.820857286,0.750291049,4.711614609,0.972456872,0.708762407,0.817820132,0.747721255,4.71536541,0.969381094,0.652530432,0.818587482,0.759084582,286.9529114,286.9529114,286.9529114,286.9529114,286.9529114,286.8511047,286.8511047,286.8511658,286.8511047,286.8511047,286.9481201,286.9481201,286.9481201,286.9481201,286.9481201,253088.1094,210.5482788,953.8956909,213.7003632,968.0714722,200.1361847,906.7320557,292.5700073,294.3052979,294.7315979,294.702179,294.3024597,294.729126,294.6994934,286.8336792,286.5746765,286.8348999,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.60449779,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9058533,296.7352295,296.6779175,0.5,0.5,0.5,0.000263869,0.000249038,0.000259104,3.832804918,3.859183073,3.837788343,7.904614925,7.958374977,7.914949417,7.904615104,7.958375275,7.914949,0.000985125,1.61E-05,0.001082796,3.70E-05,0.001038649,1.53E-05,0.810697262,0.204425354,1.036335369,0.139868398,1.013661468,0.12731363,0.00310657,6.84E-05,2.860694098,0.471607383,2.828699219,3844.373359,253.0881094,255.9168086,261244.0742
2520,1.89E+07,295.9065552,297.0330811,295.8691406,294.5502014,295.9141846,296.9641724,297.3613281,296.5052795,295.0106506,296.5646973,296.8936157,297.1695557,296.624115,295.070343,296.4486084,4.718066692,0.971664488,0.643775761,0.820862412,0.750251472,4.712357998,0.972470999,0.709072411,0.817917645,0.747750878,4.715470314,0.969428897,0.652330279,0.818657875,0.758777261,286.9536133,286.9536133,286.9536133,286.9536133,286.9536133,286.8510132,286.8510132,286.8510742,286.8510132,286.8510132,286.9487305,286.9487305,286.9487305,286.9487305,286.9487305,252916.9844,210.5471802,953.890625,213.7548981,968.3185425,200.1075897,906.602478,292.5599976,294.2987366,294.7261963,294.6956787,294.2956238,294.7234497,294.692688,286.8343506,286.59552,286.8355408,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.60449779,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.9020386,296.7336426,296.6741638,0.5,0.5,0.5,0.00026312,0.000248383,0.000258393,3.832807779,3.859762192,3.837650299,7.904620647,7.959569454,7.914664268,7.904620826,7.959569931,7.914664626,0.000984172,1.61E-05,0.001079474,3.43E-05,0.001037669,1.53E-05,0.811681434,0.204441489,1.037414843,0.139902684,1.014699137,0.127328968,0.003101315,6.58E-05,2.863795414,0.471673142,2.828811646,3847.202171,252.9169844,255.745796,261499.82
2521,1.89E+07,295.9051514,297.022644,295.8642578,294.543457,295.907959,296.9653931,297.3561707,296.4996033,295.0074463,296.5606079,296.8918457,297.1590576,296.619751,295.0644836,296.4436035,4.718073368,0.971681535,0.643791556,0.82086736,0.750212967,4.697844982,0.968312442,0.704235733,0.814543545,0.744581342,4.715569973,0.969476521,0.652134657,0.81872648,0.758478343,286.9537964,286.9537964,286.9537964,286.9537964,286.9537964,286.8509521,286.8509521,286.8510437,286.8509521,286.8509521,286.9488831,286.9488831,286.9488831,286.9488831,286.9488831,252750.5938,210.5461273,953.8858643,211.0323639,955.9835815,200.0797272,906.4761963,292.5499878,294.2919006,294.7205811,294.6888428,294.2888489,294.7179871,294.6859131,286.8345642,286.6040039,286.8357239,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.569696009,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8982239,296.7326965,296.6704102,0.5,0.5,0.5,0.000262376,0.000247807,0.000257685,3.83281064,3.845195532,3.837515354,7.904626846,7.929517269,7.914386272,7.904626787,7.929518044,7.914385974,0.000983244,1.61E-05,0.001073534,3.30E-05,0.001036706,1.53E-05,0.812664678,0.204457612,1.038488377,0.139935691,1.015735843,0.127344293,0.003093483,6.45E-05,2.866888897,0.471737597,2.816345642,3850.018517,252.7505938,255.5669394,261755.387
2522,1.89E+07,295.9037781,297.0117493,295.859314,294.5366211,295.9016724,296.9660645,297.3499451,296.4938354,295.0037537,296.5561218,296.8900757,297.1480408,296.6153259,295.0585632,296.4385376,4.718079567,0.971698225,0.643807054,0.820872188,0.750175655,4.701677799,0.968534887,0.703059316,0.814838946,0.744777143,4.71566534,0.969523847,0.651943982,0.818793058,0.758188426,286.9509277,286.9509277,286.9509277,286.9509277,286.9509277,286.8510132,286.8510132,286.8510742,286.8510132,286.8510132,286.9459534,286.9459534,286.9459534,286.9459534,286.9459534,252575.25,210.5451202,953.8812866,211.1283875,956.4199829,200.0526428,906.3535156,292.5133362,294.2723694,294.7023315,294.669342,294.2690735,294.6994324,294.6661377,286.831604,286.6195679,286.8326721,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.569696009,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8943787,296.7311401,296.6665344,0.5,0.5,0.5,0.000261637,0.000247203,0.000256983,3.83281374,3.846825838,3.837383747,7.904632568,7.932888031,7.914114475,7.904632688,7.932888091,7.914114654,0.00098106,1.62E-05,0.001069516,3.10E-05,0.001034499,1.54E-05,0.813645737,0.20447378,1.039557893,0.1399667,1.016770341,0.12735967,0.003085074,6.26E-05,2.869973971,0.47180015,2.816654785,3852.835172,252.57525,255.3919048,262010.7789
2523,1.89E+07,295.9024353,297.0003967,295.8543396,294.5297852,295.8953247,296.9667358,297.3430176,296.4881592,294.9998779,296.5515442,296.8883362,297.1365356,296.6108093,295.0525513,296.4334106,4.718085766,0.971714497,0.643822312,0.820876896,0.750139475,4.703342915,0.968670368,0.702482343,0.815045953,0.744904041,4.715755939,0.969570875,0.651758194,0.818857729,0.757907391,286.9490662,286.9490662,286.9490662,286.9490662,286.9490662,286.8509216,286.8509216,286.8509827,286.8509216,286.8509216,286.9438171,286.9438171,286.9438171,286.9438171,286.9438171,252389.6094,210.5441742,953.8769531,211.1751251,956.631958,200.0263519,906.234375,292.4766541,294.2528992,294.68396,294.6498718,294.2492676,294.6807556,294.6463318,286.8297729,286.6336975,286.8305969,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.569696009,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8904419,296.7294006,296.6625977,0.5,0.5,0.5,0.000260903,0.00024658,0.000256284,3.832816839,3.847579956,3.837255716,7.904638767,7.934445381,7.913850307,7.904638946,7.93444562,7.913850129,0.000978735,1.62E-05,0.001065424,2.92E-05,0.001032168,1.54E-05,0.814624472,0.204489987,1.040623317,0.139995874,1.017802509,0.127375083,0.003076327,6.08E-05,2.873050298,0.471860944,2.816743286,3855.651915,252.3896094,255.2063527,262265.9852
2524,1.89E+07,295.901123,296.9885864,295.8493347,294.5229187,295.888916,296.9671936,297.3353577,296.4824829,294.9957886,296.5467834,296.8865662,297.1245422,296.6062012,295.0465088,296.4281921,4.718091488,0.971730351,0.643837214,0.820881426,0.750104427,4.704716682,0.968781471,0.702080488,0.815226972,0.745011508,4.715842724,0.969617605,0.651577055,0.818920553,0.757634699,286.9472961,286.9472961,286.9472961,286.9472961,286.9472961,286.8509521,286.8509521,286.8510132,286.8509521,286.8509521,286.9418335,286.9418335,286.9418335,286.9418335,286.9418335,252195.0469,210.5432739,953.8728027,211.2203522,956.8369141,200.0007935,906.1185913,292.4400024,294.2331848,294.6652832,294.6301575,294.2294617,294.6619568,294.6264954,286.8280334,286.6463013,286.8286133,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.569696009,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8864746,296.7273865,296.6585999,0.5,0.5,0.5,0.000260173,0.000245956,0.000255591,3.832819939,3.848244667,3.837130785,7.904644966,7.935816765,7.913592815,7.904644907,7.935817122,7.913592637,0.000976365,1.62E-05,0.001061468,2.75E-05,0.001029794,1.54E-05,0.815600837,0.204506203,1.041684785,0.140023405,1.018832303,0.127390511,0.003067627,5.92E-05,2.876117925,0.471920119,2.816828308,3858.468743,252.1950469,255.0118752,262520.9971
2525,1.89E+07,295.8998108,296.9763794,295.8442688,294.5160217,295.8825073,296.9675598,297.3270264,296.4767761,294.9915161,296.5419006,296.8848267,297.1120605,296.6015625,295.0404358,296.4229431,4.71809721,0.971745908,0.643851817,0.820885897,0.750070393,4.70600605,0.968888998,0.7017259,0.81540215,0.745116115,4.715925694,0.969664037,0.651400566,0.818981528,0.757370353,286.9461365,286.9461365,286.9461365,286.9461365,286.9461365,286.8509216,286.8509216,286.8509827,286.8509216,286.8509216,286.9403992,286.9403992,286.9403992,286.9403992,286.9403992,251991.4531,210.5424194,953.8688965,211.266571,957.0462646,199.9759827,906.0061646,292.4033203,294.2137146,294.646759,294.6106567,294.2096252,294.6430664,294.6065979,286.8268738,286.6582031,286.82724,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.569696009,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8824768,296.7252197,296.6545105,0.5,0.5,0.5,0.000259449,0.000245336,0.000254902,3.832823038,3.848885536,3.83700943,7.904651642,7.937139034,7.913342476,7.904651225,7.937139213,7.913342178,0.000973952,1.63E-05,0.001057617,2.60E-05,0.001027369,1.55E-05,0.816574789,0.204522467,1.042742402,0.140049408,1.019859672,0.127405983,0.003058937,5.77E-05,2.879176863,0.471977858,2.816921326,3861.285664,251.9914531,254.8083745,262775.8055
2526,1.89E+07,295.8985291,296.9637146,295.8392029,294.5091248,295.8760376,296.967804,297.3179932,296.4710693,294.98703,296.5368347,296.8830566,297.0991211,296.5968628,295.0343018,296.4176331,4.718102932,0.971761048,0.643866181,0.820890188,0.750037491,4.707192421,0.968997002,0.701387167,0.815575182,0.745220959,4.716004848,0.969710052,0.651228487,0.819040716,0.757113993,286.9450684,286.9450684,286.9450684,286.9450684,286.9450684,286.8509521,286.8509521,286.8509827,286.8509521,286.8509521,286.9391174,286.9391174,286.9390869,286.9391174,286.9391174,251779.2188,210.5415955,953.8651733,211.3115387,957.25,199.951889,905.8969727,292.3666687,294.1942444,294.6281738,294.5911255,294.1897583,294.624054,294.5867004,286.8258057,286.6691589,286.8259583,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.569696009,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.878418,296.7228394,296.6503601,0.5,0.5,0.5,0.00025873,0.000244718,0.000254217,3.832826376,3.84948349,3.836891174,7.904657841,7.938372612,7.913098335,7.904657841,7.938372731,7.913098097,0.000971526,1.63E-05,0.00105387,2.46E-05,0.001024928,1.55E-05,0.817546315,0.204538783,1.043796272,0.140074026,1.0208846,0.127421503,0.003050324,5.65E-05,2.882227187,0.472034312,2.817012146,3864.102677,251.7792188,254.5962309,263030.4017
2527,1.89E+07,295.8972778,296.9506226,295.8340759,294.5022278,295.8695374,296.9682007,297.3088074,296.4656372,294.9826965,296.5318909,296.8813171,297.0857544,296.5921021,295.0281372,296.412262,4.718108177,0.97177583,0.643880248,0.820894361,0.750005543,4.701267242,0.967203498,0.698723376,0.814164221,0.743868411,4.716081142,0.969755709,0.65106076,0.819098234,0.756865382,286.9440308,286.9440308,286.9440308,286.9440308,286.9440308,286.8509216,286.8509216,286.8509521,286.8509216,286.8509216,286.9378662,286.9378662,286.9378662,286.9378662,286.9378662,251560.5938,210.5408325,953.8616333,210.0959778,951.7426147,199.9284973,905.7909546,292.3299866,294.17453,294.6093445,294.5713501,294.1698608,294.6051025,294.5667725,286.8247986,286.6744385,286.8247375,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.553943932,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8743286,296.7206726,296.6461487,0.5,0.5,0.5,0.000258015,0.000244136,0.000253537,3.832829475,3.843111515,3.836776257,7.90466404,7.925226212,7.912861347,7.904664159,7.925226748,7.912861228,0.000969061,1.63E-05,0.001048937,2.39E-05,0.001022448,1.55E-05,0.818515376,0.204555119,1.044845209,0.140097917,1.021907048,0.127437039,0.003040446,5.58E-05,2.885267633,0.472090075,2.811395203,3866.914072,251.5605938,254.371989,263284.7737
2528,1.89E+07,295.8960876,296.9371643,295.8289795,294.4953003,295.8630066,296.9683228,297.2987976,296.4602356,294.9780579,296.5267334,296.8796082,297.0719299,296.5873108,295.0219116,296.4068298,4.718113422,0.971790254,0.643894076,0.820898473,0.749974608,4.703709126,0.967400849,0.697721422,0.814420581,0.744045198,4.716153622,0.969801009,0.650897264,0.819154084,0.756624281,286.9432678,286.9432678,286.9432678,286.9432678,286.9432678,286.8509827,286.8509827,286.8510132,286.8509827,286.8509827,286.9369202,286.9369202,286.9369202,286.9369202,286.9369202,251330.7813,210.5401001,953.8582764,210.1553955,952.0124512,199.905777,905.6880493,292.293335,294.1548462,294.5905457,294.5516052,294.1499634,294.5860291,294.5467834,286.8240662,286.6843262,286.8237915,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.553943932,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8701782,296.7181702,296.6418762,0.5,0.5,0.5,0.000257305,0.000243544,0.000252861,3.832832813,3.844113588,3.836664438,7.904670715,7.927297115,7.912630558,7.904670835,7.927297175,7.91263026,0.000966563,1.64E-05,0.001045418,2.26E-05,0.001019938,1.56E-05,0.819481939,0.20457148,1.045890627,0.140120551,1.022926986,0.127452606,0.003031918,5.46E-05,2.888299551,0.472144637,2.811558777,3869.725631,251.3307813,254.14234,263538.916
2529,1.89E+07,295.8948669,296.9232788,295.823822,294.4883728,295.8564453,296.9683533,297.2881775,296.454895,294.9732666,296.5214539,296.8778687,297.0577087,296.582489,295.015686,296.4013672,4.718118668,0.971804321,0.643907607,0.820902407,0.749944568,4.705137253,0.967558861,0.696992159,0.814635873,0.744190633,4.716223717,0.969845891,0.650737882,0.819208324,0.756390512,286.942627,286.942627,286.942627,286.942627,286.942627,286.8509827,286.8509827,286.8510437,286.8509827,286.8509827,286.9360657,286.9360657,286.9360657,286.9360657,286.9360657,251092.1563,210.5393982,953.8551025,210.1916199,952.1766968,199.883728,905.5881348,292.2566528,294.1351013,294.5715637,294.5317993,294.1300354,294.5668945,294.5267639,286.8234253,286.6934204,286.8229675,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.553943932,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8659973,296.7154541,296.6375427,0.5,0.5,0.5,0.0002566,0.000242944,0.000252189,3.832836151,3.844703436,3.836555719,7.904677391,7.928514481,7.912406445,7.90467757,7.928514779,7.912406325,0.000964045,1.64E-05,0.001041866,2.15E-05,0.001017403,1.56E-05,0.820445983,0.204587864,1.046932493,0.140142006,1.023944389,0.127468197,0.003023314,5.34E-05,2.891322865,0.472198068,2.811619934,3872.537251,251.0921563,253.9037762,263792.8198
2530,1.89E+07,295.8937073,296.9089661,295.8186646,294.4814453,295.8498535,296.9682922,297.276947,296.4495544,294.9682922,296.5160217,296.8761597,297.0430298,296.5776062,295.0094299,296.3958435,4.718123436,0.971818089,0.643920839,0.820906281,0.749915421,4.706346989,0.967703104,0.696354747,0.814835906,0.744325101,4.716290474,0.969890296,0.650582373,0.819261074,0.756163538,286.9417114,286.9417114,286.9417114,286.9417114,286.9417114,286.8510742,286.8510742,286.8511047,286.8510742,286.8510742,286.9349365,286.9349365,286.9349365,286.9349365,286.9349365,250847.2656,210.5387421,953.8521118,210.2246094,952.3261108,199.8622894,905.4909668,292.2200012,294.1148682,294.552063,294.5115051,294.1100769,294.5476379,294.5067444,286.8225403,286.7012939,286.8218689,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.553943932,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8617859,296.7125854,296.6331482,0.5,0.5,0.5,0.0002559,0.000242346,0.000251522,3.832839489,3.845212936,3.836449862,7.904684067,7.929565907,7.912188053,7.904684067,7.929565847,7.912187755,0.000961494,1.63E-05,0.001038383,2.04E-05,0.001014842,1.56E-05,0.821407478,0.204604209,1.047970876,0.140162403,1.024959231,0.127483748,0.00301472,5.23E-05,2.894337585,0.472250359,2.811669189,3875.34892,250.8472656,253.6589348,264046.4787
2531,1.89E+07,295.8925476,296.8942871,295.8135071,294.4744873,295.8432312,296.9681396,297.2650757,296.4442139,294.9631653,296.510498,296.8744507,297.0279541,296.5727234,295.0031433,296.3902893,4.718127728,0.97183156,0.643933892,0.820910037,0.749887228,4.707458496,0.967842877,0.6957497,0.815029562,0.744455993,4.716354847,0.969934344,0.650430858,0.819312334,0.755943477,286.9414063,286.9414063,286.9414063,286.9414063,286.9414063,286.8510437,286.8510437,286.8510742,286.8510437,286.8510437,286.9344482,286.9344482,286.9344177,286.9344482,286.9344177,250596.375,210.5381165,953.8492432,210.2562103,952.4692993,199.8414917,905.3967285,292.1833191,294.0952454,294.5330811,294.4917603,294.0901184,294.5283203,294.4866943,286.8222351,286.7089233,286.8213806,54.51718521,4.348227024,6.74731636,4.348227024,6.747463703,294.25,297.0499878,286.8500061,286.8500061,286.8500061,3.930000067,0.810000002,0.537,0.684000015,0.624000013,3.930000067,0.810000002,0.553943932,0.684000015,0.624000013,3.930000067,0.810000002,0.537,0.684000015,0.624000013,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,286.8500061,295.8575439,296.7095642,296.6286926,0.5,0.5,0.5,0.000255204,0.000241751,0.00025086,3.832842588,3.845683575,3.836347342,7.904690742,7.93053627,7.911975861,7.904690444,7.930536628,7.911975861,0.000958948,1.64E-05,0.00103499,1.94E-05,0.001012273,1.56E-05,0.822366426,0.204620598,1.049005866,0.140181833,1.025971505,0.127499337,0.003006212,5.14E-05,2.897343796,0.472301768,2.811715271,3878.160635,250.596375,253.4080903,264299.8868