time,reaPFan_y,reaQHeaPumCon_y,reaTRet_y,reaQHeaPumEva_y,ovePum_u,reaTZon_y,reaTSup_y,reaPPumEmi_y,oveFan_u,reaPHeaPum_y,oveHeaPumY_u,reaQFloHea_y,reaCOP_y
25056000.0,0.0,0.0,293.15,0.0,0.0,293.15,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25057558.32,0.0,0.0,293.15,0.0,0.0,292.51605,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25059116.63,0.0,0.0,293.15,0.0,0.0,292.32602,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25060674.95,0.0,0.0,293.15,0.0,0.0,292.20151,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25062233.27,0.0,0.0,293.15,0.0,0.0,292.08976,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25063791.58,0.0,0.0,293.15,0.0,0.0,291.98405,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25065349.9,0.0,0.0,293.15,0.0,0.0,291.88467,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25066908.22,0.0,0.0,293.15,0.0,0.0,291.78859,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25068466.53,0.0,0.0,293.15,0.0,0.0,291.69108,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25070024.85,0.0,0.0,293.15,0.0,0.0,291.59205,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25071583.17,0.0,0.0,293.15,0.0,0.0,291.49734,293.15,0.0,0.0,0.0,0.0,0.0,1.0
25073141.48,0.0,0.0,293.15,0.0,0.0,291.40896,293.15,0.0,0.0,0.0,0.00090186836,0.0,1.0
25074699.8,511.31197,11513.38,293.5205,-8595.3435,1.0,291.35129,298.9623,22.806959,1.0,2918.0368,1.0,10764.092,3.9455913
25076258.12,511.31204,11404.05,294.55181,-8458.1343,1.0,291.39762,299.97283,22.806959,1.0,2945.9152,1.0,10970.609,3.8711398
25077816.43,511.31211,11324.598,295.26825,-8359.8307,1.0,291.50983,300.65812,22.806959,1.0,2964.7676,1.0,10983.986,3.8197255
25079374.75,511.31243,11204.243,295.86354,-8228.3957,1.0,291.64315,301.20014,22.806959,1.0,2975.8472,1.0,10912.768,3.7650599
25080933.07,511.3125,11137.868,296.38929,-8148.7869,1.0,291.78101,301.69369,22.806959,1.0,2989.0815,1.0,10868.56,3.7261843
25082491.38,511.3117,11266.642,296.88273,-8248.3399,1.0,291.92445,302.24564,22.806959,1.0,3018.302,1.0,10997.735,3.7327749
25084049.7,511.31038,11519.569,297.37261,-8460.658,1.0,292.1758,302.85524,22.806959,1.0,3058.9106,1.0,11246.38,3.7659056
25085608.02,511.30911,11764.948,297.86647,-8665.2369,1.0,292.46625,303.46684,22.806959,1.0,3099.7113,1.0,11491.628,3.7954981
25087166.33,511.30789,12003.585,298.36333,-8862.9446,1.0,292.78481,304.07755,22.806959,1.0,3140.6407,1.0,11727.408,3.822018
25088724.65,511.30668,12238.853,298.86794,-9056.639,1.0,293.12935,304.69439,22.806959,1.0,3182.2143,1.0,11957.938,3.8460179
25090282.97,511.30551,12467.004,299.38226,-9242.8395,1.0,293.47828,305.31752,22.806959,1.0,3224.1648,1.0,12180.962,3.8667392
25091841.28,511.3044,7186.4867,299.63673,-5054.6062,1.0,293.84475,303.23093,22.806959,1.0,2131.8806,0.48437778,7646.8896,3.3708868
25093399.6,0.0,0.0,299.16591,0.0,0.0,294.18825,299.88262,0.0,0.0,0.0,0.0,-1.4733009e-11,1.0
25094957.92,0.0,0.0,299.16591,0.0,0.0,294.46334,299.88262,0.0,0.0,0.0,0.0,-1.2519903e-11,1.0
25096516.23,0.0,0.0,299.16591,0.0,0.0,294.69474,299.88262,0.0,0.0,0.0,0.0,-1.1366987e-11,1.0
25098074.55,0.0,0.0,299.16591,0.0,0.0,294.90056,299.88262,0.0,0.0,0.0,0.0,-1.0707247e-11,1.0
25099632.87,0.0,0.0,299.16591,0.0,0.0,295.10376,299.88262,0.0,0.0,0.0,0.0,-1.0347554e-11,1.0
25101191.18,0.0,0.0,299.16591,0.0,0.0,295.27776,299.88262,0.0,0.0,0.0,0.0,-1.0183164e-11,1.0
25102749.5,0.0,0.0,299.16591,0.0,0.0,295.43313,299.88262,0.0,0.0,0.0,0.0,-1.0144235e-11,1.0
25104307.82,0.0,0.0,299.16591,0.0,0.0,295.55869,299.88262,0.0,0.0,0.0,0.0,-1.0189965e-11,1.0
25105866.13,0.0,0.0,299.16591,0.0,0.0,295.6515,299.88262,0.0,0.0,0.0,0.0,-1.0282535e-11,1.0
25107424.45,0.0,0.0,299.16591,0.0,0.0,295.71562,299.88262,0.0,0.0,0.0,0.0,-1.0374707e-11,1.0
25108982.77,0.0,0.0,299.16591,0.0,0.0,295.72858,299.88262,0.0,0.0,0.0,0.0,-1.0397279e-11,1.0
25110541.08,0.0,0.0,299.16591,0.0,0.0,295.67132,299.88262,0.0,0.0,0.0,0.0,-1.0268921e-11,1.0
25112099.4,0.0,0.0,299.16591,0.0,0.0,295.55304,299.88262,0.0,0.0,0.0,0.0,-9.9417412e-12,1.0
25113657.72,0.0,0.0,299.16591,0.0,0.0,295.38819,299.88262,0.0,0.0,0.0,0.0,-9.411564e-12,1.0
25115216.03,0.0,0.0,299.16591,0.0,0.0,295.20097,299.88262,0.0,0.0,0.0,0.0,-8.713317e-12,1.0
25116774.35,0.0,0.0,299.16591,0.0,0.0,295.01426,299.88262,0.0,0.0,0.0,0.0,-7.8994566e-12,1.0
25118332.67,0.0,0.0,299.16591,0.0,0.0,294.84982,299.88262,0.0,0.0,0.0,0.0,-7.0343995e-12,1.0
25119890.98,0.0,0.0,299.16591,0.0,0.0,294.70702,299.88262,0.0,0.0,0.0,0.0,-6.16538e-12,1.0
25121449.3,0.0,0.0,299.16591,0.0,0.0,294.57582,299.88262,0.0,0.0,0.0,0.0,-5.3150081e-12,1.0
25123007.62,0.0,0.0,299.16591,0.0,0.0,294.45328,299.88262,0.0,0.0,0.0,0.0,-4.491395e-12,1.0
25124565.93,0.0,0.0,299.16591,0.0,0.0,294.33821,299.88262,0.0,0.0,0.0,0.0,-3.6975059e-12,1.0
25126124.25,0.0,0.0,299.16591,0.0,0.0,294.23181,299.88262,0.0,0.0,0.0,0.0,-2.9341352e-12,1.0
25127682.57,0.0,0.0,299.16591,0.0,0.0,294.13659,299.88262,0.0,0.0,0.0,0.0,-2.2015638e-12,1.0
25129240.88,0.0,0.0,299.16591,0.0,0.0,294.09734,299.88262,0.0,0.0,0.0,0.0,-1.5043963e-12,1.0
25130799.2,0.0,0.0,299.16591,0.0,0.0,294.02478,299.88262,0.0,0.0,0.0,0.0,-8.549131e-13,1.0
25132357.52,0.0,0.0,299.16591,0.0,0.0,293.94891,299.88262,0.0,0.0,0.0,0.0,-2.4195161e-13,1.0
25133915.83,511.3013,9161.5151,296.57554,-6806.0471,1.0,293.91458,300.92756,22.806959,1.0,2355.468,0.58940282,8858.3467,3.8894669
25135474.15,511.30137,8485.7659,297.12683,-6231.9535,1.0,293.97128,301.18579,22.806959,1.0,2253.8123,0.53867521,8292.5336,3.7650714
25137032.46,511.30146,7277.6707,297.45166,-5223.6422,1.0,294.06085,300.94417,22.806959,1.0,2054.0285,0.44479004,7202.8114,3.54312
25138590.78,511.30154,6125.9651,297.61253,-4261.1838,1.0,294.14707,300.55606,22.806959,1.0,1864.7812,0.35695058,6110.272,3.2850849
25140149.1,511.30163,5213.5937,297.67967,-3495.9425,1.0,294.21625,300.1848,22.806959,1.0,1717.6512,0.28894608,5224.1675,3.0353039
25141707.41,511.30171,4579.0636,297.69742,-2961.9491,1.0,294.2657,299.89551,22.806959,1.0,1617.1145,0.24256795,4596.7146,2.8316259
25143265.73,511.3018,4190.4469,297.69422,-2634.081,1.0,294.2977,299.70297,22.806959,1.0,1556.3659,0.21460427,4205.6848,2.692456
25144824.05,511.30188,3985.6402,297.68622,-2460.9528,1.0,294.31653,299.59424,22.806959,1.0,1524.6875,0.20009467,3994.8212,2.6140703
25146382.36,511.30196,3904.3999,297.6814,-2392.0279,1.0,294.32639,299.5484,22.806959,1.0,1512.372,0.19457899,3906.5891,2.5816399
25147940.68,511.3023,3982.5669,297.68749,-2456.538,1.0,294.32657,299.58759,22.806959,1.0,1526.029,0.20174885,3967.2536,2.6097583
25149499.0,511.3027,4184.4104,297.7171,-2624.4668,1.0,294.31931,299.71206,22.806959,1.0,1559.9436,0.2185996,4155.059,2.6824112
25151057.31,511.30297,4345.7836,297.76281,-2758.2783,1.0,294.31361,299.83579,22.806959,1.0,1587.5053,0.23218112,4314.5166,2.7374923
25152615.63,511.30324,4458.3636,297.81275,-2850.7654,1.0,294.31064,299.94017,22.806959,1.0,1607.5983,0.24226498,4427.6696,2.773307
25154173.95,511.30356,4551.8507,297.86354,-2926.7248,1.0,294.30892,300.03549,22.806959,1.0,1625.1259,0.25131706,4520.2884,2.8009218
25155732.26,511.30394,4665.0657,297.91769,-3018.4777,1.0,294.30636,300.14345,22.806959,1.0,1646.588,0.26248537,4630.6317,2.8331712
25157290.58,511.3042,4733.24,297.97404,-3073.0321,1.0,294.30606,300.23417,22.806959,1.0,1660.2079,0.26958046,4703.8122,2.8509924
25158848.9,511.30429,4698.7744,298.02127,-3042.9989,1.0,294.31106,300.26707,22.806959,1.0,1655.7755,0.26759393,4680.2149,2.8378088
25160407.21,511.30432,4606.4522,298.05317,-2965.3276,1.0,294.31904,300.25601,22.806959,1.0,1641.1246,0.26057496,4597.2013,2.8068876
25161965.53,511.30433,4507.9066,298.07188,-2882.7065,1.0,294.32708,300.2279,22.806959,1.0,1625.2001,0.25295186,4504.2534,2.7737548
25163523.85,511.30433,4423.6988,298.0816,-2812.1965,1.0,294.33389,300.19727,22.806959,1.0,1611.5023,0.24639791,4422.9885,2.7450776
25165082.16,511.3044,4376.7528,298.08667,-2772.5278,1.0,294.33827,300.17892,22.806959,1.0,1604.225,0.243095,4374.7143,2.7282661
25166640.48,511.30454,4339.8227,298.09198,-2740.7633,1.0,294.34152,300.16864,22.806959,1.0,1599.0594,0.24099531,4343.3716,2.7139847
25168198.8,511.30442,3857.752,298.07054,-2337.4429,1.0,294.36616,299.93383,22.806959,1.0,1520.3091,0.20323435,3926.3505,2.5374782
25169757.11,511.30398,2438.8654,297.93075,-1143.1565,1.0,294.43735,299.13393,22.806959,1.0,1295.7088,0.095742279,2614.9714,1.8822581
25171315.43,0.0,0.0,297.7397,0.0,0.0,294.52517,298.34546,0.0,0.0,0.0,0.0,-3.8261659e-11,1.0
25172873.75,0.0,0.0,297.7397,0.0,0.0,294.59995,298.34546,0.0,0.0,0.0,0.0,-3.379465e-11,1.0
25174432.06,0.0,0.0,297.7397,0.0,0.0,294.67764,298.34546,0.0,0.0,0.0,0.0,-3.0866769e-11,1.0
25175990.38,0.0,0.0,297.7397,0.0,0.0,294.76921,298.34546,0.0,0.0,0.0,0.0,-2.8799826e-11,1.0
25177548.7,0.0,0.0,297.7397,0.0,0.0,294.87399,298.34546,0.0,0.0,0.0,0.0,-2.737911e-11,1.0
25179107.01,0.0,0.0,297.7397,0.0,0.0,294.98748,298.34546,0.0,0.0,0.0,0.0,-2.6491499e-11,1.0
25180665.33,0.0,0.0,297.7397,0.0,0.0,295.10833,298.34546,0.0,0.0,0.0,0.0,-2.6060275e-11,1.0
25182223.65,0.0,0.0,297.7397,0.0,0.0,295.23848,298.34546,0.0,0.0,0.0,0.0,-2.6040488e-11,1.0
25183781.96,0.0,0.0,297.7397,0.0,0.0,295.37867,298.34546,0.0,0.0,0.0,0.0,-2.6402841e-11,1.0
25185340.28,0.0,0.0,297.7397,0.0,0.0,295.52408,298.34546,0.0,0.0,0.0,0.0,-2.7101051e-11,1.0
25186898.6,0.0,0.0,297.7397,0.0,0.0,295.66706,298.34546,0.0,0.0,0.0,0.0,-2.8060319e-11,1.0
25188456.91,0.0,0.0,297.7397,0.0,0.0,295.80032,298.34546,0.0,0.0,0.0,0.0,-2.9197916e-11,1.0
25190015.23,0.0,0.0,297.7397,0.0,0.0,295.91373,298.34546,0.0,0.0,0.0,0.0,-3.0437963e-11,1.0
25191573.55,0.0,0.0,297.7397,0.0,0.0,295.9906,298.34546,0.0,0.0,0.0,0.0,-3.1662328e-11,1.0
25193131.86,0.0,0.0,297.7397,0.0,0.0,296.01879,298.34546,0.0,0.0,0.0,0.0,-3.2666008e-11,1.0
25194690.18,0.0,0.0,297.7397,0.0,0.0,295.99225,298.34546,0.0,0.0,0.0,0.0,-3.3260536e-11,1.0
25196248.5,0.0,0.0,297.7397,0.0,0.0,295.92989,298.34546,0.0,0.0,0.0,0.0,-3.3351233e-11,1.0
25197806.81,0.0,0.0,297.7397,0.0,0.0,295.84935,298.34546,0.0,0.0,0.0,0.0,-3.2973817e-11,1.0
25199365.13,0.0,0.0,297.7397,0.0,0.0,295.75788,298.34546,0.0,0.0,0.0,0.0,-3.2196547e-11,1.0
25200923.45,0.0,0.0,297.7397,0.0,0.0,295.64275,298.34546,0.0,0.0,0.0,0.0,-3.1100181e-11,1.0
25202481.76,0.0,0.0,297.7397,0.0,0.0,295.49693,298.34546,0.0,0.0,0.0,0.0,-2.9730652e-11,1.0
25204040.08,0.0,0.0,297.7397,0.0,0.0,295.33538,298.34546,0.0,0.0,0.0,0.0,-2.8114813e-11,1.0
25205598.4,0.0,0.0,297.7397,0.0,0.0,295.17914,298.34546,0.0,0.0,0.0,0.0,-2.6295645e-11,1.0
25207156.71,0.0,0.0,297.7397,0.0,0.0,295.04009,298.34546,0.0,0.0,0.0,0.0,-2.4373998e-11,1.0
25208715.03,0.0,0.0,297.7397,0.0,0.0,294.90762,298.34546,0.0,0.0,0.0,0.0,-2.242475e-11,1.0
25210273.35,0.0,0.0,297.7397,0.0,0.0,294.77945,298.34546,0.0,0.0,0.0,0.0,-2.0476961e-11,1.0
25211831.66,0.0,0.0,297.7397,0.0,0.0,294.67227,298.34546,0.0,0.0,0.0,0.0,-1.854564e-11,1.0
25213389.98,0.0,0.0,297.7397,0.0,0.0,294.57013,298.34546,0.0,0.0,0.0,0.0,-1.6647954e-11,1.0
25214948.3,0.0,0.0,297.7397,0.0,0.0,294.46746,298.34546,0.0,0.0,0.0,0.0,-1.4789436e-11,1.0
25216506.61,0.0,0.0,297.7397,0.0,0.0,294.37164,298.34546,0.0,0.0,0.0,0.0,-1.2969935e-11,1.0
25218064.93,0.0,0.0,297.7397,0.0,0.0,294.28077,298.34546,0.0,0.0,0.0,0.0,-1.1193055e-11,1.0
25219623.25,0.0,0.0,297.7397,0.0,0.0,294.19335,298.34546,0.0,0.0,0.0,0.0,-9.4613393e-12,1.0
25221181.56,0.0,0.0,297.7397,0.0,0.0,294.10796,298.34546,0.0,0.0,0.0,0.0,-7.7752172e-12,1.0
25222739.88,0.0,0.0,297.7397,0.0,0.0,294.02082,298.34546,0.0,0.0,0.0,0.0,-6.1331259e-12,1.0
25224298.2,511.30625,7233.9559,296.11012,-5165.3929,1.0,293.95603,299.52603,22.806959,1.0,2068.563,0.48560844,6928.1079,3.4970919
25225856.51,511.30667,7689.3226,296.64148,-5520.4662,1.0,293.95832,300.2971,22.806959,1.0,2168.8564,0.53386893,7428.4065,3.545335
25227414.83,511.30707,7518.5424,297.05987,-5364.0435,1.0,293.99702,300.64577,22.806959,1.0,2154.4989,0.52618675,7338.7829,3.4896941
25228973.15,511.30748,7101.9336,297.37014,-5010.2846,1.0,294.0493,300.76314,22.806959,1.0,2091.6489,0.49544961,6977.6861,3.3953753
25230531.46,511.30788,6637.3061,297.59976,-4619.9188,1.0,294.10169,300.77304,22.806959,1.0,2017.3873,0.45955366,6548.957,3.2900502
25232089.78,511.30829,6229.4812,297.77206,-4277.6954,1.0,294.14755,300.75065,22.806959,1.0,1951.7858,0.42812904,6163.0139,3.1916827
25233648.1,511.30864,5921.2166,297.90624,-4018.7018,1.0,294.1845,300.73702,22.806959,1.0,1902.5148,0.40458042,5867.6512,3.1123103
25235206.41,511.30888,5685.5988,298.01403,-3821.1387,1.0,294.21415,300.73171,22.806959,1.0,1864.46,0.38614114,5641.4066,3.0494612
25236764.73,511.30914,5538.8814,298.10374,-3696.6424,1.0,294.23632,300.75006,22.806959,1.0,1842.239,0.37571278,5497.9362,3.006603
25238323.05,511.30941,5466.8898,298.18425,-3633.4272,1.0,294.25221,300.79542,22.806959,1.0,1833.4626,0.37206088,5427.5812,2.9817297
25239881.36,511.30969,5436.3781,298.25861,-3604.2714,1.0,294.26405,300.8547,22.806959,1.0,1832.1067,0.37213757,5398.3663,2.9672825
25241439.68,511.30999,5459.7373,298.33007,-3618.8426,1.0,294.27171,300.93625,22.806959,1.0,1840.8947,0.37742668,5419.5703,2.9658063
25242998.0,511.31025,5508.5962,298.40215,-3654.4837,1.0,294.27692,301.03187,22.806959,1.0,1854.1125,0.38476572,5468.9848,2.9710151
25244556.31,511.31037,5507.8931,298.46994,-3651.2306,1.0,294.28379,301.101,22.806959,1.0,1856.6625,0.38619386,5475.862,2.966556
25246114.63,511.31041,5446.9602,298.52538,-3600.1373,1.0,294.29311,301.12853,22.806959,1.0,1846.8229,0.38111944,5423.8024,2.949368
25247672.95,511.31047,5386.2633,298.56855,-3549.3036,1.0,294.30185,301.14261,22.806959,1.0,1836.9596,0.37618235,5367.2106,2.932162
25249231.26,511.31054,5351.676,298.60505,-3519.7626,1.0,294.30854,301.16234,22.806959,1.0,1831.9134,0.373734,5334.2451,2.9213586
25250789.58,511.31061,5337.2051,298.63799,-3506.6575,1.0,294.31349,301.18813,22.806959,1.0,1830.5476,0.37315307,5320.4776,2.9156331
25252347.9,511.31067,5348.3798,298.66942,-3514.4413,1.0,294.31659,301.22425,22.806959,1.0,1833.9385,0.37497208,5330.2914,2.9163354
25253906.21,511.31075,5195.6021,298.69441,-3388.7889,1.0,294.32717,301.18521,22.806959,1.0,1806.8132,0.36145567,5207.7633,2.8755611
25255464.53,511.31014,4281.3855,298.65405,-2646.7821,1.0,294.3752,300.73226,22.806959,1.0,1634.6034,0.27303076,4395.533,2.6192147
25257022.85,511.30877,1669.4508,298.4185,-483.65464,1.0,294.50541,299.29361,22.806959,1.0,1185.7962,0.045679372,2007.0442,1.4078028
25258581.16,0.0,0.0,298.35929,0.0,0.0,294.67714,298.99586,0.0,0.0,0.0,0.0,-2.9292715e-11,1.0
25260139.48,0.0,0.0,298.35929,0.0,0.0,294.87008,298.99586,0.0,0.0,0.0,0.0,-2.6812008e-11,1.0
25261697.8,0.0,0.0,298.35929,0.0,0.0,295.09088,298.99586,0.0,0.0,0.0,0.0,-2.5607907e-11,1.0
25263256.11,0.0,0.0,298.35929,0.0,0.0,295.33364,298.99586,0.0,0.0,0.0,0.0,-2.5319046e-11,1.0
25264814.43,0.0,0.0,298.35929,0.0,0.0,295.58861,298.99586,0.0,0.0,0.0,0.0,-2.5741619e-11,1.0
25266372.75,0.0,0.0,298.35929,0.0,0.0,295.85792,298.99586,0.0,0.0,0.0,0.0,-2.6730974e-11,1.0
25267931.06,0.0,0.0,298.35929,0.0,0.0,296.14087,298.99586,0.0,0.0,0.0,0.0,-2.8189997e-11,1.0
25269489.38,0.0,0.0,298.35929,0.0,0.0,296.42849,298.99586,0.0,0.0,0.0,0.0,-3.0033953e-11,1.0
25271047.7,0.0,0.0,298.35929,0.0,0.0,296.71547,298.99586,0.0,0.0,0.0,0.0,-3.2180813e-11,1.0
25272606.01,0.0,0.0,298.35929,0.0,0.0,296.98268,298.99586,0.0,0.0,0.0,0.0,-3.4509337e-11,1.0
25274164.33,0.0,0.0,298.35929,0.0,0.0,297.21366,298.99586,0.0,0.0,0.0,0.0,-3.6823129e-11,1.0
25275722.65,0.0,0.0,298.35929,0.0,0.0,297.3979,298.99586,0.0,0.0,0.0,0.0,-3.8946406e-11,1.0
25277280.96,0.0,0.0,298.35929,0.0,0.0,297.52278,298.99586,0.0,0.0,0.0,0.0,-4.0745052e-11,1.0
25278839.28,0.0,0.0,298.35929,0.0,0.0,297.60809,298.99586,0.0,0.0,0.0,0.0,-4.2171182e-11,1.0
25280397.6,0.0,0.0,298.35929,0.0,0.0,297.65842,298.99586,0.0,0.0,0.0,0.0,-4.3234051e-11,1.0
25281955.91,0.0,0.0,298.35929,0.0,0.0,297.66508,298.99586,0.0,0.0,0.0,0.0,-4.3912754e-11,1.0
25283514.23,0.0,0.0,298.35929,0.0,0.0,297.61518,298.99586,0.0,0.0,0.0,0.0,-4.4142908e-11,1.0
25285072.55,0.0,0.0,298.35929,0.0,0.0,297.5267,298.99586,0.0,0.0,0.0,0.0,-4.3868577e-11,1.0
25286630.86,0.0,0.0,298.35929,0.0,0.0,297.41122,298.99586,0.0,0.0,0.0,0.0,-4.3128315e-11,1.0
25288189.18,0.0,0.0,298.35929,0.0,0.0,297.25498,298.99586,0.0,0.0,0.0,0.0,-4.1976134e-11,1.0
25289747.49,0.0,0.0,298.35929,0.0,0.0,297.08338,298.99586,0.0,0.0,0.0,0.0,-4.0480576e-11,1.0
25291305.81,0.0,0.0,298.35929,0.0,0.0,296.92651,298.99586,0.0,0.0,0.0,0.0,-3.8772448e-11,1.0
25292864.13,0.0,0.0,298.35929,0.0,0.0,296.79494,298.99586,0.0,0.0,0.0,0.0,-3.6993427e-11,1.0
25294422.44,0.0,0.0,298.35929,0.0,0.0,296.68005,298.99586,0.0,0.0,0.0,0.0,-3.5227936e-11,1.0
25295980.76,0.0,0.0,298.35929,0.0,0.0,296.57594,298.99586,0.0,0.0,0.0,0.0,-3.3510423e-11,1.0
25297539.08,0.0,0.0,298.35929,0.0,0.0,296.48504,298.99586,0.0,0.0,0.0,0.0,-3.1855229e-11,1.0
25299097.39,0.0,0.0,298.35929,0.0,0.0,296.4045,298.99586,0.0,0.0,0.0,0.0,-3.0270374e-11,1.0
25300655.71,0.0,0.0,298.35929,0.0,0.0,296.32875,298.99586,0.0,0.0,0.0,0.0,-2.8758031e-11,1.0
25302214.03,0.0,0.0,298.35929,0.0,0.0,296.25696,298.99586,0.0,0.0,0.0,0.0,-2.7315368e-11,1.0
25303772.34,0.0,0.0,298.35929,0.0,0.0,296.189,298.99586,0.0,0.0,0.0,0.0,-2.5939009e-11,1.0
25305330.66,0.0,0.0,298.35929,0.0,0.0,296.12436,298.99586,0.0,0.0,0.0,0.0,-2.4625988e-11,1.0
25306888.98,0.0,0.0,298.35929,0.0,0.0,296.06274,298.99586,0.0,0.0,0.0,0.0,-2.3373272e-11,1.0
25308447.29,0.0,0.0,298.35929,0.0,0.0,296.00249,298.99586,0.0,0.0,0.0,0.0,-2.2177582e-11,1.0
25310005.61,0.0,0.0,298.35929,0.0,0.0,295.94253,298.99586,0.0,0.0,0.0,0.0,-2.1034967e-11,1.0
25311563.93,0.0,0.0,298.35929,0.0,0.0,295.88373,298.99586,0.0,0.0,0.0,0.0,-1.9940999e-11,1.0
25313122.24,0.0,0.0,298.35929,0.0,0.0,295.82616,298.99586,0.0,0.0,0.0,0.0,-1.8891766e-11,1.0
25314680.56,0.0,0.0,298.35929,0.0,0.0,295.76982,298.99586,0.0,0.0,0.0,0.0,-1.7883985e-11,1.0
25316238.88,0.0,0.0,298.35929,0.0,0.0,295.71465,298.99586,0.0,0.0,0.0,0.0,-1.6914657e-11,1.0
25317797.19,0.0,0.0,298.35929,0.0,0.0,295.66056,298.99586,0.0,0.0,0.0,0.0,-1.5981072e-11,1.0
25319355.51,0.0,0.0,298.35929,0.0,0.0,295.6073,298.99586,0.0,0.0,0.0,0.0,-1.5080763e-11,1.0
25320913.83,0.0,0.0,298.35929,0.0,0.0,295.5491,298.99586,0.0,0.0,0.0,0.0,-1.4210996e-11,1.0
25322472.14,0.0,0.0,298.35929,0.0,0.0,295.48442,298.99586,0.0,0.0,0.0,0.0,-1.3366345e-11,1.0
25324030.46,0.0,0.0,298.35929,0.0,0.0,295.41829,298.99586,0.0,0.0,0.0,0.0,-1.2540366e-11,1.0
25325588.78,0.0,0.0,298.35929,0.0,0.0,295.35086,298.99586,0.0,0.0,0.0,0.0,-1.1728791e-11,1.0
25327147.09,0.0,0.0,298.35929,0.0,0.0,295.28308,298.99586,0.0,0.0,0.0,0.0,-1.0928607e-11,1.0
25328705.41,0.0,0.0,298.35929,0.0,0.0,295.21801,298.99586,0.0,0.0,0.0,0.0,-1.013808e-11,1.0
25330263.73,0.0,0.0,298.35929,0.0,0.0,295.15981,298.99586,0.0,0.0,0.0,0.0,-9.3584355e-12,1.0
25331822.04,0.0,0.0,298.35929,0.0,0.0,295.1025,298.99586,0.0,0.0,0.0,0.0,-8.5931997e-12,1.0
25333380.36,0.0,0.0,298.35929,0.0,0.0,295.04217,298.99586,0.0,0.0,0.0,0.0,-7.8416866e-12,1.0
25334938.68,0.0,0.0,298.35929,0.0,0.0,294.98175,298.99586,0.0,0.0,0.0,0.0,-7.100761e-12,1.0
25336496.99,0.0,0.0,298.35929,0.0,0.0,294.92265,298.99586,0.0,0.0,0.0,0.0,-6.3693343e-12,1.0
25338055.31,0.0,0.0,298.35929,0.0,0.0,294.86484,298.99586,0.0,0.0,0.0,0.0,-5.6476792e-12,1.0
25339613.63,0.0,0.0,298.35929,0.0,0.0,294.81079,298.99586,0.0,0.0,0.0,0.0,-4.9368125e-12,1.0
25341171.94,0.0,0.0,298.35929,0.0,0.0,294.74019,298.99586,0.0,0.0,0.0,0.0,-4.2543186e-12,1.0
25342730.26,0.0,0.0,298.35929,0.0,0.0,294.74796,298.99586,0.0,0.0,0.0,0.0,-3.6678876e-12,1.0
25344288.58,0.0,0.0,298.35929,0.0,0.0,294.81821,298.99586,0.0,0.0,0.0,0.0,-3.3180092e-12,1.0
25345846.89,0.0,0.0,298.35929,0.0,0.0,294.9309,298.99586,0.0,0.0,0.0,0.0,-3.3461655e-12,1.0
25347405.21,0.0,0.0,298.35929,0.0,0.0,295.09384,298.99586,0.0,0.0,0.0,0.0,-3.8463418e-12,1.0
25348963.53,0.0,0.0,298.35929,0.0,0.0,295.29694,298.99586,0.0,0.0,0.0,0.0,-4.8733121e-12,1.0
25350521.84,0.0,0.0,298.35929,0.0,0.0,295.5324,298.99586,0.0,0.0,0.0,0.0,-6.4434427e-12,1.0
25352080.16,0.0,0.0,298.35929,0.0,0.0,295.79091,298.99586,0.0,0.0,0.0,0.0,-8.5103083e-12,1.0
25353638.48,0.0,0.0,298.35929,0.0,0.0,296.06291,298.99586,0.0,0.0,0.0,0.0,-1.0981352e-11,1.0
25355196.79,0.0,0.0,298.35929,0.0,0.0,296.33659,298.99586,0.0,0.0,0.0,0.0,-1.3754581e-11,1.0
25356755.11,0.0,0.0,298.35929,0.0,0.0,296.58996,298.99586,0.0,0.0,0.0,0.0,-1.6686742e-11,1.0
25358313.43,0.0,0.0,298.35929,0.0,0.0,296.79588,298.99586,0.0,0.0,0.0,0.0,-1.956032e-11,1.0
25359871.74,0.0,0.0,298.35929,0.0,0.0,296.93923,298.99586,0.0,0.0,0.0,0.0,-2.2135476e-11,1.0
25361430.06,0.0,0.0,298.35929,0.0,0.0,296.99349,298.99586,0.0,0.0,0.0,0.0,-2.421062e-11,1.0
25362988.38,0.0,0.0,298.35929,0.0,0.0,296.97953,298.99586,0.0,0.0,0.0,0.0,-2.5607575e-11,1.0
25364546.69,0.0,0.0,298.35929,0.0,0.0,296.87631,298.99586,0.0,0.0,0.0,0.0,-2.6261375e-11,1.0
25366105.01,0.0,0.0,298.35929,0.0,0.0,296.7327,298.99586,0.0,0.0,0.0,0.0,-2.624787e-11,1.0
25367663.33,0.0,0.0,298.35929,0.0,0.0,296.59226,298.99586,0.0,0.0,0.0,0.0,-2.5737388e-11,1.0
25369221.64,0.0,0.0,298.35929,0.0,0.0,296.47589,298.99586,0.0,0.0,0.0,0.0,-2.4956258e-11,1.0
25370779.96,0.0,0.0,298.35929,0.0,0.0,296.37689,298.99586,0.0,0.0,0.0,0.0,-2.4055748e-11,1.0
25372338.28,0.0,0.0,298.35929,0.0,0.0,296.28868,298.99586,0.0,0.0,0.0,0.0,-2.3099869e-11,1.0
25373896.59,0.0,0.0,298.35929,0.0,0.0,296.2026,298.99586,0.0,0.0,0.0,0.0,-2.2119751e-11,1.0
25375454.91,0.0,0.0,298.35929,0.0,0.0,296.12008,298.99586,0.0,0.0,0.0,0.0,-2.1132351e-11,1.0
25377013.23,0.0,0.0,298.35929,0.0,0.0,296.04207,298.99586,0.0,0.0,0.0,0.0,-2.0150576e-11,1.0
25378571.54,0.0,0.0,298.35929,0.0,0.0,295.96723,298.99586,0.0,0.0,0.0,0.0,-1.9181836e-11,1.0
25380129.86,0.0,0.0,298.35929,0.0,0.0,295.89548,298.99586,0.0,0.0,0.0,0.0,-1.8230581e-11,1.0
25381688.18,0.0,0.0,298.35929,0.0,0.0,295.82715,298.99586,0.0,0.0,0.0,0.0,-1.7299478e-11,1.0
25383246.49,0.0,0.0,298.35929,0.0,0.0,295.76088,298.99586,0.0,0.0,0.0,0.0,-1.6390094e-11,1.0
25384804.81,0.0,0.0,298.35929,0.0,0.0,295.68958,298.99586,0.0,0.0,0.0,0.0,-1.5502394e-11,1.0
25386363.13,0.0,0.0,298.35929,0.0,0.0,295.61015,298.99586,0.0,0.0,0.0,0.0,-1.4632305e-11,1.0
25387921.44,0.0,0.0,298.35929,0.0,0.0,295.57167,298.99586,0.0,0.0,0.0,0.0,-1.3776578e-11,1.0
25389479.76,0.0,0.0,298.35929,0.0,0.0,295.51392,298.99586,0.0,0.0,0.0,0.0,-1.2965668e-11,1.0
25391038.08,0.0,0.0,298.35929,0.0,0.0,295.44124,298.99586,0.0,0.0,0.0,0.0,-1.218372e-11,1.0
25392596.39,0.0,0.0,298.35929,0.0,0.0,295.36568,298.99586,0.0,0.0,0.0,0.0,-1.1413102e-11,1.0
25394154.71,0.0,0.0,298.35929,0.0,0.0,295.28806,298.99586,0.0,0.0,0.0,0.0,-1.0647162e-11,1.0
25395713.03,0.0,0.0,298.35929,0.0,0.0,295.21296,298.99586,0.0,0.0,0.0,0.0,-9.8826255e-12,1.0
25397271.34,0.0,0.0,298.35929,0.0,0.0,295.15173,298.99586,0.0,0.0,0.0,0.0,-9.1203057e-12,1.0
25398829.66,0.0,0.0,298.35929,0.0,0.0,295.09333,298.99586,0.0,0.0,0.0,0.0,-8.3660013e-12,1.0
25400387.98,0.0,0.0,298.35929,0.0,0.0,295.03384,298.99586,0.0,0.0,0.0,0.0,-7.622451e-12,1.0
25401946.29,0.0,0.0,298.35929,0.0,0.0,294.97689,298.99586,0.0,0.0,0.0,0.0,-6.8900366e-12,1.0
25403504.61,0.0,0.0,298.35929,0.0,0.0,294.92139,298.99586,0.0,0.0,0.0,0.0,-6.1696741e-12,1.0
25405062.93,0.0,0.0,298.35929,0.0,0.0,294.8655,298.99586,0.0,0.0,0.0,0.0,-5.4613799e-12,1.0
25406621.24,0.0,0.0,298.35929,0.0,0.0,294.80831,298.99586,0.0,0.0,0.0,0.0,-4.7637982e-12,1.0
25408179.56,0.0,0.0,298.35929,0.0,0.0,294.74972,298.99586,0.0,0.0,0.0,0.0,-4.0749793e-12,1.0
25409737.88,0.0,0.0,298.35929,0.0,0.0,294.69149,298.99586,0.0,0.0,0.0,0.0,-3.3934228e-12,1.0
25411296.19,0.0,0.0,298.35929,0.0,0.0,294.63438,298.99586,0.0,0.0,0.0,0.0,-2.71887e-12,1.0
25412854.51,0.0,0.0,298.35929,0.0,0.0,294.57782,298.99586,0.0,0.0,0.0,0.0,-2.0515567e-12,1.0
25414412.83,0.0,0.0,298.35929,0.0,0.0,294.52178,298.99586,0.0,0.0,0.0,0.0,-1.3914028e-12,1.0
25415971.14,0.0,0.0,298.35929,0.0,0.0,294.46559,298.99586,0.0,0.0,0.0,0.0,-7.3807396e-13,1.0
25417529.46,0.0,0.0,298.35929,0.0,0.0,294.40875,298.99586,0.0,0.0,0.0,0.0,-9.0981159e-14,1.0
25419087.78,0.0,0.0,298.35929,0.0,0.0,294.35215,298.99586,0.0,0.0,0.0,0.0,5.5067038e-13,1.0
25420646.09,0.0,0.0,298.35929,0.0,0.0,294.29551,298.99586,0.0,0.0,0.0,0.0,1.1875946e-12,1.0
25422204.41,0.0,0.0,298.35929,0.0,0.0,294.23859,298.99586,0.0,0.0,0.0,0.0,1.8205865e-12,1.0
25423762.73,0.0,0.0,298.35929,0.0,0.0,294.18146,298.99586,0.0,0.0,0.0,0.0,2.4504133e-12,1.0
25425321.04,0.0,0.0,298.35929,0.0,0.0,294.12429,298.99586,0.0,0.0,0.0,0.0,3.0776565e-12,1.0
25426879.36,0.0,0.0,298.35929,0.0,0.0,294.06846,298.99586,0.0,0.0,0.0,0.0,3.6949665e-12,1.0
25428437.68,0.0,0.0,298.35929,0.0,0.0,293.99585,298.99586,0.0,0.0,0.0,0.0,4.266678e-12,1.0
25429995.99,0.0,0.0,298.35929,0.0,0.0,294.03539,298.99586,0.0,0.0,0.0,0.0,4.6612946e-12,1.0
25431554.31,0.0,0.0,298.35929,0.0,0.0,294.15252,298.99586,0.0,0.0,0.0,0.0,4.6373999e-12,1.0
25433112.63,0.0,0.0,298.35929,0.0,0.0,294.32436,298.99586,0.0,0.0,0.0,0.0,4.0185323e-12,1.0
25434670.94,0.0,0.0,298.35929,0.0,0.0,294.54152,298.99586,0.0,0.0,0.0,0.0,2.7606995e-12,1.0
25436229.26,0.0,0.0,298.35929,0.0,0.0,294.79144,298.99586,0.0,0.0,0.0,0.0,8.8751191e-13,1.0
25437787.58,0.0,0.0,298.35929,0.0,0.0,295.06174,298.99586,0.0,0.0,0.0,0.0,-1.5125297e-12,1.0
25439345.89,0.0,0.0,298.35929,0.0,0.0,295.34321,298.99586,0.0,0.0,0.0,0.0,-4.323181e-12,1.0
25440904.21,0.0,0.0,298.35929,0.0,0.0,295.63104,298.99586,0.0,0.0,0.0,0.0,-7.4339978e-12,1.0
25442462.53,0.0,0.0,298.35929,0.0,0.0,295.91562,298.99586,0.0,0.0,0.0,0.0,-1.07437e-11,1.0
25444020.84,0.0,0.0,298.35929,0.0,0.0,296.1626,298.99586,0.0,0.0,0.0,0.0,-1.4073011e-11,1.0
25445579.16,0.0,0.0,298.35929,0.0,0.0,296.33845,298.99586,0.0,0.0,0.0,0.0,-1.7134891e-11,1.0
25447137.47,0.0,0.0,298.35929,0.0,0.0,296.46161,298.99586,0.0,0.0,0.0,0.0,-1.9713922e-11,1.0
25448695.79,0.0,0.0,298.35929,0.0,0.0,296.5009,298.99586,0.0,0.0,0.0,0.0,-2.1686441e-11,1.0
25450254.11,0.0,0.0,298.35929,0.0,0.0,296.47373,298.99586,0.0,0.0,0.0,0.0,-2.2948357e-11,1.0
25451812.42,0.0,0.0,298.35929,0.0,0.0,296.39114,298.99586,0.0,0.0,0.0,0.0,-2.351653e-11,1.0
25453370.74,0.0,0.0,298.35929,0.0,0.0,296.29862,298.99586,0.0,0.0,0.0,0.0,-2.3543914e-11,1.0
25454929.06,0.0,0.0,298.35929,0.0,0.0,296.1899,298.99586,0.0,0.0,0.0,0.0,-2.3188241e-11,1.0
25456487.37,0.0,0.0,298.35929,0.0,0.0,296.08675,298.99586,0.0,0.0,0.0,0.0,-2.2572575e-11,1.0
25458045.69,0.0,0.0,298.35929,0.0,0.0,295.98582,298.99586,0.0,0.0,0.0,0.0,-2.177528e-11,1.0
25459604.01,0.0,0.0,298.35929,0.0,0.0,295.88914,298.99586,0.0,0.0,0.0,0.0,-2.0849964e-11,1.0
25461162.32,0.0,0.0,298.35929,0.0,0.0,295.77865,298.99586,0.0,0.0,0.0,0.0,-1.9832819e-11,1.0
25462720.64,0.0,0.0,298.35929,0.0,0.0,295.64868,298.99586,0.0,0.0,0.0,0.0,-1.8742837e-11,1.0
25464278.96,0.0,0.0,298.35929,0.0,0.0,295.51991,298.99586,0.0,0.0,0.0,0.0,-1.7591859e-11,1.0
25465837.27,0.0,0.0,298.35929,0.0,0.0,295.39898,298.99586,0.0,0.0,0.0,0.0,-1.6403639e-11,1.0
25467395.59,0.0,0.0,298.35929,0.0,0.0,295.28369,298.99586,0.0,0.0,0.0,0.0,-1.5203037e-11,1.0
25468953.91,0.0,0.0,298.35929,0.0,0.0,295.1703,298.99586,0.0,0.0,0.0,0.0,-1.4002471e-11,1.0
25470512.22,0.0,0.0,298.35929,0.0,0.0,295.06483,298.99586,0.0,0.0,0.0,0.0,-1.2807454e-11,1.0
25472070.54,0.0,0.0,298.35929,0.0,0.0,294.96788,298.99586,0.0,0.0,0.0,0.0,-1.1623107e-11,1.0
25473628.86,0.0,0.0,298.35929,0.0,0.0,294.87441,298.99586,0.0,0.0,0.0,0.0,-1.0454661e-11,1.0
25475187.17,0.0,0.0,298.35929,0.0,0.0,294.84058,298.99586,0.0,0.0,0.0,0.0,-9.3233093e-12,1.0
25476745.49,0.0,0.0,298.35929,0.0,0.0,294.76418,298.99586,0.0,0.0,0.0,0.0,-8.2519488e-12,1.0
25478303.81,0.0,0.0,298.35929,0.0,0.0,294.68318,298.99586,0.0,0.0,0.0,0.0,-7.2157135e-12,1.0
25479862.12,0.0,0.0,298.35929,0.0,0.0,294.60033,298.99586,0.0,0.0,0.0,0.0,-6.2026155e-12,1.0
25481420.44,0.0,0.0,298.35929,0.0,0.0,294.51863,298.99586,0.0,0.0,0.0,0.0,-5.2072006e-12,1.0
25482978.76,0.0,0.0,298.35929,0.0,0.0,294.44131,298.99586,0.0,0.0,0.0,0.0,-4.2272655e-12,1.0
25484537.07,0.0,0.0,298.35929,0.0,0.0,294.36697,298.99586,0.0,0.0,0.0,0.0,-3.2633664e-12,1.0
25486095.39,0.0,0.0,298.35929,0.0,0.0,294.29358,298.99586,0.0,0.0,0.0,0.0,-2.3161751e-12,1.0
25487653.71,0.0,0.0,298.35929,0.0,0.0,294.22278,298.99586,0.0,0.0,0.0,0.0,-1.385782e-12,1.0
25489212.02,0.0,0.0,298.35929,0.0,0.0,294.15333,298.99586,0.0,0.0,0.0,0.0,-4.7300836e-13,1.0
25490770.34,0.0,0.0,298.35929,0.0,0.0,294.08329,298.99586,0.0,0.0,0.0,0.0,4.2223938e-13,1.0
25492328.66,0.0,0.0,298.35929,0.0,0.0,294.01399,298.99586,0.0,0.0,0.0,0.0,1.3016712e-12,1.0
25493886.97,511.30294,8033.3758,295.92997,-5865.0237,1.0,293.97433,299.74066,22.806959,1.0,2168.3521,0.5188098,7854.3948,3.7048293
25495445.29,511.30262,7485.6204,296.4234,-5402.2632,1.0,294.02096,300.00386,22.806959,1.0,2083.3572,0.47306264,7293.9098,3.5930557
25497003.61,511.30241,6345.4784,296.74577,-4448.8981,1.0,294.09898,299.79126,22.806959,1.0,1896.5803,0.38153636,6267.3396,3.3457462
25498561.92,511.3022,5236.3043,296.90831,-3519.1424,1.0,294.17647,299.42639,22.806959,1.0,1717.1619,0.2950555,5219.7637,3.049394
25500120.24,511.30192,4281.218,296.97249,-2715.3036,1.0,294.24257,299.0336,22.806959,1.0,1565.9144,0.22257262,4299.0375,2.734005
25501678.56,511.30162,3557.2929,296.97664,-2103.5081,1.0,294.29245,298.68862,22.806959,1.0,1453.7848,0.16903556,3588.0697,2.4469182
25503236.87,511.30139,3105.3324,296.95319,-1720.271,1.0,294.32428,298.44475,22.806959,1.0,1385.0615,0.13635803,3133.1319,2.2420176
25504795.19,511.30119,2894.0302,296.92631,-1541.0126,1.0,294.3404,298.31277,22.806959,1.0,1353.0176,0.12103637,2911.0397,2.138945
25506353.51,511.30099,2846.6567,296.90903,-1501.2451,1.0,294.34573,298.27034,22.806959,1.0,1345.4117,0.11718875,2852.9697,2.1158258
25507911.82,511.30078,2853.9402,296.90206,-1508.0181,1.0,294.34682,298.26617,22.806959,1.0,1345.9221,0.11712661,2855.393,2.1204349
25509470.14,511.30058,2868.7452,296.90029,-1521.1811,1.0,294.34691,298.27133,22.806959,1.0,1347.5642,0.11758153,2868.3889,2.1288376
25511028.46,511.30038,2880.5443,296.90067,-1531.7674,1.0,294.34691,298.2774,22.806959,1.0,1348.777,0.11783019,2879.7393,2.1356713
25512586.77,511.30017,2859.8635,296.90085,-1514.5923,1.0,294.34836,298.26958,22.806959,1.0,1345.2712,0.11589325,2864.7649,2.1258638
25514145.09,0.0,0.0,296.89798,0.0,0.0,294.3123,298.23667,0.0,0.0,0.0,0.0,-7.4218987e-12,1.0
25515703.41,0.0,0.0,296.89798,0.0,0.0,294.3347,298.23667,0.0,0.0,0.0,0.0,-6.3402247e-12,1.0
25517261.72,0.0,0.0,296.89798,0.0,0.0,294.37525,298.23667,0.0,0.0,0.0,0.0,-5.5640285e-12,1.0
25518820.04,0.0,0.0,296.89798,0.0,0.0,294.43648,298.23667,0.0,0.0,0.0,0.0,-4.9825721e-12,1.0
25520378.36,0.0,0.0,296.89798,0.0,0.0,294.5449,298.23667,0.0,0.0,0.0,0.0,-4.593713e-12,1.0
25521936.67,0.0,0.0,296.89798,0.0,0.0,294.69174,298.23667,0.0,0.0,0.0,0.0,-4.4237376e-12,1.0
25523494.99,0.0,0.0,296.89798,0.0,0.0,294.88833,298.23667,0.0,0.0,0.0,0.0,-4.4925757e-12,1.0
25525053.31,0.0,0.0,296.89798,0.0,0.0,295.10913,298.23667,0.0,0.0,0.0,0.0,-4.8161549e-12,1.0
25526611.62,0.0,0.0,296.89798,0.0,0.0,295.34196,298.23667,0.0,0.0,0.0,0.0,-5.3701497e-12,1.0
25528169.94,0.0,0.0,296.89798,0.0,0.0,295.57021,298.23667,0.0,0.0,0.0,0.0,-6.0903275e-12,1.0
25529728.26,0.0,0.0,296.89798,0.0,0.0,295.78481,298.23667,0.0,0.0,0.0,0.0,-6.9004946e-12,1.0
25531286.57,0.0,0.0,296.89798,0.0,0.0,295.98554,298.23667,0.0,0.0,0.0,0.0,-7.7500504e-12,1.0
25532844.89,0.0,0.0,296.89798,0.0,0.0,296.1684,298.23667,0.0,0.0,0.0,0.0,-8.6074023e-12,1.0
25534403.21,0.0,0.0,296.89798,0.0,0.0,296.33054,298.23667,0.0,0.0,0.0,0.0,-9.4489649e-12,1.0
25535961.52,0.0,0.0,296.89798,0.0,0.0,296.47527,298.23667,0.0,0.0,0.0,0.0,-1.0267716e-11,1.0
25537519.84,0.0,0.0,296.89798,0.0,0.0,296.60289,298.23667,0.0,0.0,0.0,0.0,-1.1049166e-11,1.0
25539078.16,0.0,0.0,296.89798,0.0,0.0,296.69512,298.23667,0.0,0.0,0.0,0.0,-1.175608e-11,1.0
25540636.47,0.0,0.0,296.89798,0.0,0.0,296.75434,298.23667,0.0,0.0,0.0,0.0,-1.2349545e-11,1.0
25542194.79,0.0,0.0,296.89798,0.0,0.0,296.78695,298.23667,0.0,0.0,0.0,0.0,-1.2813372e-11,1.0
25543753.11,0.0,0.0,296.89798,0.0,0.0,296.79057,298.23667,0.0,0.0,0.0,0.0,-1.3140806e-11,1.0
25545311.42,0.0,0.0,296.89798,0.0,0.0,296.74989,298.23667,0.0,0.0,0.0,0.0,-1.3315316e-11,1.0
25546869.74,0.0,0.0,296.89798,0.0,0.0,296.63552,298.23667,0.0,0.0,0.0,0.0,-1.3292664e-11,1.0
25548428.06,0.0,0.0,296.89798,0.0,0.0,296.47193,298.23667,0.0,0.0,0.0,0.0,-1.3054006e-11,1.0
25549986.37,0.0,0.0,296.89798,0.0,0.0,296.2927,298.23667,0.0,0.0,0.0,0.0,-1.2635959e-11,1.0
25551544.69,0.0,0.0,296.89798,0.0,0.0,296.12622,298.23667,0.0,0.0,0.0,0.0,-1.2092037e-11,1.0
25553103.01,0.0,0.0,296.89798,0.0,0.0,295.98909,298.23667,0.0,0.0,0.0,0.0,-1.1497148e-11,1.0
25554661.32,0.0,0.0,296.89798,0.0,0.0,295.86357,298.23667,0.0,0.0,0.0,0.0,-1.0893558e-11,1.0
25556219.64,0.0,0.0,296.89798,0.0,0.0,295.74666,298.23667,0.0,0.0,0.0,0.0,-1.0295451e-11,1.0
25557777.96,0.0,0.0,296.89798,0.0,0.0,295.64381,298.23667,0.0,0.0,0.0,0.0,-9.708491e-12,1.0
25559336.27,0.0,0.0,296.89798,0.0,0.0,295.54634,298.23667,0.0,0.0,0.0,0.0,-9.1361958e-12,1.0
25560894.59,0.0,0.0,296.89798,0.0,0.0,295.49953,298.23667,0.0,0.0,0.0,0.0,-8.5819603e-12,1.0
25562452.91,0.0,0.0,296.89798,0.0,0.0,295.42825,298.23667,0.0,0.0,0.0,0.0,-8.0604648e-12,1.0
25564011.22,0.0,0.0,296.89798,0.0,0.0,295.34723,298.23667,0.0,0.0,0.0,0.0,-7.5635809e-12,1.0
25565569.54,0.0,0.0,296.89798,0.0,0.0,295.26512,298.23667,0.0,0.0,0.0,0.0,-7.083964e-12,1.0
25567127.86,0.0,0.0,296.89798,0.0,0.0,295.18256,298.23667,0.0,0.0,0.0,0.0,-6.6183922e-12,1.0
25568686.17,0.0,0.0,296.89798,0.0,0.0,295.10292,298.23667,0.0,0.0,0.0,0.0,-6.1648618e-12,1.0
25570244.49,0.0,0.0,296.89798,0.0,0.0,295.03024,298.23667,0.0,0.0,0.0,0.0,-5.7228229e-12,1.0
25571802.81,0.0,0.0,296.89798,0.0,0.0,294.96067,298.23667,0.0,0.0,0.0,0.0,-5.2927025e-12,1.0
25573361.12,0.0,0.0,296.89798,0.0,0.0,294.8925,298.23667,0.0,0.0,0.0,0.0,-4.8745216e-12,1.0
25574919.44,0.0,0.0,296.89798,0.0,0.0,294.82519,298.23667,0.0,0.0,0.0,0.0,-4.4678283e-12,1.0
25576477.76,0.0,0.0,296.89798,0.0,0.0,294.75625,298.23667,0.0,0.0,0.0,0.0,-4.0718749e-12,1.0
25578036.07,0.0,0.0,296.89798,0.0,0.0,294.68811,298.23667,0.0,0.0,0.0,0.0,-3.6854642e-12,1.0
25579594.39,0.0,0.0,296.89798,0.0,0.0,294.62523,298.23667,0.0,0.0,0.0,0.0,-3.3079293e-12,1.0
25581152.71,0.0,0.0,296.89798,0.0,0.0,294.56421,298.23667,0.0,0.0,0.0,0.0,-2.9395118e-12,1.0
25582711.02,0.0,0.0,296.89798,0.0,0.0,294.50481,298.23667,0.0,0.0,0.0,0.0,-2.5802252e-12,1.0
25584269.34,0.0,0.0,296.89798,0.0,0.0,294.44704,298.23667,0.0,0.0,0.0,0.0,-2.2299588e-12,1.0
25585827.66,0.0,0.0,296.89798,0.0,0.0,294.39053,298.23667,0.0,0.0,0.0,0.0,-1.8885115e-12,1.0
25587385.97,0.0,0.0,296.89798,0.0,0.0,294.33508,298.23667,0.0,0.0,0.0,0.0,-1.5555604e-12,1.0
25588944.29,0.0,0.0,296.89798,0.0,0.0,294.28066,298.23667,0.0,0.0,0.0,0.0,-1.2307298e-12,1.0
25590502.61,0.0,0.0,296.89798,0.0,0.0,294.22644,298.23667,0.0,0.0,0.0,0.0,-9.1366229e-13,1.0
25592060.92,0.0,0.0,296.89798,0.0,0.0,294.17164,298.23667,0.0,0.0,0.0,0.0,-6.03783e-13,1.0
25593619.24,0.0,0.0,296.89798,0.0,0.0,294.1182,298.23667,0.0,0.0,0.0,0.0,-3.004358e-13,1.0
25595177.56,0.0,0.0,296.89798,0.0,0.0,294.06583,298.23667,0.0,0.0,0.0,0.0,-3.2347303e-15,1.0
25596735.87,511.299,6763.1736,295.58044,-4851.2991,1.0,294.0242,298.78025,22.806959,1.0,1911.8746,0.37796772,6662.6235,3.5374526
25598294.19,511.29898,6637.3393,296.01846,-4736.8298,1.0,294.04889,299.1876,22.806959,1.0,1900.5094,0.37064304,6436.887,3.4923991
25599852.51,0.0,0.0,296.31076,0.0,0.0,294.09098,299.11585,0.0,0.0,0.0,0.0,-1.2424652e-11,1.0
25601410.82,0.0,0.0,296.31076,0.0,0.0,294.0813,299.11585,0.0,0.0,0.0,0.0,-7.1510349e-12,1.0
25602969.14,0.0,0.0,296.31076,0.0,0.0,294.06182,299.11585,0.0,0.0,0.0,0.0,-4.4369191e-12,1.0
25604527.45,0.0,0.0,296.31076,0.0,0.0,294.03173,299.11585,0.0,0.0,0.0,0.0,-2.435221e-12,1.0
25606085.77,0.0,0.0,296.31076,0.0,0.0,293.99914,299.11585,0.0,0.0,0.0,0.0,-7.0214552e-13,1.0
25607644.09,0.0,0.0,296.31076,0.0,0.0,293.96594,299.11585,0.0,0.0,0.0,0.0,8.8209132e-13,1.0
25609202.4,0.0,0.0,296.31076,0.0,0.0,293.9337,299.11585,0.0,0.0,0.0,0.0,2.3560055e-12,1.0
25610760.72,0.0,0.0,296.31076,0.0,0.0,293.90317,299.11585,0.0,0.0,0.0,0.0,3.7301767e-12,1.0
25612319.04,0.0,0.0,296.31076,0.0,0.0,293.87244,299.11585,0.0,0.0,0.0,0.0,5.0082295e-12,1.0
25613877.35,0.0,0.0,296.31076,0.0,0.0,293.84178,299.11585,0.0,0.0,0.0,0.0,6.1975618e-12,1.0
25615435.67,0.0,0.0,296.31076,0.0,0.0,293.81442,299.11585,0.0,0.0,0.0,0.0,7.3068418e-12,1.0
25616993.99,0.0,0.0,296.31076,0.0,0.0,293.78962,299.11585,0.0,0.0,0.0,0.0,8.3436361e-12,1.0
25618552.3,0.0,0.0,296.31076,0.0,0.0,293.76472,299.11585,0.0,0.0,0.0,0.0,9.3168464e-12,1.0
25620110.62,0.0,0.0,296.31076,0.0,0.0,293.73809,299.11585,0.0,0.0,0.0,0.0,1.0235727e-11,1.0
25621668.94,0.0,0.0,296.31076,0.0,0.0,293.70833,299.11585,0.0,0.0,0.0,0.0,1.110769e-11,1.0
25623227.25,0.0,0.0,296.31076,0.0,0.0,293.67262,299.11585,0.0,0.0,0.0,0.0,1.1939315e-11,1.0
25624785.57,0.0,0.0,296.31076,0.0,0.0,293.63264,299.11585,0.0,0.0,0.0,0.0,1.2740862e-11,1.0
25626343.89,0.0,0.0,296.31076,0.0,0.0,293.59263,299.11585,0.0,0.0,0.0,0.0,1.3522607e-11,1.0
25627902.2,0.0,0.0,296.31076,0.0,0.0,293.5514,299.11585,0.0,0.0,0.0,0.0,1.4292094e-11,1.0
25629460.52,0.0,0.0,296.31076,0.0,0.0,293.50696,299.11585,0.0,0.0,0.0,0.0,1.5056568e-11,1.0
25631018.84,0.0,0.0,296.31076,0.0,0.0,293.45727,299.11585,0.0,0.0,0.0,0.0,1.5821708e-11,1.0
25632577.15,0.0,0.0,296.31076,0.0,0.0,293.41128,299.11585,0.0,0.0,0.0,0.0,1.6590127e-11,1.0
25634135.47,0.0,0.0,296.31076,0.0,0.0,293.372,299.11585,0.0,0.0,0.0,0.0,1.7359339e-11,1.0
25635693.79,0.0,0.0,296.31076,0.0,0.0,293.3351,299.11585,0.0,0.0,0.0,0.0,1.8123765e-11,1.0
25637252.1,511.29343,9555.4015,295.03752,-7265.9062,1.0,293.32534,299.5951,22.806959,1.0,2289.4953,0.51902301,9277.5315,4.173584
25638810.42,511.29316,7658.5781,295.61049,-5651.1855,1.0,293.41296,299.29784,22.806959,1.0,2007.3926,0.39209887,7534.7114,3.8151865
25640368.74,511.29287,5377.3496,295.83814,-3703.4493,1.0,293.53248,298.44436,22.806959,1.0,1673.9004,0.24688337,5410.9481,3.2124651
25641927.05,511.29258,3484.7851,295.84326,-2075.2463,1.0,293.63454,297.54185,22.806959,1.0,1409.5388,0.13342588,3581.8994,2.4722834
25643485.37,511.2923,2112.2843,295.7399,-886.30868,1.0,293.70605,296.77514,22.806959,1.0,1225.9757,0.05537057,2225.9,1.7229376
25645043.69,511.29211,1288.8652,295.59719,-169.39935,1.0,293.74481,296.2299,22.806959,1.0,1119.4658,0.010385153,1389.6464,1.1513198
25646602.0,511.2919,17118.825,295.60259,-13665.038,1.0,293.76297,301.61231,22.806959,1.0,3453.7875,1.0,11817.967,4.9565517
25648160.32,511.29161,11747.12,297.0356,-9058.8333,1.0,293.89295,302.6784,22.806959,1.0,2688.2866,0.66008833,11431.005,4.3697367
25649718.64,511.29131,8353.1878,297.51412,-6214.0137,1.0,294.07615,301.56092,22.806959,1.0,2139.1741,0.42836648,8372.3672,3.9048525
25651276.95,511.291,5289.6681,297.55027,-3616.277,1.0,294.25335,300.13214,22.806959,1.0,1673.3911,0.23586954,5444.2265,3.1610287
25652835.27,511.29077,3092.5853,297.38354,-1731.2522,1.0,294.38055,298.90211,22.806959,1.0,1361.3331,0.10826836,3274.3086,2.2717192
25654393.59,511.29092,1864.6258,297.1567,-669.08392,1.0,294.44902,298.07127,22.806959,1.0,1195.5418,0.041018957,2014.8863,1.5596452
25655951.9,511.29142,1506.464,296.95818,-358.08866,1.0,294.46523,297.68555,22.806959,1.0,1148.3753,0.021996741,1596.8943,1.311822
25657510.22,511.2919,1676.4982,296.8294,-505.81717,1.0,294.44932,297.62932,22.806959,1.0,1170.6811,0.031407453,1715.8875,1.4320703
25659068.54,511.29227,1977.7433,296.7621,-767.22713,1.0,294.42487,297.70367,22.806959,1.0,1210.5162,0.04818325,1990.2619,1.6338011
25660626.85,511.29266,2273.9292,296.73311,-1023.7341,1.0,294.40145,297.81534,22.806959,1.0,1250.195,0.065072645,2270.6599,1.8188592
25662185.17,511.2931,2575.7792,296.73132,-1284.4938,1.0,294.37943,297.95622,22.806959,1.0,1291.2854,0.082787992,2557.2962,1.9947401
25663743.49,511.29355,2886.0468,296.75543,-1551.7782,1.0,294.35861,298.12853,22.806959,1.0,1334.2686,0.1015131,2856.804,2.1630177
25665301.8,511.29392,3101.4969,296.79527,-1736.7144,1.0,294.34413,298.27331,22.806959,1.0,1364.7825,0.11499141,3072.9088,2.272521
25666860.12,511.29425,3195.5518,296.8358,-1816.7653,1.0,294.3374,298.36103,22.806959,1.0,1378.7866,0.12148714,3173.8541,2.3176552
25668418.44,511.29458,3207.1131,296.8686,-1825.7482,1.0,294.33613,298.40056,22.806959,1.0,1381.365,0.12312792,3191.9252,2.3216986
25669976.75,511.29491,3212.7423,296.89485,-1829.6503,1.0,294.33594,298.42936,22.806959,1.0,1383.092,0.12441958,3198.8647,2.3228695
25671535.07,511.29524,3237.3254,296.91985,-1849.8314,1.0,294.33509,298.46575,22.806959,1.0,1387.494,0.12688041,3222.4688,2.3332176
25673093.39,511.29558,3278.1942,296.94626,-1883.9488,1.0,294.33356,298.51136,22.806959,1.0,1394.2454,0.13037947,3261.7124,2.3512319
25674651.7,511.29592,3329.9408,296.97499,-1927.3219,1.0,294.33161,298.56457,22.806959,1.0,1402.619,0.13460974,3311.8134,2.374088
25676210.02,511.29617,3366.5569,297.00559,-1957.8392,1.0,294.33052,298.614,22.806959,1.0,1408.7177,0.13771218,3351.5847,2.3898024
25677768.34,511.29617,3276.1325,297.02683,-1880.1107,1.0,294.33595,298.59484,22.806959,1.0,1396.0217,0.13211573,3274.9257,2.3467632
25679326.65,511.29624,3160.3223,297.0311,-1780.5671,1.0,294.34303,298.54323,22.806959,1.0,1379.7552,0.1250778,3163.5032,2.2904949
25680884.97,511.29638,3114.4231,297.03039,-1740.8515,1.0,294.34632,298.51958,22.806959,1.0,1373.5716,0.12259575,3115.5072,2.2673905
25682443.29,511.29651,3104.8393,297.03119,-1732.301,1.0,294.34731,298.5153,22.806959,1.0,1372.5383,0.12236535,3103.9138,2.2621149
25684001.6,511.29662,3108.0117,297.03388,-1734.7207,1.0,294.34741,298.51934,22.806959,1.0,1373.291,0.12289209,3106.036,2.2631851
25685559.92,511.29668,3017.7571,297.03425,-1657.1173,1.0,294.35179,298.4821,22.806959,1.0,1360.6398,0.11738786,3033.4354,2.2178953
25687118.24,0.0,0.0,297.02652,0.0,0.0,294.32183,298.40264,0.0,0.0,0.0,0.0,-7.6374506e-12,1.0
25688676.55,0.0,0.0,297.02652,0.0,0.0,294.33239,298.40264,0.0,0.0,0.0,0.0,-6.521372e-12,1.0
25690234.87,0.0,0.0,297.02652,0.0,0.0,294.40467,298.40264,0.0,0.0,0.0,0.0,-5.7703881e-12,1.0
25691793.19,0.0,0.0,297.02652,0.0,0.0,294.51537,298.40264,0.0,0.0,0.0,0.0,-5.3054404e-12,1.0
25693351.5,0.0,0.0,297.02652,0.0,0.0,294.64107,298.40264,0.0,0.0,0.0,0.0,-5.0845151e-12,1.0
25694909.82,0.0,0.0,297.02652,0.0,0.0,294.76961,298.40264,0.0,0.0,0.0,0.0,-5.0457575e-12,1.0
25696468.14,0.0,0.0,297.02652,0.0,0.0,294.88614,298.40264,0.0,0.0,0.0,0.0,-5.1295742e-12,1.0
25698026.45,0.0,0.0,297.02652,0.0,0.0,294.985,298.40264,0.0,0.0,0.0,0.0,-5.2756473e-12,1.0
25699584.77,0.0,0.0,297.02652,0.0,0.0,295.08816,298.40264,0.0,0.0,0.0,0.0,-5.4588612e-12,1.0
25701143.09,0.0,0.0,297.02652,0.0,0.0,295.19734,298.40264,0.0,0.0,0.0,0.0,-5.680211e-12,1.0
25702701.4,0.0,0.0,297.02652,0.0,0.0,295.30613,298.40264,0.0,0.0,0.0,0.0,-5.9383291e-12,1.0
25704259.72,0.0,0.0,297.02652,0.0,0.0,295.39727,298.40264,0.0,0.0,0.0,0.0,-6.2085263e-12,1.0
25705818.04,0.0,0.0,297.02652,0.0,0.0,295.46508,298.40264,0.0,0.0,0.0,0.0,-6.4514444e-12,1.0
25707376.35,0.0,0.0,297.02652,0.0,0.0,295.52516,298.40264,0.0,0.0,0.0,0.0,-6.6662615e-12,1.0
25708934.67,0.0,0.0,297.02652,0.0,0.0,295.58111,298.40264,0.0,0.0,0.0,0.0,-6.8746722e-12,1.0
25710492.99,0.0,0.0,297.02652,0.0,0.0,295.6315,298.40264,0.0,0.0,0.0,0.0,-7.0827634e-12,1.0
25712051.3,0.0,0.0,297.02652,0.0,0.0,295.69223,298.40264,0.0,0.0,0.0,0.0,-7.2901262e-12,1.0
25713609.62,0.0,0.0,297.02652,0.0,0.0,295.74389,298.40264,0.0,0.0,0.0,0.0,-7.5029254e-12,1.0
25715167.94,0.0,0.0,297.02652,0.0,0.0,295.773,298.40264,0.0,0.0,0.0,0.0,-7.6974933e-12,1.0
25716726.25,0.0,0.0,297.02652,0.0,0.0,295.77438,298.40264,0.0,0.0,0.0,0.0,-7.8427904e-12,1.0
25718284.57,0.0,0.0,297.02652,0.0,0.0,295.73941,298.40264,0.0,0.0,0.0,0.0,-7.8955232e-12,1.0
25719842.89,0.0,0.0,297.02652,0.0,0.0,295.66558,298.40264,0.0,0.0,0.0,0.0,-7.8186656e-12,1.0
25721401.2,0.0,0.0,297.02652,0.0,0.0,295.55708,298.40264,0.0,0.0,0.0,0.0,-7.6098337e-12,1.0
25722959.52,0.0,0.0,297.02652,0.0,0.0,295.41513,298.40264,0.0,0.0,0.0,0.0,-7.2736451e-12,1.0
25724517.84,0.0,0.0,297.02652,0.0,0.0,295.2838,298.40264,0.0,0.0,0.0,0.0,-6.8383387e-12,1.0
25726076.15,0.0,0.0,297.02652,0.0,0.0,295.17439,298.40264,0.0,0.0,0.0,0.0,-6.3646321e-12,1.0
25727634.47,0.0,0.0,297.02652,0.0,0.0,295.07477,298.40264,0.0,0.0,0.0,0.0,-5.8844378e-12,1.0
25729192.79,0.0,0.0,297.02652,0.0,0.0,294.98439,298.40264,0.0,0.0,0.0,0.0,-5.4085088e-12,1.0
25730751.1,0.0,0.0,297.02652,0.0,0.0,294.90458,298.40264,0.0,0.0,0.0,0.0,-4.9415684e-12,1.0
25732309.42,0.0,0.0,297.02652,0.0,0.0,294.82885,298.40264,0.0,0.0,0.0,0.0,-4.4863819e-12,1.0
25733867.74,0.0,0.0,297.02652,0.0,0.0,294.79744,298.40264,0.0,0.0,0.0,0.0,-4.0449583e-12,1.0
25735426.05,0.0,0.0,297.02652,0.0,0.0,294.75402,298.40264,0.0,0.0,0.0,0.0,-3.6320639e-12,1.0
25736984.37,0.0,0.0,297.02652,0.0,0.0,294.69461,298.40264,0.0,0.0,0.0,0.0,-3.2422906e-12,1.0
25738542.69,0.0,0.0,297.02652,0.0,0.0,294.63457,298.40264,0.0,0.0,0.0,0.0,-2.8678284e-12,1.0
25740101.0,0.0,0.0,297.02652,0.0,0.0,294.57568,298.40264,0.0,0.0,0.0,0.0,-2.5056626e-12,1.0
25741659.32,0.0,0.0,297.02652,0.0,0.0,294.5175,298.40264,0.0,0.0,0.0,0.0,-2.1545295e-12,1.0
25743217.64,0.0,0.0,297.02652,0.0,0.0,294.46049,298.40264,0.0,0.0,0.0,0.0,-1.8134295e-12,1.0
25744775.95,0.0,0.0,297.02652,0.0,0.0,294.40492,298.40264,0.0,0.0,0.0,0.0,-1.4813877e-12,1.0
25746334.27,0.0,0.0,297.02652,0.0,0.0,294.3516,298.40264,0.0,0.0,0.0,0.0,-1.1578249e-12,1.0
25747892.59,0.0,0.0,297.02652,0.0,0.0,294.29837,298.40264,0.0,0.0,0.0,0.0,-8.4254155e-13,1.0
25749450.9,0.0,0.0,297.02652,0.0,0.0,294.24461,298.40264,0.0,0.0,0.0,0.0,-5.3506361e-13,1.0
25751009.22,0.0,0.0,297.02652,0.0,0.0,294.19112,298.40264,0.0,0.0,0.0,0.0,-2.3470929e-13,1.0
25752567.54,0.0,0.0,297.02652,0.0,0.0,294.13813,298.40264,0.0,0.0,0.0,0.0,5.9114068e-14,1.0
25754125.85,0.0,0.0,297.02652,0.0,0.0,294.08558,298.40264,0.0,0.0,0.0,0.0,3.469068e-13,1.0
25755684.17,511.29699,4729.1724,296.23579,-3130.2697,1.0,294.03358,298.3689,22.806959,1.0,1598.9026,0.22483719,6575.0868,2.9573705
25757242.48,511.29706,7172.8598,295.82408,-5207.6233,1.0,294.03156,299.24238,22.806959,1.0,1965.2364,0.39172965,6913.8056,3.6498707
25758800.8,511.29712,6287.548,296.24151,-4451.1661,1.0,294.08808,299.25376,22.806959,1.0,1836.3819,0.33230835,6161.8212,3.4238764
25760359.12,511.29719,5236.1517,296.46828,-3555.463,1.0,294.15916,298.98417,22.806959,1.0,1680.6886,0.26203474,5191.82,3.1154773
25761917.43,511.29724,4264.2764,296.57506,-2725.92,1.0,294.2252,298.62713,22.806959,1.0,1538.3564,0.19827247,4263.9166,2.7719666
25763475.75,511.29725,3515.5879,296.6107,-2085.2509,1.0,294.27641,298.30226,22.806959,1.0,1430.337,0.14993672,3532.703,2.4578721
25765034.07,511.29722,3009.2952,296.61082,-1651.0682,1.0,294.31132,298.0571,22.806959,1.0,1358.227,0.11765661,3029.95,2.2156047
25766592.38,511.29715,2700.0546,296.59673,-1385.5013,1.0,294.33284,297.89245,22.806959,1.0,1314.5533,0.098082139,2718.3379,2.0539709
25768150.7,511.29706,2526.3064,296.57911,-1236.2191,1.0,294.34501,297.78962,22.806959,1.0,1290.0873,0.087080573,2540.2192,1.9582444
25769709.02,511.29702,2462.7751,296.56421,-1181.6403,1.0,294.35,297.74207,22.806959,1.0,1281.1348,0.083061729,2469.2012,1.9223388
25771267.33,511.29704,2488.6711,296.5586,-1203.9136,1.0,294.3494,297.74828,22.806959,1.0,1284.7575,0.084721166,2489.2873,1.9370745
25772825.65,511.29698,2220.099,296.54557,-972.56355,1.0,294.36238,297.61851,22.806959,1.0,1247.5354,0.068071362,2261.7684,1.7795866
25774383.97,511.2968,1355.8183,296.46359,-226.09722,1.0,294.405,297.13642,22.806959,1.0,1129.7211,0.015530297,1466.0344,1.2001305
25775942.28,0.0,0.0,296.44409,0.0,0.0,294.4848,297.03674,0.0,0.0,0.0,0.0,-2.5061936e-11,1.0
25777500.6,0.0,0.0,296.44409,0.0,0.0,294.60432,297.03674,0.0,0.0,0.0,0.0,-2.3245542e-11,1.0
25779058.92,0.0,0.0,296.44409,0.0,0.0,294.74303,297.03674,0.0,0.0,0.0,0.0,-2.2482121e-11,1.0
25780617.23,0.0,0.0,296.44409,0.0,0.0,294.89238,297.03674,0.0,0.0,0.0,0.0,-2.2492136e-11,1.0
25782175.55,0.0,0.0,296.44409,0.0,0.0,295.04277,297.03674,0.0,0.0,0.0,0.0,-2.3070445e-11,1.0
25783733.87,0.0,0.0,296.44409,0.0,0.0,295.19667,297.03674,0.0,0.0,0.0,0.0,-2.4043668e-11,1.0
25785292.18,0.0,0.0,296.44409,0.0,0.0,295.35583,297.03674,0.0,0.0,0.0,0.0,-2.5302201e-11,1.0
25786850.5,0.0,0.0,296.44409,0.0,0.0,295.51378,297.03674,0.0,0.0,0.0,0.0,-2.6779013e-11,1.0
25788408.82,0.0,0.0,296.44409,0.0,0.0,295.66306,297.03674,0.0,0.0,0.0,0.0,-2.8415068e-11,1.0
25789967.13,0.0,0.0,296.44409,0.0,0.0,295.80602,297.03674,0.0,0.0,0.0,0.0,-3.0150835e-11,1.0
25791525.45,0.0,0.0,296.44409,0.0,0.0,295.94712,297.03674,0.0,0.0,0.0,0.0,-3.1948215e-11,1.0
25793083.77,0.0,0.0,296.44409,0.0,0.0,296.08564,297.03674,0.0,0.0,0.0,0.0,-3.3763676e-11,1.0
25794642.08,0.0,0.0,296.44409,0.0,0.0,296.18388,297.03674,0.0,0.0,0.0,0.0,-3.5477685e-11,1.0
25796200.4,0.0,0.0,296.44409,0.0,0.0,296.22084,297.03674,0.0,0.0,0.0,0.0,-3.6877034e-11,1.0
25797758.72,0.0,0.0,296.44409,0.0,0.0,296.23899,297.03674,0.0,0.0,0.0,0.0,-3.7922973e-11,1.0
25799317.03,0.0,0.0,296.44409,0.0,0.0,296.23355,297.03674,0.0,0.0,0.0,0.0,-3.8631718e-11,1.0
25800875.35,0.0,0.0,296.44409,0.0,0.0,296.20641,297.03674,0.0,0.0,0.0,0.0,-3.9001347e-11,1.0
25802433.67,0.0,0.0,296.44409,0.0,0.0,296.16209,297.03674,0.0,0.0,0.0,0.0,-3.905017e-11,1.0
25803991.98,0.0,0.0,296.44409,0.0,0.0,296.10128,297.03674,0.0,0.0,0.0,0.0,-3.8789596e-11,1.0
25805550.3,0.0,0.0,296.44409,0.0,0.0,296.02122,297.03674,0.0,0.0,0.0,0.0,-3.8197831e-11,1.0
25807108.62,0.0,0.0,296.44409,0.0,0.0,295.91611,297.03674,0.0,0.0,0.0,0.0,-3.7274181e-11,1.0
25808666.93,0.0,0.0,296.44409,0.0,0.0,295.79582,297.03674,0.0,0.0,0.0,0.0,-3.607987e-11,1.0
25810225.25,0.0,0.0,296.44409,0.0,0.0,295.67614,297.03674,0.0,0.0,0.0,0.0,-3.4669556e-11,1.0
25811783.57,0.0,0.0,296.44409,0.0,0.0,295.57482,297.03674,0.0,0.0,0.0,0.0,-3.3155858e-11,1.0
25813341.88,0.0,0.0,296.44409,0.0,0.0,295.4862,297.03674,0.0,0.0,0.0,0.0,-3.1627026e-11,1.0
25814900.2,0.0,0.0,296.44409,0.0,0.0,295.40619,297.03674,0.0,0.0,0.0,0.0,-3.0118354e-11,1.0
25816458.52,0.0,0.0,296.44409,0.0,0.0,295.3312,297.03674,0.0,0.0,0.0,0.0,-2.8644466e-11,1.0
25818016.83,0.0,0.0,296.44409,0.0,0.0,295.25758,297.03674,0.0,0.0,0.0,0.0,-2.7210646e-11,1.0
25819575.15,0.0,0.0,296.44409,0.0,0.0,295.1889,297.03674,0.0,0.0,0.0,0.0,-2.5816935e-11,1.0
25821133.47,0.0,0.0,296.44409,0.0,0.0,295.12694,297.03674,0.0,0.0,0.0,0.0,-2.4463967e-11,1.0
25822691.78,0.0,0.0,296.44409,0.0,0.0,295.06766,297.03674,0.0,0.0,0.0,0.0,-2.3153573e-11,1.0
25824250.1,0.0,0.0,296.44409,0.0,0.0,295.01023,297.03674,0.0,0.0,0.0,0.0,-2.1885692e-11,1.0
25825808.42,0.0,0.0,296.44409,0.0,0.0,294.95425,297.03674,0.0,0.0,0.0,0.0,-2.0658964e-11,1.0
25827366.73,0.0,0.0,296.44409,0.0,0.0,294.89912,297.03674,0.0,0.0,0.0,0.0,-1.9471345e-11,1.0
25828925.05,0.0,0.0,296.44409,0.0,0.0,294.84365,297.03674,0.0,0.0,0.0,0.0,-1.8320166e-11,1.0
25830483.37,0.0,0.0,296.44409,0.0,0.0,294.78696,297.03674,0.0,0.0,0.0,0.0,-1.7202101e-11,1.0
25832041.68,0.0,0.0,296.44409,0.0,0.0,294.72664,297.03674,0.0,0.0,0.0,0.0,-1.6113027e-11,1.0
25833600.0,0.0,0.0,296.44409,0.0,0.0,294.6641,297.03674,0.0,0.0,0.0,0.0,-1.504748e-11,1.0
