time,reaPFan_y,reaQHeaPumCon_y,reaTRet_y,reaQHeaPumEva_y,ovePum_u,reaTZon_y,reaTSup_y,reaPPumEmi_y,oveFan_u,reaPHeaPum_y,oveHeaPumY_u,reaQFloHea_y,reaCOP_y
5097600.0,0.0,0.0,293.15,0.0,0.0,293.15,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5099158.317,0.0,0.0,293.15,0.0,0.0,292.57775,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5100716.633,0.0,0.0,293.15,0.0,0.0,292.47333,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5102274.95,0.0,0.0,293.15,0.0,0.0,292.43784,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5103833.267,0.0,0.0,293.15,0.0,0.0,292.39426,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5105391.583,0.0,0.0,293.15,0.0,0.0,292.34179,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5106949.9,0.0,0.0,293.15,0.0,0.0,292.29241,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5108508.216,0.0,0.0,293.15,0.0,0.0,292.24251,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5110066.533,0.0,0.0,293.15,0.0,0.0,292.18973,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5111624.85,0.0,0.0,293.15,0.0,0.0,292.13625,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5113183.166,0.0,0.0,293.15,0.0,0.0,292.08181,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5114741.483,0.0,0.0,293.15,0.0,0.0,292.02519,293.15,0.0,0.0,0.0,0.0,0.0,1.0
5116299.8,0.0,0.0,293.15,0.0,0.0,291.96745,293.15,0.0,0.0,0.0,0.0016202625,0.0,1.0
5117858.116,511.30118,9844.1634,293.49486,-7464.356,1.0,291.93472,298.02134,22.806959,1.0,2379.8073,0.6262117,8929.2028,4.1365054
5119416.433,511.30125,14003.154,294.83441,-10810.285,1.0,292.00102,301.48223,22.806959,1.0,3192.8694,1.0,13345.136,4.3857586
5120974.749,511.30137,13868.188,295.86707,-10647.96,1.0,292.16588,302.46381,22.806959,1.0,3220.2281,1.0,13395.396,4.3065856
5122533.066,511.3015,13752.089,296.68585,-10510.892,1.0,292.38174,303.23212,22.806959,1.0,3241.1966,1.0,13349.937,4.242905
5124091.383,511.3017,8159.4555,296.82046,-5964.6891,1.0,292.56347,300.70897,22.806959,1.0,2194.7664,0.51642584,8102.5839,3.7176873
5125649.699,511.30196,8091.905,297.0006,-5900.5774,1.0,292.74318,300.87413,22.806959,1.0,2191.3276,0.51512767,8005.557,3.6926952
5127208.016,511.30193,6269.8357,297.13479,-4383.9619,1.0,292.97104,300.18029,22.806959,1.0,1885.8739,0.3714546,6364.9627,3.324628
5128766.333,511.30125,3203.4719,297.00779,-1804.018,1.0,293.23513,298.60978,22.806959,1.0,1399.4539,0.14231326,3469.7936,2.2890651
5130324.649,0.0,0.0,296.80982,0.0,0.0,293.49167,297.44992,0.0,0.0,0.0,0.0,-2.7770548e-11,1.0
5131882.966,0.0,0.0,296.80982,0.0,0.0,293.70725,297.44992,0.0,0.0,0.0,0.0,-2.4273663e-11,1.0
5133441.283,0.0,0.0,296.80982,0.0,0.0,293.88407,297.44992,0.0,0.0,0.0,0.0,-2.2611243e-11,1.0
5134999.599,0.0,0.0,296.80982,0.0,0.0,294.0245,297.44992,0.0,0.0,0.0,0.0,-2.1677059e-11,1.0
5136557.916,0.0,0.0,296.80982,0.0,0.0,294.12636,297.44992,0.0,0.0,0.0,0.0,-2.1001391e-11,1.0
5138116.232,0.0,0.0,296.80982,0.0,0.0,294.15113,297.44992,0.0,0.0,0.0,0.0,-2.0190163e-11,1.0
5139674.549,0.0,0.0,296.80982,0.0,0.0,294.11013,297.44992,0.0,0.0,0.0,0.0,-1.899823e-11,1.0
5141232.866,0.0,0.0,296.80982,0.0,0.0,294.08996,297.44992,0.0,0.0,0.0,0.0,-1.7598115e-11,1.0
5142791.182,0.0,0.0,296.80982,0.0,0.0,294.11116,297.44992,0.0,0.0,0.0,0.0,-1.6371378e-11,1.0
5144349.499,0.0,0.0,296.80982,0.0,0.0,294.15119,297.44992,0.0,0.0,0.0,0.0,-1.5492522e-11,1.0
5145907.816,0.0,0.0,296.80982,0.0,0.0,294.18017,297.44992,0.0,0.0,0.0,0.0,-1.5037384e-11,1.0
5147466.132,0.0,0.0,296.80982,0.0,0.0,294.12717,297.44992,0.0,0.0,0.0,0.0,-1.4924532e-11,1.0
5149024.449,0.0,0.0,296.80982,0.0,0.0,294.12366,297.44992,0.0,0.0,0.0,0.0,-1.4989814e-11,1.0
5150582.766,0.0,0.0,296.80982,0.0,0.0,294.15894,297.44992,0.0,0.0,0.0,0.0,-1.5174946e-11,1.0
5152141.082,0.0,0.0,296.80982,0.0,0.0,294.22096,297.44992,0.0,0.0,0.0,0.0,-1.5508934e-11,1.0
5153699.399,0.0,0.0,296.80982,0.0,0.0,294.27025,297.44992,0.0,0.0,0.0,0.0,-1.6011465e-11,1.0
5155257.715,0.0,0.0,296.80982,0.0,0.0,294.26909,297.44992,0.0,0.0,0.0,0.0,-1.6434173e-11,1.0
5156816.032,0.0,0.0,296.80982,0.0,0.0,294.20752,297.44992,0.0,0.0,0.0,0.0,-1.642731e-11,1.0
5158374.349,0.0,0.0,296.80982,0.0,0.0,294.1023,297.44992,0.0,0.0,0.0,0.0,-1.5830479e-11,1.0
5159932.665,0.0,0.0,296.80982,0.0,0.0,293.95919,297.44992,0.0,0.0,0.0,0.0,-1.4633862e-11,1.0
5161490.982,0.0,0.0,296.80982,0.0,0.0,293.81402,297.44992,0.0,0.0,0.0,0.0,-1.2957656e-11,1.0
5163049.299,0.0,0.0,296.80982,0.0,0.0,293.67522,297.44992,0.0,0.0,0.0,0.0,-1.0990104e-11,1.0
5164607.615,0.0,0.0,296.80982,0.0,0.0,293.55159,297.44992,0.0,0.0,0.0,0.0,-8.8957541e-12,1.0
5166165.932,0.0,0.0,296.80982,0.0,0.0,293.44163,297.44992,0.0,0.0,0.0,0.0,-6.7900436e-12,1.0
5167724.248,511.30405,1680.6432,296.56939,-502.97271,1.0,293.33769,297.40607,22.806959,1.0,1177.6705,0.039547684,4660.1615,1.4253264
5169282.565,511.30453,6830.958,295.68944,-4858.6485,1.0,293.26903,298.91253,22.806959,1.0,1972.3095,0.43207268,6513.5741,3.4634289
5170840.882,511.30539,12823.431,296.81976,-9666.0741,1.0,293.33547,302.91701,22.806959,1.0,3157.3573,1.0,12297.205,4.0614445
5172399.198,511.30663,12432.995,297.64265,-9280.0945,1.0,293.43616,303.56542,22.806959,1.0,3152.9002,1.0,12076.713,3.9433518
5173957.515,511.30748,12162.924,298.26635,-9011.0241,1.0,293.56969,304.06236,22.806959,1.0,3151.8998,1.0,11865.937,3.8589184
5175515.832,511.30801,11981.924,298.80299,-8826.0079,1.0,293.72003,304.51335,22.806959,1.0,3155.9162,1.0,11716.177,3.7966547
5177074.148,511.30802,11928.061,299.28997,-8758.2035,1.0,293.88054,304.9733,22.806959,1.0,3169.8577,1.0,11675.81,3.7629643
5178632.465,511.30776,11947.433,299.74801,-8757.707,1.0,294.04724,305.44137,22.806959,1.0,3189.7265,1.0,11708.85,3.7455981
5180190.782,511.30747,10992.318,300.16093,-8004.8647,1.0,294.21561,305.47204,22.806959,1.0,2987.4538,0.89624693,10992.951,3.6794936
5181749.098,511.30712,7706.7995,300.19319,-5426.3362,1.0,294.3772,303.93594,22.806959,1.0,2280.4633,0.56375206,7890.9358,3.3794874
5183307.415,511.30678,5309.5918,299.96991,-3497.9947,1.0,294.49544,302.55348,22.806959,1.0,1811.5971,0.34226374,5532.4817,2.9308874
5184865.731,511.30664,3989.5945,299.676,-2418.0937,1.0,294.55305,301.61016,22.806959,1.0,1571.5008,0.2286847,4177.7137,2.5387149
5186424.048,511.30669,3532.0872,299.41117,-2041.4417,1.0,294.56083,301.11181,22.806959,1.0,1490.6454,0.19083451,3664.087,2.3695018
5187982.365,511.30668,3560.7981,299.21026,-2067.2973,1.0,294.54055,300.91666,22.806959,1.0,1493.5007,0.19273154,3646.6427,2.3841957
5189540.681,511.30661,3737.6034,299.06547,-2216.1013,1.0,294.51238,300.85325,22.806959,1.0,1521.5021,0.20646702,3795.8037,2.4565219
5191098.998,511.30654,3931.5115,298.95902,-2378.7591,1.0,294.48496,300.83851,22.806959,1.0,1552.7524,0.22167621,3973.6306,2.5319629
5192657.315,511.30648,4105.8273,298.8783,-2524.8127,1.0,294.46088,300.8406,22.806959,1.0,1581.0146,0.23539252,4137.014,2.5969571
5194215.631,511.30642,4256.2011,298.81672,-2650.7796,1.0,294.44038,300.85093,22.806959,1.0,1605.4215,0.24717411,4280.0286,2.6511424
5195773.948,511.3063,4346.9013,298.76749,-2727.3289,1.0,294.42498,300.84625,22.806959,1.0,1619.5724,0.25384548,4369.7925,2.6839808
5197332.265,511.30615,4346.0327,298.72051,-2728.1017,1.0,294.41605,300.80045,22.806959,1.0,1617.931,0.25279316,4373.2903,2.6861669
5198890.581,511.306,4301.0919,298.67008,-2692.2984,1.0,294.41088,300.72884,22.806959,1.0,1608.7934,0.24815268,4330.2706,2.6734892
5200448.898,511.30585,4258.408,298.6188,-2658.2852,1.0,294.40662,300.65714,22.806959,1.0,1600.1228,0.24376147,4287.3022,2.6613007
5202007.214,511.30572,4216.5927,298.56836,-2624.9239,1.0,294.403,300.58656,22.806959,1.0,1591.6688,0.23947698,4244.6453,2.6491646
5203565.531,511.30553,4178.0224,298.51948,-2594.5081,1.0,294.39975,300.5192,22.806959,1.0,1583.5143,0.23518788,4205.2682,2.6384494
5205123.848,511.30531,4155.4373,298.47275,-2577.5516,1.0,294.39616,300.46092,22.806959,1.0,1577.8857,0.23201505,4179.4244,2.6335478
5206682.164,511.30519,4174.2915,298.43191,-2594.537,1.0,294.39086,300.42783,22.806959,1.0,1579.7545,0.23267204,4191.9464,2.6423672
5208240.481,511.30521,4244.241,298.40183,-2653.179,1.0,294.38333,300.43051,22.806959,1.0,1591.062,0.23821075,4255.0337,2.6675522
5209798.798,511.30533,4174.0691,298.37513,-2594.1339,1.0,294.383,300.3757,22.806959,1.0,1579.9351,0.23329496,4201.372,2.6419243
5211357.114,511.30567,3686.915,298.31578,-2185.7013,1.0,294.40385,300.09621,22.806959,1.0,1501.2137,0.19647953,3766.7701,2.4559553
5212915.431,511.3059,2475.8922,298.16729,-1168.7259,1.0,294.46047,299.38855,22.806959,1.0,1307.1663,0.10331023,2652.3211,1.8940828
5214473.747,0.0,0.0,297.96835,0.0,0.0,294.5443,298.56939,0.0,0.0,0.0,0.0,-2.958634e-11,1.0
5216032.064,0.0,0.0,297.96835,0.0,0.0,294.62174,298.56939,0.0,0.0,0.0,0.0,-2.6307809e-11,1.0
5217590.381,0.0,0.0,297.96835,0.0,0.0,294.73162,298.56939,0.0,0.0,0.0,0.0,-2.4280062e-11,1.0
5219148.697,0.0,0.0,297.96835,0.0,0.0,294.8746,298.56939,0.0,0.0,0.0,0.0,-2.3098334e-11,1.0
5220707.014,0.0,0.0,297.96835,0.0,0.0,295.04217,298.56939,0.0,0.0,0.0,0.0,-2.2640895e-11,1.0
5222265.331,0.0,0.0,297.96835,0.0,0.0,295.21529,298.56939,0.0,0.0,0.0,0.0,-2.277316e-11,1.0
5223823.647,0.0,0.0,297.96835,0.0,0.0,295.37948,298.56939,0.0,0.0,0.0,0.0,-2.329867e-11,1.0
5225381.964,0.0,0.0,297.96835,0.0,0.0,295.53725,298.56939,0.0,0.0,0.0,0.0,-2.4029976e-11,1.0
5226940.281,0.0,0.0,297.96835,0.0,0.0,295.70205,298.56939,0.0,0.0,0.0,0.0,-2.4884274e-11,1.0
5228498.597,0.0,0.0,297.96835,0.0,0.0,295.86083,298.56939,0.0,0.0,0.0,0.0,-2.5853975e-11,1.0
5230056.914,0.0,0.0,297.96835,0.0,0.0,295.99678,298.56939,0.0,0.0,0.0,0.0,-2.6898236e-11,1.0
5231615.23,0.0,0.0,297.96835,0.0,0.0,296.10741,298.56939,0.0,0.0,0.0,0.0,-2.7930971e-11,1.0
5233173.547,0.0,0.0,297.96835,0.0,0.0,296.17439,298.56939,0.0,0.0,0.0,0.0,-2.8808817e-11,1.0
5234731.864,0.0,0.0,297.96835,0.0,0.0,296.20675,298.56939,0.0,0.0,0.0,0.0,-2.9403244e-11,1.0
5236290.18,0.0,0.0,297.96835,0.0,0.0,296.17499,298.56939,0.0,0.0,0.0,0.0,-2.9585535e-11,1.0
5237848.497,0.0,0.0,297.96835,0.0,0.0,296.1111,298.56939,0.0,0.0,0.0,0.0,-2.9311845e-11,1.0
5239406.814,0.0,0.0,297.96835,0.0,0.0,296.00847,298.56939,0.0,0.0,0.0,0.0,-2.8644508e-11,1.0
5240965.13,0.0,0.0,297.96835,0.0,0.0,295.89566,298.56939,0.0,0.0,0.0,0.0,-2.7658453e-11,1.0
5242523.447,0.0,0.0,297.96835,0.0,0.0,295.77843,298.56939,0.0,0.0,0.0,0.0,-2.6480527e-11,1.0
5244081.764,0.0,0.0,297.96835,0.0,0.0,295.65783,298.56939,0.0,0.0,0.0,0.0,-2.5171818e-11,1.0
5245640.08,0.0,0.0,297.96835,0.0,0.0,295.53544,298.56939,0.0,0.0,0.0,0.0,-2.3765601e-11,1.0
5247198.397,0.0,0.0,297.96835,0.0,0.0,295.40691,298.56939,0.0,0.0,0.0,0.0,-2.2287264e-11,1.0
5248756.713,0.0,0.0,297.96835,0.0,0.0,295.27822,298.56939,0.0,0.0,0.0,0.0,-2.0765745e-11,1.0
5250315.03,0.0,0.0,297.96835,0.0,0.0,295.15771,298.56939,0.0,0.0,0.0,0.0,-1.9234045e-11,1.0
5251873.347,0.0,0.0,297.96835,0.0,0.0,295.04768,298.56939,0.0,0.0,0.0,0.0,-1.7718278e-11,1.0
5253431.663,0.0,0.0,297.96835,0.0,0.0,294.94346,298.56939,0.0,0.0,0.0,0.0,-1.6233923e-11,1.0
5254989.98,0.0,0.0,297.96835,0.0,0.0,294.83956,298.56939,0.0,0.0,0.0,0.0,-1.4786394e-11,1.0
5256548.297,0.0,0.0,297.96835,0.0,0.0,294.73786,298.56939,0.0,0.0,0.0,0.0,-1.3375417e-11,1.0
5258106.613,0.0,0.0,297.96835,0.0,0.0,294.64225,298.56939,0.0,0.0,0.0,0.0,-1.2000613e-11,1.0
5259664.93,0.0,0.0,297.96835,0.0,0.0,294.54979,298.56939,0.0,0.0,0.0,0.0,-1.0663008e-11,1.0
5261223.246,0.0,0.0,297.96835,0.0,0.0,294.45381,298.56939,0.0,0.0,0.0,0.0,-9.3614686e-12,1.0
5262781.563,0.0,0.0,297.96835,0.0,0.0,294.35498,298.56939,0.0,0.0,0.0,0.0,-8.0910658e-12,1.0
5264339.88,0.0,0.0,297.96835,0.0,0.0,294.25807,298.56939,0.0,0.0,0.0,0.0,-6.8470841e-12,1.0
5265898.196,0.0,0.0,297.96835,0.0,0.0,294.15624,298.56939,0.0,0.0,0.0,0.0,-5.6261724e-12,1.0
5267456.513,0.0,0.0,297.96835,0.0,0.0,294.0546,298.56939,0.0,0.0,0.0,0.0,-4.4222153e-12,1.0
5269014.83,511.30684,5386.9593,296.39325,-3622.9039,1.0,293.95944,298.88355,22.806959,1.0,1764.0553,0.33604243,6389.8301,3.0535968
5270573.146,511.30712,7939.7303,296.40185,-5722.1135,1.0,293.92771,300.16732,22.806959,1.0,2217.6168,0.56397597,7612.8231,3.5802986
5272131.463,511.30749,7946.6481,296.91392,-5707.5373,1.0,293.95562,300.69908,22.806959,1.0,2239.1108,0.57293843,7719.8855,3.5490196
5273689.78,511.30793,7602.7079,297.29255,-5410.582,1.0,294.0059,300.92237,22.806959,1.0,2192.126,0.54951912,7446.3891,3.4681891
5275248.096,511.30836,7082.0019,297.57027,-4974.1535,1.0,294.06407,300.95625,22.806959,1.0,2107.8484,0.50813639,6976.9994,3.3598247
5276806.413,511.30878,6602.5363,297.77304,-4573.7316,1.0,294.11689,300.93012,22.806959,1.0,2028.8047,0.4697135,6524.8901,3.2543969
5278364.729,511.30911,6238.4743,297.92949,-4269.5757,1.0,294.1597,300.91283,22.806959,1.0,1968.8985,0.44055341,6178.2742,3.1685095
5279923.046,511.30894,5774.5667,298.04334,-3890.3272,1.0,294.20327,300.81036,22.806959,1.0,1884.2395,0.39696429,5749.9842,3.0646664
5281481.363,511.30859,5197.4647,298.09803,-3419.7612,1.0,294.24918,300.59147,22.806959,1.0,1777.7035,0.34224806,5204.0203,2.9236953
5283039.679,511.30821,4728.1729,298.10693,-3036.3495,1.0,294.28643,300.37461,22.806959,1.0,1691.8233,0.29821405,4746.4004,2.7947198
5284597.996,511.30786,4409.4086,298.09362,-2775.6434,1.0,294.3126,300.20661,22.806959,1.0,1633.7652,0.26836122,4428.8037,2.6989241
5286156.313,511.30763,4240.6222,298.07444,-2637.6004,1.0,294.32821,300.10429,22.806959,1.0,1603.0217,0.25252241,4254.7217,2.6453928
5287714.629,511.30744,4164.8265,298.05833,-2576.1144,1.0,294.33681,300.05076,22.806959,1.0,1588.7121,0.24496437,4174.6311,2.6215112
5289272.946,511.30716,4102.0378,298.04444,-2525.7385,1.0,294.34317,300.00747,22.806959,1.0,1576.2992,0.23814634,4113.5317,2.6023217
5290831.263,511.30675,3976.093,298.02407,-2423.5021,1.0,294.35169,299.92824,22.806959,1.0,1552.5909,0.22546037,3995.4103,2.5609406
5292389.579,511.30652,3885.7174,297.99508,-2349.8467,1.0,294.35784,299.85383,22.806959,1.0,1535.8707,0.21671909,3901.2737,2.5299769
5293947.896,511.30672,4020.0069,297.97851,-2460.871,1.0,294.35203,299.89583,22.806959,1.0,1559.1359,0.22874791,4011.4311,2.5783556
5295506.212,511.30696,4271.5307,297.99363,-2668.4287,1.0,294.33948,300.0306,22.806959,1.0,1603.1019,0.25105033,4248.9814,2.6645408
5297064.529,511.30696,4374.15,298.02211,-2753.1568,1.0,294.33439,300.11177,22.806959,1.0,1620.9931,0.2598071,4359.8667,2.6984383
5298622.846,511.30686,4243.8733,298.03587,-2645.1977,1.0,294.34163,300.06845,22.806959,1.0,1598.6757,0.24853554,4252.4975,2.654618
5300181.162,511.30655,3920.2905,298.0171,-2377.6437,1.0,294.3589,299.89988,22.806959,1.0,1542.6468,0.2202929,3956.3329,2.5412749
5301739.479,511.3061,3474.3524,297.95818,-2007.7761,1.0,294.38196,299.63034,22.806959,1.0,1466.5764,0.18213511,3533.4116,2.3690217
5303297.796,511.30575,3061.1127,297.86711,-1663.1351,1.0,294.4024,299.34061,22.806959,1.0,1397.9776,0.14814954,3128.1125,2.1896717
5304856.112,511.30556,2793.9025,297.76502,-1439.3755,1.0,294.41394,299.1084,22.806959,1.0,1354.527,0.12688398,2856.4686,2.0626404
5306414.429,511.30531,2615.6076,297.66541,-1290.1489,1.0,294.41942,298.92268,22.806959,1.0,1325.4587,0.1125413,2674.6669,1.9733601
5307972.745,511.30479,2387.1747,297.56414,-1098.6474,1.0,294.42629,298.71468,22.806959,1.0,1288.5273,0.094077525,2455.7817,1.8526375
5309531.062,511.3042,2029.5931,297.44474,-796.73639,1.0,294.43912,298.42717,22.806959,1.0,1232.8567,0.066670044,2115.0375,1.6462512
5311089.379,511.30375,1644.0206,297.30288,-469.24259,1.0,294.45292,298.10161,22.806959,1.0,1174.778,0.038477869,1739.1687,1.3994298
5312647.695,511.30339,1265.8992,297.14523,-146.50629,1.0,294.4654,297.76332,22.806959,1.0,1119.3929,0.011800505,1367.3158,1.1308792
5314206.012,0.0,0.0,297.09941,0.0,0.0,294.47016,297.6703,0.0,0.0,0.0,0.0,-9.4054875e-12,1.0
5315764.329,0.0,0.0,297.09941,0.0,0.0,294.45875,297.6703,0.0,0.0,0.0,0.0,-8.4348993e-12,1.0
5317322.645,0.0,0.0,297.09941,0.0,0.0,294.43974,297.6703,0.0,0.0,0.0,0.0,-7.6320541e-12,1.0
5318880.962,0.0,0.0,297.09941,0.0,0.0,294.41007,297.6703,0.0,0.0,0.0,0.0,-6.9232815e-12,1.0
5320439.279,511.30309,2925.5796,296.46931,-1565.964,1.0,294.36645,297.8501,22.806959,1.0,1359.6156,0.12764339,3021.9202,2.1517685
5321997.595,511.30317,3388.5044,296.55321,-1958.4758,1.0,294.33703,298.16299,22.806959,1.0,1430.0286,0.16159193,3298.9381,2.369536
5323555.912,511.30341,3626.8422,296.69202,-2158.3281,1.0,294.3163,298.41618,22.806959,1.0,1468.514,0.18042238,3547.78,2.469736
5325114.228,511.30348,3824.3286,296.81798,-2323.8672,1.0,294.30229,298.63903,22.806959,1.0,1500.4615,0.19570986,3755.2159,2.5487682
5326672.545,511.30336,3852.2018,296.92656,-2346.8611,1.0,294.29968,298.7651,22.806959,1.0,1505.3407,0.19751584,3803.1286,2.5590232
5328230.862,511.30331,3799.0527,297.00895,-2301.4334,1.0,294.30333,298.82246,22.806959,1.0,1497.6193,0.19348363,3760.764,2.536728
5329789.178,511.3034,3859.3828,297.08083,-2351.3783,1.0,294.30238,298.92043,22.806959,1.0,1508.0045,0.19848343,3814.8072,2.5592647
5331347.495,511.30359,4074.0639,297.1628,-2530.8031,1.0,294.294,299.10146,22.806959,1.0,1543.2608,0.21562483,4013.9472,2.639906
5332905.812,511.30397,4408.9692,297.2668,-2809.5273,1.0,294.2799,299.3627,22.806959,1.0,1599.4419,0.24325636,4331.8065,2.7565668
5334464.128,511.30446,4831.7332,297.39775,-3159.2222,1.0,294.26209,299.69449,22.806959,1.0,1672.511,0.279438,4739.7119,2.8889092
5336022.445,511.30474,5120.8172,297.54457,-3396.3931,1.0,294.2519,299.98379,22.806959,1.0,1724.4241,0.30485424,5037.5262,2.969581
5337580.762,511.30478,5156.0368,297.67625,-3423.2577,1.0,294.25581,300.13737,22.806959,1.0,1732.779,0.30854518,5095.6897,2.9755882
5339139.078,511.30502,5066.9873,297.77808,-3345.8493,1.0,294.267,300.1982,22.806959,1.0,1721.138,0.30335593,5022.4518,2.943975
5340697.395,511.30554,5024.9874,297.86072,-3305.9687,1.0,294.27593,300.25975,22.806959,1.0,1719.0187,0.30374998,4983.0883,2.9231721
5342255.711,511.30606,5043.6125,297.9383,-3316.3728,1.0,294.28118,300.34589,22.806959,1.0,1727.2396,0.30920281,5002.0542,2.9200421
5343814.028,511.30649,5053.8118,298.01163,-3320.5539,1.0,294.28625,300.42436,22.806959,1.0,1733.2579,0.31323939,5015.4652,2.9157876
5345372.345,511.30687,5089.2543,298.0809,-3346.0161,1.0,294.28969,300.51022,22.806959,1.0,1743.2382,0.31905382,5051.0993,2.9194256
5346930.661,511.3071,5106.2012,298.14704,-3357.074,1.0,294.29366,300.58557,22.806959,1.0,1749.1272,0.32246813,5073.1097,2.9192852
5348488.978,511.30719,5109.3905,298.20594,-3357.847,1.0,294.29812,300.64595,22.806959,1.0,1751.5436,0.32379766,5078.9623,2.9170788
5350047.295,511.30735,5131.9608,298.26008,-3374.3463,1.0,294.30134,300.70955,22.806959,1.0,1757.6146,0.32708752,5099.7486,2.9198442
5351605.611,511.30759,5177.7833,298.31608,-3409.0673,1.0,294.30295,300.78931,22.806959,1.0,1768.7161,0.33316353,5149.8654,2.9274248
5353163.928,511.30794,5167.4278,298.36445,-3396.7792,1.0,294.30727,300.83241,22.806959,1.0,1770.6486,0.33513973,5142.3281,2.9183813
5354722.244,511.30861,5317.0977,298.41556,-3512.9895,1.0,294.30348,300.94962,22.806959,1.0,1804.1082,0.35385375,5272.6619,2.9472165
5356280.561,511.30941,5683.2589,298.49717,-3802.5629,1.0,294.2884,301.20292,22.806959,1.0,1880.6961,0.39470288,5615.4284,3.021891
5357838.878,511.30991,6000.4595,298.60575,-4052.3068,1.0,294.27581,301.46485,22.806959,1.0,1948.1526,0.42987876,5929.7373,3.0800765
5359397.194,511.31027,6213.5593,298.71998,-4217.5197,1.0,294.26938,301.68268,22.806959,1.0,1996.0396,0.4547707,6146.5652,3.1129438
5360955.511,511.31049,6318.871,298.82907,-4297.0185,1.0,294.26926,301.8447,22.806959,1.0,2021.8525,0.46796928,6261.9831,3.1252878
5362513.828,511.31062,6238.2441,298.91978,-4228.114,1.0,294.27895,301.90245,22.806959,1.0,2010.1301,0.46211349,6206.2418,3.1034031
5364072.144,511.31078,5938.3041,298.97164,-3983.1303,1.0,294.29987,301.81586,22.806959,1.0,1955.1738,0.43501621,5937.1231,3.0372255
5365630.461,511.31099,5653.8295,298.98368,-3750.8682,1.0,294.31976,301.68886,22.806959,1.0,1902.9613,0.40968555,5657.4141,2.971069
5367188.778,511.31122,5654.9111,298.99419,-3749.0503,1.0,294.32397,301.69486,22.806959,1.0,1905.8608,0.41203414,5640.6386,2.9671165
5368747.094,511.3115,5771.2692,299.02374,-3839.0391,1.0,294.32085,301.77902,22.806959,1.0,1932.2301,0.42627804,5747.4012,2.9868437
5370305.411,511.31182,5831.7056,299.06188,-3882.8559,1.0,294.32001,301.848,22.806959,1.0,1948.8497,0.43578956,5812.0631,2.9923835
5371863.727,511.31206,5791.3336,299.09213,-3846.7114,1.0,294.32435,301.86032,22.806959,1.0,1944.6222,0.43450435,5780.0564,2.978128
5373422.044,511.31221,5787.0777,299.11492,-3840.9044,1.0,294.32696,301.87987,22.806959,1.0,1946.1733,0.43581538,5773.7485,2.9735676
5374980.361,511.31232,5823.7054,299.13984,-3868.2813,1.0,294.32718,301.92191,22.806959,1.0,1955.4241,0.44084591,5808.1275,2.9782314
5376538.677,511.31243,5862.9861,299.16698,-3897.6009,1.0,294.32705,301.96777,22.806959,1.0,1965.3851,0.44624787,5846.6506,2.9831232
5378096.994,511.31247,5880.5566,299.1942,-3910.3681,1.0,294.32794,302.00444,22.806959,1.0,1970.1885,0.44872587,5867.5542,2.9847686
5379655.311,511.31239,5818.4945,299.21398,-3861.0644,1.0,294.33279,301.99645,22.806959,1.0,1957.4301,0.44183015,5814.9184,2.9725171
5381213.627,511.31231,5694.4702,299.22027,-3762.375,1.0,294.3407,301.9458,22.806959,1.0,1932.0952,0.42863965,5702.7705,2.9473031
5382771.944,0.0,0.0,299.21407,0.0,0.0,294.31191,301.86569,0.0,0.0,0.0,0.0,-3.7282847e-11,1.0
5384330.261,0.0,0.0,299.21407,0.0,0.0,294.26796,301.86569,0.0,0.0,0.0,0.0,-2.9621041e-11,1.0
5385888.577,0.0,0.0,299.21407,0.0,0.0,294.24973,301.86569,0.0,0.0,0.0,0.0,-2.4116356e-11,1.0
5387446.894,0.0,0.0,299.21407,0.0,0.0,294.30748,301.86569,0.0,0.0,0.0,0.0,-1.992742e-11,1.0
5389005.21,0.0,0.0,299.21407,0.0,0.0,294.42036,301.86569,0.0,0.0,0.0,0.0,-1.6939964e-11,1.0
5390563.527,0.0,0.0,299.21407,0.0,0.0,294.5748,301.86569,0.0,0.0,0.0,0.0,-1.5048792e-11,1.0
5392121.844,0.0,0.0,299.21407,0.0,0.0,294.74609,301.86569,0.0,0.0,0.0,0.0,-1.4111429e-11,1.0
5393680.16,0.0,0.0,299.21407,0.0,0.0,294.93708,301.86569,0.0,0.0,0.0,0.0,-1.3998771e-11,1.0
5395238.477,0.0,0.0,299.21407,0.0,0.0,295.15026,301.86569,0.0,0.0,0.0,0.0,-1.4590046e-11,1.0
5396796.794,0.0,0.0,299.21407,0.0,0.0,295.36791,301.86569,0.0,0.0,0.0,0.0,-1.5718766e-11,1.0
5398355.11,0.0,0.0,299.21407,0.0,0.0,295.5601,301.86569,0.0,0.0,0.0,0.0,-1.7180312e-11,1.0
5399913.427,0.0,0.0,299.21407,0.0,0.0,295.74941,301.86569,0.0,0.0,0.0,0.0,-1.8907942e-11,1.0
5401471.743,0.0,0.0,299.21407,0.0,0.0,295.94844,301.86569,0.0,0.0,0.0,0.0,-2.0886662e-11,1.0
5403030.06,0.0,0.0,299.21407,0.0,0.0,296.14627,301.86569,0.0,0.0,0.0,0.0,-2.3060158e-11,1.0
5404588.377,0.0,0.0,299.21407,0.0,0.0,296.3304,301.86569,0.0,0.0,0.0,0.0,-2.5359139e-11,1.0
5406146.693,0.0,0.0,299.21407,0.0,0.0,296.4927,301.86569,0.0,0.0,0.0,0.0,-2.7698629e-11,1.0
5407705.01,0.0,0.0,299.21407,0.0,0.0,296.59364,301.86569,0.0,0.0,0.0,0.0,-2.9860039e-11,1.0
5409263.327,0.0,0.0,299.21407,0.0,0.0,296.62221,301.86569,0.0,0.0,0.0,0.0,-3.1469004e-11,1.0
5410821.643,0.0,0.0,299.21407,0.0,0.0,296.60892,301.86569,0.0,0.0,0.0,0.0,-3.2440088e-11,1.0
5412379.96,0.0,0.0,299.21407,0.0,0.0,296.55731,301.86569,0.0,0.0,0.0,0.0,-3.2819133e-11,1.0
5413938.277,0.0,0.0,299.21407,0.0,0.0,296.47429,301.86569,0.0,0.0,0.0,0.0,-3.2629166e-11,1.0
5415496.593,0.0,0.0,299.21407,0.0,0.0,296.3558,301.86569,0.0,0.0,0.0,0.0,-3.1911193e-11,1.0
5417054.91,0.0,0.0,299.21407,0.0,0.0,296.17902,301.86569,0.0,0.0,0.0,0.0,-3.0695104e-11,1.0
5418613.226,0.0,0.0,299.21407,0.0,0.0,295.97365,301.86569,0.0,0.0,0.0,0.0,-2.8979221e-11,1.0
5420171.543,0.0,0.0,299.21407,0.0,0.0,295.7661,301.86569,0.0,0.0,0.0,0.0,-2.677796e-11,1.0
5421729.86,0.0,0.0,299.21407,0.0,0.0,295.57427,301.86569,0.0,0.0,0.0,0.0,-2.4224682e-11,1.0
5423288.176,0.0,0.0,299.21407,0.0,0.0,295.40095,301.86569,0.0,0.0,0.0,0.0,-2.1474321e-11,1.0
5424846.493,0.0,0.0,299.21407,0.0,0.0,295.24483,301.86569,0.0,0.0,0.0,0.0,-1.8668259e-11,1.0
5426404.81,0.0,0.0,299.21407,0.0,0.0,295.10763,301.86569,0.0,0.0,0.0,0.0,-1.5893439e-11,1.0
5427963.126,0.0,0.0,299.21407,0.0,0.0,294.98707,301.86569,0.0,0.0,0.0,0.0,-1.31896e-11,1.0
5429521.443,0.0,0.0,299.21407,0.0,0.0,294.89765,301.86569,0.0,0.0,0.0,0.0,-1.0576625e-11,1.0
5431079.76,0.0,0.0,299.21407,0.0,0.0,294.83239,301.86569,0.0,0.0,0.0,0.0,-8.1047925e-12,1.0
5432638.076,0.0,0.0,299.21407,0.0,0.0,294.74647,301.86569,0.0,0.0,0.0,0.0,-5.7748916e-12,1.0
5434196.393,0.0,0.0,299.21407,0.0,0.0,294.6557,301.86569,0.0,0.0,0.0,0.0,-3.5568023e-12,1.0
5435754.709,0.0,0.0,299.21407,0.0,0.0,294.56208,301.86569,0.0,0.0,0.0,0.0,-1.4322328e-12,1.0
5437313.026,0.0,0.0,299.21407,0.0,0.0,294.4673,301.86569,0.0,0.0,0.0,0.0,6.1264566e-13,1.0
5438871.343,0.0,0.0,299.21407,0.0,0.0,294.36416,301.86569,0.0,0.0,0.0,0.0,2.5904691e-12,1.0
5440429.659,0.0,0.0,299.21407,0.0,0.0,294.26342,301.86569,0.0,0.0,0.0,0.0,4.5167291e-12,1.0
5441987.976,0.0,0.0,299.21407,0.0,0.0,294.18505,301.86569,0.0,0.0,0.0,0.0,6.3950416e-12,1.0
5443546.293,0.0,0.0,299.21407,0.0,0.0,294.1205,301.86569,0.0,0.0,0.0,0.0,8.2108269e-12,1.0
5445104.609,0.0,0.0,299.21407,0.0,0.0,294.04563,301.86569,0.0,0.0,0.0,0.0,9.9533527e-12,1.0
5446662.926,0.0,0.0,299.21407,0.0,0.0,293.96134,301.86569,0.0,0.0,0.0,0.0,1.1632237e-11,1.0
5448221.242,0.0,0.0,299.21407,0.0,0.0,293.8761,301.86569,0.0,0.0,0.0,0.0,1.3262842e-11,1.0
5449779.559,511.30746,12267.614,296.61748,-9168.8109,1.0,293.82292,302.46847,22.806959,1.0,3098.8034,1.0,12029.526,3.958823
5451337.876,511.30736,11829.092,297.41565,-8787.4823,1.0,293.90088,303.08255,22.806959,1.0,3041.6095,0.95905924,11522.455,3.8890879
5452896.192,511.30722,9430.1465,297.91408,-6872.3303,1.0,294.03829,302.45443,22.806959,1.0,2557.8161,0.71838225,9359.5903,3.6867931
5454454.509,511.30709,7175.2212,298.09069,-5052.3732,1.0,294.1743,301.55468,22.806959,1.0,2122.8479,0.50518594,7213.6982,3.3799948
5456012.826,511.30705,5519.9439,298.1015,-3698.5781,1.0,294.27552,300.76561,22.806959,1.0,1821.3658,0.35788179,5588.582,3.0306606
5457571.142,511.30729,4603.8823,298.05274,-2941.1312,1.0,294.33241,300.26602,22.806959,1.0,1662.7511,0.28108169,4653.6477,2.7688342
5459129.459,511.30805,4406.1995,298.01826,-2772.9578,1.0,294.34693,300.12325,22.806959,1.0,1633.2417,0.26886676,4407.9223,2.6978245
5460687.776,511.30902,4704.8133,298.04068,-3012.2874,1.0,294.3324,300.28001,22.806959,1.0,1692.5259,0.30141342,4660.3463,2.7797584
5462246.092,511.3098,5150.769,298.11894,-3370.568,1.0,294.30909,300.56894,22.806959,1.0,1780.201,0.34788923,5080.4023,2.8933635
5463804.409,511.31048,5527.7527,298.23044,-3669.252,1.0,294.29,300.86323,22.806959,1.0,1858.5007,0.38953434,5454.4724,2.9743075
5465362.725,511.31084,5641.3092,298.34141,-3755.0383,1.0,294.28583,301.03438,22.806959,1.0,1886.2709,0.40452105,5588.6339,2.9907205
5466921.042,511.31075,5516.3607,298.42362,-3652.5819,1.0,294.29528,301.06196,22.806959,1.0,1863.7788,0.39240393,5490.6099,2.9597721
5468479.359,0.0,0.0,298.46221,0.0,0.0,294.31863,300.92245,0.0,0.0,0.0,0.0,-2.6337608e-11,1.0
5470037.675,0.0,0.0,298.46239,0.0,0.0,294.28426,300.91524,0.0,0.0,0.0,0.0,-2.0380503e-11,1.0
5471595.992,0.0,0.0,298.46239,0.0,0.0,294.28454,300.91524,0.0,0.0,0.0,0.0,-1.6519378e-11,1.0
5473154.309,0.0,0.0,298.46239,0.0,0.0,294.29648,300.91524,0.0,0.0,0.0,0.0,-1.3569379e-11,1.0
5474712.625,0.0,0.0,298.46239,0.0,0.0,294.32615,300.91524,0.0,0.0,0.0,0.0,-1.1200015e-11,1.0
5476270.942,0.0,0.0,298.46239,0.0,0.0,294.39879,300.91524,0.0,0.0,0.0,0.0,-9.3548978e-12,1.0
5477829.259,0.0,0.0,298.46239,0.0,0.0,294.52187,300.91524,0.0,0.0,0.0,0.0,-8.0583463e-12,1.0
5479387.575,0.0,0.0,298.46239,0.0,0.0,294.67778,300.91524,0.0,0.0,0.0,0.0,-7.3045564e-12,1.0
5480945.892,0.0,0.0,298.46239,0.0,0.0,294.83265,300.91524,0.0,0.0,0.0,0.0,-7.0606066e-12,1.0
5482504.208,0.0,0.0,298.46239,0.0,0.0,294.98673,300.91524,0.0,0.0,0.0,0.0,-7.2567114e-12,1.0
5484062.525,0.0,0.0,298.46239,0.0,0.0,295.15071,300.91524,0.0,0.0,0.0,0.0,-7.8052981e-12,1.0
5485620.842,0.0,0.0,298.46239,0.0,0.0,295.3165,300.91524,0.0,0.0,0.0,0.0,-8.6360702e-12,1.0
5487179.158,0.0,0.0,298.46239,0.0,0.0,295.51774,300.91524,0.0,0.0,0.0,0.0,-9.7801018e-12,1.0
5488737.475,0.0,0.0,298.46239,0.0,0.0,295.72017,300.91524,0.0,0.0,0.0,0.0,-1.1280794e-11,1.0
5490295.792,0.0,0.0,298.46239,0.0,0.0,295.89348,300.91524,0.0,0.0,0.0,0.0,-1.2970946e-11,1.0
5491854.108,0.0,0.0,298.46239,0.0,0.0,296.01597,300.91524,0.0,0.0,0.0,0.0,-1.4605568e-11,1.0
5493412.425,0.0,0.0,298.46239,0.0,0.0,296.05973,300.91524,0.0,0.0,0.0,0.0,-1.5965947e-11,1.0
5494970.741,0.0,0.0,298.46239,0.0,0.0,296.05354,300.91524,0.0,0.0,0.0,0.0,-1.6879338e-11,1.0
5496529.058,0.0,0.0,298.46239,0.0,0.0,296.01206,300.91524,0.0,0.0,0.0,0.0,-1.735371e-11,1.0
5498087.375,0.0,0.0,298.46239,0.0,0.0,295.9404,300.91524,0.0,0.0,0.0,0.0,-1.7468782e-11,1.0
5499645.691,0.0,0.0,298.46239,0.0,0.0,295.86753,300.91524,0.0,0.0,0.0,0.0,-1.7229958e-11,1.0
5501204.008,0.0,0.0,298.46239,0.0,0.0,295.78949,300.91524,0.0,0.0,0.0,0.0,-1.6683715e-11,1.0
5502762.325,0.0,0.0,298.46239,0.0,0.0,295.68686,300.91524,0.0,0.0,0.0,0.0,-1.587118e-11,1.0
5504320.641,0.0,0.0,298.46239,0.0,0.0,295.56862,300.91524,0.0,0.0,0.0,0.0,-1.4833804e-11,1.0
5505878.958,0.0,0.0,298.46239,0.0,0.0,295.43127,300.91524,0.0,0.0,0.0,0.0,-1.3613313e-11,1.0
5507437.275,0.0,0.0,298.46239,0.0,0.0,295.28742,300.91524,0.0,0.0,0.0,0.0,-1.2251697e-11,1.0
5508995.591,0.0,0.0,298.46239,0.0,0.0,295.14291,300.91524,0.0,0.0,0.0,0.0,-1.0784998e-11,1.0
5510553.908,0.0,0.0,298.46239,0.0,0.0,295.01414,300.91524,0.0,0.0,0.0,0.0,-9.2597281e-12,1.0
5512112.224,0.0,0.0,298.46239,0.0,0.0,294.89581,300.91524,0.0,0.0,0.0,0.0,-7.7310037e-12,1.0
5513670.541,0.0,0.0,298.46239,0.0,0.0,294.78268,300.91524,0.0,0.0,0.0,0.0,-6.2243349e-12,1.0
5515228.858,0.0,0.0,298.46239,0.0,0.0,294.67547,300.91524,0.0,0.0,0.0,0.0,-4.7492006e-12,1.0
5516787.174,0.0,0.0,298.46239,0.0,0.0,294.62202,300.91524,0.0,0.0,0.0,0.0,-3.32362e-12,1.0
5518345.491,0.0,0.0,298.46239,0.0,0.0,294.52489,300.91524,0.0,0.0,0.0,0.0,-1.9705902e-12,1.0
5519903.808,0.0,0.0,298.46239,0.0,0.0,294.42344,300.91524,0.0,0.0,0.0,0.0,-6.6165492e-13,1.0
5521462.124,0.0,0.0,298.46239,0.0,0.0,294.32339,300.91524,0.0,0.0,0.0,0.0,6.1661515e-13,1.0
5523020.441,0.0,0.0,298.46239,0.0,0.0,294.22812,300.91524,0.0,0.0,0.0,0.0,1.8687958e-12,1.0
5524578.758,0.0,0.0,298.46239,0.0,0.0,294.13945,300.91524,0.0,0.0,0.0,0.0,3.0951251e-12,1.0
5526137.074,0.0,0.0,298.46239,0.0,0.0,294.05406,300.91524,0.0,0.0,0.0,0.0,4.2938631e-12,1.0
5527695.391,0.0,0.0,298.46239,0.0,0.0,293.96887,300.91524,0.0,0.0,0.0,0.0,5.4645912e-12,1.0
5529253.707,511.30694,6329.6457,297.61429,-4384.5499,1.0,293.8858,300.27828,22.806959,1.0,1945.0957,0.42183178,9478.0586,3.2509544
5530812.024,511.307,11286.901,296.75051,-8402.3548,1.0,293.87831,302.13033,22.806959,1.0,2884.5464,0.8883943,10879.024,3.9128854
5532370.341,511.30706,9807.4418,297.40528,-7195.9898,1.0,293.96633,302.10589,22.806959,1.0,2611.452,0.74858541,9618.4162,3.7555493
5533928.657,511.30711,8092.4354,297.747,-5804.8025,1.0,294.07706,301.63715,22.806959,1.0,2287.6329,0.58835981,8033.9096,3.5374685
5535486.974,511.30711,6527.6859,297.89606,-4528.4247,1.0,294.17921,301.03918,22.806959,1.0,1999.2612,0.44655035,6538.6205,3.2650466
5537045.291,511.30707,5338.7247,297.93312,-3551.4719,1.0,294.25725,300.50321,22.806959,1.0,1787.2528,0.34230663,5375.3266,2.9871109
5538603.607,511.30701,4551.1858,297.91678,-2900.6189,1.0,294.30907,300.10495,22.806959,1.0,1650.5669,0.2749902,4591.3048,2.7573465
5540161.924,511.30692,4081.7729,297.88088,-2511.4423,1.0,294.33981,299.8399,22.806959,1.0,1570.3307,0.23535363,4115.802,2.5993078
5541720.24,511.30679,3849.5122,297.84394,-2318.9225,1.0,294.35497,299.68802,22.806959,1.0,1530.5896,0.21558258,3873.0069,2.5150517
5543278.557,511.30663,3776.4294,297.81576,-2258.9947,1.0,294.35979,299.62228,22.806959,1.0,1517.4347,0.20882837,3789.4159,2.4886931
5544836.874,511.30644,3776.8017,297.79841,-2260.4352,1.0,294.35963,299.60422,22.806959,1.0,1516.3666,0.20791218,3783.7434,2.4906918
5546395.19,511.30618,3771.9633,297.78655,-2257.7958,1.0,294.35922,299.59009,22.806959,1.0,1514.1675,0.20626062,3778.0265,2.4911137
5547953.507,511.30604,3798.9748,297.77755,-2281.238,1.0,294.3572,299.59253,22.806959,1.0,1517.7368,0.20768711,3799.3482,2.5030524
5549511.824,511.30597,3880.7169,297.77758,-2349.991,1.0,294.35239,299.63081,22.806959,1.0,1530.7259,0.21386958,3874.7051,2.5352134
5551070.14,511.3059,3965.4963,297.7863,-2421.1703,1.0,294.34751,299.67994,22.806959,1.0,1544.3261,0.22031286,3956.1036,2.5677843
5552628.457,511.30584,4039.8062,297.80039,-2483.4421,1.0,294.34345,299.72955,22.806959,1.0,1556.3641,0.22600142,4028.5118,2.5956691
5554186.774,511.30576,4092.9561,297.81755,-2528.0222,1.0,294.34077,299.77288,22.806959,1.0,1564.9339,0.22995449,4082.7832,2.6154179
5555745.09,0.0,0.0,297.82623,0.0,0.0,294.29343,299.78127,0.0,0.0,0.0,0.0,-8.891054e-12,1.0
5557303.407,0.0,0.0,297.82623,0.0,0.0,294.23138,299.78127,0.0,0.0,0.0,0.0,-7.250296e-12,1.0
5558861.723,0.0,0.0,297.82623,0.0,0.0,294.15706,299.78127,0.0,0.0,0.0,0.0,-6.0102739e-12,1.0
5560420.04,0.0,0.0,297.82623,0.0,0.0,294.08091,299.78127,0.0,0.0,0.0,0.0,-4.9308611e-12,1.0
5561978.357,0.0,0.0,297.82623,0.0,0.0,294.00773,299.78127,0.0,0.0,0.0,0.0,-3.9496087e-12,1.0
5563536.673,0.0,0.0,297.82623,0.0,0.0,293.93905,299.78127,0.0,0.0,0.0,0.0,-3.0470129e-12,1.0
5565094.99,0.0,0.0,297.82623,0.0,0.0,293.87654,299.78127,0.0,0.0,0.0,0.0,-2.2132958e-12,1.0
5566653.307,0.0,0.0,297.82623,0.0,0.0,293.81862,299.78127,0.0,0.0,0.0,0.0,-1.440986e-12,1.0
5568211.623,0.0,0.0,297.82623,0.0,0.0,293.76388,299.78127,0.0,0.0,0.0,0.0,-7.2453027e-13,1.0
5569769.94,0.0,0.0,297.82623,0.0,0.0,293.71474,299.78127,0.0,0.0,0.0,0.0,-6.1466257e-14,1.0
5571328.257,0.0,0.0,297.82623,0.0,0.0,293.6709,299.78127,0.0,0.0,0.0,0.0,5.497741e-13,1.0
5572886.573,0.0,0.0,297.82623,0.0,0.0,293.62559,299.78127,0.0,0.0,0.0,0.0,1.1139525e-12,1.0
5574444.89,0.0,0.0,297.82623,0.0,0.0,293.57679,299.78127,0.0,0.0,0.0,0.0,1.6415304e-12,1.0
5576003.206,0.0,0.0,297.82623,0.0,0.0,293.53086,299.78127,0.0,0.0,0.0,0.0,2.1424603e-12,1.0
5577561.523,0.0,0.0,297.82623,0.0,0.0,293.47585,299.78127,0.0,0.0,0.0,0.0,2.623181e-12,1.0
5579119.84,0.0,0.0,297.82623,0.0,0.0,293.4076,299.78127,0.0,0.0,0.0,0.0,3.089547e-12,1.0
5580678.156,0.0,0.0,297.82623,0.0,0.0,293.33299,299.78127,0.0,0.0,0.0,0.0,3.5446098e-12,1.0
5582236.473,511.30309,9444.5545,295.77324,-7032.862,1.0,293.25814,300.22169,22.806959,1.0,2411.6925,0.63737104,9948.367,3.9161171
5583794.79,511.30327,9930.8859,296.16848,-7410.6555,1.0,293.27879,300.91379,22.806959,1.0,2520.2304,0.68765615,9628.3597,3.9404659
5585353.106,511.30334,8346.8568,296.65376,-6097.9173,1.0,293.36861,300.66108,22.806959,1.0,2248.9395,0.55471164,8232.0651,3.7114603
5586911.423,511.30342,6772.6827,296.88294,-4791.6868,1.0,293.46537,300.14177,22.806959,1.0,1980.9959,0.42580074,6752.2484,3.4188238
5588469.739,511.3035,5526.1278,296.96945,-3751.6395,1.0,293.54383,299.6274,22.806959,1.0,1774.4883,0.32692835,5540.0251,3.1142073
5590028.056,511.30357,4699.9298,296.99129,-3058.7387,1.0,293.59631,299.25067,22.806959,1.0,1641.191,0.26317459,4725.8533,2.86373
5591586.373,511.30364,4179.1558,296.98189,-2620.5343,1.0,293.62912,298.98677,22.806959,1.0,1558.6216,0.22372928,4201.0228,2.681315
5593144.689,511.30371,3967.14,296.96969,-2441.6853,1.0,293.64306,298.86839,22.806959,1.0,1525.4547,0.20798137,3975.4052,2.6006278
5594703.006,511.30378,3919.9883,296.96811,-2401.6225,1.0,293.64647,298.84194,22.806959,1.0,1518.3658,0.20475047,3918.4045,2.5817153
5596261.323,511.30394,3943.9809,296.9762,-2421.0877,1.0,293.64531,298.86017,22.806959,1.0,1522.8932,0.20728487,3935.6698,2.5897948
5597819.639,511.30409,3997.5749,296.99193,-2465.3844,1.0,293.6424,298.90108,22.806959,1.0,1532.1905,0.21211095,3985.5261,2.6090587
5599377.956,511.30411,4048.2318,297.01213,-2507.6973,1.0,293.63973,298.94567,22.806959,1.0,1540.5345,0.21616654,4035.3494,2.6278099
5600936.273,511.30409,4048.764,297.03216,-2508.0259,1.0,293.63974,298.96809,22.806959,1.0,1540.7381,0.21614889,4042.7523,2.6278081
5602494.589,511.30411,12956.416,297.76273,-9750.3306,1.0,293.70089,303.91146,22.806959,1.0,3206.0852,1.0,12328.977,4.0411951
5604052.906,511.30415,12861.235,298.65871,-9628.1677,1.0,293.82189,304.78012,22.806959,1.0,3233.067,1.0,12479.957,3.9780292
5605611.222,511.30432,12421.948,299.29346,-9243.8676,1.0,293.98735,305.27037,22.806959,1.0,3178.0804,0.96650755,12263.614,3.9086287
5607169.539,511.30451,9312.7626,299.5589,-6773.0724,1.0,294.16046,304.05926,22.806959,1.0,2539.6902,0.67394555,9381.2404,3.6668837
5608727.856,511.30471,6902.4049,299.52463,-4826.1632,1.0,294.30071,302.86572,22.806959,1.0,2076.2417,0.46121794,7041.6766,3.3244649
5610286.172,511.30494,5330.3189,299.37087,-3539.3174,1.0,294.39102,301.94718,22.806959,1.0,1791.0014,0.32956056,5469.3893,2.9761635
5611844.489,511.30517,4536.254,299.19696,-2884.2043,1.0,294.43376,301.38122,22.806959,1.0,1652.0497,0.26539046,4644.2447,2.7458331
5613402.806,511.30533,4238.941,299.04835,-2638.3351,1.0,294.44527,301.08273,22.806959,1.0,1600.6058,0.24196634,4315.6394,2.6483352
5614961.122,511.30546,4152.6935,298.9308,-2567.2407,1.0,294.44284,300.92049,22.806959,1.0,1585.4528,0.23549117,4209.983,2.6192476
5616519.439,511.3056,4187.6834,298.83795,-2596.6216,1.0,294.43331,300.841,22.806959,1.0,1591.0617,0.23884889,4226.6104,2.6320055
5618077.756,511.30574,4444.2558,298.77751,-2809.6602,1.0,294.41284,300.89691,22.806959,1.0,1634.5956,0.26034657,4449.8881,2.7188715
5619636.072,511.30588,4611.3543,298.75329,-2947.469,1.0,294.39689,300.95774,22.806959,1.0,1663.8853,0.27493115,4622.9018,2.7714377
5621194.389,511.30647,4782.1032,298.73358,-3085.1608,1.0,294.38276,301.01409,22.806959,1.0,1696.9423,0.29269346,4773.5797,2.8180704
5622752.705,511.30725,5157.2029,298.74876,-3387.8634,1.0,294.35936,301.20598,22.806959,1.0,1769.3395,0.3304432,5124.8715,2.9147615
5624311.022,511.30744,5352.6222,298.78875,-3545.6952,1.0,294.34589,301.34551,22.806959,1.0,1806.927,0.34931476,5332.2973,2.9622791
5625869.339,511.3073,5244.8741,298.81007,-3458.0716,1.0,294.34938,301.31993,22.806959,1.0,1786.8025,0.33888249,5248.009,2.9353407
5627427.655,511.30756,5163.4227,298.8084,-3389.1327,1.0,294.35296,301.27613,22.806959,1.0,1774.2899,0.33368442,5163.28,2.9101347
5628985.972,511.30811,5297.086,298.8168,-3493.7662,1.0,294.3458,301.34447,22.806959,1.0,1803.3198,0.34984686,5278.5597,2.9374079
5630544.289,511.30859,5495.242,298.84821,-3650.5218,1.0,294.33517,301.47051,22.806959,1.0,1844.7202,0.3718846,5468.0373,2.9789027
5632102.605,511.30894,5594.9858,298.88828,-3727.4811,1.0,294.3299,301.56033,22.806959,1.0,1867.5048,0.38427766,5572.4467,2.9959687
5633660.922,511.30919,5599.0473,298.92238,-3727.3931,1.0,294.33023,301.5982,22.806959,1.0,1871.6542,0.38717226,5584.7303,2.9914967
5635219.238,511.30928,5541.1315,298.94538,-3678.6908,1.0,294.3342,301.59503,22.806959,1.0,1862.4407,0.38291265,5535.4629,2.9751989
5636777.555,511.30919,5408.4505,298.95402,-3571.3826,1.0,294.34202,301.54252,22.806959,1.0,1837.0679,0.36996417,5415.4035,2.9440666
5638335.872,511.30888,5187.2108,298.94223,-3393.9622,1.0,294.35416,301.42761,22.806959,1.0,1793.2486,0.34724953,5210.2798,2.8926332
5639894.188,511.30839,4879.3791,298.90427,-3146.9175,1.0,294.37021,301.24458,22.806959,1.0,1732.4617,0.31574242,4919.3215,2.8164425
5641452.505,0.0,0.0,298.85098,0.0,0.0,294.36438,301.0631,0.0,0.0,0.0,0.0,-3.9874583e-11,1.0
5643010.822,0.0,0.0,298.85098,0.0,0.0,294.29826,301.0631,0.0,0.0,0.0,0.0,-3.1777701e-11,1.0
5644569.138,0.0,0.0,298.85098,0.0,0.0,294.22098,301.0631,0.0,0.0,0.0,0.0,-2.6074742e-11,1.0
5646127.455,0.0,0.0,298.85098,0.0,0.0,294.14013,301.0631,0.0,0.0,0.0,0.0,-2.1249177e-11,1.0
5647685.772,0.0,0.0,298.85098,0.0,0.0,294.06543,301.0631,0.0,0.0,0.0,0.0,-1.6929056e-11,1.0
5649244.088,0.0,0.0,298.85098,0.0,0.0,294.0037,301.0631,0.0,0.0,0.0,0.0,-1.3014159e-11,1.0
5650802.405,0.0,0.0,298.85098,0.0,0.0,293.95379,301.0631,0.0,0.0,0.0,0.0,-9.4687381e-12,1.0
5652360.721,0.0,0.0,298.85098,0.0,0.0,293.91442,301.0631,0.0,0.0,0.0,0.0,-6.266966e-12,1.0
5653919.038,0.0,0.0,298.85098,0.0,0.0,293.88863,301.0631,0.0,0.0,0.0,0.0,-3.3947559e-12,1.0
5655477.355,0.0,0.0,298.85098,0.0,0.0,293.88997,301.0631,0.0,0.0,0.0,0.0,-8.7180201e-13,1.0
5657035.671,0.0,0.0,298.85098,0.0,0.0,293.91118,301.0631,0.0,0.0,0.0,0.0,1.2095362e-12,1.0
5658593.988,0.0,0.0,298.85098,0.0,0.0,293.96866,301.0631,0.0,0.0,0.0,0.0,2.7745342e-12,1.0
5660152.305,0.0,0.0,298.85098,0.0,0.0,294.04032,301.0631,0.0,0.0,0.0,0.0,3.7829257e-12,1.0
5661710.621,0.0,0.0,298.85098,0.0,0.0,294.14159,301.0631,0.0,0.0,0.0,0.0,4.2537043e-12,1.0
5663268.938,0.0,0.0,298.85098,0.0,0.0,294.23892,301.0631,0.0,0.0,0.0,0.0,4.2478999e-12,1.0
5664827.255,0.0,0.0,298.85098,0.0,0.0,294.29865,301.0631,0.0,0.0,0.0,0.0,3.9644295e-12,1.0
5666385.571,0.0,0.0,298.85098,0.0,0.0,294.33831,301.0631,0.0,0.0,0.0,0.0,3.5122551e-12,1.0
5667943.888,0.0,0.0,298.85098,0.0,0.0,294.41063,301.0631,0.0,0.0,0.0,0.0,2.8630044e-12,1.0
5669502.204,0.0,0.0,298.85098,0.0,0.0,294.47515,301.0631,0.0,0.0,0.0,0.0,2.0569666e-12,1.0
5671060.521,0.0,0.0,298.85098,0.0,0.0,294.52034,301.0631,0.0,0.0,0.0,0.0,1.2735258e-12,1.0
5672618.838,0.0,0.0,298.85098,0.0,0.0,294.51846,301.0631,0.0,0.0,0.0,0.0,7.1775773e-13,1.0
5674177.154,0.0,0.0,298.85098,0.0,0.0,294.46713,301.0631,0.0,0.0,0.0,0.0,5.8045575e-13,1.0
5675735.471,0.0,0.0,298.85098,0.0,0.0,294.38337,301.0631,0.0,0.0,0.0,0.0,9.2878257e-13,1.0
5677293.788,0.0,0.0,298.85098,0.0,0.0,294.27002,301.0631,0.0,0.0,0.0,0.0,1.7395248e-12,1.0
5678852.104,0.0,0.0,298.85098,0.0,0.0,294.13454,301.0631,0.0,0.0,0.0,0.0,2.9818931e-12,1.0
5680410.421,0.0,0.0,298.85098,0.0,0.0,293.99339,301.0631,0.0,0.0,0.0,0.0,4.5559118e-12,1.0
5681968.737,0.0,0.0,298.85098,0.0,0.0,293.85174,301.0631,0.0,0.0,0.0,0.0,6.3569132e-12,1.0
5683527.054,0.0,0.0,298.85098,0.0,0.0,293.71786,301.0631,0.0,0.0,0.0,0.0,8.2749594e-12,1.0
5685085.371,0.0,0.0,298.85098,0.0,0.0,293.59632,301.0631,0.0,0.0,0.0,0.0,1.0222609e-11,1.0
5686643.687,0.0,0.0,298.85098,0.0,0.0,293.48585,301.0631,0.0,0.0,0.0,0.0,1.2160799e-11,1.0
5688202.004,511.30629,5109.2405,298.85098,-3345.0974,1.0,293.38196,301.0631,22.806959,1.0,1764.1431,0.33062531,11716.824,2.8961541
5689760.321,511.30688,12438.59,296.53674,-9327.3661,1.0,293.39381,302.46265,22.806959,1.0,3111.2242,1.0,12089.76,3.997973
5691318.637,511.30742,12229.267,297.31378,-9108.0774,1.0,293.48869,303.13426,22.806959,1.0,3121.19,1.0,11847.703,3.9181426
5692876.954,511.3076,12120.658,297.97757,-8983.9797,1.0,293.63515,303.74931,22.806959,1.0,3136.6786,1.0,11795.79,3.8641697
5694435.271,511.30773,12036.233,298.5578,-8884.8968,1.0,293.79957,304.29137,22.806959,1.0,3151.3359,1.0,11745.122,3.8194065
5695993.587,511.30781,11969.951,299.08368,-8804.2528,1.0,293.96883,304.78716,22.806959,1.0,3165.6979,1.0,11703.472,3.7811412
5697551.904,511.30791,9840.9911,299.45222,-7124.8401,1.0,294.1332,304.20052,22.806959,1.0,2716.151,0.78262777,9859.4065,3.6231339
5699110.22,511.30799,7440.3713,299.48991,-5217.3189,1.0,294.2712,303.0875,22.806959,1.0,2223.0524,0.54795903,7552.4774,3.3469118
5700668.537,511.30806,5709.2981,299.37533,-3820.6122,1.0,294.36987,302.13489,22.806959,1.0,1888.6859,0.38798562,5841.8608,3.0228915
5702226.854,511.30813,4777.8697,299.21686,-3061.7246,1.0,294.42075,301.51832,22.806959,1.0,1716.145,0.30516977,4885.2721,2.7840703
5703785.17,511.30816,4372.2012,299.07327,-2730.2039,1.0,294.43876,301.17323,22.806959,1.0,1641.9973,0.26959334,4452.4865,2.6627333
5705343.487,511.30813,4196.422,298.95333,-2587.0326,1.0,294.44154,300.96548,22.806959,1.0,1609.3894,0.25398152,4259.1796,2.6074622
5706901.804,511.30819,4215.37,298.85685,-2603.5332,1.0,294.43321,300.87312,22.806959,1.0,1611.8367,0.25570171,4254.6199,2.6152587
5708460.12,511.30835,4319.3392,298.78919,-2689.0253,1.0,294.42016,300.85423,22.806959,1.0,1630.3139,0.26552382,4345.9914,2.6493912
5710018.437,511.30847,4450.2304,298.74124,-2796.6077,1.0,294.40642,300.8669,22.806959,1.0,1653.6227,0.27760505,4463.9902,2.6912006
5711576.754,511.30845,4614.6678,298.71398,-2932.463,1.0,294.39186,300.91817,22.806959,1.0,1682.2049,0.29178638,4619.9337,2.7432258
5713135.07,511.30844,4720.3225,298.69845,-3019.6691,1.0,294.38129,300.9535,22.806959,1.0,1700.6534,0.30092362,4723.0762,2.7755935
5714693.387,511.30867,4859.404,298.69181,-3132.397,1.0,294.37023,301.01097,22.806959,1.0,1727.0071,0.31466133,4850.9402,2.8137719
5716251.703,511.30921,5152.2764,298.7081,-3367.6553,1.0,294.35235,301.16288,22.806959,1.0,1784.6211,0.34494033,5120.1469,2.8870419
5717810.02,511.31009,5602.0047,298.76228,-3724.4779,1.0,294.32735,301.42766,22.806959,1.0,1877.5268,0.39429334,5541.4669,2.9837145
5719368.337,511.31125,6162.2528,298.86136,-4160.9526,1.0,294.298,301.79214,22.806959,1.0,2001.3002,0.46091463,6076.6512,3.0791242
5720926.653,511.31223,6624.2094,298.99426,-4512.9649,1.0,294.27527,302.14881,22.806959,1.0,2111.2445,0.52034474,6536.1529,3.137585
5722484.97,511.3131,6834.0623,299.12967,-4661.538,1.0,294.26732,302.39031,22.806959,1.0,2172.5243,0.55494773,6764.0402,3.1456782
5724043.287,511.3136,6740.0649,299.23715,-4574.949,1.0,294.27656,302.45941,22.806959,1.0,2165.1158,0.55316581,6702.0127,3.1130273
5725601.603,511.31381,6562.109,299.30488,-4428.9319,1.0,294.29095,302.44122,22.806959,1.0,2133.1771,0.53751204,6535.5304,3.0762139
5727159.92,511.31403,6483.242,299.35888,-4361.5175,1.0,294.30001,302.45916,22.806959,1.0,2121.7246,0.53237332,6464.0216,3.0556473
5728718.236,0.0,0.0,299.37118,0.0,0.0,294.25301,302.44045,0.0,0.0,0.0,0.0,-2.4218107e-11,1.0
5730276.553,0.0,0.0,299.37118,0.0,0.0,294.20779,302.44045,0.0,0.0,0.0,0.0,-1.8955695e-11,1.0
5731834.87,0.0,0.0,299.37118,0.0,0.0,294.20074,302.44045,0.0,0.0,0.0,0.0,-1.5047219e-11,1.0
5733393.186,0.0,0.0,299.37118,0.0,0.0,294.26856,302.44045,0.0,0.0,0.0,0.0,-1.2030924e-11,1.0
5734951.503,0.0,0.0,299.37118,0.0,0.0,294.42238,302.44045,0.0,0.0,0.0,0.0,-9.8701475e-12,1.0
5736509.82,0.0,0.0,299.37118,0.0,0.0,294.63776,302.44045,0.0,0.0,0.0,0.0,-8.5918496e-12,1.0
5738068.136,0.0,0.0,299.37118,0.0,0.0,294.89305,302.44045,0.0,0.0,0.0,0.0,-8.1824927e-12,1.0
5739626.453,0.0,0.0,299.37118,0.0,0.0,295.18088,302.44045,0.0,0.0,0.0,0.0,-8.6024948e-12,1.0
5741184.77,0.0,0.0,299.37118,0.0,0.0,295.4957,302.44045,0.0,0.0,0.0,0.0,-9.7773525e-12,1.0
5742743.086,0.0,0.0,299.37118,0.0,0.0,295.80863,302.44045,0.0,0.0,0.0,0.0,-1.1547084e-11,1.0
5744301.403,0.0,0.0,299.37118,0.0,0.0,296.07876,302.44045,0.0,0.0,0.0,0.0,-1.3603471e-11,1.0
5745859.719,0.0,0.0,299.37118,0.0,0.0,296.27775,302.44045,0.0,0.0,0.0,0.0,-1.5565497e-11,1.0
5747418.036,0.0,0.0,299.37118,0.0,0.0,296.39412,302.44045,0.0,0.0,0.0,0.0,-1.7166166e-11,1.0
5748976.353,0.0,0.0,299.37118,0.0,0.0,296.41497,302.44045,0.0,0.0,0.0,0.0,-1.8256063e-11,1.0
5750534.669,0.0,0.0,299.37118,0.0,0.0,296.35201,302.44045,0.0,0.0,0.0,0.0,-1.868863e-11,1.0
5752092.986,0.0,0.0,299.37118,0.0,0.0,296.21491,302.44045,0.0,0.0,0.0,0.0,-1.839624e-11,1.0
5753651.303,0.0,0.0,299.37118,0.0,0.0,296.04743,302.44045,0.0,0.0,0.0,0.0,-1.7431396e-11,1.0
5755209.619,0.0,0.0,299.37118,0.0,0.0,295.89902,302.44045,0.0,0.0,0.0,0.0,-1.6034127e-11,1.0
5756767.936,0.0,0.0,299.37118,0.0,0.0,295.78965,302.44045,0.0,0.0,0.0,0.0,-1.4485069e-11,1.0
5758326.253,0.0,0.0,299.37118,0.0,0.0,295.68486,302.44045,0.0,0.0,0.0,0.0,-1.2943028e-11,1.0
5759884.569,0.0,0.0,299.37118,0.0,0.0,295.57498,302.44045,0.0,0.0,0.0,0.0,-1.1426598e-11,1.0
5761442.886,0.0,0.0,299.37118,0.0,0.0,295.46777,302.44045,0.0,0.0,0.0,0.0,-9.9174439e-12,1.0
5763001.202,0.0,0.0,299.37118,0.0,0.0,295.3569,302.44045,0.0,0.0,0.0,0.0,-8.4017655e-12,1.0
5764559.519,0.0,0.0,299.37118,0.0,0.0,295.24049,302.44045,0.0,0.0,0.0,0.0,-6.8621692e-12,1.0
5766117.836,0.0,0.0,299.37118,0.0,0.0,295.12459,302.44045,0.0,0.0,0.0,0.0,-5.3002252e-12,1.0
5767676.152,0.0,0.0,299.37118,0.0,0.0,295.01457,302.44045,0.0,0.0,0.0,0.0,-3.7402826e-12,1.0
5769234.469,0.0,0.0,299.37118,0.0,0.0,294.91185,302.44045,0.0,0.0,0.0,0.0,-2.2055939e-12,1.0
5770792.786,0.0,0.0,299.37118,0.0,0.0,294.81546,302.44045,0.0,0.0,0.0,0.0,-7.1025444e-13,1.0
5772351.102,0.0,0.0,299.37118,0.0,0.0,294.72465,302.44045,0.0,0.0,0.0,0.0,7.3972026e-13,1.0
5773909.419,0.0,0.0,299.37118,0.0,0.0,294.63747,302.44045,0.0,0.0,0.0,0.0,2.1424069e-12,1.0
5775467.735,0.0,0.0,299.37118,0.0,0.0,294.59596,302.44045,0.0,0.0,0.0,0.0,3.4948963e-12,1.0
5777026.052,0.0,0.0,299.37118,0.0,0.0,294.53919,302.44045,0.0,0.0,0.0,0.0,4.7620829e-12,1.0
5778584.369,0.0,0.0,299.37118,0.0,0.0,294.47047,302.44045,0.0,0.0,0.0,0.0,5.9600064e-12,1.0
5780142.685,0.0,0.0,299.37118,0.0,0.0,294.40177,302.44045,0.0,0.0,0.0,0.0,7.1083079e-12,1.0
5781701.002,0.0,0.0,299.37118,0.0,0.0,294.3341,302.44045,0.0,0.0,0.0,0.0,8.2152055e-12,1.0
5783259.319,0.0,0.0,299.37118,0.0,0.0,294.26584,302.44045,0.0,0.0,0.0,0.0,9.2848501e-12,1.0
5784817.635,0.0,0.0,299.37118,0.0,0.0,294.19698,302.44045,0.0,0.0,0.0,0.0,1.0320861e-11,1.0
5786375.952,0.0,0.0,299.37118,0.0,0.0,294.12697,302.44045,0.0,0.0,0.0,0.0,1.132688e-11,1.0
5787934.269,0.0,0.0,299.37118,0.0,0.0,294.05451,302.44045,0.0,0.0,0.0,0.0,1.2306925e-11,1.0
5789492.585,0.0,0.0,299.37118,0.0,0.0,293.98155,302.44045,0.0,0.0,0.0,0.0,1.326547e-11,1.0
5791050.902,0.0,0.0,299.37118,0.0,0.0,293.91169,302.44045,0.0,0.0,0.0,0.0,1.4205453e-11,1.0
5792609.218,0.0,0.0,299.37118,0.0,0.0,293.84531,302.44045,0.0,0.0,0.0,0.0034268899,1.5126765e-11,1.0
5794167.535,511.30245,13530.987,296.77122,-10308.161,1.0,293.85888,303.20467,22.806959,1.0,3222.8259,1.0,13024.54,4.1984851
5795725.852,511.30242,10985.121,297.54762,-8235.7474,1.0,293.99651,302.83435,22.806959,1.0,2749.3733,0.77150666,10831.872,3.9954974
5797284.168,511.30249,8105.0312,297.85158,-5882.5523,1.0,294.15524,301.76858,22.806959,1.0,2222.4789,0.52642939,8128.499,3.6468378
5798842.485,511.30266,5866.6281,297.9001,-4029.1606,1.0,294.28166,300.73992,22.806959,1.0,1837.4674,0.34814443,5952.2204,3.1927738
5800400.802,511.30265,4337.3233,297.83399,-2750.6776,1.0,294.36577,299.9345,22.806959,1.0,1586.6458,0.23113538,4438.4189,2.7336387
5801959.118,511.3023,3298.5439,297.71685,-1876.9193,1.0,294.41847,299.31369,22.806959,1.0,1421.6246,0.15329393,3399.9919,2.3202609
5803517.435,511.30226,2792.2552,297.58785,-1448.5769,1.0,294.43987,298.93114,22.806959,1.0,1343.6782,0.11688771,2863.4324,2.0780681
5805075.752,511.30252,2791.3407,297.49396,-1447.6498,1.0,294.43255,298.82859,22.806959,1.0,1343.6909,0.11744427,2823.6495,2.077368
5806634.068,511.3028,3000.949,297.44624,-1625.0675,1.0,294.41323,298.87714,22.806959,1.0,1375.8815,0.13318769,3005.9041,2.1811098
5808192.385,511.30304,3306.3457,297.43653,-1883.0897,1.0,294.38968,299.01016,22.806959,1.0,1423.256,0.15612453,3288.1698,2.3230851
5809750.701,511.30324,3673.274,297.46257,-2192.2151,1.0,294.36444,299.21069,22.806959,1.0,1481.0588,0.18397805,3638.5312,2.4801671
5811309.018,511.30325,3897.6537,297.50883,-2380.9447,1.0,294.34805,299.36824,22.806959,1.0,1516.709,0.20084014,3869.0937,2.5698098
5812867.335,511.30311,3868.4004,297.54472,-2356.6858,1.0,294.34645,299.39574,22.806959,1.0,1511.7147,0.19794743,3862.1132,2.5589487
5814425.651,511.303,3531.4987,297.54488,-2072.7875,1.0,294.3617,299.24329,22.806959,1.0,1458.7112,0.17253043,3565.3951,2.4209711
5815983.968,511.303,2844.2057,297.48275,-1491.2132,1.0,294.39506,298.86089,22.806959,1.0,1352.9925,0.1225424,2927.9494,2.1021577
5817542.285,511.30288,1886.2868,297.34568,-676.8156,1.0,294.44105,298.27325,22.806959,1.0,1209.4712,0.054470269,2020.791,1.5595941
5819100.601,0.0,0.0,297.21133,0.0,0.0,294.49018,297.79868,0.0,0.0,0.0,0.0,-1.0072405e-11,1.0
5820658.918,0.0,0.0,297.21133,0.0,0.0,294.52039,297.79868,0.0,0.0,0.0,0.0,-8.9760468e-12,1.0
5822217.234,0.0,0.0,297.21133,0.0,0.0,294.52172,297.79868,0.0,0.0,0.0,0.0,-8.1906841e-12,1.0
5823775.551,0.0,0.0,297.21133,0.0,0.0,294.49393,297.79868,0.0,0.0,0.0,0.0,-7.5228244e-12,1.0
5825333.868,0.0,0.0,297.21133,0.0,0.0,294.43647,297.79868,0.0,0.0,0.0,0.0,-6.894774e-12,1.0
5826892.184,0.0,0.0,297.21133,0.0,0.0,294.3474,297.79868,0.0,0.0,0.0,0.0,-6.2618787e-12,1.0
5828450.501,511.30245,4409.5606,296.52858,-2827.0565,1.0,294.26423,298.61048,22.806959,1.0,1582.5041,0.23287024,4239.795,2.786443
5830008.818,511.30255,4608.0857,296.78361,-2990.7139,1.0,294.24781,298.98086,22.806959,1.0,1617.3718,0.24909104,4502.43,2.8491196
5831567.134,511.30255,4259.5528,296.93915,-2694.5739,1.0,294.26682,298.98014,22.806959,1.0,1564.9789,0.22382689,4221.0867,2.7217948
5833125.451,511.30241,3610.1976,297.00164,-2145.3001,1.0,294.30395,298.74043,22.806959,1.0,1464.8975,0.17583672,3629.1214,2.4644688
5834683.768,511.30227,2631.5609,296.97254,-1314.3893,1.0,294.35717,298.25297,22.806959,1.0,1317.1715,0.1055569,2715.1956,1.9978816
5836242.084,511.30211,1490.6317,296.85261,-339.73221,1.0,294.41631,297.59457,22.806959,1.0,1150.8995,0.026631566,1627.9343,1.2951765
5837800.401,0.0,0.0,296.80412,0.0,0.0,294.46386,297.39106,0.0,0.0,0.0,0.0,-2.8543497e-11,1.0
5839358.717,0.0,0.0,296.80412,0.0,0.0,294.48944,297.39106,0.0,0.0,0.0,0.0,-2.6029976e-11,1.0
5840917.034,0.0,0.0,296.80412,0.0,0.0,294.52106,297.39106,0.0,0.0,0.0,0.0,-2.4254646e-11,1.0
5842475.351,0.0,0.0,296.80412,0.0,0.0,294.53017,297.39106,0.0,0.0,0.0,0.0,-2.2826143e-11,1.0
5844033.667,0.0,0.0,296.80412,0.0,0.0,294.53249,297.39106,0.0,0.0,0.0,0.0,-2.1543167e-11,1.0
5845591.984,0.0,0.0,296.80412,0.0,0.0,294.51924,297.39106,0.0,0.0,0.0,0.0,-2.0319548e-11,1.0
5847150.301,0.0,0.0,296.80412,0.0,0.0,294.48166,297.39106,0.0,0.0,0.0,0.0,-1.9090843e-11,1.0
5848708.617,0.0,0.0,296.80412,0.0,0.0,294.42087,297.39106,0.0,0.0,0.0,0.0,-1.7797718e-11,1.0
5850266.934,0.0,0.0,296.80412,0.0,0.0,294.34049,297.39106,0.0,0.0,0.0,0.0,-1.6404013e-11,1.0
5851825.251,0.0,0.0,296.80412,0.0,0.0,294.23915,297.39106,0.0,0.0,0.0,0.0,-1.4890019e-11,1.0
5853383.567,511.3012,4949.4316,296.03407,-3296.2681,1.0,294.14513,298.35753,22.806959,1.0,1653.1636,0.26429745,4718.7137,2.9939103
5854941.884,511.30172,5911.5529,296.42928,-4098.1332,1.0,294.10404,299.22864,22.806959,1.0,1813.4198,0.34047912,5679.8622,3.2598916
5856500.2,511.30233,6234.926,296.78471,-4357.5737,1.0,294.10129,299.75114,22.806959,1.0,1877.3524,0.37175204,6060.7618,3.3211272
5858058.517,511.3026,6065.3625,297.0629,-4208.553,1.0,294.12745,299.95906,22.806959,1.0,1856.8095,0.3618762,5952.1773,3.2665505
5859616.834,511.30277,5683.1986,297.26017,-3885.1567,1.0,294.16539,299.97772,22.806959,1.0,1798.0419,0.33364855,5610.8118,3.1607706
5861175.15,511.30297,5295.5372,297.3979,-3557.668,1.0,294.20226,299.93154,22.806959,1.0,1737.8692,0.30524315,5248.3945,3.0471434
5862733.467,511.30318,4965.4215,297.49468,-3278.5069,1.0,294.23385,299.87026,22.806959,1.0,1686.9146,0.28148588,4932.6687,2.9434929
5864291.784,511.30339,4746.9129,297.56689,-3093.1623,1.0,294.25726,299.83645,22.806959,1.0,1653.7506,0.26618601,4718.3932,2.8703922
5865850.1,511.30359,4654.8834,297.62902,-3014.0043,1.0,294.27196,299.85206,22.806959,1.0,1640.8791,0.26051566,4622.5831,2.8368229
5867408.417,511.3038,4695.342,297.69441,-3045.7948,1.0,294.27806,299.93497,22.806959,1.0,1649.5472,0.2650692,4655.9393,2.8464429
5868966.733,511.30389,4729.9586,297.76426,-3073.2122,1.0,294.28303,300.02357,22.806959,1.0,1656.7464,0.26855727,4696.2923,2.8549683
5870525.05,511.30361,4530.5081,297.81552,-2907.3107,1.0,294.29895,299.98576,22.806959,1.0,1623.1974,0.25153661,4525.9634,2.791101
5872083.367,511.30337,4148.8183,297.82335,-2588.3721,1.0,294.32374,299.81384,22.806959,1.0,1560.4462,0.22104798,4170.0332,2.6587382
5873641.683,511.30322,3859.1354,297.79927,-2345.7979,1.0,294.34305,299.64899,22.806959,1.0,1513.3375,0.19840527,3883.2928,2.5500824
5875200.0,511.30313,3736.4616,297.77004,-2243.2284,1.0,294.35221,299.55823,22.806959,1.0,1493.2333,0.18872485,3752.7557,2.5022625
