time,floor1_reaAHU_TSup_y,floor1_reaAHU_TMix_y,floor1_reaAHU_TRet_y,floor1_reaAHU_V_flowSup_y,floor1_reaAHU_V_flowRet_y,floor1_reaAHU_dp_y,floor1_reaAHU_PFanRet_y,floor1_reaAHU_TCooCoiSup_y,floor1_reaAHU_TCooCoiRet_y,floor1_reaAHU_yCooVal_y,floor1_reaAHU_occ_y,floor1_reaAHU_yOA_y,floor1_reaAHU_V_flowOA_y,floor1_reaAHU_CO2_AHUSup_y,floor1_reaAHU_CO2_AHUFre_y,floor1_reaAHU_CO2_AHURet_y,floor1_reaAHU_phiAHUSup_y,floor1_reaAHU_phiAHURet_y,floor1_reaAHU_PFanSup_y,floor1_reaAHU_PFreCoi_y,floor1_reaAHU_TFreCoiLea_y,floor1_reaZonCor_TZon_y,floor1_reaZonCor_TSup_y,floor1_reaZonCor_V_flow_y,floor1_reaZonCor_yReheaVal_y,floor1_reaZonCor_yDam_y,floor1_reaZonCor_V_flowSet_y,floor1_reaZonCor_CO2Zon_y,floor1_reaZonSou_TZon_y,floor1_reaZonSou_TSup_y,floor1_reaZonSou_V_flow_y,floor1_reaZonSou_yReheaVal_y,floor1_reaZonSou_yDam_y,floor1_reaZonSou_V_flowSet_y,floor1_reaZonSou_CO2Zon_y,floor1_reaZonEas_TZon_y,floor1_reaZonEas_TSup_y,floor1_reaZonEas_V_flow_y,floor1_reaZonEas_yReheaVal_y,floor1_reaZonEas_yDam_y,floor1_reaZonEas_V_flowSet_y,floor1_reaZonEas_CO2Zon_y,floor1_reaZonNor_TZon_y,floor1_reaZonNor_TSup_y,floor1_reaZonNor_V_flow_y,floor1_reaZonNor_yReheaVal_y,floor1_reaZonNor_yDam_y,floor1_reaZonNor_V_flowSet_y,floor1_reaZonNor_CO2Zon_y,floor1_reaZonWes_TZon_y,floor1_reaZonWes_TSup_y,floor1_reaZonWes_V_flow_y,floor1_reaZonWes_yReheaVal_y,floor1_reaZonWes_yDam_y,floor1_reaZonWes_V_flowSet_y,floor1_reaZonWes_CO2Zon_y,floor2_reaAHU_TSup_y,floor2_reaAHU_TMix_y,floor2_reaAHU_TRet_y,floor2_reaAHU_V_flowSup_y,floor2_reaAHU_V_flowRet_y,floor2_reaAHU_dp_y,floor2_reaAHU_PFanRet_y,floor2_reaAHU_TCooCoiSup_y,floor2_reaAHU_TCooCoiRet_y,floor2_reaAHU_yCooVal_y,floor2_reaAHU_occ_y,floor2_reaAHU_yOA_y,floor2_reaAHU_V_flowOA_y,floor2_reaAHU_CO2_AHUSup_y,floor2_reaAHU_CO2_AHUFre_y,floor2_reaAHU_CO2_AHURet_y,floor2_reaAHU_phiAHUSup_y,floor2_reaAHU_phiAHURet_y,floor2_reaAHU_PFanSup_y,floor2_reaAHU_PFreCoi_y,floor2_reaAHU_TFreCoiLea_y,floor2_reaZonCor_TZon_y,floor2_reaZonCor_TSup_y,floor2_reaZonCor_V_flow_y,floor2_reaZonCor_yReheaVal_y,floor2_reaZonCor_yDam_y,floor2_reaZonCor_V_flowSet_y,floor2_reaZonCor_CO2Zon_y,floor2_reaZonSou_TZon_y,floor2_reaZonSou_TSup_y,floor2_reaZonSou_V_flow_y,floor2_reaZonSou_yReheaVal_y,floor2_reaZonSou_yDam_y,floor2_reaZonSou_V_flowSet_y,floor2_reaZonSou_CO2Zon_y,floor2_reaZonEas_TZon_y,floor2_reaZonEas_TSup_y,floor2_reaZonEas_V_flow_y,floor2_reaZonEas_yReheaVal_y,floor2_reaZonEas_yDam_y,floor2_reaZonEas_V_flowSet_y,floor2_reaZonEas_CO2Zon_y,floor2_reaZonNor_TZon_y,floor2_reaZonNor_TSup_y,floor2_reaZonNor_V_flow_y,floor2_reaZonNor_yReheaVal_y,floor2_reaZonNor_yDam_y,floor2_reaZonNor_V_flowSet_y,floor2_reaZonNor_CO2Zon_y,floor2_reaZonWes_TZon_y,floor2_reaZonWes_TSup_y,floor2_reaZonWes_V_flow_y,floor2_reaZonWes_yReheaVal_y,floor2_reaZonWes_yDam_y,floor2_reaZonWes_V_flowSet_y,floor2_reaZonWes_CO2Zon_y,floor3_reaAHU_TSup_y,floor3_reaAHU_TMix_y,floor3_reaAHU_TRet_y,floor3_reaAHU_V_flowSup_y,floor3_reaAHU_V_flowRet_y,floor3_reaAHU_dp_y,floor3_reaAHU_PFanRet_y,floor3_reaAHU_TCooCoiSup_y,floor3_reaAHU_TCooCoiRet_y,floor3_reaAHU_yCooVal_y,floor3_reaAHU_occ_y,floor3_reaAHU_yOA_y,floor3_reaAHU_V_flowOA_y,floor3_reaAHU_CO2_AHUSup_y,floor3_reaAHU_CO2_AHUFre_y,floor3_reaAHU_CO2_AHURet_y,floor3_reaAHU_phiAHUSup_y,floor3_reaAHU_phiAHURet_y,floor3_reaAHU_PFanSup_y,floor3_reaAHU_PFreCoi_y,floor3_reaAHU_TFreCoiLea_y,floor3_reaZonCor_TZon_y,floor3_reaZonCor_TSup_y,floor3_reaZonCor_V_flow_y,floor3_reaZonCor_yReheaVal_y,floor3_reaZonCor_yDam_y,floor3_reaZonCor_V_flowSet_y,floor3_reaZonCor_CO2Zon_y,floor3_reaZonSou_TZon_y,floor3_reaZonSou_TSup_y,floor3_reaZonSou_V_flow_y,floor3_reaZonSou_yReheaVal_y,floor3_reaZonSou_yDam_y,floor3_reaZonSou_V_flowSet_y,floor3_reaZonSou_CO2Zon_y,floor3_reaZonEas_TZon_y,floor3_reaZonEas_TSup_y,floor3_reaZonEas_V_flow_y,floor3_reaZonEas_yReheaVal_y,floor3_reaZonEas_yDam_y,floor3_reaZonEas_V_flowSet_y,floor3_reaZonEas_CO2Zon_y,floor3_reaZonNor_TZon_y,floor3_reaZonNor_TSup_y,floor3_reaZonNor_V_flow_y,floor3_reaZonNor_yReheaVal_y,floor3_reaZonNor_yDam_y,floor3_reaZonNor_V_flowSet_y,floor3_reaZonNor_CO2Zon_y,floor3_reaZonWes_TZon_y,floor3_reaZonWes_TSup_y,floor3_reaZonWes_V_flow_y,floor3_reaZonWes_yReheaVal_y,floor3_reaZonWes_yDam_y,floor3_reaZonWes_V_flowSet_y,floor3_reaZonWes_CO2Zon_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,reaChiWatSys_dp_y,reaChiWatSys_TCHWSup_y,reaChiWatSys_reaPPum_y,reaChiWatSys_reaPChi_y,reaChiWatSys_reaPCooTow_y,reaChiWatSys_TCHWRet_y,reaChiWatSys_mCHWTot_y,reaHotWatSys_dp_y,reaHotWatSys_THWSup_y,reaHotWatSys_reaPPum_y,reaHotWatSys_reaPBoi_y,reaHotWatSys_THWRet_y,reaHotWatSys_mHWTot_y,floor1_duaFanAirHanUni_supFan_oveSpeSupFan_u,floor1_duaFanAirHanUni_supFan_oveSpeSupFan_activate,floor1_duaFanAirHanUni_cooCoi_yCoo_u,floor1_duaFanAirHanUni_cooCoi_yCoo_activate,floor1_duaFanAirHanUni_mixingBox_mixBox_yOA_u,floor1_duaFanAirHanUni_mixingBox_mixBox_yOA_activate,floor1_duaFanAirHanUni_mixingBox_mixBox_yRet_u,floor1_duaFanAirHanUni_mixingBox_mixBox_yRet_activate,floor1_duaFanAirHanUni_mixingBox_mixBox_yEA_u,floor1_duaFanAirHanUni_mixingBox_mixBox_yEA_activate,floor1_duaFanAirHanUni_oveSpeRetFan_u,floor1_duaFanAirHanUni_oveSpeRetFan_activate,floor1_duaFanAirHanUni_frePro_oveFrePro_u,floor1_duaFanAirHanUni_frePro_oveFrePro_activate,floor1_fivZonVAV_vAV1_oveZonLoc_yDam_u,floor1_fivZonVAV_vAV1_oveZonLoc_yDam_activate,floor1_fivZonVAV_vAV1_oveZonLoc_yReaHea_u,floor1_fivZonVAV_vAV1_oveZonLoc_yReaHea_activate,floor1_fivZonVAV_vAV2_oveZonLoc_yDam_u,floor1_fivZonVAV_vAV2_oveZonLoc_yDam_activate,floor1_fivZonVAV_vAV2_oveZonLoc_yReaHea_u,floor1_fivZonVAV_vAV2_oveZonLoc_yReaHea_activate,floor1_fivZonVAV_vAV3_oveZonLoc_yDam_u,floor1_fivZonVAV_vAV3_oveZonLoc_yDam_activate,floor1_fivZonVAV_vAV3_oveZonLoc_yReaHea_u,floor1_fivZonVAV_vAV3_oveZonLoc_yReaHea_activate,floor1_fivZonVAV_vAV4_oveZonLoc_yDam_u,floor1_fivZonVAV_vAV4_oveZonLoc_yDam_activate,floor1_fivZonVAV_vAV4_oveZonLoc_yReaHea_u,floor1_fivZonVAV_vAV4_oveZonLoc_yReaHea_activate,floor1_fivZonVAV_vAV5_oveZonLoc_yDam_u,floor1_fivZonVAV_vAV5_oveZonLoc_yDam_activate,floor1_fivZonVAV_vAV5_oveZonLoc_yReaHea_u,floor1_fivZonVAV_vAV5_oveZonLoc_yReaHea_activate,floor1_TSupAirSet_u,floor1_TSupAirSet_activate,floor1_dpSet_u,floor1_dpSet_activate,floor1_oveZonCor_TZonHeaSet_u,floor1_oveZonCor_TZonHeaSet_activate,floor1_oveZonCor_TZonCooSet_u,floor1_oveZonCor_TZonCooSet_activate,floor1_oveZonSou_TZonHeaSet_u,floor1_oveZonSou_TZonHeaSet_activate,floor1_oveZonSou_TZonCooSet_u,floor1_oveZonSou_TZonCooSet_activate,floor1_oveZonEas_TZonHeaSet_u,floor1_oveZonEas_TZonHeaSet_activate,floor1_oveZonEas_TZonCooSet_u,floor1_oveZonEas_TZonCooSet_activate,floor1_oveZonNor_TZonHeaSet_u,floor1_oveZonNor_TZonHeaSet_activate,floor1_oveZonNor_TZonCooSet_u,floor1_oveZonNor_TZonCooSet_activate,floor1_oveZonWes_TZonHeaSet_u,floor1_oveZonWes_TZonHeaSet_activate,floor1_oveZonWes_TZonCooSet_u,floor1_oveZonWes_TZonCooSet_activate,floor2_duaFanAirHanUni_supFan_oveSpeSupFan_u,floor2_duaFanAirHanUni_supFan_oveSpeSupFan_activate,floor2_duaFanAirHanUni_cooCoi_yCoo_u,floor2_duaFanAirHanUni_cooCoi_yCoo_activate,floor2_duaFanAirHanUni_mixingBox_mixBox_yOA_u,floor2_duaFanAirHanUni_mixingBox_mixBox_yOA_activate,floor2_duaFanAirHanUni_mixingBox_mixBox_yRet_u,floor2_duaFanAirHanUni_mixingBox_mixBox_yRet_activate,floor2_duaFanAirHanUni_mixingBox_mixBox_yEA_u,floor2_duaFanAirHanUni_mixingBox_mixBox_yEA_activate,floor2_duaFanAirHanUni_oveSpeRetFan_u,floor2_duaFanAirHanUni_oveSpeRetFan_activate,floor2_duaFanAirHanUni_frePro_oveFrePro_u,floor2_duaFanAirHanUni_frePro_oveFrePro_activate,floor2_fivZonVAV_vAV1_oveZonLoc_yDam_u,floor2_fivZonVAV_vAV1_oveZonLoc_yDam_activate,floor2_fivZonVAV_vAV1_oveZonLoc_yReaHea_u,floor2_fivZonVAV_vAV1_oveZonLoc_yReaHea_activate,floor2_fivZonVAV_vAV2_oveZonLoc_yDam_u,floor2_fivZonVAV_vAV2_oveZonLoc_yDam_activate,floor2_fivZonVAV_vAV2_oveZonLoc_yReaHea_u,floor2_fivZonVAV_vAV2_oveZonLoc_yReaHea_activate,floor2_fivZonVAV_vAV3_oveZonLoc_yDam_u,floor2_fivZonVAV_vAV3_oveZonLoc_yDam_activate,floor2_fivZonVAV_vAV3_oveZonLoc_yReaHea_u,floor2_fivZonVAV_vAV3_oveZonLoc_yReaHea_activate,floor2_fivZonVAV_vAV4_oveZonLoc_yDam_u,floor2_fivZonVAV_vAV4_oveZonLoc_yDam_activate,floor2_fivZonVAV_vAV4_oveZonLoc_yReaHea_u,floor2_fivZonVAV_vAV4_oveZonLoc_yReaHea_activate,floor2_fivZonVAV_vAV5_oveZonLoc_yDam_u,floor2_fivZonVAV_vAV5_oveZonLoc_yDam_activate,floor2_fivZonVAV_vAV5_oveZonLoc_yReaHea_u,floor2_fivZonVAV_vAV5_oveZonLoc_yReaHea_activate,floor2_TSupAirSet_u,floor2_TSupAirSet_activate,floor2_dpSet_u,floor2_dpSet_activate,floor2_oveZonCor_TZonHeaSet_u,floor2_oveZonCor_TZonHeaSet_activate,floor2_oveZonCor_TZonCooSet_u,floor2_oveZonCor_TZonCooSet_activate,floor2_oveZonSou_TZonHeaSet_u,floor2_oveZonSou_TZonHeaSet_activate,floor2_oveZonSou_TZonCooSet_u,floor2_oveZonSou_TZonCooSet_activate,floor2_oveZonEas_TZonHeaSet_u,floor2_oveZonEas_TZonHeaSet_activate,floor2_oveZonEas_TZonCooSet_u,floor2_oveZonEas_TZonCooSet_activate,floor2_oveZonNor_TZonHeaSet_u,floor2_oveZonNor_TZonHeaSet_activate,floor2_oveZonNor_TZonCooSet_u,floor2_oveZonNor_TZonCooSet_activate,floor2_oveZonWes_TZonHeaSet_u,floor2_oveZonWes_TZonHeaSet_activate,floor2_oveZonWes_TZonCooSet_u,floor2_oveZonWes_TZonCooSet_activate,floor3_duaFanAirHanUni_supFan_oveSpeSupFan_u,floor3_duaFanAirHanUni_supFan_oveSpeSupFan_activate,floor3_duaFanAirHanUni_cooCoi_yCoo_u,floor3_duaFanAirHanUni_cooCoi_yCoo_activate,floor3_duaFanAirHanUni_mixingBox_mixBox_yOA_u,floor3_duaFanAirHanUni_mixingBox_mixBox_yOA_activate,floor3_duaFanAirHanUni_mixingBox_mixBox_yRet_u,floor3_duaFanAirHanUni_mixingBox_mixBox_yRet_activate,floor3_duaFanAirHanUni_mixingBox_mixBox_yEA_u,floor3_duaFanAirHanUni_mixingBox_mixBox_yEA_activate,floor3_duaFanAirHanUni_oveSpeRetFan_u,floor3_duaFanAirHanUni_oveSpeRetFan_activate,floor3_duaFanAirHanUni_frePro_oveFrePro_u,floor3_duaFanAirHanUni_frePro_oveFrePro_activate,floor3_fivZonVAV_vAV1_oveZonLoc_yDam_u,floor3_fivZonVAV_vAV1_oveZonLoc_yDam_activate,floor3_fivZonVAV_vAV1_oveZonLoc_yReaHea_u,floor3_fivZonVAV_vAV1_oveZonLoc_yReaHea_activate,floor3_fivZonVAV_vAV2_oveZonLoc_yDam_u,floor3_fivZonVAV_vAV2_oveZonLoc_yDam_activate,floor3_fivZonVAV_vAV2_oveZonLoc_yReaHea_u,floor3_fivZonVAV_vAV2_oveZonLoc_yReaHea_activate,floor3_fivZonVAV_vAV3_oveZonLoc_yDam_u,floor3_fivZonVAV_vAV3_oveZonLoc_yDam_activate,floor3_fivZonVAV_vAV3_oveZonLoc_yReaHea_u,floor3_fivZonVAV_vAV3_oveZonLoc_yReaHea_activate,floor3_fivZonVAV_vAV4_oveZonLoc_yDam_u,floor3_fivZonVAV_vAV4_oveZonLoc_yDam_activate,floor3_fivZonVAV_vAV4_oveZonLoc_yReaHea_u,floor3_fivZonVAV_vAV4_oveZonLoc_yReaHea_activate,floor3_fivZonVAV_vAV5_oveZonLoc_yDam_u,floor3_fivZonVAV_vAV5_oveZonLoc_yDam_activate,floor3_fivZonVAV_vAV5_oveZonLoc_yReaHea_u,floor3_fivZonVAV_vAV5_oveZonLoc_yReaHea_activate,floor3_TSupAirSet_u,floor3_TSupAirSet_activate,floor3_dpSet_u,floor3_dpSet_activate,floor3_oveZonCor_TZonHeaSet_u,floor3_oveZonCor_TZonHeaSet_activate,floor3_oveZonCor_TZonCooSet_u,floor3_oveZonCor_TZonCooSet_activate,floor3_oveZonSou_TZonHeaSet_u,floor3_oveZonSou_TZonHeaSet_activate,floor3_oveZonSou_TZonCooSet_u,floor3_oveZonSou_TZonCooSet_activate,floor3_oveZonEas_TZonHeaSet_u,floor3_oveZonEas_TZonHeaSet_activate,floor3_oveZonEas_TZonCooSet_u,floor3_oveZonEas_TZonCooSet_activate,floor3_oveZonNor_TZonHeaSet_u,floor3_oveZonNor_TZonHeaSet_activate,floor3_oveZonNor_TZonCooSet_u,floor3_oveZonNor_TZonCooSet_activate,floor3_oveZonWes_TZonHeaSet_u,floor3_oveZonWes_TZonHeaSet_activate,floor3_oveZonWes_TZonCooSet_u,floor3_oveZonWes_TZonCooSet_activate,oveChiWatSys_TWSet_u,oveChiWatSys_TWSet_activate,oveChiWatSys_dpSet_u,oveChiWatSys_dpSet_activate,oveHotWatSys_TWSet_u,oveHotWatSys_TWSet_activate,oveHotWatSys_dpSet_u,oveHotWatSys_dpSet_activate
43200.0,293.15,293.15,293.15,2.4951987e-09,-8.9625068e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.73922,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,298.07848,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,293.61651,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.17824,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,291.27691,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.9903974e-08,-1.0712055e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-6.4996685e-11,400.51211,400.0,400.01291,0.49975415,0.4999938,-1.0086089e-18,0.0,293.15,296.64458,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,297.33531,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,293.14052,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,290.82971,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,290.79568,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,290.83216,289.92372,291.1909,-4.0919927e-26,-1.6814742e-09,1.8626451e-09,0.0,291.65982,291.65499,0.0,0.0,0.3,-1.5709842e-10,390.58884,400.0,390.16745,0.68294672,0.65758315,0.0,0.0,290.15124,291.64387,291.96889,3.138799e-09,0.001,0.67806199,12.285,390.47693,291.83627,291.97119,6.4903846e-10,0.001,0.61741899,2.53125,400.0,290.12285,291.96743,4.2980769e-10,0.001,0.61741899,1.67625,400.0,289.50316,291.96468,5.4807692e-10,0.001,0.61741899,2.1375,400.0,289.85609,292.12886,4.9903846e-10,0.001,0.61741899,1.94625,400.0,269.85,0.63,5.7,3.8397244,298.17515,0.6,101325.0,159.33698,2000.0,268.0556,263.75,254.03299,236.0,328.37003,43200.0,0.43572879,0.2,0.73268922,-1.5344935,-0.40223356,0.019587745,43469.351,1.1350675,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15038,18.364161,26947.444,320.96728,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.67825507,0.0,0.001,0.0,0.61761207,0.0,0.001,0.0,0.61761207,0.0,0.001,0.0,0.61761207,0.0,0.001,0.0,0.61761207,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
43373.14629,293.15,293.15,293.15,1.3551079e-09,-2.6518131e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.74203,293.15,4.7860906e-11,0.001,1.0,12.285,199.99108,298.09632,293.15,1.5905565e-11,0.001,1.0,2.53125,400.0,293.59716,293.15,1.0533019e-11,0.001,1.0,1.67625,400.0,291.18918,293.15,1.3431366e-11,0.001,1.0,2.1375,400.0,291.29018,293.15,1.2229612e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.9251533e-08,4.995971e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51211,400.0,400.01291,0.49975415,0.4999938,-1.945463e-19,0.0,293.15,296.64704,293.15,0.0,0.001,1.0,122.85,200.00001,297.35002,293.15,0.0,0.001,1.0,25.3125,400.0,293.12142,293.15,0.0,0.001,1.0,16.7625,400.0,290.84013,293.15,0.0,0.001,1.0,21.375,400.0,290.80803,293.15,0.0,0.001,1.0,19.4625,400.0,290.83216,289.92372,291.1909,1.1353147e-07,9.122485e-08,-1.0087224e-07,-3.3143322e-17,291.65947,291.65547,0.0,0.0,0.3,8.7482418e-09,390.58884,400.0,390.16745,0.68294671,0.65758315,-1.0321394e-16,0.0,290.15124,291.66149,292.12752,-1.7698193e-07,0.001,0.6867193,12.285,390.07897,291.93629,292.12952,-3.6596188e-08,0.001,0.62607631,2.53125,400.0,290.10097,292.12626,-2.4234809e-08,0.001,0.62607631,1.67625,400.0,289.46179,292.12388,-3.0903448e-08,0.001,0.62607631,2.1375,400.0,289.80311,292.26601,-2.8138403e-08,0.001,0.62607631,1.94625,400.0,269.92904,0.63,5.6988373,3.8481187,289.88299,0.62273236,101325.0,160.43474,2027.6991,268.12717,263.8183,254.24566,236.85285,307.47806,43373.146,0.43548537,0.21729752,0.73268922,-1.5344935,-0.40223088,0.032175392,43642.443,1.135311,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15036,18.364161,26943.091,321.14759,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.68691238,0.0,0.001,0.0,0.62626939,0.0,0.001,0.0,0.62626939,0.0,0.001,0.0,0.62626939,0.0,0.001,0.0,0.62626939,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
43546.29259,293.15,293.15,293.15,-2.1501712e-10,3.3790309e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.6792667e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.74479,293.15,-1.1377461e-10,0.001,1.0,12.285,200.02124,298.11002,293.15,-3.7810598e-11,0.001,1.0,2.53125,400.0,293.57836,293.15,-2.5039018e-11,0.001,1.0,1.67625,400.0,291.2,293.15,-3.1928949e-11,0.001,1.0,2.1375,400.0,291.30367,293.15,-2.9072148e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.3003425e-09,-1.025518e-09,-9.1569166e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51211,400.0,400.01291,0.49975415,0.4999938,-1.0086089e-18,0.0,293.15,296.64945,293.15,2.8716543e-09,0.001,1.0,122.85,108.61724,297.36101,293.15,9.543339e-10,0.001,1.0,25.3125,400.0,293.10288,293.15,6.3198112e-10,0.001,1.0,16.7625,400.0,290.85043,293.15,8.0588196e-10,0.001,1.0,21.375,400.0,290.82058,293.15,7.3377673e-10,0.001,1.0,19.4625,400.0,290.83217,289.92372,291.1909,3.8035687e-06,3.2221201e-06,-3.5684736e-06,-1.1970226e-13,291.65917,291.65585,0.0,0.0,0.3,3.0916582e-07,390.58884,400.0,390.16745,0.68294612,0.65758315,-3.4356467e-13,0.0,290.15124,291.67824,292.26468,-6.7552996e-06,0.001,0.69537662,12.285,390.22464,292.02686,292.2664,-1.3968557e-06,0.001,0.63473362,2.53125,399.99989,290.07959,292.26358,-9.2502889e-07,0.001,0.63473362,1.67625,399.99989,289.42224,292.26153,-1.179567e-06,0.001,0.63473362,2.1375,399.99991,289.75305,292.38456,-1.0740268e-06,0.001,0.63473362,1.94625,399.99987,270.00294,0.63,5.6953649,3.8565131,281.68448,0.6459468,101325.0,161.47228,2107.0525,268.19406,263.88583,254.47311,237.73948,286.905,43546.293,0.43512271,0.2386235,0.73268922,-1.5344935,-0.4022282,0.044763039,43815.536,1.1356736,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15034,18.364161,26938.695,321.32738,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.6955697,0.0,0.001,0.0,0.6349267,0.0,0.001,0.0,0.6349267,0.0,0.001,0.0,0.6349267,0.0,0.001,0.0,0.6349267,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
43719.43888,293.15,293.15,293.15,9.2507367e-10,-2.3702408e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.7475,293.15,6.5913703e-11,0.001,1.0,12.285,199.98771,298.11924,293.15,2.1905033e-11,0.001,1.0,2.53125,400.0,293.56015,293.15,1.4505999e-11,0.001,1.0,1.67625,400.0,291.21069,293.15,1.8497583e-11,0.001,1.0,2.1375,400.0,291.31746,293.15,1.6842536e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.7101362e-08,5.2935649e-10,-1.9946914e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51211,400.0,400.01291,0.49975415,0.4999938,-1.7281776e-19,0.0,293.15,296.65181,293.15,-2.8716543e-09,0.001,1.0,122.85,337.07416,297.36792,293.15,-9.543339e-10,0.001,1.0,25.3125,400.0,293.08496,293.15,-6.3198112e-10,0.001,1.0,16.7625,400.0,290.86062,293.15,-8.0588196e-10,0.001,1.0,21.375,400.0,290.8334,293.15,-7.3377673e-10,0.001,1.0,19.4625,400.0,290.83301,289.92371,291.1909,-1.2583641e-07,-1.2113071e-07,1.3751846e-07,-3.8843038e-17,291.65884,291.65615,0.0,0.0,0.3,-1.2267394e-08,390.58889,400.0,390.16745,0.68293318,0.657583,-8.5188441e-17,0.0,290.15124,291.6941,292.38471,2.704596e-07,0.001,0.70403393,12.285,390.57091,292.10782,292.3859,5.592543e-08,0.001,0.64339094,2.53125,400.0,290.05874,292.38345,3.7035063e-08,0.001,0.64339094,1.67625,400.0,289.38456,292.38166,4.7225919e-08,0.001,0.64339094,2.1375,400.0,289.70605,292.48816,4.3000442e-08,0.001,0.64339094,1.94625,400.0,270.0721,0.63,5.6895829,3.8649075,273.68497,0.66951046,101325.0,162.45101,2233.0323,268.25665,263.95245,254.70894,238.65629,266.82749,43719.439,0.4346409,0.2635224,0.73268922,-1.5344935,-0.40222552,0.057350686,43988.629,1.1361554,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15032,18.364161,26934.258,321.50666,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.70422701,0.0,0.001,0.0,0.64358402,0.0,0.001,0.0,0.64358402,0.0,0.001,0.0,0.64358402,0.0,0.001,0.0,0.64358402,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
43892.58517,293.15,293.15,293.15,-4.7753803e-09,5.6897451e-14,1.3297943e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-9.4342325e-20,0.0,293.15,296.75016,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,298.12435,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,293.5425,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.22128,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,291.33159,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.2801816e-08,6.2796179e-10,1.2539727e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.7268366e-11,400.5121,400.0,400.01291,0.49975415,0.4999938,-2.3042368e-19,0.0,293.15,296.65413,293.15,-1.9144362e-09,0.001,1.0,122.85,382.76554,297.37098,293.15,-6.362226e-10,0.001,1.0,25.3125,400.0,293.06761,293.15,-4.2132075e-10,0.001,1.0,16.7625,400.0,290.87071,293.15,-5.3725464e-10,0.001,1.0,21.375,400.0,290.84654,293.15,-4.8918449e-10,0.001,1.0,19.4625,400.0,290.83301,289.92371,291.1909,2.1570386e-08,2.1712434e-08,-2.4485391e-08,-8.9763755e-19,291.65862,291.6564,0.0,0.0,0.3,2.1352224e-09,390.58889,400.0,390.16745,0.68293315,0.657583,-1.9207531e-18,0.0,290.15124,291.70913,292.48756,-5.2241024e-08,0.001,0.71269125,12.285,389.9333,292.18011,292.48859,-1.0802359e-08,0.001,0.65204825,2.53125,400.0,290.0384,292.48647,-7.1535622e-09,0.001,0.65204825,1.67625,400.0,289.3485,292.48492,-9.1219921e-09,0.001,0.65204825,2.1375,400.0,289.66177,292.57711,-8.3058139e-09,0.001,0.65204825,1.94625,400.0,270.13691,0.63,5.6814913,3.8733018,265.98982,0.69329046,101325.0,163.37237,2400.6101,268.31529,264.01806,254.94797,239.59963,247.42219,43892.585,0.43404013,0.29153868,0.73268922,-1.5344935,-0.40222284,0.069938334,44161.721,1.1367562,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1503,18.364161,26929.78,321.68542,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.71288433,0.0,0.001,0.0,0.65224133,0.0,0.001,0.0,0.65224133,0.0,0.001,0.0,0.65224133,0.0,0.001,0.0,0.65224133,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
44065.73146,293.15,293.15,293.15,-4.6353692e-09,6.5180048e-11,1.2481402e-11,0.0,293.15,293.15,0.0,0.0,0.3,9.352238e-12,400.0001,400.0,400.0,0.49999995,0.5,-9.0097678e-20,0.0,293.15,296.75278,293.15,0.0,0.001,1.0,12.285,200.00001,298.12625,293.15,0.0,0.001,1.0,2.53125,400.0,293.5253,293.15,0.0,0.001,1.0,1.67625,400.0,291.23179,293.15,0.0,0.001,1.0,2.1375,400.0,291.346,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.1401704e-08,3.3821363e-11,1.2481402e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975415,0.4999938,-2.1627485e-19,0.0,293.15,296.6564,293.15,1.7968831e-09,0.001,1.0,122.85,28.456923,297.37102,293.15,5.971563e-10,0.001,1.0,25.3125,400.0,293.05071,293.15,3.9545017e-10,0.001,1.0,16.7625,400.0,290.88072,293.15,5.0426532e-10,0.001,1.0,21.375,400.0,290.85995,293.15,4.5914685e-10,0.001,1.0,19.4625,400.0,290.83301,289.92371,291.1909,4.994301e-09,4.610783e-09,-5.0978363e-09,-1.0627716e-19,291.65844,291.6566,0.0,0.0,0.3,4.4595391e-10,390.58889,400.0,390.16745,0.68293316,0.657583,-2.5205116e-19,0.0,290.15124,291.72355,292.57656,-1.1716102e-08,0.001,0.72134856,12.285,390.02402,292.2456,292.57745,-2.4226465e-09,0.001,0.66070557,2.53125,400.0,290.01845,292.57562,-1.6043304e-09,0.001,0.66070557,1.67625,400.0,289.31367,292.57428,-2.0457904e-09,0.001,0.66070557,2.1375,400.0,289.61955,292.65408,-1.862746e-09,0.001,0.66070557,1.94625,400.0,270.19776,0.63,5.6710802,3.8816962,258.70662,0.71715372,101325.0,164.23754,2604.8921,268.37034,264.08252,255.18668,240.56597,228.87018,44065.731,0.43332006,0.32222616,0.73268922,-1.5344935,-0.40222016,0.082525981,44334.814,1.1374763,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15029,18.364161,26925.264,321.86368,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.72154164,0.0,0.001,0.0,0.66089865,0.0,0.001,0.0,0.66089865,0.0,0.001,0.0,0.66089865,0.0,0.001,0.0,0.66089865,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
44238.87776,293.15,293.15,293.15,-1.570125e-09,-4.7380173e-12,-5.3949986e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.5866893e-20,0.0,293.15,296.75534,293.15,-7.7669014e-11,0.001,1.0,12.285,200.0145,298.12414,293.15,-2.5811663e-11,0.001,1.0,2.53125,400.0,293.50865,293.15,-1.7093057e-11,0.001,1.0,1.67625,400.0,291.2422,293.15,-2.1796515e-11,0.001,1.0,2.1375,400.0,291.36078,293.15,-1.9846301e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.0561274e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.5121,400.0,400.01291,0.49975415,0.4999938,0.0,0.0,293.15,296.65862,293.15,0.0,0.001,1.0,122.85,200.00001,297.36727,293.15,0.0,0.001,1.0,25.3125,400.0,293.03438,293.15,0.0,0.001,1.0,16.7625,400.0,290.89063,293.15,0.0,0.001,1.0,21.375,400.0,290.8737,293.15,0.0,0.001,1.0,19.4625,400.0,290.83301,289.92371,291.1909,4.3605239e-08,4.0047861e-08,-4.4740549e-08,-1.2803984e-17,291.65829,291.65676,0.0,0.0,0.3,3.8698851e-09,390.58889,400.0,390.16745,0.68293315,0.657583,-2.7508292e-17,0.0,290.15124,291.73721,292.65358,-1.1082868e-07,0.001,0.73000588,12.285,390.16969,292.30281,292.65436,-2.291707e-08,0.001,0.66936288,2.53125,400.0,289.999,292.65277,-1.5176193e-08,0.001,0.66936288,1.67625,400.0,289.28027,292.65161,-1.9352192e-08,0.001,0.66936288,2.1375,400.0,289.57981,292.72069,-1.762068e-08,0.001,0.66936288,1.94625,400.0,270.25506,0.63,5.6583535,3.8900906,251.94108,0.74096592,101325.0,165.04805,2840.7388,268.42217,264.1457,255.42334,241.55161,211.34841,44238.878,0.43248114,0.35512033,0.73268922,-1.5344935,-0.40221748,0.095113629,44507.906,1.1383152,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15027,18.364161,26920.71,322.04143,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.73019896,0.0,0.001,0.0,0.66955596,0.0,0.001,0.0,0.66955596,0.0,0.001,0.0,0.66955596,0.0,0.001,0.0,0.66955596,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
44412.02405,293.15,293.15,293.15,4.9903974e-09,-5.167967e-12,-5.832431e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.0086089e-19,0.0,293.15,296.75785,293.15,-8.3966501e-11,0.001,1.0,12.285,200.01567,298.11834,293.15,-2.79045e-11,0.001,1.0,2.53125,400.0,293.49251,293.15,-1.847898e-11,0.001,1.0,1.67625,400.0,291.25251,293.15,-2.35638e-11,0.001,1.0,2.1375,400.0,291.3759,293.15,-2.145546e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.4951191e-08,-1.2727602e-09,8.7194843e-12,0.0,293.15,293.15,0.0,0.0,0.3,1.8527873e-11,400.5121,400.0,400.01291,0.49975415,0.4999938,-1.5108921e-19,0.0,293.15,296.66079,293.15,3.7658976e-09,0.001,1.0,122.85,80.16033,297.36004,293.15,1.2515168e-09,0.001,1.0,25.3125,400.0,293.01857,293.15,8.2878226e-10,0.001,1.0,16.7625,400.0,290.90045,293.15,1.0568364e-09,0.001,1.0,21.375,400.0,290.88777,293.15,9.6227738e-10,0.001,1.0,19.4625,400.0,290.83301,289.92371,291.1909,1.899876e-07,1.8093638e-07,-2.0226518e-07,-3.0576948e-15,291.65816,291.65689,0.0,0.0,0.3,1.747389e-08,390.58889,400.0,390.16745,0.68293312,0.65758299,-6.7089682e-15,0.0,290.15124,291.7502,292.72027,-5.5181554e-07,0.001,0.73866319,12.285,390.31536,292.35256,292.72094,-1.14104e-07,0.001,0.6780202,2.53125,399.99997,289.98,292.71957,-7.5562202e-08,0.001,0.6780202,1.67625,399.99997,289.24814,292.71856,-9.6354486e-08,0.001,0.6780202,2.1375,399.99998,289.54227,292.77836,-8.7733295e-08,0.001,0.6780202,1.94625,399.99997,270.30921,0.63,5.6433172,3.8984849,245.7975,0.76459396,101325.0,165.80546,3103.027,268.47115,264.20748,255.65803,242.55285,195.03135,44412.024,0.43152393,0.38975872,0.73268922,-1.5344935,-0.4022148,0.10770128,44680.999,1.1392724,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15025,18.364161,26916.118,322.21868,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.73885627,0.0,0.001,0.0,0.67821328,0.0,0.001,0.0,0.67821328,0.0,0.001,0.0,0.67821328,0.0,0.001,0.0,0.67821328,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
44585.17034,293.15,293.15,293.15,2.4951987e-09,-1.2936464e-12,1.204397e-11,0.0,293.15,293.15,0.0,0.0,0.3,9.352238e-12,400.00009,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.76031,293.15,1.7339082e-10,0.001,1.0,12.285,199.96766,298.10553,293.15,5.7622793e-11,0.001,1.0,2.53125,400.0,293.4767,293.15,3.8159094e-11,0.001,1.0,1.67625,400.0,291.26256,293.15,4.8659247e-11,0.001,1.0,2.1375,400.0,291.39074,293.15,4.4305525e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.1303289e-08,7.3784713e-10,-2.408794e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.0459953e-11,400.5121,400.0,400.01291,0.49975415,0.4999938,-8.3478051e-19,0.0,293.15,296.66291,293.15,-3.4678165e-09,0.001,1.0,122.85,365.53107,297.34618,293.15,-1.1524559e-09,0.001,1.0,25.3125,400.0,293.0031,293.15,-7.6318188e-10,0.001,1.0,16.7625,400.0,290.91002,293.15,-9.7318494e-10,0.001,1.0,21.375,400.0,290.90156,293.15,-8.861105e-10,0.001,1.0,19.4625,400.0,290.83325,289.92371,291.19091,2.1431756e-07,2.0227745e-07,-2.2986517e-07,-1.0065782e-14,291.65803,291.657,0.0,0.0,0.3,2.0298779e-08,390.58891,400.0,390.16745,0.68293077,0.65758293,-2.2058879e-14,0.0,290.15124,291.76254,292.77743,-6.085778e-07,0.001,0.74732051,12.285,390.04319,292.39194,292.77795,-1.2584125e-07,0.001,0.68667751,2.53125,399.99996,289.96127,292.77677,-8.3334874e-08,0.001,0.68667751,1.67625,399.99996,289.21702,292.7759,-1.0626595e-07,0.001,0.68667751,2.1375,399.99996,289.50625,292.82766,-9.6757941e-08,0.001,0.68667751,1.94625,399.99995,270.36062,0.63,5.6259712,3.9068793,240.38124,0.78790498,101325.0,166.51121,3386.7286,268.51764,264.26775,255.89234,243.56607,180.09565,44585.17,0.43044876,0.42568581,0.73268922,-1.5344935,-0.40221212,0.12028892,44854.091,1.1403476,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15024,18.364161,26911.49,322.39546,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.74751359,0.0,0.001,0.0,0.68687059,0.0,0.001,0.0,0.68687059,0.0,0.001,0.0,0.68687059,0.0,0.001,0.0,0.68687059,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
44758.31663,293.15,293.15,293.15,-4.4303528e-09,-1.3477597e-12,-8.1654033e-13,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-1.0086089e-19,0.0,293.15,296.76272,293.15,-1.175531e-11,0.001,1.0,12.285,200.0022,298.08764,293.15,-3.90663e-12,0.001,1.0,2.53125,400.0,293.46129,293.15,-2.5870572e-12,0.001,1.0,1.67625,400.0,291.27244,293.15,-3.298932e-12,0.001,1.0,2.1375,400.0,291.40551,293.15,-3.0037644e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.2151764e-08,-6.9381454e-10,-2.6654209e-11,0.0,293.15,293.15,0.0,0.0,0.3,8.5828989e-11,400.51211,400.0,400.01291,0.49975415,0.4999938,-2.5215222e-19,0.0,293.15,296.66499,293.15,-3.9548222e-09,0.001,1.0,122.85,388.77757,297.32751,293.15,-1.314302e-09,0.001,1.0,25.3125,400.0,292.98802,293.15,-8.7035996e-10,0.001,1.0,16.7625,400.0,290.91942,293.15,-1.109855e-09,0.001,1.0,21.375,400.0,290.91529,293.15,-1.0105522e-09,0.001,1.0,19.4625,400.0,290.83358,289.9237,291.19091,1.1803298e-06,1.0779976e-06,-1.2802624e-06,-2.3159823e-14,291.6579,291.65709,0.0,0.0,0.3,1.1891383e-07,390.58894,400.0,390.16745,0.6829274,0.65758285,-5.1673051e-14,0.0,290.15124,291.77428,292.82673,-3.7488854e-06,0.001,0.75597782,12.285,389.96908,292.42311,292.82704,-7.7519167e-07,0.001,0.69533483,2.53125,399.99994,289.94287,292.82601,-5.1334915e-07,0.001,0.69533483,1.67625,399.99994,289.18691,292.82527,-6.546063e-07,0.001,0.69533483,2.1375,399.99995,289.47183,292.87008,-5.9603626e-07,0.001,0.69533483,1.94625,399.99993,270.40969,0.63,5.6063118,3.9152737,235.79925,0.81076513,101325.0,167.16663,3686.8346,268.562,264.32637,256.12897,244.58765,166.72091,44758.317,0.42925575,0.46244667,0.73268922,-1.5344935,-0.40220944,0.13287657,45027.184,1.1415406,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,26906.826,322.57176,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.7561709,0.0,0.001,0.0,0.69552791,0.0,0.001,0.0,0.69552791,0.0,0.001,0.0,0.69552791,0.0,0.001,0.0,0.69552791,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
44931.46293,293.15,293.15,293.15,3.5702843e-09,2.7816538e-12,-4.141026e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-7.2158993e-20,0.0,293.15,296.76508,293.15,-5.9616216e-11,0.001,1.0,12.285,200.01113,298.06634,293.15,-1.9812195e-11,0.001,1.0,2.53125,400.0,293.44634,293.15,-1.3120076e-11,0.001,1.0,1.67625,400.0,291.28223,293.15,-1.6730298e-11,0.001,1.0,2.1375,400.0,291.42043,293.15,-1.5233377e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.5702843e-08,-1.1917225e-10,-2.0821779e-11,0.0,293.15,293.15,0.0,0.0,0.3,6.196483e-11,400.5121,400.0,400.01291,0.49975415,0.4999938,-7.2158993e-19,0.0,293.15,296.66701,293.15,-2.9976041e-09,0.001,1.0,122.85,343.08618,297.30558,293.15,-9.9619065e-10,0.001,1.0,25.3125,400.0,292.97341,293.15,-6.5969959e-10,0.001,1.0,16.7625,400.0,290.92874,293.15,-8.4122766e-10,0.001,1.0,21.375,400.0,290.92917,293.15,-7.6595992e-10,0.001,1.0,19.4625,400.0,290.83477,289.92369,291.19092,3.2383784e-07,3.0614327e-07,-3.4536798e-07,-4.3645968e-16,291.65774,291.65716,0.0,0.0,0.3,2.9858333e-08,390.58903,400.0,390.16745,0.68291559,0.65758255,-9.7470857e-16,0.0,290.15124,291.78542,292.86348,-1.1178169e-06,0.001,0.76463514,12.285,390.11474,292.44794,292.86293,-2.3114132e-07,0.001,0.70399214,2.53125,399.99999,289.92487,292.86209,-1.5306692e-07,0.001,0.70399214,1.67625,399.99999,289.15774,292.86148,-1.95186e-07,0.001,0.70399214,2.1375,399.99999,289.43906,292.90027,-1.7772199e-07,0.001,0.70399214,1.94625,399.99999,270.4568,0.63,5.5843307,3.923668,232.16111,0.83303832,101325.0,167.77299,3998.3112,268.60458,264.38321,256.37127,245.61394,155.09142,44931.463,0.42794489,0.499583,0.73268922,-1.5344935,-0.40220675,0.14546422,45200.277,1.1428514,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15021,18.364161,26902.127,322.74759,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.76482821,0.0,0.001,0.0,0.70418522,0.0,0.001,0.0,0.70418522,0.0,0.001,0.0,0.70418522,0.0,0.001,0.0,0.70418522,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
45104.60922,293.15,293.15,293.15,-2.4951987e-09,2.3924817e-13,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.721987e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.76738,293.15,0.0,0.001,1.0,12.285,200.00001,298.04202,293.15,0.0,0.001,1.0,2.53125,400.0,293.43182,293.15,0.0,0.001,1.0,1.67625,400.0,291.29192,293.15,0.0,0.001,1.0,2.1375,400.0,291.43546,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-3.7753007e-08,-1.6492368e-11,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,1.4027176e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,-6.402342e-19,0.0,293.15,296.66898,293.15,2.0949642e-09,0.001,1.0,122.85,8.792908e-06,297.28076,293.15,6.9621728e-10,0.001,1.0,25.3125,400.0,292.95923,293.15,4.6105055e-10,0.001,1.0,16.7625,400.0,290.93796,293.15,5.8791681e-10,0.001,1.0,21.375,400.0,290.94314,293.15,5.3531373e-10,0.001,1.0,19.4625,400.0,290.83477,289.92369,291.19092,3.3662262e-07,3.1681489e-07,-3.588651e-07,-2.4099785e-15,291.65767,291.65722,0.0,0.0,0.3,3.1051625e-08,390.58903,400.0,390.16745,0.68291558,0.65758255,-5.305215e-15,0.0,290.15124,291.79601,292.90198,-1.2587558e-06,0.001,0.77329245,12.285,390.2604,292.46704,292.9015,-2.6028456e-07,0.001,0.71264945,2.53125,399.99997,289.90726,292.90077,-1.7236622e-07,0.001,0.71264945,1.67625,399.99997,289.12948,292.90024,-2.1979585e-07,0.001,0.71264945,2.1375,399.99997,289.40781,292.93382,-2.0012991e-07,0.001,0.71264945,1.94625,399.99997,270.50236,0.63,5.5600401,3.9320624,229.37863,0.85459399,101325.0,168.34111,4316.0447,268.64577,264.43815,256.62246,246.64129,145.10067,45104.609,0.4265172,0.53663487,0.73268922,-1.5344935,-0.40220407,0.15805187,45373.369,1.1442791,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,26897.394,322.92297,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.77348553,0.0,0.001,0.0,0.71284253,0.0,0.001,0.0,0.71284253,0.0,0.001,0.0,0.71284253,0.0,0.001,0.0,0.71284253,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
45277.75551,293.15,293.15,293.15,-2.4951987e-09,1.639394e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.76962,293.15,-5.4158393e-11,0.001,1.0,12.285,200.01011,298.01647,293.15,-1.7998403e-11,0.001,1.0,2.53125,400.0,293.41772,293.15,-1.1918942e-11,0.001,1.0,1.67625,400.0,291.30152,293.15,-1.5198651e-11,0.001,1.0,2.1375,400.0,291.45067,293.15,-1.3838772e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-6.4505137e-09,-6.5462292e-10,3.761918e-12,0.0,293.15,293.15,0.0,0.0,0.3,9.1690362e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,-6.5185645e-20,0.0,293.15,296.6709,293.15,5.4158393e-10,0.001,1.0,122.85,148.2966,297.25479,293.15,1.7998403e-10,0.001,1.0,25.3125,400.0,292.94547,293.15,1.1918942e-10,0.001,1.0,16.7625,400.0,290.9471,293.15,1.5198651e-10,0.001,1.0,21.375,400.0,290.9573,293.15,1.3838772e-10,0.001,1.0,19.4625,400.0,290.83529,289.92368,291.19092,1.9156267e-06,1.8105914e-06,-2.0406697e-06,-2.0753796e-14,291.65761,291.65727,0.0,0.0,0.3,1.7454011e-07,390.58907,400.0,390.16745,0.68291051,0.65758242,-4.5520192e-14,0.0,290.15124,291.80606,292.93239,-7.6099457e-06,0.001,0.78194976,12.285,389.9333,292.48248,292.9316,-1.5735788e-06,0.001,0.72130677,2.53125,399.99994,289.89001,292.93099,-1.0420588e-06,0.001,0.72130677,1.67625,399.99994,289.10217,292.93055,-1.3287998e-06,0.001,0.72130677,2.1375,399.99995,289.37803,292.95961,-1.2099072e-06,0.001,0.72130677,1.94625,399.99993,270.54678,0.63,5.5334398,3.9404568,226.76551,0.87529927,101325.0,168.90211,4635.007,268.68591,264.49107,256.88514,247.66606,135.76835,45277.756,0.42497312,0.57314675,0.73268922,-1.5344935,-0.40220138,0.17063952,45546.462,1.1458232,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,26892.626,323.09791,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.78214285,0.0,0.001,0.0,0.72149985,0.0,0.001,0.0,0.72149985,0.0,0.001,0.0,0.72149985,0.0,0.001,0.0,0.72149985,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
