45450.9018,293.15,293.15,293.15,-2.4951987e-09,1.3102241e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,9.0382359e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.77181,293.15,0.0,0.001,1.0,12.285,200.00001,297.99031,293.15,0.0,0.001,1.0,2.53125,400.0,293.40402,293.15,0.0,0.001,1.0,1.67625,400.0,291.31103,293.15,0.0,0.001,1.0,2.1375,400.0,291.4661,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.3451868e-08,-7.0413941e-10,4.3743232e-13,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,-2.5215222e-19,0.0,293.15,296.67276,293.15,6.2974876e-11,0.001,1.0,122.85,193.98799,297.22826,293.15,2.0928375e-11,0.001,1.0,25.3125,400.0,292.93211,293.15,1.3859235e-11,0.001,1.0,16.7625,400.0,290.95615,293.15,1.767285e-11,0.001,1.0,21.375,400.0,290.97166,293.15,1.6091595e-11,0.001,1.0,19.4625,400.0,290.83596,289.92367,291.19093,2.8866943e-07,2.7504363e-07,-3.0325144e-07,-8.3819408e-16,291.65749,291.6573,0.0,0.0,0.3,2.5027484e-08,390.58912,400.0,390.16745,0.68290382,0.65758225,-1.8312263e-15,0.0,290.15124,291.81559,292.95809,-1.2255395e-06,0.001,0.79060708,12.285,389.9333,292.49505,292.95697,-2.5341611e-07,0.001,0.72996408,2.53125,399.99999,289.87312,292.95646,-1.6781778e-07,0.001,0.72996408,1.67625,399.99999,289.07582,292.9561,-2.1399583e-07,0.001,0.72996408,2.1375,399.99999,289.34963,292.98126,-1.9484883e-07,0.001,0.72996408,1.94625,399.99999,270.59046,0.63,5.5045299,3.9488512,224.23214,0.89502131,101325.0,169.44721,4950.17,268.72538,264.54186,257.16066,248.68461,126.97357,45450.902,0.42331314,0.60866309,0.73268922,-1.5344935,-0.4021987,0.18322716,45719.554,1.1474832,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,26887.826,323.27242,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.79080016,0.0,0.001,0.0,0.73015716,0.0,0.001,0.0,0.73015716,0.0,0.001,0.0,0.73015716,0.0,0.001,0.0,0.73015716,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
45624.0481,293.15,293.15,293.15,-2.4951987e-09,4.4780663e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.77394,293.15,-1.67933e-10,0.001,1.0,12.285,200.03134,297.96363,293.15,-5.5809e-11,0.001,1.0,2.53125,400.0,293.39073,293.15,-3.695796e-11,0.001,1.0,1.67625,400.0,291.32044,293.15,-4.71276e-11,0.001,1.0,2.1375,400.0,291.48175,293.15,-4.291092e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,5.5221241e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.4056e-12,400.5121,400.0,400.01291,0.49975416,0.4999938,-2.5215222e-19,0.0,293.15,296.67457,293.15,0.0,0.001,1.0,122.85,200.00001,297.20127,293.15,0.0,0.001,1.0,25.3125,400.0,292.91916,293.15,0.0,0.001,1.0,16.7625,400.0,290.96512,293.15,0.0,0.001,1.0,21.375,400.0,290.98623,293.15,0.0,0.001,1.0,19.4625,400.0,290.83571,289.92368,291.19093,2.5686822e-07,2.4880585e-07,-2.6959791e-07,-1.3496035e-15,291.65751,291.65733,0.0,0.0,0.3,2.1540383e-08,390.5891,400.0,390.16745,0.68290627,0.65758231,-3.010528e-15,0.0,290.15124,291.82463,292.98515,-1.1591106e-06,0.001,0.79926439,12.285,390.44437,292.50501,292.98426,-2.3968001e-07,0.001,0.7386214,2.53125,399.99998,289.85657,292.98381,-1.5872143e-07,0.001,0.7386214,1.67625,399.99998,289.05045,292.98349,-2.0239645e-07,0.001,0.7386214,2.1375,399.99999,289.32248,293.00527,-1.8428729e-07,0.001,0.7386214,1.94625,399.99998,270.63379,0.63,5.4732966,3.9572455,221.7686,0.91361974,101325.0,169.96295,5256.4214,268.76453,264.59036,257.44866,249.69326,118.71355,45624.048,0.42153709,0.64271686,0.73268922,-1.5344935,-0.40219602,0.19581481,45892.647,1.1492592,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,26882.993,323.44649,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.79945747,0.0,0.001,0.0,0.73881448,0.0,0.001,0.0,0.73881448,0.0,0.001,0.0,0.73881448,0.0,0.001,0.0,0.73881448,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
45797.19439,293.15,293.15,293.15,1.795143e-09,2.9122349e-12,-8.3403763e-12,0.0,293.15,293.15,0.0,0.0,0.3,-3.32298e-12,400.00009,400.0,400.0,0.49999996,0.5,-6.8571256e-20,0.0,293.15,296.77602,293.15,-1.5071987e-10,0.001,1.0,12.285,200.15984,297.93656,293.15,-5.0088578e-11,0.001,1.0,2.53125,400.0,293.37783,293.15,-3.3169769e-11,0.001,1.0,1.67625,400.0,291.32977,293.15,-4.2297021e-11,0.001,1.0,2.1375,400.0,291.49759,293.15,-3.8512551e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-8.206718e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.67634,293.15,2.4014419e-09,0.001,1.0,122.85,85.370751,297.17393,293.15,7.980687e-10,0.001,1.0,25.3125,400.0,292.90659,293.15,5.2849883e-10,0.001,1.0,16.7625,400.0,290.97401,293.15,6.7392468e-10,0.001,1.0,21.375,400.0,291.001,293.15,6.1362616e-10,0.001,1.0,19.4625,400.0,290.83617,289.92367,291.19093,-3.3044961e-07,-3.0608754e-07,3.5226387e-07,-5.4059474e-16,291.65745,291.65735,0.0,0.0,0.3,-3.0503309e-08,390.58914,400.0,390.16745,0.68290172,0.6575822,-1.1990508e-15,0.0,290.15124,291.8332,293.00435,1.600986e-06,0.001,0.80792171,12.285,390.29871,292.51262,293.00303,3.3105066e-07,0.001,0.74727871,2.53125,399.99998,289.84037,293.00266,2.192291e-07,0.001,0.74727871,1.67625,399.99998,289.02602,293.0024,2.7955389e-07,0.001,0.74727871,2.1375,399.99998,289.2966,293.02125,2.5454117e-07,0.001,0.74727871,1.94625,399.99998,270.67718,0.63,5.4397516,3.9656399,219.36423,0.93096628,101325.0,170.43617,5548.737,268.80373,264.63646,257.74649,250.68838,110.97963,45797.194,0.41964611,0.67485618,0.73268922,-1.5344935,-0.40219333,0.20840246,46065.74,1.1511502,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,26878.128,323.62016,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.80811479,0.0,0.001,0.0,0.74747179,0.0,0.001,0.0,0.74747179,0.0,0.001,0.0,0.74747179,0.0,0.001,0.0,0.74747179,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
45970.34068,293.15,293.15,293.15,2.4951987e-09,6.4577428e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.77806,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,297.90914,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,293.36532,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,291.33902,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,291.51364,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.6472273e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.67806,293.15,0.0,0.001,1.0,122.85,200.00001,297.14629,293.15,0.0,0.001,1.0,25.3125,400.0,292.89441,293.15,0.0,0.001,1.0,16.7625,400.0,290.98281,293.15,0.0,0.001,1.0,21.375,400.0,291.01596,293.15,0.0,0.001,1.0,19.4625,400.0,290.83612,289.92367,291.19093,-9.2368604e-07,-8.5365897e-07,9.8607303e-07,-7.6152611e-15,291.65746,291.65737,0.0,0.0,0.3,-8.5214595e-08,390.58913,400.0,390.16745,0.68290223,0.65758221,-1.6709909e-14,0.0,290.15124,291.84132,293.02428,4.8163793e-06,0.001,0.81657902,12.285,390.15306,292.51808,293.02315,9.9592725e-07,0.001,0.75593603,2.53125,399.99994,289.82451,293.02283,6.5952516e-07,0.001,0.75593603,1.67625,399.99994,289.00252,293.0226,8.4100523e-07,0.001,0.75593603,2.1375,399.99995,289.27204,293.03892,7.657574e-07,0.001,0.75593603,1.94625,399.99993,270.72102,0.63,5.403897,3.9740343,217.00871,0.94692907,101325.0,170.85371,5822.0968,268.84333,264.68005,258.04926,251.66636,103.76543,45970.341,0.41764088,0.70462683,0.73268922,-1.5344935,-0.40219064,0.22099011,46238.832,1.1531554,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,26873.232,323.79341,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.8167721,0.0,0.001,0.0,0.7561291,0.0,0.001,0.0,0.7561291,0.0,0.001,0.0,0.7561291,0.0,0.001,0.0,0.7561291,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
46143.48697,293.15,293.15,293.15,-1.9151525e-09,2.1727572e-11,2.5721021e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.7006359e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.78004,293.15,3.4594198e-10,0.001,1.0,12.285,199.73237,297.88143,293.15,1.1496654e-10,0.001,1.0,2.53125,400.0,293.35324,293.15,7.6133398e-11,0.001,1.0,1.67625,400.0,291.34818,293.15,9.7082856e-11,0.001,1.0,2.1375,400.0,291.52989,293.15,8.8396496e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,6.7994427e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.3390639e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.67973,293.15,0.0,0.001,1.0,122.85,200.00001,297.11838,293.15,0.0,0.001,1.0,25.3125,400.0,292.88265,293.15,0.0,0.001,1.0,16.7625,400.0,290.99154,293.15,0.0,0.001,1.0,21.375,400.0,291.03112,293.15,0.0,0.001,1.0,19.4625,400.0,290.83588,289.92367,291.19093,3.815654e-07,3.540077e-07,-4.0790485e-07,-1.2514827e-15,291.65749,291.65738,0.0,0.0,0.3,3.4953746e-08,390.58911,400.0,390.16745,0.68290462,0.65758227,-2.740766e-15,0.0,290.15124,291.84898,293.04271,-2.101668e-06,0.001,0.82523634,12.285,390.00741,292.52139,293.04195,-4.3458131e-07,0.001,0.76459334,2.53125,399.99997,289.80903,293.04166,-2.877894e-07,0.001,0.76459334,1.67625,399.99997,288.97999,293.04145,-3.6697977e-07,0.001,0.76459334,2.1375,399.99997,289.24894,293.05558,-3.3414474e-07,0.001,0.76459334,1.94625,399.99996,270.76572,0.63,5.3657327,3.9824286,214.6918,0.96137524,101325.0,171.20235,6071.4726,268.8837,264.72099,258.34979,252.62358,97.065012,46143.487,0.41552202,0.73157325,0.73268922,-1.5344935,-0.40218796,0.23357776,46411.925,1.1552743,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,26868.304,323.96626,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.82542942,0.0,0.001,0.0,0.76478642,0.0,0.001,0.0,0.76478642,0.0,0.001,0.0,0.76478642,0.0,0.001,0.0,0.76478642,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
46316.63327,293.15,293.15,293.15,2.4951987e-09,-1.6828006e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.78199,293.15,0.0,0.001,1.0,12.285,200.00001,297.85348,293.15,0.0,0.001,1.0,2.53125,400.0,293.34153,293.15,0.0,0.001,1.0,1.67625,400.0,291.35727,293.15,0.0,0.001,1.0,2.1375,400.0,291.54632,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-4.0150097e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.9062967e-12,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.68137,293.15,0.0,0.001,1.0,122.85,200.00001,297.09027,293.15,0.0,0.001,1.0,25.3125,400.0,292.87127,293.15,0.0,0.001,1.0,16.7625,400.0,291.0002,293.15,0.0,0.001,1.0,21.375,400.0,291.04646,293.15,0.0,0.001,1.0,19.4625,400.0,290.83626,289.92367,291.19093,8.3902237e-07,7.6365028e-07,-9.0181692e-07,-1.3848595e-15,291.65743,291.65739,0.0,0.0,0.3,7.9257213e-08,390.58914,400.0,390.16745,0.68290084,0.65758218,-3.0665924e-15,0.0,290.15124,291.85624,293.05455,-4.9558411e-06,0.001,0.83389365,12.285,389.93331,292.52288,293.05343,-1.0247651e-06,0.001,0.77325066,2.53125,399.99996,289.79388,293.0532,-6.7862219e-07,0.001,0.77325066,1.67625,399.99996,288.95834,293.05303,-8.6535715e-07,0.001,0.77325066,2.1375,399.99997,289.22715,293.06526,-7.8793046e-07,0.001,0.77325066,1.94625,399.99995,270.81167,0.63,5.3252511,3.990823,212.40331,0.9741659,101325.0,171.46858,6291.7208,268.9252,264.75916,258.63881,253.5563,90.874169,46316.633,0.41328979,0.75522726,0.73268922,-1.5344935,-0.40218527,0.24616541,46585.017,1.1575065,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,26863.346,324.13872,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.83408673,0.0,0.001,0.0,0.77344374,0.0,0.001,0.0,0.77344374,0.0,0.001,0.0,0.77344374,0.0,0.001,0.0,0.77344374,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
46489.77956,293.15,293.15,293.15,4.1403297e-09,-5.4079952e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-7.508982e-20,0.0,293.15,296.78389,293.15,1.3812489e-10,0.001,1.0,12.285,199.97424,297.82534,293.15,4.5902903e-11,0.001,1.0,2.53125,400.0,293.3302,293.15,3.0397922e-11,0.001,1.0,1.67625,400.0,291.36628,293.15,3.8762451e-11,0.001,1.0,2.1375,400.0,291.5629,293.15,3.5294232e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.645131e-08,-1.6948525e-10,9.5943489e-12,0.0,293.15,293.15,0.0,0.0,0.3,7.389691e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,-1.6624866e-19,0.0,293.15,296.68296,293.15,0.0,0.001,1.0,122.85,200.00001,297.06199,293.15,0.0,0.001,1.0,25.3125,400.0,292.86025,293.15,0.0,0.001,1.0,16.7625,400.0,291.00879,293.15,0.0,0.001,1.0,21.375,400.0,291.06196,293.15,0.0,0.001,1.0,19.4625,400.0,290.83659,289.92367,291.19093,1.2116617e-07,1.0255628e-07,-1.3445162e-07,-1.3950989e-15,291.65739,291.65739,0.0,0.0,0.3,1.3244361e-08,390.58917,400.0,390.16745,0.68289765,0.6575821,-3.0943998e-15,0.0,290.15124,291.86312,293.06524,-7.7594999e-07,0.001,0.84255097,12.285,390.1505,292.52269,293.0639,-1.6045035e-07,0.001,0.78190797,2.53125,399.99996,289.77907,293.06371,-1.0625379e-07,0.001,0.78190797,1.67625,399.99996,288.93752,293.06358,-1.3549141e-07,0.001,0.78190797,2.1375,399.99996,289.20665,293.07417,-1.2336849e-07,0.001,0.78190797,1.94625,399.99995,270.85929,0.63,5.2824517,3.9992174,210.13289,0.98516655,101325.0,171.63904,6477.7554,268.9682,264.79443,258.90543,254.46087,85.18698,46489.78,0.41094485,0.77512801,0.73268922,-1.5344935,-0.40218258,0.25875305,46758.11,1.1598515,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15012,18.364161,26858.357,324.31078,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.84274404,0.0,0.001,0.0,0.78210105,0.0,0.001,0.0,0.78210105,0.0,0.001,0.0,0.78210105,0.0,0.001,0.0,0.78210105,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
46662.92585,293.15,293.15,293.15,-2.4951987e-09,2.6417072e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.78576,293.15,-9.0263989e-11,0.001,1.0,12.285,200.01685,297.79702,293.15,-2.9997338e-11,0.001,1.0,2.53125,400.0,293.31924,293.15,-1.9864904e-11,0.001,1.0,1.67625,400.0,291.37522,293.15,-2.5331085e-11,0.001,1.0,2.1375,400.0,291.57964,293.15,-2.306462e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.5284269e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.6957863e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.68453,293.15,1.8052798e-09,0.001,1.0,122.85,113.82767,297.03357,293.15,5.9994675e-10,0.001,1.0,25.3125,400.0,292.8496,293.15,3.9729807e-10,0.001,1.0,16.7625,400.0,291.01731,293.15,5.066217e-10,0.001,1.0,21.375,400.0,291.07761,293.15,4.6129239e-10,0.001,1.0,19.4625,400.0,290.8368,289.92366,291.19094,7.6459009e-08,6.8408496e-08,-8.1323743e-08,-1.6604857e-17,291.65738,291.6574,0.0,0.0,0.3,7.0803222e-09,390.58918,400.0,390.16745,0.68289563,0.65758205,-3.7982513e-17,0.0,290.15124,291.86963,293.07459,-5.1563743e-07,0.001,0.85120828,12.285,389.93331,292.52093,293.07308,-1.0662311e-07,0.001,0.79056528,2.53125,400.0,289.76458,293.07293,-7.0608196e-08,0.001,0.79056528,1.67625,400.0,288.91751,293.07283,-9.0037296e-08,0.001,0.79056528,2.1375,400.0,289.18739,293.082,-8.1981328e-08,0.001,0.79056528,1.94625,400.0,270.90896,0.63,5.2373427,4.0076117,207.87019,0.99425009,101325.0,171.70082,6624.6495,269.01305,264.82668,259.13805,255.33374,79.995753,46662.926,0.4084883,0.79083139,0.73268922,-1.5344935,-0.40217989,0.2713407,46931.202,1.162308,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,26853.338,324.48246,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.85140136,0.0,0.001,0.0,0.79075836,0.0,0.001,0.0,0.79075836,0.0,0.001,0.0,0.79075836,0.0,0.001,0.0,0.79075836,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
46836.07214,293.15,293.15,293.15,-2.4951987e-09,-2.0518869e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-5.2593263e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.78759,293.15,0.0,0.001,1.0,12.285,200.00001,297.76856,293.15,0.0,0.001,1.0,2.53125,400.0,293.30865,293.15,0.0,0.001,1.0,1.67625,400.0,291.38409,293.15,0.0,0.001,1.0,2.1375,400.0,291.5965,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,5.0504022e-09,-3.7894215e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,-5.1036823e-20,0.0,293.15,296.68606,293.15,0.0,0.001,1.0,122.85,200.00001,297.00502,293.15,0.0,0.001,1.0,25.3125,400.0,292.83931,293.15,0.0,0.001,1.0,16.7625,400.0,291.02577,293.15,0.0,0.001,1.0,21.375,400.0,291.09339,293.15,0.0,0.001,1.0,19.4625,400.0,290.83679,289.92366,291.19094,2.5425244e-07,2.2710435e-07,-2.7034901e-07,-1.3460018e-16,291.65738,291.6574,0.0,0.0,0.3,2.3397692e-08,390.58918,400.0,390.16745,0.68289567,0.65758205,-2.9844166e-16,0.0,290.15124,291.87579,293.08477,-1.8345462e-06,0.001,0.85986559,12.285,389.93331,292.5177,293.08346,-3.7934607e-07,0.001,0.7992226,2.53125,399.99999,289.75042,293.08333,-2.512114e-07,0.001,0.7992226,1.67625,399.99999,288.89828,293.08324,-3.2033668e-07,0.001,0.7992226,2.1375,399.99999,289.16932,293.09117,-2.9167498e-07,0.001,0.7992226,1.94625,399.99998,270.96114,0.62999281,5.1899523,4.0161,205.60496,1.0,101325.0,171.64073,6728.3427,269.06011,264.85584,259.32641,256.17145,75.294575,46836.072,0.40592086,0.80199101,0.73268922,-1.5344935,-0.40217721,0.28392835,47104.295,1.1648755,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,26848.289,324.65376,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.86005867,0.0,0.001,0.0,0.79941568,0.0,0.001,0.0,0.79941568,0.0,0.001,0.0,0.79941568,0.0,0.001,0.0,0.79941568,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
47009.21844,293.15,293.15,293.15,-2.4301935e-09,-1.3539967e-10,-3.7910801e-13,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.4558313e-20,0.0,293.15,296.78939,293.15,2.040386e-10,0.001,1.0,12.285,199.96194,297.73752,293.15,6.7807935e-11,0.001,1.0,2.53125,400.0,293.29824,293.15,4.4903922e-11,0.001,1.0,1.67625,400.0,291.39274,293.15,5.7260034e-11,0.001,1.0,2.1375,400.0,291.61258,293.15,5.2136768e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,1.4521797e-09,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,-2.5215222e-19,0.0,293.15,296.68755,293.15,0.0,0.001,1.0,122.85,200.00001,296.97408,293.15,0.0,0.001,1.0,25.3125,400.0,292.82921,293.15,0.0,0.001,1.0,16.7625,400.0,291.03402,293.15,0.0,0.001,1.0,21.375,400.0,291.10847,293.15,0.0,0.001,1.0,19.4625,400.0,290.83668,289.92366,291.19094,4.1218511e-07,3.7010116e-07,-4.39655e-07,-3.172437e-16,291.6574,291.6574,0.0,0.0,0.3,3.7577357e-08,390.58918,400.0,390.16745,0.68289674,0.65758208,-6.9016201e-16,0.0,290.15124,291.88162,293.09456,-3.2052698e-06,0.001,0.86852291,12.285,389.93331,292.51083,293.09358,-6.6278326e-07,0.001,0.80787991,2.53125,399.99997,289.73642,293.09346,-4.389098e-07,0.001,0.80787991,1.67625,399.99997,288.87967,293.09338,-5.5968364e-07,0.001,0.80787991,2.1375,399.99998,289.15168,293.10025,-5.0960668e-07,0.001,0.80787991,1.94625,399.99997,271.01743,0.62978919,5.1410684,4.0271672,203.32695,1.0,101325.0,171.44544,6811.3304,269.10984,264.8833,259.4992,256.97578,71.077903,47009.218,0.40324321,0.81123228,0.73268922,-1.5344935,-0.40217452,0.296516,47277.388,1.1675531,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1501,18.364161,26843.212,324.82468,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.86871599,0.0,0.001,0.0,0.80807299,0.0,0.001,0.0,0.80807299,0.0,0.001,0.0,0.80807299,0.0,0.001,0.0,0.80807299,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
47182.36473,293.15,293.15,293.15,-3.0852457e-09,7.707326e-12,1.0848322e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-8.1608385e-20,0.0,293.15,296.79115,293.15,1.5617769e-10,0.001,1.0,12.285,199.97087,297.70424,293.15,5.190237e-11,0.001,1.0,2.53125,400.0,293.28804,293.15,3.4370903e-11,0.001,1.0,1.67625,400.0,291.40117,293.15,4.3828668e-11,0.001,1.0,2.1375,400.0,291.62795,293.15,3.9907156e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.0340713e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975415,0.4999938,0.0,0.0,293.15,296.68902,293.15,0.0,0.001,1.0,122.85,200.00001,296.94108,293.15,0.0,0.001,1.0,25.3125,400.0,292.81933,293.15,0.0,0.001,1.0,16.7625,400.0,291.04208,293.15,0.0,0.001,1.0,21.375,400.0,291.12289,293.15,0.0,0.001,1.0,19.4625,400.0,290.83673,289.92366,291.19094,-3.2621206e-08,-2.9168749e-08,3.493005e-08,-2.9558967e-18,291.65739,291.6574,0.0,0.0,0.3,-2.9973763e-09,390.58918,400.0,390.16745,0.68289622,0.65758206,-6.2343753e-18,0.0,290.15124,291.88713,293.1015,2.7126518e-07,0.001,0.87718022,12.285,390.57081,292.50069,293.10057,5.6092007e-08,0.001,0.81653723,2.53125,400.0,289.7226,293.10047,3.7145373e-08,0.001,0.81653723,1.67625,400.0,288.86167,293.1004,4.7366583e-08,0.001,0.81653723,2.1375,400.0,289.13447,293.10634,4.3128521e-08,0.001,0.81653723,1.94625,400.0,271.07793,0.62931998,5.0911444,4.0417698,201.02569,1.0,101325.0,171.10087,6885.7148,269.16196,264.90983,259.67237,257.7487,67.34231,47182.365,0.40045555,0.81994486,0.73268922,-1.5344935,-0.40217183,0.30910365,47450.48,1.1703408,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1501,18.364161,26838.105,324.99522,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.8773733,0.0,0.001,0.0,0.81673031,0.0,0.001,0.0,0.81673031,0.0,0.001,0.0,0.81673031,0.0,0.001,0.0,0.81673031,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
47355.51102,293.15,293.15,293.15,-2.4951987e-09,-2.1297915e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.79289,293.15,0.0,0.001,1.0,12.285,200.00001,297.67092,293.15,0.0,0.001,1.0,2.53125,400.0,293.27813,293.15,0.0,0.001,1.0,1.67625,400.0,291.40953,293.15,0.0,0.001,1.0,2.1375,400.0,291.64334,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.205096e-08,5.3900495e-11,7.0280793e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,-1.2178093e-19,0.0,293.15,296.69047,293.15,1.0117963e-09,0.001,1.0,122.85,103.40682,296.90808,293.15,3.3624923e-10,0.001,1.0,25.3125,400.0,292.80975,293.15,2.2267171e-10,0.001,1.0,16.7625,400.0,291.05008,293.15,2.8394379e-10,0.001,1.0,21.375,400.0,291.13735,293.15,2.5853829e-10,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,3.8244494e-07,3.3372984e-07,-4.0467447e-07,-2.9117055e-16,291.65739,291.6574,0.0,0.0,0.3,3.4816368e-08,390.58918,400.0,390.16745,0.68289574,0.65758205,-6.4487299e-16,0.0,290.15124,291.89237,293.10753,-3.3625762e-06,0.001,0.88583754,12.285,389.93331,292.48951,293.10665,-6.9531094e-07,0.001,0.82519454,2.53125,399.99997,289.70905,293.10656,-4.6045035e-07,0.001,0.82519454,1.67625,399.99997,288.84429,293.1065,-5.8715146e-07,0.001,0.82519454,2.1375,399.99998,289.11816,293.11165,-5.3461685e-07,0.001,0.82519454,1.94625,399.99997,271.1419,0.62861685,5.0402866,4.0595531,198.69103,1.0,101325.0,170.59463,6951.548,269.21593,264.93551,259.84492,258.49089,64.078935,47355.511,0.39755935,0.8281431,0.73268922,-1.5344935,-0.40216914,0.3216913,47623.573,1.173237,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15009,18.364161,26832.969,325.16539,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.88603062,0.0,0.001,0.0,0.82538762,0.0,0.001,0.0,0.82538762,0.0,0.001,0.0,0.82538762,0.0,0.001,0.0,0.82538762,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
47528.65731,293.15,293.15,293.15,-1.7751414e-09,-1.3681563e-11,-4.1993503e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-1.7938685e-20,0.0,293.15,296.79461,293.15,0.0,0.001,1.0,12.285,200.00001,297.63749,293.15,0.0,0.001,1.0,2.53125,400.0,293.26849,293.15,0.0,0.001,1.0,1.67625,400.0,291.41782,293.15,0.0,0.001,1.0,2.1375,400.0,291.65869,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.82978e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.69188,293.15,0.0,0.001,1.0,122.85,200.00001,296.87501,293.15,0.0,0.001,1.0,25.3125,400.0,292.80044,293.15,0.0,0.001,1.0,16.7625,400.0,291.05802,293.15,0.0,0.001,1.0,21.375,400.0,291.15181,293.15,0.0,0.001,1.0,19.4625,400.0,290.8368,289.92366,291.19094,-7.0004218e-07,-6.1182364e-07,7.5060528e-07,-1.6798432e-15,291.65739,291.6574,0.0,0.0,0.3,-6.4692268e-08,390.58918,400.0,390.16745,0.68289562,0.65758205,-3.6598958e-15,0.0,290.15124,291.89734,293.11314,6.7126934e-06,0.001,0.89449485,12.285,390.57081,292.4773,293.11235,1.3880456e-06,0.001,0.83385186,2.53125,399.99994,289.69576,293.11228,9.1919465e-07,0.001,0.83385186,1.67625,399.99994,288.8275,293.11223,1.1721274e-06,0.001,0.83385186,2.1375,399.99995,289.10269,293.11668,1.0672529e-06,0.001,0.83385186,1.94625,399.99993,271.20859,0.62770971,4.9885948,4.080186,196.31271,1.0,101325.0,169.91353,7008.8299,269.27123,264.96045,260.01588,259.20279,61.28186,47528.657,0.39455545,0.83583808,0.73268922,-1.5344935,-0.40216645,0.33427895,47796.665,1.1762409,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15008,18.364161,26827.805,325.33518,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.89468793,0.0,0.001,0.0,0.83404493,0.0,0.001,0.0,0.83404493,0.0,0.001,0.0,0.83404493,0.0,0.001,0.0,0.83404493,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
47701.80361,293.15,293.15,293.15,-2.4951987e-09,-5.5234227e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.79628,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,297.60395,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,293.25917,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.42602,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,291.67398,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.3207844e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.6321325e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.69327,293.15,4.1899284e-09,0.001,1.0,122.85,9.2060259e-06,296.84187,293.15,1.3924346e-09,0.001,1.0,25.3125,400.0,292.79146,293.15,9.2210111e-10,0.001,1.0,16.7625,400.0,291.0659,293.15,1.1758336e-09,0.001,1.0,21.375,400.0,291.16625,293.15,1.0706275e-09,0.001,1.0,19.4625,400.0,290.8367,289.92366,291.19094,1.6480406e-09,1.6371526e-09,-1.3437046e-09,-8.3598603e-20,291.6574,291.6574,0.0,0.0,0.3,3.2251976e-11,390.58918,400.0,390.16745,0.68289652,0.65758207,-1.8342937e-19,0.0,290.15124,291.90201,293.11897,-1.6826731e-08,0.001,0.90315217,12.285,390.2329,292.46394,293.11842,-3.4794186e-09,0.001,0.84250917,2.53125,400.0,289.68276,293.11836,-2.3041483e-09,0.001,0.84250917,1.67625,400.0,288.81139,293.11831,-2.9381757e-09,0.001,0.84250917,2.1375,400.0,289.08816,293.12216,-2.6752863e-09,0.001,0.84250917,1.94625,400.0,271.27729,0.62662844,4.9361686,4.103337,193.88049,1.0,101325.0,169.04436,7057.5605,269.32736,264.98475,260.1843,259.88486,58.945172,47701.804,0.39144469,0.84304086,0.73268922,-1.5344935,-0.40216376,0.3468666,47969.758,1.1793516,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15008,18.364161,26822.614,325.5046,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.90334525,0.0,0.001,0.0,0.84270225,0.0,0.001,0.0,0.84270225,0.0,0.001,0.0,0.84270225,0.0,0.001,0.0,0.84270225,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
47874.9499,293.15,293.15,293.15,-1.6551318e-09,2.0012193e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.79793,293.15,0.0,0.001,1.0,12.285,200.00001,297.57036,293.15,0.0,0.001,1.0,2.53125,400.0,293.25014,293.15,0.0,0.001,1.0,1.67625,400.0,291.43415,293.15,0.0,0.001,1.0,2.1375,400.0,291.6892,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.0751653e-08,8.0175384e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.9756105e-12,400.51209,400.0,400.01291,0.49975416,0.4999938,-2.0970576e-19,0.0,293.15,296.69463,293.15,0.0,0.001,1.0,122.85,200.00001,296.80873,293.15,0.0,0.001,1.0,25.3125,400.0,292.78278,293.15,0.0,0.001,1.0,16.7625,400.0,291.07372,293.15,0.0,0.001,1.0,21.375,400.0,291.18067,293.15,0.0,0.001,1.0,19.4625,400.0,290.83675,289.92366,291.19094,-1.7863751e-08,-1.865212e-08,2.3514466e-08,-8.8466186e-19,291.6574,291.6574,0.0,0.0,0.3,-2.0421191e-09,390.58918,400.0,390.16745,0.68289604,0.65758206,-1.2992156e-18,0.0,290.15124,291.90642,293.12238,2.3908927e-07,0.001,0.91180948,12.285,390.57081,292.44965,293.12178,4.9438696e-08,0.001,0.85116649,2.53125,400.0,289.67004,293.12173,3.2739403e-08,0.001,0.85116649,1.67625,400.0,288.79588,293.12169,4.1748233e-08,0.001,0.85116649,2.1375,400.0,289.07445,293.12503,3.8012864e-08,0.001,0.85116649,1.94625,400.0,271.34725,0.62540237,4.8831051,4.1286842,191.38374,1.0,101325.0,167.97284,7097.6967,269.3838,265.00848,260.34924,260.5374,57.065224,47874.95,0.38822741,0.84976013,0.73268922,-1.5344935,-0.40216106,0.35945425,48142.851,1.1825689,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15008,18.364161,26817.394,325.67365,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.91200256,0.0,0.001,0.0,0.85135957,0.0,0.001,0.0,0.85135957,0.0,0.001,0.0,0.85135957,0.0,0.001,0.0,0.85135957,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
48048.09619,293.15,293.15,293.15,-2.4951987e-09,1.7526938e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.0512625e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.79955,293.15,0.0,0.001,1.0,12.285,200.00001,297.53676,293.15,0.0,0.001,1.0,2.53125,400.0,293.24141,293.15,0.0,0.001,1.0,1.67625,400.0,291.44221,293.15,0.0,0.001,1.0,2.1375,400.0,291.70436,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,9.9007885e-09,2.8633229e-10,-1.1548213e-11,0.0,293.15,293.15,0.0,0.0,0.3,7.9564692e-12,400.51209,400.0,400.01291,0.49975416,0.4999938,-1.0005239e-19,0.0,293.15,296.69596,293.15,-1.6625367e-09,0.001,1.0,122.85,279.35873,296.77563,293.15,-5.525091e-10,0.001,1.0,25.3125,400.0,292.7744,293.15,-3.6588381e-10,0.001,1.0,16.7625,400.0,291.08149,293.15,-4.6656324e-10,0.001,1.0,21.375,400.0,291.19505,293.15,-4.2481811e-10,0.001,1.0,19.4625,400.0,290.83676,289.92366,291.19094,-2.8466142e-09,-3.8195096e-09,4.8645974e-09,-9.1902832e-19,291.65739,291.6574,0.0,0.0,0.3,-4.2001571e-10,390.58918,400.0,390.16745,0.68289597,0.65758206,-1.9883138e-18,0.0,290.15124,291.91055,293.12599,5.1589181e-08,0.001,0.9204668,12.285,390.18626,292.43444,293.12545,1.0667572e-08,0.001,0.8598238,2.53125,400.0,289.6576,293.1254,7.064303e-09,0.001,0.8598238,1.67625,400.0,288.781,293.12537,9.0081716e-09,0.001,0.8598238,2.1375,400.0,289.0616,293.12826,8.2021773e-09,0.001,0.8598238,1.94625,400.0,271.41774,0.62406214,4.8295067,4.1558863,188.81233,1.0,101325.0,166.6863,7129.2661,269.44003,265.03175,260.50983,261.16099,55.634569,48048.096,0.38490485,0.85600864,0.73268922,-1.5344935,-0.40215837,0.37204189,48315.943,1.1858915,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15007,18.364161,26812.146,325.84232,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.92065988,0.0,0.001,0.0,0.86001688,0.0,0.001,0.0,0.86001688,0.0,0.001,0.0,0.86001688,0.0,0.001,0.0,0.86001688,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
48221.24248,293.15,293.15,293.15,-2.4951987e-09,-1.913755e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.80114,293.15,0.0,0.001,1.0,12.285,200.00001,297.5032,293.15,0.0,0.001,1.0,2.53125,400.0,293.23299,293.15,0.0,0.001,1.0,1.67625,400.0,291.45019,293.15,0.0,0.001,1.0,2.1375,400.0,291.71943,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.4710134e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.2340467e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.69727,293.15,0.0,0.001,1.0,122.85,200.00001,296.74261,293.15,0.0,0.001,1.0,25.3125,400.0,292.76634,293.15,0.0,0.001,1.0,16.7625,400.0,291.0892,293.15,0.0,0.001,1.0,21.375,400.0,291.2094,293.15,0.0,0.001,1.0,19.4625,400.0,290.83677,289.92366,291.19094,5.6677574e-08,4.73533e-08,-6.0755179e-08,-7.8755862e-18,291.65739,291.6574,0.0,0.0,0.3,5.2383021e-09,390.58918,400.0,390.16745,0.68289593,0.65758205,-1.703695e-17,0.0,290.15124,291.91441,293.12916,-7.1120074e-07,0.001,0.92912411,12.285,389.93331,292.41838,293.12868,-1.4706155e-07,0.001,0.86848112,2.53125,399.99999,289.64545,293.12864,-9.7387425e-08,0.001,0.86848112,1.67625,399.99999,288.76674,293.12861,-1.2418531e-07,0.001,0.86848112,2.1375,399.99999,289.04957,293.13111,-1.1307399e-07,0.001,0.86848112,1.94625,399.99999,271.48803,0.6226379,4.7754743,4.184608,186.15614,1.0,101325.0,165.17191,7152.2843,269.49556,265.05464,260.66519,261.75612,54.646468,48221.242,0.38147812,0.86179834,0.73268922,-1.5344935,-0.40215568,0.38462954,48489.036,1.1893182,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15007,18.364161,26806.871,326.01062,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.92931719,0.0,0.001,0.0,0.8686742,0.0,0.001,0.0,0.8686742,0.0,0.001,0.0,0.8686742,0.0,0.001,0.0,0.8686742,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
48394.38878,293.15,293.15,293.15,1.7651406e-09,1.3572148e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.80271,293.15,0.0,0.001,1.0,12.285,200.00001,297.46968,293.15,0.0,0.001,1.0,2.53125,400.0,293.22483,293.15,0.0,0.001,1.0,1.67625,400.0,291.45811,293.15,0.0,0.001,1.0,2.1375,400.0,291.73441,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.6920985e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.69855,293.15,0.0,0.001,1.0,122.85,200.00001,296.70967,293.15,0.0,0.001,1.0,25.3125,400.0,292.75855,293.15,0.0,0.001,1.0,16.7625,400.0,291.09687,293.15,0.0,0.001,1.0,21.375,400.0,291.22369,293.15,0.0,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,1.6411973e-07,1.3258617e-07,-1.7168583e-07,-5.769836e-17,291.65739,291.6574,0.0,0.0,0.3,1.471409e-08,390.58918,400.0,390.16745,0.68289579,0.65758205,-1.3105897e-16,0.0,290.15124,291.91804,293.13173,-2.1444905e-06,0.001,0.93778143,12.285,390.02657,292.40161,293.13128,-4.4343612e-07,0.001,0.87713843,2.53125,399.99998,289.63355,293.13124,-2.9365325e-07,0.001,0.87713843,1.67625,399.99998,288.75301,293.13122,-3.7445717e-07,0.0010000107,0.87713843,2.1375,399.99998,289.03825,293.13339,-3.4095311e-07,0.001,0.87713843,1.94625,399.99998,271.55738,0.62115955,4.7211075,4.214518,183.40491,1.0,101325.0,163.41646,7166.7512,269.54989,265.07726,260.81451,262.32326,54.095008,48394.389,0.37794815,0.86714028,0.73268922,-1.5344935,-0.40215299,0.39721719,48662.128,1.1928482,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15006,18.364164,26801.571,326.17855,0.087116822,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.93797451,0.0,0.001,0.0,0.87733151,0.0,0.001,0.0,0.87733151,0.0,0.001,0.0,0.87733151,0.0,0.001,0.0,0.87733151,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
