48567.53507,293.15,293.15,293.15,2.4951987e-09,2.5232462e-11,1.1956483e-12,0.0,293.15,293.15,0.0,0.0,0.3,-5.8873305e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.80424,293.15,1.7213133e-11,0.001,1.0,12.285,199.9968,297.43625,293.15,5.7204225e-12,0.001,1.0,2.53125,400.0,293.21702,293.15,3.7881909e-12,0.001,1.0,1.67625,400.0,291.46595,293.15,4.830579e-12,0.001,1.0,2.1375,400.0,291.74924,293.15,4.3983693e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.5803648e-08,-1.5222943e-09,-2.6712534e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.5169984e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-9.2573722e-19,0.0,293.15,296.6998,293.15,0.0,0.001,1.0,122.85,200.00001,296.67688,293.15,0.0,0.001,1.0,25.3125,400.0,292.75112,293.15,0.0,0.001,1.0,16.7625,400.0,291.10447,293.15,0.0,0.001,1.0,21.375,400.0,291.23789,293.15,0.0,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,-2.082522e-09,-3.6146145e-11,0.0,0.0,291.65739,291.6574,0.0,0.0,0.3,-7.3917787e-13,390.58918,400.0,390.16745,0.68289575,0.65758205,-2.5215222e-20,0.0,290.15124,291.92138,293.13412,0.0,0.001,0.94643874,12.285,390.25206,292.38399,293.13371,0.0,0.001,0.88579575,2.53125,400.0,289.62199,293.13368,0.0,0.001,0.88579575,1.67625,400.0,288.73998,293.13367,0.0,0.0011517817,0.88579575,2.1375,400.0,289.0278,293.13554,0.0,0.001,0.88579575,1.94625,400.0,271.62505,0.61965699,4.6665057,4.2452864,180.54811,1.0,101325.0,161.40611,7172.6458,269.60251,265.0997,260.95694,262.86278,53.975321,48567.535,0.37431562,0.87204449,0.73268922,-1.5344935,-0.40215029,0.40980484,48835.221,1.1964807,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15006,18.407829,26854.368,326.34621,0.087324829,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.94663182,0.0,0.001,0.0,0.88598882,0.0,0.001,0.0,0.88598882,0.0,0.001,0.0,0.88598882,0.0,0.0012177677,0.0,0.88598882,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
48740.68136,293.15,293.15,293.15,-1.720137e-09,4.4641472e-11,4.520134e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.7159093e-12,400.00008,400.0,400.0,0.49999996,0.5,-1.7382839e-20,0.0,293.15,296.80575,293.15,0.0,0.001,1.0,12.285,200.00001,297.40303,293.15,0.0,0.001,1.0,2.53125,400.0,293.20939,293.15,0.0,0.001,1.0,1.67625,400.0,291.47369,293.15,0.0,0.001,1.0,2.1375,400.0,291.764,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-3.0736897e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.4557725e-12,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.70103,293.15,0.0,0.001,1.0,122.85,200.00001,296.64432,293.15,0.0,0.001,1.0,25.3125,400.0,292.74387,293.15,0.0,0.001,1.0,16.7625,400.0,291.112,293.15,0.0,0.001,1.0,21.375,400.0,291.25205,293.15,0.0,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,-9.438769e-10,3.7529114e-11,0.0,0.0,291.65739,291.6574,0.0,0.0,0.3,-7.3917787e-13,390.58918,400.0,390.16745,0.68289575,0.65758205,-2.5215222e-20,0.0,290.15124,291.92452,293.13625,-4.5426905e-11,0.001,0.95509606,12.285,390.25205,292.36596,293.1359,-9.3933408e-12,0.001,0.89445306,2.53125,400.0,289.61059,293.13588,-6.220479e-12,0.001,0.89445306,1.67625,400.0,288.72734,293.13586,-7.9321544e-12,0.001686869,0.89445306,2.1375,400.0,289.01794,293.13748,-7.2224354e-12,0.001,0.89445306,1.94625,400.0,271.69032,0.61816042,4.6117693,4.2765796,177.61584,1.0,101325.0,159.12835,7169.9515,269.65292,265.12205,261.09169,263.37511,54.371451,48740.681,0.37058132,0.87652133,0.73268922,-1.5344935,-0.4021476,0.42239249,49008.314,1.200215,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15005,18.608127,27131.312,326.51451,0.088279045,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.95528913,0.0,0.001,0.0,0.89464614,0.0,0.001,0.0,0.89464614,0.0,0.001,0.0,0.89464614,0.0,0.0018172349,0.0,0.89464614,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
48913.82766,293.15,293.15,293.15,-2.4951987e-09,1.3892158e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.7211337e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.80724,293.15,0.0,0.001,1.0,12.285,200.00001,297.37039,293.15,0.0,0.001,1.0,2.53125,400.0,293.20185,293.15,0.0,0.001,1.0,1.67625,400.0,291.48119,293.15,0.0,0.001,1.0,2.1375,400.0,291.77872,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.1500916e-08,-5.2704946e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-1.1622247e-19,0.0,293.15,296.70225,293.15,0.0,0.001,1.0,122.85,200.00001,296.61236,293.15,0.0,0.001,1.0,25.3125,400.0,292.73672,293.15,0.0,0.001,1.0,16.7625,400.0,291.1193,293.15,0.0,0.001,1.0,21.375,400.0,291.26621,293.15,0.0,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,3.895365e-10,3.1098761e-11,-1.137324e-12,0.0,291.65739,291.6574,0.0,0.0,0.3,4.8919264e-12,390.58918,400.0,390.16745,0.68289575,0.65758205,-1.0086089e-19,0.0,290.15124,291.92745,293.1381,6.1769147e-11,0.001,0.96375337,12.285,390.25214,292.34787,293.13779,1.2772577e-11,0.001,0.90311038,2.53125,400.0,289.59927,293.13777,8.4582844e-12,0.001,0.90311038,1.67625,400.0,288.71504,293.13776,1.0785732e-11,0.0025790706,0.90311038,2.1375,400.0,289.00877,293.13916,9.8206926e-12,0.001,0.90311038,1.94625,400.0,271.75244,0.61669986,4.5569988,4.3080625,174.68228,1.0,101325.0,156.59463,7158.706,269.70065,265.1444,261.21805,263.86082,55.408697,48913.828,0.36674668,0.8805838,0.73268922,-1.5344935,-0.4021449,0.43498014,49181.406,1.2040496,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.15002,19.091408,27814.332,326.68529,0.090581691,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.96394645,0.0,0.001,0.0,0.90330345,0.0,0.001,0.0,0.90330345,0.0,0.001,0.0,0.90330345,0.0,0.0027724001,0.0,0.90330345,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
49086.97395,293.15,293.15,293.15,-2.4951987e-09,5.4552699e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.8087,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,297.33835,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,293.19436,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.48845,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,291.7934,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.9151525e-08,5.045764e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,-1.9353567e-19,0.0,293.15,296.70344,293.15,0.0,0.001,1.0,122.85,200.00001,296.58106,293.15,0.0,0.001,1.0,25.3125,400.0,292.72963,293.15,0.0,0.001,1.0,16.7625,400.0,291.12639,293.15,0.0,0.001,1.0,21.375,400.0,291.28037,293.15,0.0,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,1.9127241e-09,5.6997693e-11,-4.0272936e-11,0.0,291.65739,291.6574,0.0,0.0,0.3,1.689105e-12,390.58918,400.0,390.16745,0.68289575,0.65758205,-1.9353567e-20,0.0,290.15124,291.93018,293.1397,-5.960967e-10,0.001,0.97241069,12.285,390.25044,292.32977,293.13944,-1.2326042e-10,0.001,0.91176769,2.53125,400.0,289.58801,293.13942,-8.162579e-11,0.001,0.91176769,1.67625,400.0,288.70305,293.1394,-1.0408658e-10,0.0038196586,0.91176769,2.1375,400.0,289.00026,293.14062,-9.4773569e-11,0.001,0.91176769,1.94625,400.0,271.8107,0.61530518,4.502294,4.3394039,171.74877,1.0,101325.0,153.82963,7138.9092,269.74521,265.16685,261.33527,264.32037,57.013795,49086.974,0.36281268,0.88424297,0.73268922,-1.5344935,-0.40214221,0.44756779,49354.499,1.2079836,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14995,19.973811,29081.069,326.86141,0.094787116,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.97260376,0.0,0.001,0.0,0.91196077,0.0,0.001,0.0,0.91196077,0.0,0.001,0.0,0.91196077,0.0,0.0040744117,0.0,0.91196077,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
49260.12024,293.15,293.15,293.15,2.4851979e-09,1.0723928e-11,-5.832431e-14,0.0,293.15,293.15,0.0,0.0,0.3,-1.1144986e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5114159e-20,0.0,293.15,296.81015,293.15,0.0,0.001,1.0,12.285,200.00001,297.30693,293.15,0.0,0.001,1.0,2.53125,400.0,293.18692,293.15,0.0,0.001,1.0,1.67625,400.0,291.49545,293.15,0.0,0.001,1.0,2.1375,400.0,291.80804,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.1717604e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.70461,293.15,0.0,0.001,1.0,122.85,200.00001,296.55039,293.15,0.0,0.001,1.0,25.3125,400.0,292.7226,293.15,0.0,0.001,1.0,16.7625,400.0,291.13324,293.15,0.0,0.001,1.0,21.375,400.0,291.29453,293.15,0.0,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,-2.4820467e-09,1.0394779e-10,-1.1664862e-13,0.0,291.6574,291.6574,0.0,0.0,0.3,-7.3917787e-13,390.58918,400.0,390.16745,0.68289575,0.65758205,-2.5114159e-20,0.0,290.15124,291.93271,293.14108,1.78456e-10,0.001,0.981068,12.285,390.2521,292.31169,293.14086,3.6900995e-11,0.001,0.920425,2.53125,400.0,289.57678,293.14084,2.4436659e-11,0.001,0.920425,1.67625,400.0,288.69133,293.14083,3.116084e-11,0.0054003909,0.920425,2.1375,400.0,288.99238,293.14188,2.8372765e-11,0.001,0.920425,1.94625,400.0,271.86435,0.6140063,4.4477546,4.3702725,168.81442,1.0,101325.0,150.85825,7110.5612,269.78612,265.18949,261.44266,264.75421,59.107993,49260.12,0.35878033,0.8875099,0.73268922,-1.5344935,-0.40213951,0.46015544,49527.592,1.212016,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14984,20.987473,30574.001,327.04518,0.099619858,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.98126108,0.0,0.001,0.0,0.92061808,0.0,0.001,0.0,0.92061808,0.0,0.001,0.0,0.92061808,0.0,0.0057151748,0.0,0.92061808,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
49433.26653,293.15,293.15,293.15,-2.4951987e-09,-7.4783313e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.81157,293.15,4.7021241e-11,0.001,1.0,12.285,199.99123,297.27612,293.15,1.562652e-11,0.001,1.0,2.53125,400.0,293.17952,293.15,1.0348229e-11,0.001,1.0,1.67625,400.0,291.50219,293.15,1.3195728e-11,0.001,1.0,2.1375,400.0,291.82264,293.15,1.2015058e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.1624407e-10,1.1285754e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.70577,293.15,1.6247518e-09,0.001,1.0,122.85,44.889789,296.52036,293.15,5.3995208e-10,0.001,1.0,25.3125,400.0,292.71563,293.15,3.5756826e-10,0.001,1.0,16.7625,400.0,291.13985,293.15,4.5595953e-10,0.001,1.0,21.375,400.0,291.30868,293.15,4.1516315e-10,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,-2.4920348e-09,-6.5624653e-10,9.4476633e-10,0.0,291.6574,291.6574,0.0,0.0,0.3,-8.2180855e-11,390.58918,400.0,390.16745,0.68289575,0.65758205,-2.5215222e-20,0.0,290.15124,291.93506,293.14228,1.7821163e-08,0.001,0.98972531,12.285,390.42772,292.29366,293.14208,3.6850465e-09,0.001,0.92908232,2.53125,400.0,289.5656,293.14207,2.4403197e-09,0.001,0.92908232,1.67625,400.0,288.67988,293.14206,3.1118171e-09,0.0073159243,0.92908232,2.1375,400.0,288.98512,293.14297,2.8333913e-09,0.001,0.92908232,1.94625,400.0,271.91264,0.61283416,4.3934826,4.4003292,165.87832,1.0,101325.0,147.7043,7073.6042,269.82288,265.21242,261.53946,265.16263,61.614752,49433.267,0.35464999,0.89039319,0.73268922,-1.5344935,-0.40213682,0.47274309,49700.684,1.2161463,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14968,21.832845,31810.957,327.23536,0.10365174,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.98991839,0.0,0.001,0.0,0.9292754,0.0,0.001,0.0,0.9292754,0.0,0.001,0.0,0.9292754,0.0,0.0076894354,0.0,0.9292754,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
49606.41283,293.15,293.15,293.15,-2.4951987e-09,7.4444548e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.81298,293.15,0.0,0.001,1.0,12.285,200.00001,297.2459,293.15,0.0,0.001,1.0,2.53125,400.0,293.17216,293.15,0.0,0.001,1.0,1.67625,400.0,291.50868,293.15,0.0,0.001,1.0,2.1375,400.0,291.83719,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.2021289e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5121,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.70691,293.15,0.0,0.001,1.0,122.85,200.00001,296.49096,293.15,0.0,0.001,1.0,25.3125,400.0,292.7087,293.15,0.0,0.001,1.0,16.7625,400.0,291.14623,293.15,0.0,0.001,1.0,21.375,400.0,291.32283,293.15,0.0,0.001,1.0,19.4625,400.0,290.83678,289.92366,291.19094,-1.3514421e-07,-9.4458312e-08,1.4169104e-07,-1.4082126e-16,291.6574,291.6574,0.0,0.0,0.3,-1.2252944e-08,390.58918,400.0,390.16745,0.68289577,0.65758205,-3.1417515e-16,0.0,290.15124,291.93723,293.14337,2.8683316e-06,0.001,0.99838263,12.285,390.28208,292.27569,293.1432,5.9311143e-07,0.001,0.93773963,2.53125,399.99995,289.55444,293.14319,3.9277157e-07,0.001,0.93773963,1.67625,399.99995,288.66865,293.14318,5.0084965e-07,0.009557055,0.93773963,2.1375,399.99996,288.97844,293.14397,4.5603679e-07,0.001,0.93773963,1.94625,399.99994,271.95485,0.61181803,4.3395767,4.4292457,162.93959,1.0,101325.0,144.39405,7028.0949,269.85502,265.23572,261.62509,265.54626,64.452032,49606.413,0.35042335,0.8929065,0.73268922,-1.5344935,-0.40213412,0.48533074,49873.777,1.220373,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14951,22.594304,32928.924,327.43051,0.10728454,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.99857571,0.0,0.001,0.0,0.93793271,0.0,0.001,0.0,0.93793271,0.0,0.001,0.0,0.93793271,0.0,0.0099881086,0.0,0.93793271,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
49779.55912,293.15,293.15,293.15,-9.0507208e-10,-4.7554794e-13,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.81437,293.15,0.0,0.001,1.0,12.285,200.00001,297.21625,293.15,0.0,0.001,1.0,2.53125,400.0,293.16483,293.15,0.0,0.001,1.0,1.67625,400.0,291.51492,293.15,0.0,0.001,1.0,2.1375,400.0,291.85171,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,2.2092997e-10,9.9151326e-12,0.0,293.15,293.15,0.0,0.0,0.3,-4.8354574e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.70804,293.15,0.0,0.001,1.0,122.85,200.00001,296.46216,293.15,0.0,0.001,1.0,25.3125,400.0,292.70181,293.15,0.0,0.001,1.0,16.7625,400.0,291.15238,293.15,0.0,0.001,1.0,21.375,400.0,291.33698,293.15,0.0,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,1.6979705e-09,8.6461801e-11,5.0217231e-11,0.0,291.65735,291.6574,0.0,0.0,0.3,5.1725572e-13,390.58921,400.0,390.16745,0.6828919,0.65758196,-1.7180713e-20,0.0,290.15124,291.93925,293.14938,6.5619821e-10,0.001,1.0,12.285,390.26078,292.25778,293.14724,1.423219e-10,0.001,0.94639695,2.53125,400.0,289.54331,293.14721,9.4248724e-11,0.001,0.94639695,1.67625,400.0,288.65764,293.14716,1.2018294e-10,0.012117374,0.94639695,2.1375,400.0,288.97233,293.14765,1.0942973e-10,0.001,0.94639695,1.94625,400.0,271.99026,0.61098781,4.2861364,4.4566909,159.99734,1.0,101325.0,140.9524,6974.0344,269.88209,265.2595,261.69892,265.90556,67.541033,49779.559,0.34610145,0.89506096,0.73268922,-1.5344935,-0.40213142,0.49791839,50046.869,1.2246949,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14934,23.16501,33772.559,327.62909,0.11000799,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.94659003,0.0,0.001,0.0,0.94659003,0.0,0.001,0.0,0.94659003,0.0,0.012604913,0.0,0.94659003,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
49952.70541,293.15,293.15,293.15,-2.4951987e-09,4.1629873e-13,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.81575,293.15,0.0,0.001,1.0,12.285,200.00001,297.18708,293.15,0.0,0.001,1.0,2.53125,400.0,293.15752,293.15,0.0,0.001,1.0,1.67625,400.0,291.52094,293.15,0.0,0.001,1.0,2.1375,400.0,291.8662,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.9903974e-08,5.5139468e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-1.0086089e-18,0.0,293.15,296.70915,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,296.43386,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,292.69495,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,291.15834,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,291.35112,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,2.7167529e-09,1.9676946e-11,-2.516694e-11,0.0,291.65736,291.6574,0.0,0.0,0.3,1.0251321e-11,390.58921,400.0,390.16745,0.6828919,0.65758196,-3.2036976e-20,0.0,290.15124,291.94112,293.14946,-5.3402695e-10,0.001,1.0,12.285,390.25059,292.23994,293.14761,-1.2461947e-10,0.001,0.95505426,2.53125,400.0,289.53221,293.14758,-8.2525781e-11,0.001,0.95505426,1.67625,400.0,288.6468,293.14754,-1.0523422e-10,0.01499173,0.95505426,2.1375,400.0,288.96666,293.14796,-9.5818524e-11,0.001,0.95505426,1.94625,400.0,272.01814,0.61037339,4.2332616,4.4823334,157.05068,1.0,101325.0,137.40424,6911.4227,269.90361,265.28384,261.76033,266.24099,70.803005,49952.705,0.34168533,0.89686763,0.73268922,-1.5344935,-0.40212873,0.51050604,50219.962,1.229111,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14919,23.426719,34169.357,327.82878,0.11125707,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.95524734,0.0,0.001,0.0,0.95524734,0.0,0.001,0.0,0.95524734,0.0,0.015534881,0.0,0.95524734,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
50125.8517,293.15,293.15,293.15,-2.4951987e-09,2.0519076e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.81711,293.15,0.0,0.001,1.0,12.285,200.00001,297.15842,293.15,0.0,0.001,1.0,2.53125,400.0,293.15023,293.15,0.0,0.001,1.0,1.67625,400.0,291.52672,293.15,0.0,0.001,1.0,2.1375,400.0,291.88065,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.0391845e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,8.4468314e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.71025,293.15,3.6105595e-09,0.001,1.0,122.85,27.65532,296.40611,293.15,1.1998935e-09,0.001,1.0,25.3125,400.0,292.68812,293.15,7.9459614e-10,0.001,1.0,16.7625,400.0,291.16407,293.15,1.0132434e-09,0.001,1.0,21.375,400.0,291.36527,293.15,9.2258478e-10,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,-1.4582571e-09,4.7838559e-11,-2.0121887e-12,0.0,291.65736,291.65739,0.0,0.0,0.3,2.5319102e-14,390.58921,400.0,390.16745,0.6828919,0.65758196,-3.5675244e-20,0.0,290.15124,291.94284,293.14953,-2.3846486e-10,0.001,1.0,12.285,390.25193,292.22219,293.14793,-5.9587977e-11,0.001,0.96371158,2.53125,400.0,289.52113,293.14791,-3.9460482e-11,0.001,0.96371158,1.67625,400.0,288.63614,293.14787,-5.0318736e-11,0.01817624,0.96371158,2.1375,400.0,288.9615,293.14824,-4.5816533e-11,0.001,0.96371158,1.94625,400.0,272.03771,0.6100058,4.1810549,4.5058316,154.0987,1.0,101325.0,133.7742,6840.2241,269.91906,265.30884,261.80868,266.55291,74.15925,50125.852,0.33717568,0.89833624,0.73268922,-1.5344935,-0.40212603,0.52309369,50393.055,1.2336206,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14908,23.491948,34255.412,328.02716,0.11156843,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.96390465,0.0,0.001,0.0,0.96390465,0.0,0.001,0.0,0.96390465,0.0,0.018774098,0.0,0.96390465,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
50298.998,293.15,293.15,293.15,-2.4951987e-09,-2.1707731e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.7372604e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.81847,293.15,0.0,0.001,1.0,12.285,200.00001,297.13028,293.15,0.0,0.001,1.0,2.53125,400.0,293.14297,293.15,0.0,0.001,1.0,1.67625,400.0,291.53227,293.15,0.0,0.001,1.0,2.1375,400.0,291.89507,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.1602517e-08,-1.7122034e-11,-1.8430482e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-6.3871826e-19,0.0,293.15,296.71135,293.15,-2.6533414e-09,0.001,1.0,122.85,326.65332,296.37891,293.15,-8.817822e-10,0.001,1.0,25.3125,400.0,292.68133,293.15,-5.8393577e-10,0.001,1.0,16.7625,400.0,291.16959,293.15,-7.4461608e-10,0.001,1.0,21.375,400.0,291.37942,293.15,-6.7799254e-10,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,2.9907578e-212,-1.8722724e-13,-3.8785666e-12,0.0,291.65737,291.65739,0.0,0.0,0.3,-1.1090355e-11,390.58921,400.0,390.16745,0.6828919,0.65758196,0.0,0.0,290.15124,291.94443,293.1496,-1.8850479e-10,0.001,1.0,12.285,390.25176,292.20453,293.14821,-5.0925027e-11,0.001,0.97236889,2.53125,400.0,289.51008,293.14819,-3.3723685e-11,0.001,0.97236889,1.67625,400.0,288.62564,293.14816,-4.3003356e-11,0.021665525,0.97236889,2.1375,400.0,288.95683,293.14847,-3.9155688e-11,0.001,0.97236889,1.94625,400.0,272.04826,0.60991489,4.1296161,4.5268541,151.1405,1.0,101325.0,130.08753,6760.4511,269.92798,265.33459,261.8434,266.84181,77.530094,50298.998,0.33257368,0.89947846,0.73268922,-1.5344935,-0.40212333,0.53568134,50566.147,1.2382226,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14901,23.564284,34350.905,328.22388,0.11191371,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.97256197,0.0,0.001,0.0,0.97256197,0.0,0.001,0.0,0.97256197,0.0,0.022317259,0.0,0.97256197,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
50472.14429,293.15,293.15,293.15,-2.4951987e-09,-1.4052302e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.81981,293.15,1.2469025e-10,0.001,1.0,12.285,199.97674,297.10262,293.15,4.1438183e-11,0.001,1.0,2.53125,400.0,293.13571,293.15,2.7441285e-11,0.001,1.0,1.67625,400.0,291.53759,293.15,3.4992243e-11,0.001,1.0,2.1375,400.0,291.90946,293.15,3.1861358e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.0100804e-08,5.7971212e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-4.3853877e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-1.0207365e-19,0.0,293.15,296.71243,293.15,0.0,0.001,1.0,122.85,200.00001,296.3522,293.15,0.0,0.001,1.0,25.3125,400.0,292.67455,293.15,0.0,0.001,1.0,16.7625,400.0,291.1749,293.15,0.0,0.001,1.0,21.375,400.0,291.39358,293.15,0.0,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,1.0087943e-09,-3.1712477e-12,8.66116e-12,0.0,291.65737,291.65739,0.0,0.0,0.3,-4.4753776e-12,390.58921,400.0,390.16745,0.6828919,0.65758196,-1.0207365e-20,0.0,290.15124,291.94588,293.14965,1.2469025e-10,0.001,1.0,12.285,390.25209,292.18695,293.14845,3.5552129e-11,0.001,0.98102621,2.53125,400.0,289.49903,293.14843,2.354341e-11,0.001,0.98102621,1.67625,400.0,288.61529,293.14841,3.0021797e-11,0.025454303,0.98102621,2.1375,400.0,288.9526,293.14868,2.7335637e-11,0.001,0.98102621,1.94625,400.0,272.05,0.6101168,4.0791221,4.5450979,148.17521,0.99859548,101325.0,126.36934,6670.661,269.93067,265.36113,261.86476,267.10364,80.836528,50472.144,0.32788068,0.90029975,0.73268922,-1.5344935,-0.40212063,0.54826899,50739.24,1.2429157,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14897,23.643952,34457.137,328.41926,0.11229399,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.98121928,0.0,0.001,0.0,0.98121928,0.0,0.001,0.0,0.98121928,0.0,0.026159186,0.0,0.98121928,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
50645.29058,293.15,293.15,293.15,0.0,2.774137e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,0.0,0.0,293.15,296.82114,293.15,-2.4644168e-10,0.001,1.0,12.285,200.08652,297.07524,293.15,-8.1899708e-11,0.001,1.0,2.53125,400.0,293.1284,293.15,-5.4235806e-11,0.001,1.0,1.67625,400.0,291.54266,293.15,-6.9159753e-11,0.001,1.0,2.1375,400.0,291.92375,293.15,-6.2971775e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.975062e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.7135,293.15,0.0,0.001,1.0,122.85,200.00001,296.3258,293.15,0.0,0.001,1.0,25.3125,400.0,292.66772,293.15,0.0,0.001,1.0,16.7625,400.0,291.17997,293.15,0.0,0.001,1.0,21.375,400.0,291.40766,293.15,0.0,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,8.4953347e-215,1.9272438e-10,-1.4379859e-10,0.0,291.65737,291.65739,0.0,0.0,0.3,1.6416229e-11,390.58921,400.0,390.16745,0.6828919,0.65758196,0.0,0.0,290.15124,291.94724,293.1497,-3.0190155e-09,0.001,1.0,12.285,390.06866,292.16937,293.14866,-9.2639344e-10,0.001,0.98968352,2.53125,400.0,289.48792,293.14864,-6.1347832e-10,0.001,0.98968352,1.67625,400.0,288.60497,293.14862,-7.822878e-10,0.029540189,0.98968352,2.1375,400.0,288.94863,293.14886,-7.1229363e-10,0.001,0.98968352,1.94625,400.0,272.05,0.61052201,4.0302065,4.5605751,145.20195,0.9947246,101325.0,122.64449,6559.872,269.93293,265.38801,261.87891,267.30387,83.999803,50645.291,0.32309772,0.90076911,0.73268922,-1.5344935,-0.40211793,0.56085664,50912.332,1.2476986,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14895,23.731195,34574.422,328.61359,0.11271046,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.9898766,0.0,0.001,0.0,0.9898766,0.0,0.001,0.0,0.9898766,0.0,0.030298225,0.0,0.9898766,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
50818.43687,293.15,293.15,293.15,2.235178e-09,2.8806739e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.82246,293.15,1.0915645e-11,0.001,1.0,12.285,199.99797,297.0482,293.15,3.627585e-12,0.001,1.0,2.53125,400.0,293.12089,293.15,2.4022674e-12,0.001,1.0,1.67625,400.0,291.54728,293.15,3.063294e-12,0.001,1.0,2.1375,400.0,291.93782,293.15,2.7892098e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,-8.8337234e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0046318e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-2.5215222e-19,0.0,293.15,296.71457,293.15,2.0949642e-09,0.001,1.0,122.85,9.9321358e-06,296.29975,293.15,6.9621728e-10,0.001,1.0,25.3125,400.0,292.6607,293.15,4.6105055e-10,0.001,1.0,16.7625,400.0,291.1846,293.15,5.8791681e-10,0.001,1.0,21.375,400.0,291.42153,293.15,5.3531373e-10,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,-1.9591265e-218,6.5327176e-11,-1.9098295e-10,0.0,291.65737,291.65739,0.0,0.0,0.3,1.3967012e-11,390.58921,400.0,390.16745,0.6828919,0.65758196,0.0,0.0,290.15124,291.94846,293.14974,-3.8536426e-09,0.001,1.0,12.285,389.96652,292.15168,293.14884,-1.2661451e-09,0.001,0.99834083,2.53125,400.0,289.47662,293.14882,-8.3846943e-10,0.001,0.99834083,1.67625,400.0,288.5946,293.14881,-1.0691892e-09,0.033924594,0.99834083,2.1375,400.0,288.94496,293.14901,-9.7352491e-10,0.001,0.99834083,1.94625,400.0,272.05,0.61109813,3.9828113,4.5734521,142.21981,0.99020846,101325.0,118.93794,6427.8894,269.93615,265.41512,261.88794,267.44016,86.940695,50818.437,0.31822577,0.90091585,0.73268922,-1.5344935,-0.40211523,0.57344429,51085.425,1.2525706,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14895,23.826372,34703.005,328.80716,0.11316481,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.99853391,0.0,0.001,0.0,0.99853391,0.0,0.001,0.0,0.99853391,0.0,0.034736064,0.0,0.99853391,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
50991.58317,293.15,293.15,293.15,-1.795143e-09,-3.3806997e-11,4.0827017e-12,0.0,293.15,293.15,0.0,0.0,0.3,1.8371211e-12,400.00009,400.0,400.0,0.49999996,0.5,-1.8140811e-20,0.0,293.15,296.82376,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,297.02157,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,293.11315,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.55135,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,291.95161,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.8253337e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.71562,293.15,0.0,0.001,1.0,122.85,200.00001,296.27413,293.15,0.0,0.001,1.0,25.3125,400.0,292.65345,293.15,0.0,0.001,1.0,16.7625,400.0,291.18869,293.15,0.0,0.001,1.0,21.375,400.0,291.43516,293.15,0.0,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,-3.6542286e-225,7.981188e-11,1.4551915e-11,0.0,291.65738,291.65739,0.0,0.0,0.3,7.4753245e-13,390.58921,400.0,390.16745,0.6828919,0.65758196,0.0,0.0,290.15124,291.94951,293.14977,5.8776551e-11,0.001,1.0,12.285,390.25207,292.13387,293.14899,1.9533182e-11,0.001,1.0000001,2.53125,400.0,289.46508,293.14898,1.2935307e-11,0.001,1.0000001,1.67625,400.0,288.58417,293.14896,1.6494687e-11,0.038610583,1.0000001,2.1375,400.0,288.94163,293.14914,1.5018847e-11,0.001,1.0000001,1.94625,400.0,272.05,0.61183569,3.9367065,4.5838781,139.22785,0.98513435,101325.0,115.27496,6277.4924,269.94026,265.44244,261.89255,267.51932,89.578632,50991.583,0.31326557,0.90078361,0.73268922,-1.5344935,-0.40211253,0.58603194,51258.518,1.2575308,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14896,23.929921,34843.964,329.00027,0.11365915,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.039475858,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
51164.72946,293.15,293.15,293.15,4.5003584e-11,8.2069173e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.82506,293.15,0.0,0.001,1.0,12.285,200.00001,296.99658,293.15,0.0,0.001,1.0,2.53125,400.0,293.10536,293.15,0.0,0.001,1.0,1.67625,400.0,291.55513,293.15,0.0,0.001,1.0,2.1375,400.0,291.96616,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,3.3744337e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-2.5215222e-19,0.0,293.15,296.71666,293.15,1.0663746e-09,0.001,1.0,122.85,98.196403,296.25007,293.15,3.5438715e-10,0.001,1.0,25.3125,400.0,292.64614,293.15,2.3468305e-10,0.001,1.0,16.7625,400.0,291.1925,293.15,2.9926026e-10,0.001,1.0,21.375,400.0,291.44955,293.15,2.7248434e-10,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,-3.7605054e-09,1.2391798e-10,0.0,0.0,291.65738,291.65739,0.0,0.0,0.3,7.4753245e-13,390.58921,400.0,390.16745,0.6828919,0.65758196,-6.3720231e-20,0.0,290.15124,291.95045,293.1498,-2.0949642e-10,0.001,1.0,12.285,390.25199,292.11727,293.14913,-6.9621728e-11,0.001,1.0,2.53125,400.0,289.45347,293.14912,-4.6105055e-11,0.001,1.0,1.67625,400.0,288.57378,293.1491,-5.8791681e-11,0.043597492,1.0,2.1375,400.0,288.93941,293.14925,-5.3531373e-11,0.001,1.0,1.94625,400.0,272.05,0.61272384,3.8916518,4.5920237,136.22523,0.97959428,101325.0,111.68031,6111.6161,269.94522,265.46999,261.89348,267.54861,91.836029,51164.729,0.30821868,0.90041838,0.73268922,-1.5344935,-0.40210983,0.5986196,51431.61,1.2625776,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14897,24.042217,34997.505,329.19326,0.11419526,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.044516075,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
51337.87575,293.15,293.15,293.15,2.4951987e-09,2.7987028e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.82635,293.15,-5.4998058e-11,0.001,1.0,12.285,200.01027,296.97415,293.15,-1.8277448e-11,0.001,1.0,2.53125,400.0,293.0976,293.15,-1.2103732e-11,0.001,1.0,1.67625,400.0,291.55874,293.15,-1.5434289e-11,0.001,1.0,2.1375,400.0,291.98222,293.15,-1.4053326e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.0064329e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.5749921e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.7177,293.15,0.0,0.001,1.0,122.85,200.00001,296.22842,293.15,0.0,0.001,1.0,25.3125,400.0,292.63887,293.15,0.0,0.001,1.0,16.7625,400.0,291.19615,293.15,0.0,0.001,1.0,21.375,400.0,291.46541,293.15,0.0,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,1.1835854e-09,-4.4068277e-11,0.0,0.0,291.65738,291.65739,0.0,0.0,0.3,7.4753245e-13,390.58921,400.0,390.16745,0.6828919,0.65758196,-2.5215222e-20,0.0,290.15124,291.95128,293.14983,5.4998058e-11,0.001,1.0,12.285,390.25206,292.10284,293.14924,1.8277448e-11,0.001,1.0,2.53125,400.0,289.4419,293.14924,1.2103732e-11,0.001,1.0,1.67625,400.0,288.5635,293.14922,1.5434289e-11,0.048880677,1.0,2.1375,400.0,288.93891,293.14936,1.4053326e-11,0.001,1.0,1.94625,400.0,272.05,0.6137526,3.8474144,4.598046,133.21107,0.97367681,101325.0,108.17889,5933.0832,269.95096,265.49775,261.89144,267.53499,93.634137,51337.876,0.3030862,0.89986446,0.73268922,-1.5344935,-0.40210713,0.61120725,51604.703,1.2677101,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14898,24.16359,35164.179,329.38646,0.11477473,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.049852215,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
51511.02204,293.15,293.15,293.15,-2.4951987e-09,-1.3985592e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.82763,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,296.95203,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,293.0897,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.562,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,291.99823,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.9903974e-08,-2.2572493e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,-1.0086089e-18,0.0,293.15,296.71873,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,296.20709,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,292.63146,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,291.19947,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,291.48125,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,290.83719,289.92366,291.19094,-3.1105161e-237,-1.120848e-11,1.4551915e-11,0.0,291.65738,291.65739,0.0,0.0,0.3,1.1193336e-11,390.58921,400.0,390.16745,0.6828919,0.65758196,0.0,0.0,290.15124,291.95202,293.14985,0.0,0.001,1.0,12.285,390.25205,292.08846,293.14934,0.0,0.001,1.0,2.53125,400.0,289.43018,293.14934,0.0,0.001,1.0,1.67625,400.0,288.55316,293.14933,0.0,0.054461001,1.0,2.1375,400.0,288.93872,293.14944,0.0,0.001,1.0,1.94625,400.0,272.05,0.61491202,3.803762,4.6021018,130.18448,0.96747054,101325.0,104.79556,5744.7161,269.95743,265.52572,261.88716,267.4854,94.894205,51511.022,0.29786919,0.89916613,0.73268922,-1.5344935,-0.40210442,0.6237949,51777.796,1.2729271,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.149,24.29453,35344.676,329.58021,0.11539992,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.055485804,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
