51684.16834,293.15,293.15,293.15,-2.4951987e-09,7.5640267e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.8289,293.15,4.0723753e-11,0.001,1.0,12.285,199.99241,296.93024,293.15,1.3533683e-11,0.001,1.0,2.53125,400.0,293.08161,293.15,8.9623053e-12,0.001,1.0,1.67625,400.0,291.56483,293.15,1.1428443e-11,0.001,1.0,2.1375,400.0,292.0141,293.15,1.0405898e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.0719429e-09,1.1723186e-11,0.0,293.15,293.15,0.0,0.0,0.3,-4.4691216e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.71976,293.15,5.06318e-09,0.001,1.0,122.85,38.877766,296.18612,293.15,1.6826414e-09,0.001,1.0,25.3125,400.0,292.62386,293.15,1.1142825e-09,0.001,1.0,16.7625,400.0,291.20236,293.15,1.4208971e-09,0.001,1.0,21.375,400.0,291.49698,293.15,1.2937642e-09,0.001,1.0,19.4625,400.0,290.95181,290.00476,291.01606,57.201694,57.278898,174.19574,11793.867,291.61331,291.61117,0.0,0.0,0.3,3.5282618,390.93016,400.0,390.494,0.67634516,0.66612745,62552.979,0.0,290.03173,291.89361,290.98,31.229043,0.001,0.98203031,12.285,390.91393,291.88681,290.98159,7.9521332,0.001,0.9750618,2.53125,391.09113,289.55762,290.98644,5.2660793,0.001,0.9750618,1.67625,391.07493,288.81941,291.7121,6.7151347,0.056723872,0.9750618,2.1375,391.09178,289.17882,291.00434,6.1143069,0.001,0.9750618,1.94625,391.03089,272.05,0.61619276,3.7604626,4.6043385,127.14448,0.9610634,101325.0,101.55621,5549.3138,269.96458,265.55391,261.88135,267.40665,95.533397,51684.168,0.29256828,0.89836737,0.73268922,-1.5344935,-0.40210172,0.63638255,51950.888,1.278228,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14902,24.34845,35425.658,329.77474,0.11565737,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.98173128,0.0,0.001,0.0,0.97465451,0.0,0.001,0.0,0.97465451,0.0,0.001,0.0,0.97465451,0.0,0.055933725,0.0,0.97465451,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
51857.31463,293.15,293.15,293.15,-3.9353134e-09,4.3344644e-11,8.3987006e-12,0.0,293.15,293.15,0.0,0.0,0.3,4.9352751e-12,400.00011,400.0,400.0,0.49999995,0.5,-6.8874445e-20,0.0,293.15,296.83018,293.15,0.0,0.001,1.0,12.285,200.00001,296.90865,293.15,0.0,0.001,1.0,2.53125,400.0,293.07335,293.15,0.0,0.001,1.0,1.67625,400.0,291.56728,293.15,0.0,0.001,1.0,2.1375,400.0,292.02976,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.3818823e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,9.317145e-12,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72078,293.15,2.4182352e-09,0.001,1.0,122.85,84.569149,296.16538,293.15,8.036496e-10,0.001,1.0,25.3125,400.0,292.6161,293.15,5.3219463e-10,0.001,1.0,16.7625,400.0,291.20489,293.15,6.7863744e-10,0.001,1.0,21.375,400.0,291.51252,293.15,6.1791725e-10,0.001,1.0,19.4625,400.0,290.92379,290.02206,291.03268,56.908468,56.994342,186.15059,11900.835,291.58573,291.5847,0.0,0.0,0.3,3.5110721,391.33218,400.0,390.92078,0.68028522,0.66787097,62713.851,0.0,290.01955,291.80828,290.94445,31.329573,0.001,0.96859444,12.285,391.31645,291.64217,290.9405,7.8344979,0.001,0.95699467,2.53125,391.48622,289.72122,290.94028,5.1881786,0.001,0.95699467,1.67625,391.47078,289.1605,291.64889,6.6157983,0.047834253,0.95699467,2.1375,391.48735,289.47007,290.95503,6.0238584,0.001,0.95699467,1.94625,391.42897,272.05,0.6175842,3.71728,4.6049229,124.09024,0.95454567,101325.0,98.48521,5349.7557,269.97234,265.5823,261.87475,267.30587,95.475288,51857.315,0.28718496,0.89751332,0.73268922,-1.5344935,-0.40209902,0.6489702,52123.981,1.2836114,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14906,24.139402,35121.293,329.96873,0.11465925,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.96829427,0.0,0.001,0.0,0.95659609,0.0,0.001,0.0,0.95659609,0.0,0.001,0.0,0.95659609,0.0,0.045379229,0.0,0.95659609,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
52030.46092,293.15,293.15,293.15,7.5506013e-10,-1.6151371e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.83144,293.15,0.0,0.001,1.0,12.285,200.00001,296.88723,293.15,0.0,0.001,1.0,2.53125,400.0,293.06493,293.15,0.0,0.001,1.0,1.67625,400.0,291.56937,293.15,0.0,0.001,1.0,2.1375,400.0,292.04518,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.6251294e-08,-2.7586784e-10,9.4777003e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-1.642274e-19,0.0,293.15,296.7218,293.15,0.0,0.001,1.0,122.85,200.00001,296.14483,293.15,0.0,0.001,1.0,25.3125,400.0,292.60819,293.15,0.0,0.001,1.0,16.7625,400.0,291.20707,293.15,0.0,0.001,1.0,21.375,400.0,291.52786,293.15,0.0,0.001,1.0,19.4625,400.0,290.9406,290.03123,291.03936,56.58915,56.684403,199.17178,12021.521,291.58806,291.58847,0.0,0.0,0.3,3.4923464,391.7222,400.0,391.33041,0.68156852,0.66944486,62886.186,0.0,290.02988,291.73347,290.96117,31.389949,0.001,0.95512109,12.285,391.70704,291.45399,290.95743,7.7213646,0.001,0.93931099,2.53125,391.86937,289.84621,290.95707,5.1132592,0.001,0.93931099,1.67625,391.85432,289.42912,291.62809,6.5202635,0.030586453,0.93931099,2.1375,391.86992,289.68712,290.97185,5.9368715,0.001,0.93931099,1.94625,391.81401,272.05,0.61907626,3.6739816,4.6040139,121.02088,0.94800613,101325.0,95.607307,5148.8718,269.98066,265.61091,261.86804,267.19005,94.641759,52030.461,0.28172039,0.89664835,0.73268922,-1.5344935,-0.40209632,0.66155785,52297.073,1.2890759,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14913,23.753885,34554.332,330.16072,0.11281877,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.95482038,0.0,0.001,0.0,0.93892084,0.0,0.001,0.0,0.93892084,0.0,0.001,0.0,0.93892084,0.0,0.026820144,0.0,0.93892084,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
52203.60721,293.15,293.15,293.15,2.1951748e-09,-6.8284604e-12,1.7497293e-12,0.0,293.15,293.15,0.0,0.0,0.3,-5.6884625e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.2183332e-20,0.0,293.15,296.83271,293.15,2.518995e-11,0.001,1.0,12.285,199.99531,296.86592,293.15,8.37135e-12,0.001,1.0,2.53125,400.0,293.05636,293.15,5.543694e-12,0.001,1.0,1.67625,400.0,291.57113,293.15,7.06914e-12,0.001,1.0,2.1375,400.0,292.06038,293.15,6.436638e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.0002389e-09,8.3844107e-12,1.2802186e-11,0.0,293.15,293.15,0.0,0.0,0.3,-5.8716643e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-3.0318905e-20,0.0,293.15,296.72281,293.15,1.8430647e-09,0.001,1.0,122.85,24.048107,296.12444,293.15,6.1250378e-10,0.001,1.0,25.3125,400.0,292.60012,293.15,4.0561361e-10,0.001,1.0,16.7625,400.0,291.20894,293.15,5.1722541e-10,0.001,1.0,21.375,400.0,291.543,293.15,4.7094735e-10,0.001,1.0,19.4625,400.0,290.95507,290.03606,291.04122,56.242834,56.348186,213.29816,12157.444,291.59166,291.59194,0.0,0.0,0.3,3.4720302,392.09462,400.0,391.72075,0.68268301,0.67100992,63069.787,0.0,290.03554,291.66899,290.97581,31.411955,0.001,0.94163698,12.285,392.08009,291.31064,290.97249,7.6119176,0.001,0.92199858,2.53125,392.23534,289.94526,290.97229,5.040781,0.001,0.92199858,1.67625,392.22079,289.63541,291.38344,6.4278416,0.0068261788,0.92199858,2.1375,392.23557,289.85293,290.98744,5.8527189,0.001,0.92199858,1.94625,392.18205,272.05,0.62065896,3.6303346,4.6017683,117.93542,0.94153335,101325.0,92.946949,4949.4846,269.98948,265.63971,261.86195,267.06613,92.955412,52203.607,0.27617568,0.89581678,0.73268922,-1.5344935,-0.40209361,0.6741455,52470.166,1.2946207,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.55,353.14923,21.555521,31872.39,330.34822,0.10232942,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.94133633,0.0,0.001,0.0,0.9216166,0.0,0.001,0.0,0.9216166,0.0,0.001,0.0,0.9216166,0.0,0.0023931475,0.0,0.9216166,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
52376.75351,293.15,293.15,293.15,-1.9551557e-09,9.9736833e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-5.7512629e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.83397,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,296.84442,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,293.04764,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,291.57254,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,292.07508,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.7203759e-08,-5.7359799e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-9.2674785e-19,0.0,293.15,296.72383,293.15,0.0,0.001,1.0,122.85,200.00001,296.10391,293.15,0.0,0.001,1.0,25.3125,400.0,292.59192,293.15,0.0,0.001,1.0,16.7625,400.0,291.21047,293.15,0.0,0.001,1.0,21.375,400.0,291.55767,293.15,0.0,0.001,1.0,19.4625,400.0,290.96371,290.03166,291.03218,55.868776,55.984954,228.56286,12310.264,291.59275,291.59255,0.0,0.0,0.3,3.4500782,392.44873,400.0,392.09164,0.68392597,0.67292416,63264.289,0.0,290.0335,291.61359,290.98493,31.397176,0.001,0.9281678,12.285,392.43483,291.20132,290.98228,7.505447,0.001,0.90504898,2.53125,392.5833,290.02329,290.98249,4.9702738,0.001,0.90504898,1.67625,392.56927,289.72007,290.98272,6.337933,0.0010006957,0.90504898,2.1375,392.58331,289.97924,290.99827,5.7708548,0.001,0.90504898,1.94625,392.53209,272.05,0.62232258,3.586104,4.5983398,114.80462,0.93521673,101325.0,90.404033,4754.4401,269.99876,265.66872,261.85717,266.94106,90.736215,52376.754,0.27055163,0.89506327,0.73268922,-1.5344935,-0.40209091,0.68673315,52643.259,1.3002447,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14958,18.364351,26628.577,330.50079,0.087117707,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.92786776,0.0,0.001,0.0,0.90467499,0.0,0.001,0.0,0.90467499,0.0,0.001,0.0,0.90467499,0.0,0.001,0.0,0.90467499,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
52549.8998,293.15,293.15,293.15,-1.6551318e-09,2.7535292e-11,4.899242e-12,0.0,293.15,293.15,0.0,0.0,0.3,5.8354145e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.6725929e-20,0.0,293.15,296.83524,293.15,-6.8432698e-11,0.001,1.0,12.285,200.01278,296.82251,293.15,-2.2742168e-11,0.001,1.0,2.53125,400.0,293.03881,293.15,-1.5060369e-11,0.001,1.0,1.67625,400.0,291.57368,293.15,-1.9204497e-11,0.001,1.0,2.1375,400.0,292.08916,293.15,-1.74862e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,2.5820419e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.1877229e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72484,293.15,0.0,0.001,1.0,122.85,200.00001,296.08301,293.15,0.0,0.001,1.0,25.3125,400.0,292.58361,293.15,0.0,0.001,1.0,16.7625,400.0,291.21173,293.15,0.0,0.001,1.0,21.375,400.0,291.57177,293.15,0.0,0.001,1.0,19.4625,400.0,290.96602,290.02368,291.02011,55.466602,55.594325,244.9849,12481.661,291.58977,291.58922,0.0,0.0,0.3,3.4264667,392.78491,400.0,392.44366,0.68536841,0.67489009,63469.08,0.0,290.02568,291.56526,290.98739,31.347291,0.001,0.91473818,12.285,392.77162,291.11579,290.98506,7.4013239,0.001,0.88845466,2.53125,392.91359,290.08435,290.98541,4.9013212,0.001,0.88845466,1.67625,392.90007,289.7805,290.98575,6.2500069,0.00099999945,0.88845466,2.1375,392.91342,290.07523,291.00156,5.6907957,0.001,0.88845466,1.94625,392.86441,272.05,0.62405706,3.5410544,4.5938866,111.60644,0.92914584,101325.0,87.86979,4566.5933,270.00842,265.69793,261.8544,266.82187,88.346389,52549.9,0.26484933,0.89443264,0.73268922,-1.5344935,-0.4020882,0.6993208,52816.351,1.305947,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14988,18.364161,26623.105,330.65147,0.087116808,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.91443929,0.0,0.001,0.0,0.88808851,0.0,0.001,0.0,0.88808851,0.0,0.001,0.0,0.88808851,0.0,0.001,0.0,0.88808851,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
52723.04609,293.15,293.15,293.15,2.1701728e-09,5.4596081e-11,1.8955401e-12,0.0,293.15,293.15,0.0,0.0,0.3,3.4489985e-12,400.00011,400.0,400.0,0.49999995,0.5,-4.3861349e-20,0.0,293.15,296.8365,293.15,-1.8220731e-10,0.001,1.0,12.285,200.13394,296.80011,293.15,-6.0552765e-11,0.001,1.0,2.53125,400.0,293.02988,293.15,-4.0099387e-11,0.001,1.0,1.67625,400.0,291.57456,293.15,-5.1133446e-11,0.001,1.0,2.1375,400.0,292.10256,293.15,-4.6558348e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-3.5802851e-08,-5.9871061e-11,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,9.9451492e-12,400.51206,400.0,400.01291,0.49975417,0.4999938,-5.8111234e-19,0.0,293.15,296.72585,293.15,3.9170373e-09,0.001,1.0,122.85,1.1284262e-05,296.06167,293.15,1.3017449e-09,0.001,1.0,25.3125,400.0,292.57521,293.15,8.6204442e-10,0.001,1.0,16.7625,400.0,291.21275,293.15,1.0992513e-09,0.001,1.0,21.375,400.0,291.58522,293.15,1.0008972e-09,0.001,1.0,19.4625,400.0,290.96865,290.01601,291.00796,55.03686,55.176838,262.54835,12675.471,291.58594,291.58535,0.0,0.0,0.3,3.401209,393.10391,400.0,392.77766,0.68674219,0.67679459,63683.065,0.0,290.01796,291.52297,290.99006,31.264405,0.001,0.90137108,12.285,393.09121,291.04804,290.98793,7.2990747,0.001,0.87220829,2.53125,393.22693,290.13179,290.98827,4.8336095,0.001,0.87220829,1.67625,393.21393,289.82887,290.98861,6.1636631,0.00099999939,0.87220829,2.1375,393.22661,290.14779,291.00463,5.6121774,0.001,0.87220829,1.94625,393.17973,272.05,0.62585215,3.4949555,4.5885699,108.34806,0.92340873,101325.0,85.34504,4388.7514,270.01842,265.72733,261.85432,266.7155,85.805296,52723.046,0.25907012,0.89396889,0.73268922,-1.5344935,-0.4020855,0.71190846,52989.444,1.3117262,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,26618.071,330.80353,0.087116808,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.90107382,0.0,0.001,0.0,0.87184984,0.0,0.001,0.0,0.87184984,0.0,0.001,0.0,0.87184984,0.0,0.001,0.0,0.87184984,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
52896.19238,293.15,293.15,293.15,2.4951987e-09,2.0942204e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,7.1960902e-12,400.00014,400.0,400.0,0.49999993,0.5,-2.5215222e-20,0.0,293.15,296.83776,293.15,-1.6625367e-10,0.001,1.0,12.285,200.03103,296.77724,293.15,-5.525091e-11,0.001,1.0,2.53125,400.0,293.02086,293.15,-3.6588381e-11,0.001,1.0,1.67625,400.0,291.57518,293.15,-4.6656324e-11,0.001,1.0,2.1375,400.0,292.11531,293.15,-4.2481811e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,2.702715e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.9869305e-12,400.512,400.0,400.01291,0.4997542,0.4999938,0.0,0.0,293.15,296.72687,293.15,2.9598192e-09,0.001,1.0,122.85,1.1932914e-05,296.03992,293.15,9.8363363e-10,0.001,1.0,25.3125,400.0,292.56672,293.15,6.5138405e-10,0.001,1.0,16.7625,400.0,291.21352,293.15,8.3062395e-10,0.001,1.0,21.375,400.0,291.59807,293.15,7.5630497e-10,0.001,1.0,19.4625,400.0,290.97258,290.00918,290.99621,54.580429,54.733349,281.22135,12896.109,291.58228,291.58172,0.0,0.0,0.3,3.3743732,393.4065,400.0,393.09446,0.68801018,0.67862261,63904.968,0.0,290.01095,291.48603,290.99403,31.150614,0.001,0.88808792,12.285,393.39435,290.99408,290.99205,7.1983423,0.001,0.85630494,2.53125,393.52408,290.16881,290.99235,4.7669022,0.001,0.85630494,1.67625,393.51156,289.86775,290.99266,6.0786002,0.001,0.85630494,2.1375,393.52362,290.20303,291.00891,5.5347254,0.001,0.85630494,1.94625,393.47878,272.05,0.62769789,3.4475747,4.5825466,105.03636,0.91809396,101325.0,82.830631,4223.737,270.02871,265.75693,261.85762,266.62889,83.131611,52896.192,0.25321509,0.89371632,0.73268922,-1.5344935,-0.40208279,0.72449611,53162.537,1.3175812,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15028,18.364161,26612.947,330.95658,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.88779275,0.0,0.001,0.0,0.85595407,0.0,0.001,0.0,0.85595407,0.0,0.001,0.0,0.85595407,0.0,0.001,0.0,0.85595407,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
53069.33868,293.15,293.15,293.15,2.4951987e-09,4.7869986e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00012,400.0,400.0,0.49999994,0.5,-2.5215222e-20,0.0,293.15,296.83903,293.15,-2.0487826e-10,0.001,1.0,12.285,200.03823,296.75396,293.15,-6.808698e-11,0.001,1.0,2.53125,400.0,293.01174,293.15,-4.5088711e-11,0.001,1.0,1.67625,400.0,291.57558,293.15,-5.7495672e-11,0.001,1.0,2.1375,400.0,292.12749,293.15,-5.2351323e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,9.2948087e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01291,0.49975421,0.4999938,0.0,0.0,293.15,296.72788,293.15,0.0,0.001,1.0,122.85,200.00001,296.0178,293.15,0.0,0.001,1.0,25.3125,400.0,292.55814,293.15,0.0,0.001,1.0,16.7625,400.0,291.21408,293.15,0.0,0.001,1.0,21.375,400.0,291.61039,293.15,0.0,0.001,1.0,19.4625,400.0,290.97834,290.0036,290.98524,54.097824,54.264501,300.99022,13144.201,291.57908,291.57858,0.0,0.0,0.3,3.3459875,393.69343,400.0,393.39485,0.68915435,0.68036009,64133.695,0.0,290.0051,291.45389,290.99982,31.007194,0.001,0.87490914,12.285,393.68182,290.9511,290.99794,7.0986571,0.001,0.84074119,2.53125,393.80582,290.19803,290.99819,4.7008885,0.001,0.84074119,1.67625,393.7938,289.89928,290.99845,5.9944216,0.00099999998,0.84074119,2.1375,393.80527,290.24559,291.01493,5.4580786,0.001,0.84074119,1.94625,393.76239,272.05,0.62958433,3.3986783,4.5759733,101.67823,0.91329051,101325.0,80.327419,4074.3849,270.03921,265.78672,261.86498,266.56901,80.343948,53069.339,0.24728526,0.8937194,0.73268922,-1.5344935,-0.40208008,0.73708376,53335.629,1.3235111,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15041,18.364161,26607.735,331.11028,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.87461666,0.0,0.001,0.0,0.84039804,0.0,0.001,0.0,0.84039804,0.0,0.001,0.0,0.84039804,0.0,0.001,0.0,0.84039804,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
53242.48497,293.15,293.15,293.15,-2.4951987e-09,-4.5401412e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.84029,293.15,0.0,0.001,1.0,12.285,200.00001,296.7303,293.15,0.0,0.001,1.0,2.53125,400.0,293.00253,293.15,0.0,0.001,1.0,1.67625,400.0,291.57577,293.15,0.0,0.001,1.0,2.1375,400.0,292.13914,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,6.8152866e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01291,0.49975421,0.4999938,0.0,0.0,293.15,296.72889,293.15,0.0,0.001,1.0,122.85,200.00001,295.99533,293.15,0.0,0.001,1.0,25.3125,400.0,292.54947,293.15,0.0,0.001,1.0,16.7625,400.0,291.21444,293.15,0.0,0.001,1.0,21.375,400.0,291.6222,293.15,0.0,0.001,1.0,19.4625,400.0,290.98632,289.99961,290.97545,53.589339,53.770011,321.85104,13420.449,291.57656,291.57615,0.0,0.0,0.3,3.3160721,393.96538,400.0,393.67957,0.69015923,0.68199338,64368.215,0.0,290.00078,291.42616,291.00783,30.836735,0.001,0.86185477,12.285,393.95425,290.91707,291.00604,6.9999513,0.001,0.82551651,2.53125,394.07269,290.22148,291.00621,4.6355233,0.001,0.82551651,1.67625,394.06109,289.92516,291.00639,5.91107,0.001,0.82551651,2.1375,394.07197,290.27894,291.0231,5.3821848,0.001,0.82551651,1.94625,394.03098,272.05,0.63150159,3.3480224,4.5690061,98.280379,0.90909098,101325.0,77.836325,3943.6424,270.04988,265.81669,261.87715,266.54304,77.460604,53242.485,0.24128128,0.89402445,0.73268922,-1.5344935,-0.40207738,0.74967141,53508.722,1.3295151,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15051,18.364161,26602.441,331.26435,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.86156502,0.0,0.001,0.0,0.82518057,0.0,0.001,0.0,0.82518057,0.0,0.001,0.0,0.82518057,0.0,0.001,0.0,0.82518057,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
53415.63126,293.15,293.15,293.15,-2.4951987e-09,-1.8292493e-10,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.84154,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,296.70612,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,292.9932,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.57568,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,292.15006,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.3901904e-08,-4.590433e-10,-1.393951e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01291,0.49975421,0.4999938,-4.8308121e-19,0.0,293.15,296.7299,293.15,-2.0067994e-09,0.001,1.0,122.85,295.7916,295.97239,293.15,-6.6691755e-10,0.001,1.0,25.3125,400.0,292.54068,293.15,-4.4164762e-10,0.001,1.0,16.7625,400.0,291.21453,293.15,-5.6317482e-10,0.001,1.0,21.375,400.0,291.63333,293.15,-5.127855e-10,0.001,1.0,19.4625,400.0,290.99681,289.99752,290.96709,53.056469,53.251902,343.75242,13723.546,291.57487,291.57457,0.0,0.0,0.3,3.2847194,394.22318,400.0,393.94946,0.69101506,0.68351403,64607.034,0.0,289.99827,291.40269,291.01836,30.639811,0.001,0.84894211,12.285,394.21252,290.89028,291.01661,6.9016669,0.001,0.81062691,2.53125,394.32565,290.24053,291.01669,4.5704372,0.001,0.81062691,1.67625,394.31449,289.94654,291.01678,5.8280743,0.001,0.81062691,2.1375,394.32481,290.30542,291.03373,5.306615,0.001,0.81062691,1.94625,394.28562,272.05,0.63343946,3.2953837,4.5618054,94.850006,0.9055808,101325.0,75.358128,3834.2356,270.06067,265.84686,261.8948,266.55775,74.500966,53415.631,0.23520468,0.89467417,0.73268922,-1.5344935,-0.40207467,0.76225906,53681.815,1.3355916,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15058,18.364161,26597.069,331.41854,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.8486558,0.0,0.001,0.0,0.81029853,0.0,0.001,0.0,0.81029853,0.0,0.001,0.0,0.81029853,0.0,0.001,0.0,0.81029853,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
53588.77756,293.15,293.15,293.15,2.4951987e-09,-4.0711639e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.8428,293.15,6.1295546e-11,0.001,1.0,12.285,199.98857,296.68146,293.15,2.0370285e-11,0.001,1.0,2.53125,400.0,292.98374,293.15,1.3489655e-11,0.001,1.0,1.67625,400.0,291.57534,293.15,1.7201574e-11,0.001,1.0,2.1375,400.0,292.16032,293.15,1.5662486e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-8.3196243e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01292,0.49975421,0.4999938,0.0,0.0,293.15,296.73092,293.15,0.0,0.001,1.0,122.85,200.00001,295.94903,293.15,0.0,0.001,1.0,25.3125,400.0,292.53179,293.15,0.0,0.001,1.0,16.7625,400.0,291.21439,293.15,0.0,0.001,1.0,21.375,400.0,291.64385,293.15,0.0,0.001,1.0,19.4625,400.0,291.01003,289.99749,290.96036,52.500348,52.711064,366.66009,14052.305,291.57415,291.57397,0.0,0.0,0.3,3.2519864,394.46753,400.0,394.20523,0.69171467,0.68491658,64848.828,0.0,289.99779,291.38314,291.03163,30.418533,0.001,0.83618786,12.285,394.45736,290.8696,291.02991,6.8037039,0.001,0.79607114,2.53125,394.56542,290.25663,291.02989,4.5055639,0.001,0.79607114,1.67625,394.55473,289.96471,291.02987,5.74535,0.001,0.79607114,2.1375,394.56456,290.32727,291.04706,5.2312923,0.001,0.79607114,1.94625,394.52712,272.05,0.63538798,3.2405297,4.5545279,91.394003,0.90284854,101325.0,72.893677,3748.987,270.07151,265.8772,261.91866,266.62011,71.483711,53588.778,0.22905651,0.89571285,0.73268922,-1.5344935,-0.40207196,0.77484671,53854.907,1.3417398,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15062,18.364161,26591.623,331.57265,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.83590548,0.0,0.001,0.0,0.79575048,0.0,0.001,0.0,0.79575048,0.0,0.001,0.0,0.79575048,0.0,0.001,0.0,0.79575048,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
53761.92385,293.15,293.15,293.15,-2.4951987e-09,-1.550351e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00012,400.0,400.0,0.49999994,0.5,-2.5215222e-20,0.0,293.15,296.84404,293.15,1.343464e-11,0.001,1.0,12.285,199.9975,296.65628,293.15,4.46472e-12,0.001,1.0,2.53125,400.0,292.97415,293.15,2.9566368e-12,0.001,1.0,1.67625,400.0,291.57472,293.15,3.770208e-12,0.001,1.0,2.1375,400.0,292.16983,293.15,3.4328736e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,6.2731317e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01291,0.49975421,0.4999938,-2.5215222e-19,0.0,293.15,296.73192,293.15,0.0,0.001,1.0,122.85,200.00001,295.92518,293.15,0.0,0.001,1.0,25.3125,400.0,292.52276,293.15,0.0,0.001,1.0,16.7625,400.0,291.21398,293.15,0.0,0.001,1.0,21.375,400.0,291.65365,293.15,0.0,0.001,1.0,19.4625,400.0,291.02616,289.9997,290.95543,51.921885,52.14788,390.54754,14405.292,291.57447,291.57444,0.0,0.0,0.3,3.2179385,394.69908,400.0,394.44765,0.69225319,0.68619608,65092.401,0.0,289.9995,291.36731,291.0478,30.176013,0.001,0.82360765,12.285,394.68927,290.85396,291.04608,6.7062368,0.001,0.78184878,2.53125,394.79235,290.27077,291.04594,4.4410191,0.001,0.78184878,1.67625,394.78201,289.98056,291.04581,5.6630444,0.001,0.78184878,2.1375,394.79127,290.346,291.06325,5.156351,0.001,0.78184878,1.94625,394.75551,272.05,0.63733717,3.183228,4.5473307,87.919265,0.90098278,101325.0,70.443818,3690.7192,270.08236,265.90773,261.9495,266.73703,68.427515,53761.924,0.22283783,0.89718478,0.73268922,-1.5344935,-0.40206925,0.78743437,54028.0,1.3479585,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15065,18.364161,26586.107,331.72652,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.82332893,0.0,0.001,0.0,0.78153507,0.0,0.001,0.0,0.78153507,0.0,0.001,0.0,0.78153507,0.0,0.001,0.0,0.78153507,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
53935.07014,293.15,293.15,293.15,-2.4951987e-09,-1.563103e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00012,400.0,400.0,0.49999994,0.5,-2.5215222e-20,0.0,293.15,296.84529,293.15,3.4426265e-11,0.001,1.0,12.285,199.99359,296.63054,293.15,1.1440845e-11,0.001,1.0,2.53125,400.0,292.96442,293.15,7.5763818e-12,0.001,1.0,1.67625,400.0,291.57381,293.15,9.661158e-12,0.001,1.0,2.1375,400.0,292.17853,293.15,8.7967386e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-1.1157852e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.1350393e-11,400.512,400.0,400.01292,0.4997542,0.4999938,-2.5215222e-19,0.0,293.15,296.73293,293.15,0.0,0.001,1.0,122.85,200.00001,295.90083,293.15,0.0,0.001,1.0,25.3125,400.0,292.51361,293.15,0.0,0.001,1.0,16.7625,400.0,291.2133,293.15,0.0,0.001,1.0,21.375,400.0,291.66271,293.15,0.0,0.001,1.0,19.4625,400.0,291.04529,290.00422,290.95241,51.323744,51.565805,415.32191,14778.506,291.57592,291.57603,0.0,0.0,0.3,3.1827279,394.91846,400.0,394.67724,0.69262896,0.68735131,65335.833,0.0,290.00351,291.355,291.067,29.911302,0.001,0.81121651,12.285,394.90914,290.84259,291.06526,6.6085894,0.001,0.76796048,2.53125,395.00753,290.2838,291.065,4.3763548,0.001,0.76796048,1.67625,394.99764,289.99491,291.06475,5.5805866,0.001,0.76796048,2.1375,395.00646,290.36283,291.08243,5.081271,0.001,0.76796048,1.94625,394.97232,272.05,0.63927698,3.1232315,4.5403727,84.432666,0.90007727,101325.0,68.00948,3662.4165,270.09314,265.93844,261.98814,266.91581,65.351051,53935.07,0.21654932,0.89913683,0.73268922,-1.5344935,-0.40206654,0.80002202,54201.092,1.354247,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15066,18.364161,26580.524,331.87999,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.81094262,0.0,0.001,0.0,0.76765478,0.0,0.001,0.0,0.76765478,0.0,0.001,0.0,0.76765478,0.0,0.001,0.0,0.76765478,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
54108.21643,293.15,293.15,293.15,-2.4951987e-09,1.7773563e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00012,400.0,400.0,0.49999994,0.5,-2.5215222e-20,0.0,293.15,296.84652,293.15,-8.2287171e-11,0.001,1.0,12.285,200.01536,296.60421,293.15,-2.734641e-11,0.001,1.0,2.53125,400.0,292.95453,293.15,-1.81094e-11,0.001,1.0,1.67625,400.0,291.57259,293.15,-2.3092524e-11,0.001,1.0,2.1375,400.0,292.18635,293.15,-2.1026351e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.2857787e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.5682611e-12,400.512,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.73392,293.15,0.0,0.001,1.0,122.85,200.00001,295.87594,293.15,0.0,0.001,1.0,25.3125,400.0,292.50431,293.15,0.0,0.001,1.0,16.7625,400.0,291.21233,293.15,0.0,0.001,1.0,21.375,400.0,291.67095,293.15,0.0,0.001,1.0,19.4625,400.0,291.06744,290.01106,290.95132,50.706361,50.964064,440.97585,15170.051,291.57851,291.57878,0.0,0.0,0.3,3.1464043,395.12628,400.0,394.89484,0.69284457,0.68838556,65578.246,0.0,290.00981,291.346,291.08921,29.629633,0.001,0.79902721,12.285,395.11721,290.83482,291.08743,6.5114774,0.001,0.75440549,2.53125,395.21084,290.29634,291.08703,4.3120451,0.001,0.75440549,1.67625,395.20117,290.00836,291.08664,5.498581,0.001,0.75440549,2.1375,395.20935,290.37864,291.10459,5.0066027,0.001,0.75440549,1.94625,395.17677,272.05,0.64123835,3.0603529,4.5328615,80.941199,0.90027033,101325.0,65.591474,3660.0,270.10405,265.9711,262.03698,267.16215,62.273228,54108.216,0.21019226,0.90168275,0.73268922,-1.5344935,-0.40206383,0.81260967,54374.185,1.3606041,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15067,18.364161,26574.877,332.03294,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.79875743,0.0,0.001,0.0,0.75410656,0.0,0.001,0.0,0.75410656,0.0,0.001,0.0,0.75410656,0.0,0.001,0.0,0.75410656,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
54281.36273,293.15,293.15,293.15,2.4951987e-09,-3.869071e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00012,400.0,400.0,0.49999994,0.5,-2.5215222e-20,0.0,293.15,296.84775,293.15,0.0,0.001,1.0,12.285,200.00001,296.57752,293.15,0.0,0.001,1.0,2.53125,400.0,292.94459,293.15,0.0,0.001,1.0,1.67625,400.0,291.57122,293.15,0.0,0.001,1.0,2.1375,400.0,292.19361,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,2.9031945e-10,9.040268e-12,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.512,400.0,400.01292,0.4997542,0.4999938,-2.5215222e-19,0.0,293.15,296.73491,293.15,0.0,0.001,1.0,122.85,200.00001,295.85076,293.15,0.0,0.001,1.0,25.3125,400.0,292.49497,293.15,0.0,0.001,1.0,16.7625,400.0,291.21122,293.15,0.0,0.001,1.0,21.375,400.0,291.67868,293.15,0.0,0.001,1.0,19.4625,400.0,291.09261,290.02032,290.95236,50.072403,50.346232,467.4262,15574.676,291.58224,291.58267,0.0,0.0,0.3,3.109013,395.32321,400.0,395.10085,0.69290373,0.68929352,65817.917,0.0,290.01847,291.34008,291.11445,29.330977,0.001,0.78705043,12.285,395.31457,290.83094,291.11263,6.414473,0.001,0.74118161,2.53125,395.40394,290.30928,291.11211,4.2478066,0.001,0.74118161,1.67625,395.39492,290.02171,291.11161,5.4166661,0.001,0.74118161,2.1375,395.40298,290.39451,291.12982,4.932017,0.001,0.74118161,1.94625,395.37192,272.05,0.6433568,2.9947051,4.5214695,77.451783,0.90174117,101325.0,63.190616,3660.0,270.11582,266.01175,262.10157,267.47263,59.212761,54281.363,0.20376778,0.90506057,0.73268922,-1.5344935,-0.40206112,0.82519732,54547.278,1.3670285,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15066,18.364161,26569.171,332.18528,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.78678511,0.0,0.001,0.0,0.74088962,0.0,0.001,0.0,0.74088962,0.0,0.001,0.0,0.74088962,0.0,0.001,0.0,0.74088962,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
54454.50902,293.15,293.15,293.15,-2.8702286e-09,-8.7304284e-12,2.1871616e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00012,400.0,400.0,0.49999994,0.5,-3.6584812e-20,0.0,293.15,296.84896,293.15,6.2974876e-11,0.001,1.0,12.285,199.95372,296.55042,293.15,2.0928375e-11,0.001,1.0,2.53125,400.0,292.93458,293.15,1.3859235e-11,0.001,1.0,1.67625,400.0,291.56966,293.15,1.767285e-11,0.001,1.0,2.1375,400.0,292.2002,293.15,1.6091595e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,2.5735425e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.9324357e-12,400.51201,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.73589,293.15,0.0,0.001,1.0,122.85,200.00001,295.82525,293.15,0.0,0.001,1.0,25.3125,400.0,292.48558,293.15,0.0,0.001,1.0,16.7625,400.0,291.20995,293.15,0.0,0.001,1.0,21.375,400.0,291.68582,293.15,0.0,0.001,1.0,19.4625,400.0,291.12086,290.03201,290.95557,49.426831,49.716918,494.46062,15986.011,291.5872,291.58781,0.0,0.0,0.3,3.0711649,395.50974,400.0,395.29626,0.69280461,0.69007957,66052.409,0.0,290.02961,291.33712,291.14279,29.013355,0.001,0.77529702,12.285,395.50147,290.83038,291.14089,6.3168037,0.001,0.72828929,2.53125,395.58623,290.3229,291.14019,4.1831278,0.001,0.72828929,1.67625,395.57697,290.03526,291.13949,5.3341898,0.001,0.72828929,2.1375,395.58382,290.4108,291.15798,4.8569202,0.001,0.72828929,1.94625,395.5542,272.05,0.64562757,2.9265093,4.505983,73.971315,0.9043814,101325.0,60.807755,3660.0,270.12844,266.06003,262.18104,267.84002,56.188328,54454.509,0.19727693,0.90919996,0.73268922,-1.5344935,-0.40205841,0.83778497,54720.37,1.3735194,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15065,18.364161,26563.406,332.33692,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.77503866,0.0,0.001,0.0,0.72800685,0.0,0.001,0.0,0.72800685,0.0,0.001,0.0,0.72800685,0.0,0.001,0.0,0.72800685,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
54627.65531,293.15,293.15,293.15,-2.4951987e-09,5.1402777e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.771597e-13,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.85017,293.15,1.6373468e-11,0.001,1.0,12.285,199.99695,296.52299,293.15,5.4413775e-12,0.001,1.0,2.53125,400.0,292.92451,293.15,3.6034011e-12,0.001,1.0,1.67625,400.0,291.56794,293.15,4.594941e-12,0.001,1.0,2.1375,400.0,292.20621,293.15,4.1838147e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,-2.0115397e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-8.685642e-12,400.512,400.0,400.01292,0.4997542,0.4999938,-2.5215222e-19,0.0,293.15,296.73687,293.15,3.862459e-09,0.001,1.0,122.85,15.631275,295.79947,293.15,1.283607e-09,0.001,1.0,25.3125,400.0,292.47616,293.15,8.5003308e-10,0.001,1.0,16.7625,400.0,291.20854,293.15,1.0839348e-09,0.001,1.0,21.375,400.0,291.69246,293.15,9.8695116e-10,0.001,1.0,19.4625,400.0,291.15164,290.04576,290.96082,48.775224,49.085725,521.93367,16394.187,291.59325,291.59401,0.0,0.0,0.3,3.0324211,395.68651,400.0,395.48032,0.69257791,0.69074731,66279.303,0.0,290.04277,291.33701,291.17387,28.672413,0.001,0.76377176,12.285,395.68103,290.83316,291.17213,6.2171235,0.001,0.71571981,2.53125,395.76452,290.33767,291.17152,4.1171174,0.001,0.71571981,1.67625,395.75871,290.0495,291.17093,5.2500154,0.001,0.71571981,2.1375,395.76833,290.42811,291.1897,4.7802772,0.001,0.71571981,1.94625,395.74018,272.05,0.64803098,2.8559788,4.4865246,70.506742,0.90806027,101325.0,58.443785,3660.0,270.14179,266.11492,262.27394,268.25724,53.218777,54627.655,0.19072055,0.91400258,0.73268922,-1.5344935,-0.4020557,0.85037263,54893.463,1.3800758,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15063,18.364161,26557.587,332.48778,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.76352703,0.0,0.001,0.0,0.71545496,0.0,0.001,0.0,0.71545496,0.0,0.001,0.0,0.71545496,0.0,0.001,0.0,0.71545496,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
