54800.8016,293.15,293.15,293.15,2.4951987e-09,2.4345384e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999994,0.5,-2.5215222e-20,0.0,293.15,296.85137,293.15,0.0,0.001,1.0,12.285,200.00001,296.49514,293.15,0.0,0.001,1.0,2.53125,400.0,292.91438,293.15,0.0,0.001,1.0,1.67625,400.0,291.56604,293.15,0.0,0.001,1.0,2.1375,400.0,292.21149,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-8.0326147e-10,4.4618097e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.73783,293.15,3.5475847e-09,0.001,1.0,122.85,1.2115074e-05,295.77336,293.15,1.1789651e-09,0.001,1.0,25.3125,400.0,292.4667,293.15,7.8073691e-10,0.001,1.0,16.7625,400.0,291.20697,293.15,9.9557055e-10,0.001,1.0,21.375,400.0,291.69844,293.15,9.0649319e-10,0.001,1.0,19.4625,400.0,291.18631,290.06246,290.96845,48.0957,48.417696,550.63705,16818.202,291.60058,291.60156,0.0,0.0,0.3,2.9926865,395.85399,400.0,395.65658,0.69216613,0.69129608,66505.4,0.0,290.05886,291.33957,291.20845,28.34817,0.001,0.75249442,12.285,395.84647,290.83859,291.2064,6.1240219,0.001,0.70349271,2.53125,395.92317,290.35348,291.20537,4.0554634,0.001,0.70349271,1.67625,395.91444,290.06436,291.20432,5.1713963,0.001,0.70349271,2.1375,395.92008,290.44628,291.22338,4.7086924,0.001,0.70349271,1.94625,395.89322,272.05,0.65054715,2.7833294,4.4632185,67.065078,0.9126456,101325.0,56.099605,3660.0,270.15577,266.17539,262.37878,268.71714,50.323127,54800.802,0.18409951,0.91936903,0.73268922,-1.5344935,-0.40205299,0.86296028,55066.556,1.3866968,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15061,18.364161,26551.716,332.63779,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.75224617,0.0,0.001,0.0,0.70322437,0.0,0.001,0.0,0.70322437,0.0,0.001,0.0,0.70322437,0.0,0.001,0.0,0.70322437,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
54973.9479,293.15,293.15,293.15,2.4951987e-09,-1.1927942e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.85255,293.15,0.0,0.001,1.0,12.285,200.00001,296.46688,293.15,0.0,0.001,1.0,2.53125,400.0,292.90417,293.15,0.0,0.001,1.0,1.67625,400.0,291.56395,293.15,0.0,0.001,1.0,2.1375,400.0,292.21603,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.1600924e-08,-1.1523973e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01292,0.49975421,0.4999938,-1.172331e-19,0.0,293.15,296.73878,293.15,4.1899284e-09,0.001,1.0,122.85,1.2255277e-05,295.74693,293.15,1.3924346e-09,0.001,1.0,25.3125,400.0,292.45719,293.15,9.2210111e-10,0.001,1.0,16.7625,400.0,291.20525,293.15,1.1758336e-09,0.001,1.0,21.375,400.0,291.70378,293.15,1.0706275e-09,0.001,1.0,19.4625,400.0,291.22319,290.08083,290.97794,47.417454,47.754359,579.48921,17226.925,291.60899,291.61011,0.0,0.0,0.3,2.9528001,396.0125,400.0,395.82237,0.69164628,0.69174171,66720.566,0.0,290.07664,291.34471,291.24546,28.000633,0.001,0.7414614,12.285,396.00519,290.84658,291.24335,6.0283733,0.001,0.69158889,2.53125,396.07821,290.37064,291.24224,3.9921227,0.001,0.69158889,1.67625,396.07028,290.08016,291.24114,5.0906263,0.001,0.69158889,2.1375,396.07633,290.4657,291.26049,4.6351492,0.001,0.69158889,1.94625,396.05078,272.05,0.65315557,2.7087899,4.4362143,63.653146,0.91799981,101325.0,53.775977,3660.0,270.17024,266.24036,262.49396,269.21233,47.519807,54973.948,0.17741512,0.92519666,0.73268922,-1.5344935,-0.40205028,0.87554793,55239.648,1.3933812,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15059,18.364161,26545.794,332.7869,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.74121803,0.0,0.001,0.0,0.69132694,0.0,0.001,0.0,0.69132694,0.0,0.001,0.0,0.69132694,0.0,0.001,0.0,0.69132694,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
55147.09419,293.15,293.15,293.15,-1.3151047e-09,4.2398856e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.85372,293.15,0.0,0.001,1.0,12.285,200.00001,296.43821,293.15,0.0,0.001,1.0,2.53125,400.0,292.89389,293.15,0.0,0.001,1.0,1.67625,400.0,291.56168,293.15,0.0,0.001,1.0,2.1375,400.0,292.21984,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.9051517e-08,3.5247058e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.7110597e-11,400.512,400.0,400.01292,0.49975421,0.4999938,-1.9252504e-19,0.0,293.15,296.73971,293.15,0.0,0.001,1.0,122.85,200.00001,295.72018,293.15,0.0,0.001,1.0,25.3125,400.0,292.44763,293.15,0.0,0.001,1.0,16.7625,400.0,291.20338,293.15,0.0,0.001,1.0,21.375,400.0,291.70847,293.15,0.0,0.001,1.0,19.4625,400.0,291.23531,290.09764,290.99217,42.812529,42.919864,516.36917,14630.683,291.61858,291.61983,0.0,0.0,0.3,2.8081142,396.16284,400.0,395.97953,0.69201588,0.69203188,55394.886,0.0,290.09915,291.35297,291.25543,25.403093,0.001,0.73096994,12.285,396.15579,290.85765,291.25117,5.4524658,0.001,0.68031156,2.53125,396.23429,290.38979,291.24972,3.610744,0.001,0.68031156,1.67625,396.22672,290.09759,291.24845,4.6043045,0.001,0.68031156,2.1375,396.23398,290.48697,291.26932,4.1923404,0.001,0.68031156,1.94625,396.2069,272.05,0.65583629,2.6325786,4.4056432,60.277843,0.92399004,101325.0,51.473751,3660.0,270.18512,266.3088,262.61788,269.73563,44.827494,55147.094,0.17066835,0.93138584,0.73268922,-1.5344935,-0.40204756,0.88813558,55412.741,1.400128,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15056,18.364161,26539.825,332.93507,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.76352705,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.68717435,0.0,0.0,0.0,0.73155389,0.0,0.001,0.0,0.68091199,0.0,0.001,0.0,0.68091199,0.0,0.001,0.0,0.68091199,0.0,0.001,0.0,0.68091199,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
55320.24048,293.15,293.15,293.15,2.4551955e-09,-2.5020174e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.2745998e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.85487,293.15,0.0,0.001,1.0,12.285,200.00001,296.4069,293.15,0.0,0.001,1.0,2.53125,400.0,292.88335,293.15,0.0,0.001,1.0,1.67625,400.0,291.55905,293.15,0.0,0.001,1.0,2.1375,400.0,292.22044,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4751971e-08,-6.4560824e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2349e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,-2.5013096e-19,0.0,293.15,296.74063,293.15,-1.67933e-11,0.001,1.0,122.85,201.60322,295.69102,293.15,-5.5809e-12,0.001,1.0,25.3125,400.0,292.43784,293.15,-3.695796e-12,0.001,1.0,16.7625,400.0,291.20118,293.15,-4.71276e-12,0.001,1.0,21.375,400.0,291.71008,293.15,-4.291092e-12,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,-7.4411697e-09,3.0712511e-11,1.4435267e-11,0.0,291.6603,291.64924,0.0,0.0,0.3,-3.0625293e-12,396.18411,400.0,396.00242,0.71448697,0.69106659,-2.2531991e-19,0.0,290.15151,291.37636,291.44544,2.3936006e-13,0.001,0.74951282,12.285,396.06521,290.86583,291.49317,5.3689315e-14,0.001,0.69926708,2.53125,400.0,290.34847,291.49318,3.5554257e-14,0.001,0.69926708,1.67625,400.0,290.04301,291.49455,4.5337643e-14,0.001,0.69926708,2.1375,400.0,290.43875,291.6855,4.1281117e-14,0.001,0.69926708,1.94625,400.0,272.05,0.65856938,2.5549138,4.3716368,56.946064,0.93048343,101325.0,49.193773,3660.0,270.20028,266.37969,262.74883,270.27987,42.264865,55320.24,0.16386019,0.93783689,0.73268922,-1.5344935,-0.40204485,0.90072324,55585.834,1.4069361,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15054,18.364161,26533.809,333.08225,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.7497059,0.0,0.001,0.0,0.69946015,0.0,0.001,0.0,0.69946015,0.0,0.001,0.0,0.69946015,0.0,0.001,0.0,0.69946015,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
55493.38677,293.15,293.15,293.15,1.3951111e-09,-2.1189818e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.85601,293.15,0.0,0.001,1.0,12.285,200.00001,296.37496,293.15,0.0,0.001,1.0,2.53125,400.0,292.87272,293.15,0.0,0.001,1.0,1.67625,400.0,291.55624,293.15,0.0,0.001,1.0,2.1375,400.0,292.22002,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,5.500438e-09,7.0508876e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01292,0.49975421,0.4999938,-5.5584658e-20,0.0,293.15,296.74153,293.15,-4.6181576e-10,0.001,1.0,122.85,244.08819,295.66133,293.15,-1.5347475e-10,0.001,1.0,25.3125,400.0,292.428,293.15,-1.0163439e-10,0.001,1.0,16.7625,400.0,291.19883,293.15,-1.296009e-10,0.001,1.0,21.375,400.0,291.71074,293.15,-1.1800503e-10,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,2.4937173e-09,-4.5151019e-11,0.0,0.0,291.66043,291.6511,0.0,0.0,0.3,2.1185053e-12,396.18411,400.0,396.00242,0.71448697,0.69106659,-2.5215222e-20,0.0,290.15151,291.39044,291.67441,0.0,0.001,0.75817013,12.285,396.06521,290.86574,291.71573,0.0,0.001,0.70792439,2.53125,400.0,290.29235,291.71574,0.0,0.001,0.70792439,1.67625,400.0,289.97205,291.71693,0.0,0.001,0.70792439,2.1375,400.0,290.37465,291.88222,0.0,0.001,0.70792439,1.94625,400.0,272.05,0.661335,2.4760071,4.3343055,53.665086,0.93734863,101325.0,46.937051,3660.0,270.21562,266.45198,262.88505,270.8379,39.85171,55493.387,0.1569912,0.94445057,0.73268922,-1.5344935,-0.40204214,0.91331089,55758.926,1.4138051,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15051,18.364161,26527.75,333.22841,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.75836321,0.0,0.001,0.0,0.70811747,0.0,0.001,0.0,0.70811747,0.0,0.001,0.0,0.70811747,0.0,0.001,0.0,0.70811747,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
55666.53307,293.15,293.15,293.15,2.5502031e-10,-1.9771901e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.85713,293.15,0.0,0.001,1.0,12.285,200.00001,296.34268,293.15,0.0,0.001,1.0,2.53125,400.0,292.86202,293.15,0.0,0.001,1.0,1.67625,400.0,291.55328,293.15,0.0,0.001,1.0,2.1375,400.0,292.21885,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.9903974e-08,-1.4629611e-09,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,-1.0086089e-18,0.0,293.15,296.74241,293.15,0.0,0.001,1.0,122.85,200.00001,295.63137,293.15,0.0,0.001,1.0,25.3125,400.0,292.41811,293.15,0.0,0.001,1.0,16.7625,400.0,291.19635,293.15,0.0,0.001,1.0,21.375,400.0,291.71073,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,-2.3681415e-32,5.26375e-13,1.4551915e-11,0.0,291.65974,291.65204,0.0,0.0,0.3,2.1185053e-12,396.18411,400.0,396.00242,0.71448697,0.69106659,0.0,0.0,290.15151,291.40382,291.87267,4.8870277e-11,0.001,0.76682745,12.285,396.06521,290.86371,291.90844,1.0961777e-11,0.001,0.7165817,2.53125,400.0,290.23837,291.90845,7.2591326e-12,0.001,0.7165817,1.67625,400.0,289.9043,291.90947,9.2566121e-12,0.001,0.7165817,2.1375,400.0,290.31307,292.05256,8.4283889e-12,0.001,0.7165817,1.94625,400.0,272.05,0.66411286,2.3960863,4.2938028,50.441534,0.94444945,101325.0,44.70429,3660.0,270.23101,266.52462,263.02457,271.40242,37.605896,55666.533,0.15006275,0.95112545,0.73268922,-1.5344935,-0.40203942,0.92589854,55932.019,1.4207336,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15048,18.364161,26521.649,333.37354,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.76702052,0.0,0.001,0.0,0.71677478,0.0,0.001,0.0,0.71677478,0.0,0.001,0.0,0.71677478,0.0,0.001,0.0,0.71677478,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
55839.67936,293.15,293.15,293.15,2.4951987e-09,-1.3662373e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.85823,293.15,0.0,0.001,1.0,12.285,200.00001,296.31008,293.15,0.0,0.001,1.0,2.53125,400.0,292.85126,293.15,0.0,0.001,1.0,1.67625,400.0,291.55016,293.15,0.0,0.001,1.0,2.1375,400.0,292.21694,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.1509042e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,0.0,0.0,293.15,296.74327,293.15,0.0,0.001,1.0,122.85,200.00001,295.60115,293.15,0.0,0.001,1.0,25.3125,400.0,292.40818,293.15,0.0,0.001,1.0,16.7625,400.0,291.19374,293.15,0.0,0.001,1.0,21.375,400.0,291.71005,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,5.6052554e-32,-1.0463866e-11,1.9247022e-11,0.0,291.65914,291.65277,0.0,0.0,0.3,-1.4192516e-12,396.18411,400.0,396.00242,0.71448697,0.69106659,0.0,0.0,290.15151,291.41658,292.04435,1.1761563e-11,0.001,0.77548476,12.285,396.06521,290.85997,292.07531,2.6381605e-12,0.001,0.72523902,2.53125,400.0,290.18624,292.07532,1.7470485e-12,0.001,0.72523902,1.67625,400.0,289.83933,292.07621,2.22778e-12,0.001,0.72523902,2.1375,400.0,290.25361,292.20006,2.0284523e-12,0.001,0.72523902,1.94625,400.0,272.05,0.66688303,2.31537,4.250261,47.281946,0.95165293,101325.0,42.494548,3660.0,270.24636,266.59658,263.16534,271.96625,35.536783,55839.679,0.14307579,0.95776183,0.73268922,-1.5344935,-0.40203671,0.9384862,56105.112,1.4277205,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15046,18.364161,26515.508,333.51763,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.77567784,0.0,0.001,0.0,0.7254321,0.0,0.001,0.0,0.7254321,0.0,0.001,0.0,0.7254321,0.0,0.001,0.0,0.7254321,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
56012.82565,293.15,293.15,293.15,-2.0251613e-09,-1.1447508e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.85932,293.15,0.0,0.001,1.0,12.285,200.00001,296.27733,293.15,0.0,0.001,1.0,2.53125,400.0,292.84046,293.15,0.0,0.001,1.0,1.67625,400.0,291.54693,293.15,0.0,0.001,1.0,2.1375,400.0,292.21448,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.232416e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-7.848303e-12,400.51199,400.0,400.01292,0.49975421,0.4999938,0.0,0.0,293.15,296.74411,293.15,0.0,0.001,1.0,122.85,200.00001,295.57084,293.15,0.0,0.001,1.0,25.3125,400.0,292.39824,293.15,0.0,0.001,1.0,16.7625,400.0,291.19105,293.15,0.0,0.001,1.0,21.375,400.0,291.7089,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,-2.2588381e-09,-5.8785048e-11,-1.1947735e-10,0.0,291.65863,291.65335,0.0,0.0,0.3,1.5819464e-11,396.18411,400.0,396.00242,0.71448697,0.69106659,-2.2840241e-20,0.0,290.15151,291.42874,292.19298,-4.4601117e-10,0.001,0.78414208,12.285,396.06489,290.85473,292.21978,-1.0004189e-10,0.001,0.73389633,2.53125,400.0,290.13595,292.21979,-6.6249966e-11,0.001,0.73389633,1.67625,400.0,289.77708,292.22056,-8.4479822e-11,0.001,0.73389633,2.1375,400.0,290.19638,292.32776,-7.6921101e-11,0.001,0.73389633,1.94625,400.0,272.05,0.66962556,2.2340764,4.2038114,44.185272,0.95882619,101325.0,40.270513,3660.0,270.26155,266.66682,263.30521,272.52221,33.453514,56012.826,0.13603127,0.96426008,0.73268922,-1.5344935,-0.40203399,0.95107385,56278.204,1.4347651,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15043,18.364161,26509.328,333.66067,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.78433515,0.0,0.001,0.0,0.73408941,0.0,0.001,0.0,0.73408941,0.0,0.001,0.0,0.73408941,0.0,0.001,0.0,0.73408941,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
56185.97194,293.15,293.15,293.15,-2.8302254e-09,-9.379969e-12,1.9538644e-12,0.0,293.15,293.15,0.0,0.0,0.3,7.9496953e-12,400.00011,400.0,400.0,0.49999995,0.5,-3.5372055e-20,0.0,293.15,296.86038,293.15,2.8128778e-11,0.001,1.0,12.285,199.99476,296.24457,293.15,9.3480075e-12,0.001,1.0,2.53125,400.0,292.82966,293.15,6.1904583e-12,0.001,1.0,1.67625,400.0,291.5436,293.15,7.893873e-12,0.001,1.0,2.1375,400.0,292.21161,293.15,7.1875791e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.160172e-08,2.1472226e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,-2.1829611e-19,0.0,293.15,296.74492,293.15,0.0,0.001,1.0,122.85,200.00001,295.54058,293.15,0.0,0.001,1.0,25.3125,400.0,292.38833,293.15,0.0,0.001,1.0,16.7625,400.0,291.18829,293.15,0.0,0.001,1.0,21.375,400.0,291.70742,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,-2.1588895e-09,-3.0687634e-09,3.3142789e-09,-3.5276061e-20,291.6582,291.65382,0.0,0.0,0.3,-2.8431421e-10,396.18411,400.0,396.00242,0.71448697,0.69106659,-2.1829611e-20,0.0,290.15151,291.4403,292.3216,1.334461e-08,0.001,0.79279939,12.285,396.14749,290.84822,292.34479,2.9932437e-09,0.001,0.74255365,2.53125,400.0,290.08739,292.3448,1.9821925e-09,0.001,0.74255365,1.67625,400.0,289.71742,292.34546,2.527628e-09,0.001,0.74255365,2.1375,400.0,290.14135,292.43826,2.3014718e-09,0.001,0.74255365,1.94625,400.0,272.05,0.67232027,2.1524232,4.1545749,41.154802,0.96583517,101325.0,38.023224,3660.0,270.27647,266.7343,263.44184,273.06304,31.281274,56185.972,0.1289299,0.97051916,0.73268922,-1.5344935,-0.40203128,0.9636615,56451.297,1.4418664,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15041,18.364161,26503.11,333.80268,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.79299247,0.0,0.001,0.0,0.74274673,0.0,0.001,0.0,0.74274673,0.0,0.001,0.0,0.74274673,0.0,0.001,0.0,0.74274673,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
56359.11824,293.15,293.15,293.15,6.8505456e-10,-8.5489897e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.86142,293.15,0.0,0.001,1.0,12.285,200.00001,296.21182,293.15,0.0,0.001,1.0,2.53125,400.0,292.81884,293.15,0.0,0.001,1.0,1.67625,400.0,291.54017,293.15,0.0,0.001,1.0,2.1375,400.0,292.20835,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.6026939e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,0.0,0.0,293.15,296.74571,293.15,0.0,0.001,1.0,122.85,200.00001,295.51039,293.15,0.0,0.001,1.0,25.3125,400.0,292.37843,293.15,0.0,0.001,1.0,16.7625,400.0,291.18548,293.15,0.0,0.001,1.0,21.375,400.0,291.70563,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,-1.6036751e-08,-1.556405e-08,1.7631964e-08,-2.4144019e-18,291.65783,291.6542,0.0,0.0,0.3,-1.5064627e-09,396.18411,400.0,396.00242,0.71448696,0.69106659,-4.9829625e-18,0.0,290.15151,291.4513,292.43292,7.5307803e-08,0.001,0.8014567,12.285,396.03432,290.84054,292.45301,1.6891809e-08,0.001,0.75121096,2.53125,400.0,290.04049,292.45301,1.1186131e-08,0.001,0.75121096,1.67625,400.0,289.66022,292.45359,1.4264194e-08,0.001,0.75121096,2.1375,400.0,290.08841,292.53392,1.2987924e-08,0.001,0.75121096,1.94625,400.0,272.05,0.67494706,2.0706315,4.1026875,38.197004,0.97254584,101325.0,35.763129,3660.0,270.29101,266.79796,263.57282,273.58151,29.040483,56359.118,0.12177267,0.97643871,0.73268922,-1.5344935,-0.40202856,0.97624916,56624.39,1.4490237,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15039,18.364161,26496.857,333.94365,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.80164978,0.0,0.001,0.0,0.75140404,0.0,0.001,0.0,0.75140404,0.0,0.001,0.0,0.75140404,0.0,0.001,0.0,0.75140404,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
56532.26453,293.15,293.15,293.15,-5.65045e-10,-6.3874889e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.1768634e-12,400.00011,400.0,400.0,0.49999995,0.5,-5.6140505e-20,0.0,293.15,296.86243,293.15,0.0,0.001,1.0,12.285,200.00001,296.17914,293.15,0.0,0.001,1.0,2.53125,400.0,292.80801,293.15,0.0,0.001,1.0,1.67625,400.0,291.53666,293.15,0.0,0.001,1.0,2.1375,400.0,292.20474,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.4751175e-08,-5.8593982e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,-1.4906795e-19,0.0,293.15,296.74647,293.15,1.7129166e-09,0.001,1.0,122.85,118.23649,295.4803,293.15,5.692518e-10,0.001,1.0,25.3125,400.0,292.36857,293.15,3.7697119e-10,0.001,1.0,16.7625,400.0,291.1826,293.15,4.8070152e-10,0.001,1.0,21.375,400.0,291.70356,293.15,4.3769139e-10,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,1.0194756e-09,1.4027002e-10,-2.501238e-10,0.0,291.65753,291.65451,0.0,0.0,0.3,1.8509415e-11,396.18411,400.0,396.00242,0.71448693,0.69106659,-1.0308428e-20,0.0,290.15151,291.46179,292.52932,-1.1103572e-09,0.001,0.81011402,12.285,396.05721,290.8319,292.54671,-2.4905707e-10,0.001,0.75986828,2.53125,400.0,289.99502,292.54671,-1.6493113e-10,0.001,0.75986828,1.67625,400.0,289.60515,292.54721,-2.1031486e-10,0.001,0.75986828,2.1375,400.0,290.0373,292.61674,-1.9149721e-10,0.001,0.75986828,1.94625,400.0,272.05,0.67748615,1.9889205,4.0482887,35.318175,0.9788258,101325.0,33.500609,3660.0,270.30506,266.85679,263.69562,274.07048,26.751505,56532.265,0.11456066,0.98191975,0.73268922,-1.5344935,-0.40202584,0.98883681,56797.482,1.4562357,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15036,18.364161,26490.568,334.0836,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.8103071,0.0,0.001,0.0,0.76006136,0.0,0.001,0.0,0.76006136,0.0,0.001,0.0,0.76006136,0.0,0.001,0.0,0.76006136,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
56705.41082,293.15,293.15,293.15,1.595127e-09,-1.2863335e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.86342,293.15,0.0,0.001,1.0,12.285,200.00001,296.14654,293.15,0.0,0.001,1.0,2.53125,400.0,292.79719,293.15,0.0,0.001,1.0,1.67625,400.0,291.53307,293.15,0.0,0.001,1.0,2.1375,400.0,292.20079,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.9655274e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.0041283e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,0.0,0.0,293.15,296.7472,293.15,0.0,0.001,1.0,122.85,200.00001,295.45036,293.15,0.0,0.001,1.0,25.3125,400.0,292.35873,293.15,0.0,0.001,1.0,16.7625,400.0,291.17969,293.15,0.0,0.001,1.0,21.375,400.0,291.70124,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,2.4937173e-09,7.3387046e-11,-6.4885794e-11,0.0,291.65728,291.65477,0.0,0.0,0.3,1.0680296e-11,396.18411,400.0,396.00242,0.71448693,0.69106659,-2.5215222e-20,0.0,290.15151,291.4718,292.61278,-3.1823991e-10,0.001,0.81877133,12.285,396.06512,290.82238,292.62783,-7.1382347e-11,0.001,0.76852559,2.53125,400.0,289.95091,292.62783,-4.7270977e-11,0.001,0.76852559,1.67625,400.0,289.5521,292.62826,-6.0278427e-11,0.001,0.76852559,2.1375,400.0,289.98789,292.68845,-5.4885094e-11,0.001,0.76852559,1.94625,400.0,272.05,0.67991761,1.9075084,3.9915097,32.524797,0.98454219,101325.0,31.245983,3660.0,270.3185,266.90974,263.80763,274.52278,24.434451,56705.411,0.10729477,0.98686262,0.73268922,-1.5344935,-0.40202313,1.0014245,56970.575,1.4635016,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15034,18.364161,26484.247,334.22256,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.81896441,0.0,0.001,0.0,0.76871867,0.0,0.001,0.0,0.76871867,0.0,0.001,0.0,0.76871867,0.0,0.001,0.0,0.76871867,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
56878.55711,293.15,293.15,293.15,2.4951987e-09,-7.6447335e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.86439,293.15,0.0,0.001,1.0,12.285,200.00001,296.11403,293.15,0.0,0.001,1.0,2.53125,400.0,292.78636,293.15,0.0,0.001,1.0,1.67625,400.0,291.52941,293.15,0.0,0.001,1.0,2.1375,400.0,292.19655,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.3751892e-08,5.5783835e-11,1.3852024e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,-2.4002466e-19,0.0,293.15,296.74791,293.15,1.9942044e-09,0.001,1.0,122.85,9.619251,295.42054,293.15,6.6273188e-10,0.001,1.0,25.3125,400.0,292.34892,293.15,4.3887578e-10,0.001,1.0,16.7625,400.0,291.17673,293.15,5.5964025e-10,0.001,1.0,21.375,400.0,291.69869,293.15,5.0956718e-10,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,-1.1993831e-10,-1.2596854e-10,1.665159e-11,0.0,291.65706,291.65499,0.0,0.0,0.3,-3.1043962e-12,396.18411,400.0,396.00242,0.71448693,0.69106659,-1.2127562e-21,0.0,290.15151,291.4814,292.68503,1.7064428e-10,0.001,0.82742865,12.285,396.06522,290.81215,292.69806,3.8276121e-11,0.001,0.77718291,2.53125,400.0,289.90793,292.69806,2.5347298e-11,0.001,0.77718291,1.67625,400.0,289.50072,292.69843,3.2322058e-11,0.001,0.77718291,2.1375,400.0,289.93992,292.75052,2.9430084e-11,0.001,0.77718291,1.94625,400.0,272.05,0.6822213,1.8266147,3.9324791,29.823495,0.98956093,101325.0,29.009608,3660.0,270.33124,266.95578,263.90615,274.93117,22.10945,56878.557,0.099975817,0.9911666,0.73268922,-1.5344935,-0.40202041,1.0140121,57143.667,1.4708205,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15032,18.364161,26477.893,334.36054,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.82762173,0.0,0.001,0.0,0.77737599,0.0,0.001,0.0,0.77737599,0.0,0.001,0.0,0.77737599,0.0,0.001,0.0,0.77737599,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
57051.70341,293.15,293.15,293.15,4.3003425e-09,-4.7038426e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-7.9940845e-20,0.0,293.15,296.86533,293.15,0.0,0.001,1.0,12.285,200.00001,296.08161,293.15,0.0,0.001,1.0,2.53125,400.0,292.77553,293.15,0.0,0.001,1.0,1.67625,400.0,291.52569,293.15,0.0,0.001,1.0,2.1375,400.0,292.19204,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.5484999e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.6764273e-12,400.51199,400.0,400.01292,0.49975421,0.4999938,0.0,0.0,293.15,296.7486,293.15,0.0,0.001,1.0,122.85,200.00001,295.39085,293.15,0.0,0.001,1.0,25.3125,400.0,292.33914,293.15,0.0,0.001,1.0,16.7625,400.0,291.17374,293.15,0.0,0.001,1.0,21.375,400.0,291.69594,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,4.2977894e-09,-8.0969096e-12,-2.260067e-11,0.0,291.65689,291.65516,0.0,0.0,0.3,-1.6599866e-12,396.18411,400.0,396.00242,0.71448693,0.69106659,-7.9940845e-20,0.0,290.15151,291.49061,292.7475,-6.3732027e-11,0.001,0.83608596,12.285,396.0652,290.80128,292.75878,-1.4295321e-11,0.001,0.78584022,2.53125,400.0,289.866,292.75878,-9.4666791e-12,0.001,0.78584022,1.67625,400.0,289.45088,292.7591,-1.2071604e-11,0.001,0.78584022,2.1375,400.0,289.89326,292.80419,-1.0991513e-11,0.001,0.78584022,1.94625,400.0,272.05,0.68437651,1.7464624,3.8713209,27.221201,0.9937447,101325.0,26.802005,3660.0,270.34315,266.99381,263.98838,275.28819,19.796837,57051.703,0.092604491,0.99472826,0.73268922,-1.5344935,-0.40201769,1.0265998,57316.76,1.4781918,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1503,18.364161,26471.507,334.49755,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.83627904,0.0,0.001,0.0,0.7860333,0.0,0.001,0.0,0.7860333,0.0,0.001,0.0,0.7860333,0.0,0.001,0.0,0.7860333,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
57224.8497,293.15,293.15,293.15,-2.4951987e-09,2.986318e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.86625,293.15,0.0,0.001,1.0,12.285,200.00001,296.04931,293.15,0.0,0.001,1.0,2.53125,400.0,292.76471,293.15,0.0,0.001,1.0,1.67625,400.0,291.52189,293.15,0.0,0.001,1.0,2.1375,400.0,292.18722,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,7.3118455e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01292,0.49975421,0.4999938,0.0,0.0,293.15,296.74926,293.15,0.0,0.001,1.0,122.85,200.00001,295.36132,293.15,0.0,0.001,1.0,25.3125,400.0,292.3294,293.15,0.0,0.001,1.0,16.7625,400.0,291.17072,293.15,0.0,0.001,1.0,21.375,400.0,291.69296,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,1.9373274e-51,-1.1711198e-10,1.0819159e-10,0.0,291.65674,291.65531,0.0,0.0,0.3,-1.0860248e-11,396.18411,400.0,396.00242,0.71448693,0.69106659,0.0,0.0,290.15151,291.4994,292.80157,6.8162542e-10,0.001,0.84474328,12.285,396.06755,290.78972,292.81133,1.5289101e-10,0.001,0.79449754,2.53125,400.0,289.82523,292.81133,1.0124783e-10,0.001,0.79449754,1.67625,400.0,289.40274,292.81161,1.2910797e-10,0.001,0.79449754,2.1375,400.0,289.84805,292.85064,1.175562e-10,0.001,0.79449754,1.94625,400.0,272.05,0.68636402,1.667267,3.8081788,24.723898,0.99696439,101325.0,24.633392,3660.0,270.35413,267.02286,264.05167,275.58692,17.516769,57224.85,0.085181951,0.99745137,0.73268922,-1.5344935,-0.40201497,1.0391874,57489.853,1.4856144,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15028,18.364161,26465.092,334.63361,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.84493636,0.0,0.001,0.0,0.79469061,0.0,0.001,0.0,0.79469061,0.0,0.001,0.0,0.79469061,0.0,0.001,0.0,0.79469061,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
57397.99599,293.15,293.15,293.15,-2.4951987e-09,-5.9052014e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.86714,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,296.01704,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,292.75388,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.51802,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,292.18194,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-2.0655817e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,-2.5215222e-19,0.0,293.15,296.74989,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,295.33188,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,292.3197,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,291.16765,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,291.68961,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,-1.6371468e-53,4.2124306e-11,-6.9405928e-12,0.0,291.65662,291.65543,0.0,0.0,0.3,7.0064713e-12,396.18411,400.0,396.00242,0.71448693,0.69106659,0.0,0.0,290.15151,291.50772,292.84838,-9.5030924e-11,0.001,0.85340059,12.285,396.07846,290.77736,292.85683,-2.1315775e-11,0.001,0.80315485,2.53125,400.0,289.78568,292.85683,-1.411578e-11,0.001,0.80315485,1.67625,400.0,289.3564,292.85707,-1.7999988e-11,0.001,0.80315485,2.1375,400.0,289.80423,292.89086,-1.6389463e-11,0.001,0.80315485,1.94625,400.0,272.05,0.68816389,1.5892469,3.7431843,22.33807,0.99908713,101325.0,22.514087,3660.0,270.36408,267.04187,264.09336,275.82018,15.289357,57397.996,0.07770906,0.9992363,0.73268922,-1.5344935,-0.40201225,1.0517751,57662.945,1.4930873,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15027,18.364161,26458.647,334.76876,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.85359367,0.0,0.001,0.0,0.80334793,0.0,0.001,0.0,0.80334793,0.0,0.001,0.0,0.80334793,0.0,0.001,0.0,0.80334793,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
57571.14228,293.15,293.15,293.15,0.0,-6.6867643e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,0.0,0.0,293.15,296.868,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,295.98474,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,292.74306,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,291.51408,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,292.17616,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,5.9139492e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01292,0.49975421,0.4999938,-2.5215222e-19,0.0,293.15,296.75049,293.15,-2.015196e-09,0.001,1.0,122.85,392.38478,295.30247,293.15,-6.69708e-10,0.001,1.0,25.3125,400.0,292.31004,293.15,-4.4349552e-10,0.001,1.0,16.7625,400.0,291.16456,293.15,-5.655312e-10,0.001,1.0,21.375,400.0,291.68585,293.15,-5.1493104e-10,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,7.1962985e-09,5.4456229e-09,-6.4318299e-09,-6.2037899e-20,291.65652,291.65553,0.0,0.0,0.3,5.5441679e-10,396.18411,400.0,396.00242,0.71448693,0.69106659,-2.1829611e-19,0.0,290.15151,291.51565,292.88891,-4.4467721e-08,0.001,0.86205791,12.285,395.96129,290.76427,292.89622,-9.9742683e-09,0.001,0.81181217,2.53125,400.0,289.74714,292.89623,-6.6051821e-09,0.001,0.81181217,1.67625,400.0,289.31155,292.89644,-8.4227155e-09,0.001,0.81181217,2.1375,400.0,289.76146,292.92569,-7.6691041e-09,0.001,0.81181217,1.94625,400.0,272.05,0.6897562,1.5126203,3.6764688,20.070199,0.99998007,101325.0,20.454406,3660.0,270.37287,267.04982,264.11085,275.9808,13.134712,57571.142,0.070186672,0.99998338,0.73268922,-1.5344935,-0.40200953,1.0643627,57836.038,1.5006097,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15025,18.364161,26452.173,334.90301,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.86225099,0.0,0.001,0.0,0.81200524,0.0,0.001,0.0,0.81200524,0.0,0.001,0.0,0.81200524,0.0,0.001,0.0,0.81200524,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
57744.28858,293.15,293.15,293.15,-2.4951987e-09,-6.2609118e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.86882,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,295.9524,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,292.73224,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.51006,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,292.16981,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.0201609e-08,5.4631664e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,-2.0414729e-19,0.0,293.15,296.75107,293.15,0.0,0.001,1.0,122.85,200.00001,295.27308,293.15,0.0,0.001,1.0,25.3125,400.0,292.30043,293.15,0.0,0.001,1.0,16.7625,400.0,291.16144,293.15,0.0,0.001,1.0,21.375,400.0,291.68159,293.15,0.0,0.001,1.0,19.4625,400.0,290.69539,289.98661,291.04826,1.0046832e-07,8.9442886e-08,-1.0760879e-07,-2.0276124e-17,291.65644,291.65562,0.0,0.0,0.3,9.273627e-09,396.18411,400.0,396.00242,0.71448698,0.69106659,-4.4426493e-17,0.0,290.15151,291.52317,292.92395,-7.9633158e-07,0.001,0.87071522,12.285,395.95272,290.75041,292.93027,-1.7862001e-07,0.001,0.82046948,2.53125,399.99999,289.70969,292.93027,-1.1828614e-07,0.001,0.82046948,1.67625,399.99999,289.26827,292.93045,-1.5083468e-07,0.001,0.82046948,2.1375,399.99999,289.71975,292.95577,-1.3733894e-07,0.001,0.82046948,1.94625,399.99999,272.05,0.6910608,1.4371374,3.5987007,17.927519,1.0,101325.0,18.465128,3660.0,270.38007,267.05,264.11124,276.08724,11.073597,57744.289,0.062615359,1.0,0.73268922,-1.5344935,-0.40200681,1.0769504,58009.131,1.508181,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15024,18.364161,26445.672,335.03637,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.8709083,0.0,0.001,0.0,0.82066256,0.0,0.001,0.0,0.82066256,0.0,0.001,0.0,0.82066256,0.0,0.001,0.0,0.82066256,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
