57917.43487,293.15,293.15,293.15,-2.4951987e-09,9.4463716e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.86962,293.15,0.0,0.001,1.0,12.285,200.00001,295.92,293.15,0.0,0.001,1.0,2.53125,400.0,292.72138,293.15,0.0,0.001,1.0,1.67625,400.0,291.50593,293.15,0.0,0.001,1.0,2.1375,400.0,292.1629,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-1.0832401e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51199,400.0,400.01292,0.49975421,0.4999938,-2.5215222e-19,0.0,293.15,296.75161,293.15,1.7548999e-09,0.001,1.0,122.85,116.23248,295.24367,293.15,5.8320405e-10,0.001,1.0,25.3125,400.0,292.29083,293.15,3.8621068e-10,0.001,1.0,16.7625,400.0,291.15825,293.15,4.9248342e-10,0.001,1.0,21.375,400.0,291.67685,293.15,4.4841912e-10,0.001,1.0,19.4625,400.0,290.6954,289.98661,291.04826,8.6409027e-07,7.5948431e-07,-9.2075689e-07,-1.8751435e-15,291.65637,291.65569,0.0,0.0,0.3,7.9285701e-08,396.18411,400.0,396.00242,0.71448734,0.69106658,-4.1050605e-15,0.0,290.15151,291.53032,292.95407,-7.3079046e-06,0.001,0.87937254,12.285,395.95272,290.73585,292.95947,-1.6391891e-06,0.001,0.82912679,2.53125,399.9999,289.67313,292.95947,-1.0855074e-06,0.001,0.82912679,1.67625,399.9999,289.22633,292.95963,-1.3842041e-06,0.001,0.82912679,2.1375,399.99991,289.67891,292.98155,-1.2603543e-06,0.001,0.82912679,1.94625,399.99988,272.05,0.69198541,1.3620168,3.4942819,15.915997,1.0,101325.0,16.556334,3660.0,270.38518,267.05,264.11124,276.18406,9.1258654,57917.435,0.054996185,1.0,0.73268922,-1.5344935,-0.40200409,1.089538,58182.223,1.5158001,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15022,18.364161,26439.143,335.16887,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.87956562,0.0,0.001,0.0,0.82931988,0.0,0.001,0.0,0.82931988,0.0,0.001,0.0,0.82931988,0.0,0.001,0.0,0.82931988,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
58090.58116,293.15,293.15,293.15,2.4951987e-09,7.3339667e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87039,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,295.88752,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,292.71047,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,291.50169,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,292.15538,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.6151286e-08,2.8565849e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.1189126e-11,400.512,400.0,400.01292,0.4997542,0.4999938,-1.6321677e-19,0.0,293.15,296.75212,293.15,0.0,0.001,1.0,122.85,200.00001,295.21423,293.15,0.0,0.001,1.0,25.3125,400.0,292.28122,293.15,0.0,0.001,1.0,16.7625,400.0,291.15499,293.15,0.0,0.001,1.0,21.375,400.0,291.67157,293.15,0.0,0.001,1.0,19.4625,400.0,290.69521,289.98661,291.04826,-4.8453913e-06,-4.2366777e-06,5.1586206e-06,-7.8347793e-14,291.65635,291.65574,0.0,0.0,0.3,-4.4208027e-07,396.18409,400.0,396.00242,0.71447986,0.69106668,-1.7101113e-13,0.0,290.15151,291.5371,292.98508,4.3536623e-05,0.001,0.88802985,12.285,396.09834,290.72057,292.99092,9.7654197e-06,0.001,0.83778411,2.53125,399.99928,289.63746,292.99091,6.4668779e-06,0.001,0.83778411,1.67625,399.99928,289.1857,292.99105,8.2463544e-06,0.001,0.83778411,2.1375,399.99939,289.63886,293.01002,7.5085227e-06,0.001,0.83778411,1.94625,399.99916,272.05,0.69256766,1.2872371,3.365559,14.041973,1.0,101325.0,14.738263,3660.0,270.38839,267.05,264.11124,276.27202,7.3115225,58090.581,0.04733003,1.0,0.73268922,-1.5344935,-0.40200137,1.1021257,58355.316,1.5234663,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15021,18.364161,26432.589,335.30053,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.88822291,0.0,0.001,0.0,0.83797717,0.0,0.001,0.0,0.83797717,0.0,0.001,0.0,0.83797717,0.0,0.001,0.0,0.83797717,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
58263.72745,293.15,293.15,293.15,-2.8052234e-09,-1.3607394e-12,1.8080536e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.7425028e-12,400.0001,400.0,400.0,0.49999995,0.5,-3.4614083e-20,0.0,293.15,296.87111,293.15,2.6029615e-11,0.001,1.0,12.285,199.99515,295.85495,293.15,8.650395e-12,0.001,1.0,2.53125,400.0,292.69951,293.15,5.7284838e-12,0.001,1.0,1.67625,400.0,291.49731,293.15,7.304778e-12,0.001,1.0,2.1375,400.0,292.14713,293.15,6.6511926e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-9.4198692e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.7526,293.15,0.0,0.001,1.0,122.85,200.00001,295.18476,293.15,0.0,0.001,1.0,25.3125,400.0,292.27161,293.15,0.0,0.001,1.0,16.7625,400.0,291.15165,293.15,0.0,0.001,1.0,21.375,400.0,291.66565,293.15,0.0,0.001,1.0,19.4625,400.0,290.69516,289.98662,291.04825,-2.9562954e-07,-2.5728189e-07,3.1092727e-07,-1.7706994e-16,291.65633,291.65579,0.0,0.0,0.3,-2.5982301e-08,396.18409,400.0,396.00242,0.71447748,0.69106671,-3.823603e-16,0.0,290.15151,291.54346,293.00952,2.8562974e-06,0.001,0.89668717,12.285,396.17769,290.70452,293.0151,6.406777e-07,0.001,0.84644143,2.53125,399.99996,289.60277,293.01509,4.2427101e-07,0.001,0.84644143,1.67625,399.99996,289.14653,293.01521,5.4101672e-07,0.001,0.84644143,2.1375,399.99996,289.59968,293.03163,4.9260996e-07,0.001,0.84644143,1.94625,399.99995,272.05,0.69284739,1.2127963,3.2152478,12.311929,1.0,101325.0,13.02123,3660.0,270.38994,267.05,264.11124,276.35081,5.6506792,58263.727,0.039617711,1.0,0.73268922,-1.5344935,-0.40199865,1.1147133,58528.409,1.5311786,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,26426.009,335.43137,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.89688024,0.0,0.001,0.0,0.8466345,0.0,0.001,0.0,0.8466345,0.0,0.001,0.0,0.8466345,0.0,0.001,0.0,0.8466345,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
58436.87375,293.15,293.15,293.15,1.9751573e-09,-3.1416154e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.6378355e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87181,293.15,0.0,0.001,1.0,12.285,200.00001,295.8223,293.15,0.0,0.001,1.0,2.53125,400.0,292.68851,293.15,0.0,0.001,1.0,1.67625,400.0,291.49281,293.15,0.0,0.001,1.0,2.1375,400.0,292.13825,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.1295549e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.512,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.75304,293.15,0.0,0.001,1.0,122.85,200.00001,295.15525,293.15,0.0,0.001,1.0,25.3125,400.0,292.26201,293.15,0.0,0.001,1.0,16.7625,400.0,291.14824,293.15,0.0,0.001,1.0,21.375,400.0,291.65917,293.15,0.0,0.001,1.0,19.4625,400.0,290.6951,289.98662,291.04825,6.5081966e-08,5.5763591e-08,-6.962377e-08,-3.0213196e-17,291.65631,291.65583,0.0,0.0,0.3,5.9948878e-09,396.18408,400.0,396.00242,0.71447469,0.69106674,-6.5307679e-17,0.0,290.15151,291.54947,293.03196,-6.7899312e-07,0.001,0.90534448,12.285,395.97616,290.68783,293.0376,-1.5230058e-07,0.001,0.85509874,2.53125,399.99998,289.56887,293.03759,-1.0085683e-07,0.001,0.85509874,1.67625,399.99998,289.10854,293.0377,-1.2860938e-07,0.001,0.85509874,2.1375,399.99998,289.56114,293.0519,-1.1710222e-07,0.001,0.85509874,1.94625,399.99998,272.05,0.69286378,1.1386931,3.0460138,10.732841,1.0,101325.0,11.415934,3660.0,270.39003,267.05,264.11124,276.42011,4.164055,58436.874,0.031859892,1.0,0.73268922,-1.5344935,-0.40199593,1.127301,58701.501,1.5389364,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,26419.404,335.5614,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.90553756,0.0,0.001,0.0,0.85529182,0.0,0.001,0.0,0.85529182,0.0,0.001,0.0,0.85529182,0.0,0.001,0.0,0.85529182,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
58610.02004,293.15,293.15,293.15,8.350665e-10,-8.2260895e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87247,293.15,0.0,0.001,1.0,12.285,200.00001,295.78957,293.15,0.0,0.001,1.0,2.53125,400.0,292.67746,293.15,0.0,0.001,1.0,1.67625,400.0,291.48821,293.15,0.0,0.001,1.0,2.1375,400.0,292.12873,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.8354101e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.512,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.75346,293.15,0.0,0.001,1.0,122.85,200.00001,295.12571,293.15,0.0,0.001,1.0,25.3125,400.0,292.25241,293.15,0.0,0.001,1.0,16.7625,400.0,291.14477,293.15,0.0,0.001,1.0,21.375,400.0,291.65213,293.15,0.0,0.001,1.0,19.4625,400.0,290.69509,289.98662,291.04825,-5.6982104e-07,-4.8126477e-07,6.0945354e-07,-2.0416712e-15,291.65626,291.65587,0.0,0.0,0.3,-5.2639865e-08,396.18408,400.0,396.00242,0.71447456,0.69106674,-4.4652933e-15,0.0,290.15151,291.55516,293.04798,6.3661769e-06,0.001,0.9140018,12.285,396.10285,290.67057,293.05285,1.4279562e-06,0.001,0.86375606,2.53125,399.9998,289.53571,293.05285,9.4562432e-07,0.001,0.86375606,1.67625,399.9998,289.07164,293.05294,1.2058297e-06,0.001,0.86375606,2.1375,399.99983,289.52315,293.06523,1.0979396e-06,0.001,0.86375606,1.94625,399.99977,272.05,0.69265697,1.0649257,2.8605915,9.3113537,1.0,101325.0,9.9328732,3660.0,270.38889,267.05,264.11124,276.4796,2.8720879,58610.02,0.024057352,1.0,0.73268922,-1.5344935,-0.4019932,1.1398887,58874.594,1.546739,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,26412.774,335.69064,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.91419487,0.0,0.001,0.0,0.86394913,0.0,0.001,0.0,0.86394913,0.0,0.001,0.0,0.86394913,0.0,0.001,0.0,0.86394913,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
58783.16633,293.15,293.15,293.15,-2.800223e-09,-4.4894505e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-4.0242514e-12,400.0001,400.0,400.0,0.49999995,0.5,-5.6595289e-20,0.0,293.15,296.8731,293.15,-9.1943319e-11,0.001,1.0,12.285,200.01716,295.75676,293.15,-3.0555428e-11,0.001,1.0,2.53125,400.0,292.66637,293.15,-2.0234483e-11,0.001,1.0,1.67625,400.0,291.48351,293.15,-2.5802361e-11,0.001,1.0,2.1375,400.0,292.11859,293.15,-2.3493729e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.685222e-10,8.1654033e-12,0.0,293.15,293.15,0.0,0.0,0.3,1.0154484e-11,400.512,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.75385,293.15,0.0,0.001,1.0,122.85,200.00001,295.09611,293.15,0.0,0.001,1.0,25.3125,400.0,292.24282,293.15,0.0,0.001,1.0,16.7625,400.0,291.14125,293.15,0.0,0.001,1.0,21.375,400.0,291.64451,293.15,0.0,0.001,1.0,19.4625,400.0,290.69517,289.98662,291.04826,-7.9097222e-07,-6.5683811e-07,8.4179753e-07,-2.1357565e-15,291.6562,291.6559,0.0,0.0,0.3,-7.2902808e-08,396.18409,400.0,396.00242,0.71447788,0.6910667,-4.7130432e-15,0.0,290.15151,291.56055,293.05759,9.2679553e-06,0.001,0.92265911,12.285,396.07895,290.65276,293.06067,2.0788354e-06,0.001,0.87241337,2.53125,399.99982,289.50324,293.06067,1.376651e-06,0.001,0.87241337,1.67625,399.99982,289.03572,293.06074,1.755461e-06,0.001,0.87241337,2.1375,399.99985,289.48561,293.0714,1.5983935e-06,0.001,0.87241337,1.94625,399.99979,272.05,0.69226779,0.99149057,2.6617673,8.0533874,1.0,101325.0,8.5819484,3660.0,270.38674,267.05,264.11124,276.52904,1.7942416,58783.166,0.016211046,1.0,0.73268922,-1.5344935,-0.40199048,1.1524763,59047.687,1.5545853,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,26406.121,335.81911,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.92285218,0.0,0.001,0.0,0.87260644,0.0,0.001,0.0,0.87260644,0.0,0.001,0.0,0.87260644,0.0,0.001,0.0,0.87260644,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
58956.31263,293.15,293.15,293.15,-2.4951987e-09,-3.8847754e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-5.2174594e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87371,293.15,8.8164826e-11,0.001,1.0,12.285,199.9352,295.72388,293.15,2.9299725e-11,0.001,1.0,2.53125,400.0,292.65525,293.15,1.9402929e-11,0.001,1.0,1.67625,400.0,291.47873,293.15,2.474199e-11,0.001,1.0,2.1375,400.0,292.10794,293.15,2.2528233e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.0500836e-08,3.8960648e-10,-6.1240525e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.7775958e-12,400.51201,400.0,400.01292,0.4997542,0.4999938,-2.1223233e-19,0.0,293.15,296.75421,293.15,-2.9766125e-09,0.001,1.0,122.85,400.00001,295.06647,293.15,-9.8921453e-10,0.001,1.0,25.3125,400.0,292.23324,293.15,-6.5507984e-10,0.001,1.0,16.7625,400.0,291.1377,293.15,-8.3533671e-10,0.001,1.0,21.375,400.0,291.63645,293.15,-7.6059606e-10,0.001,1.0,19.4625,400.0,290.6952,289.98662,291.04826,7.3392576e-08,6.1398001e-08,-7.9820871e-08,-2.6761402e-17,291.65617,291.65593,0.0,0.0,0.3,6.9183779e-09,396.18409,400.0,396.00242,0.71447914,0.69106669,-5.8074548e-17,0.0,290.15151,291.56573,293.06796,-9.3957615e-07,0.001,0.93131643,12.285,396.00006,290.63456,293.07013,-2.1075028e-07,0.001,0.88107068,2.53125,399.99997,289.47129,293.07013,-1.3956352e-07,0.001,0.88107068,1.67625,399.99997,289.00052,293.07019,-1.779669e-07,0.001,0.88107068,2.1375,399.99997,289.44834,293.0794,-1.6204355e-07,0.001,0.88107068,1.94625,399.99996,272.05,0.69173612,0.91838562,2.4522572,6.965425,1.0,101325.0,7.3734764,3660.0,270.3838,267.05,264.11124,276.56811,0.95062702,58956.313,0.0083217529,1.0,0.73268922,-1.5344935,-0.40198776,1.165064,59220.779,1.5624746,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,26399.445,335.94682,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.9315095,0.0,0.001,0.0,0.88126376,0.0,0.001,0.0,0.88126376,0.0,0.001,0.0,0.88126376,0.0,0.001,0.0,0.88126376,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
59129.45892,293.15,293.15,293.15,0.0,4.9548321e-12,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,0.0,0.0,293.15,296.87429,293.15,2.0571793e-10,0.001,1.0,12.285,199.96163,295.69067,293.15,6.8366025e-11,0.001,1.0,2.53125,400.0,292.64401,293.15,4.5273501e-11,0.001,1.0,1.67625,400.0,291.47396,293.15,5.773131e-11,0.001,1.0,2.1375,400.0,292.09639,293.15,5.2565877e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.5691115e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.1825663e-11,400.51201,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.75454,293.15,7.5569851e-11,0.001,1.0,122.85,196.3928,295.03652,293.15,2.511405e-11,0.001,1.0,25.3125,400.0,292.2236,293.15,1.6631082e-11,0.001,1.0,16.7625,400.0,291.13429,293.15,2.120742e-11,0.001,1.0,21.375,400.0,291.62753,293.15,1.9309914e-11,0.001,1.0,19.4625,400.0,290.69519,289.98662,291.04826,-1.9082771e-07,-1.5819845e-07,2.0820895e-07,-7.1464881e-17,291.65614,291.65595,0.0,0.0,0.3,-1.7939326e-08,396.18409,400.0,396.00242,0.714479,0.69106669,-1.4803028e-16,0.0,290.15151,291.57062,293.07924,2.6448229e-06,0.001,0.93997374,12.285,396.17768,290.61559,293.08117,5.9324321e-07,0.001,0.889728,2.53125,399.99994,289.43994,293.08117,3.9285884e-07,0.001,0.889728,1.67625,399.99994,288.96642,293.08122,5.0096093e-07,0.001,0.889728,2.1375,399.99995,289.41118,293.0892,4.5613811e-07,0.001,0.889728,1.94625,399.99993,272.05,0.69110177,0.84560885,2.2347741,6.0540485,1.0,101325.0,6.3178623,3660.0,270.3803,267.05,264.11124,276.59651,0.36150429,59129.459,0.00039021655,1.0,0.73268922,-1.5344935,-0.40198503,1.1776516,59393.872,1.5704061,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,26392.746,336.07379,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.94016682,0.0,0.001,0.0,0.88992108,0.0,0.001,0.0,0.88992108,0.0,0.001,0.0,0.88992108,0.0,0.001,0.0,0.88992108,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
59302.60521,293.15,293.15,293.15,3.1102477e-09,6.2752757e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,9.352238e-12,400.0001,400.0,400.0,0.49999995,0.5,-4.3861349e-20,0.0,293.15,296.87483,293.15,-1.5785702e-10,0.001,1.0,12.285,200.02946,295.65581,293.15,-5.246046e-11,0.001,1.0,2.53125,400.0,292.63207,293.15,-3.4740483e-11,0.001,1.0,1.67625,400.0,291.46874,293.15,-4.4299944e-11,0.001,1.0,2.1375,400.0,292.08272,293.15,-4.0336265e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.5658571e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.0641677e-13,400.51202,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.75484,293.15,-2.0949642e-09,0.001,1.0,122.85,400.00001,295.00481,293.15,-6.9621728e-10,0.001,1.0,25.3125,400.0,292.21331,293.15,-4.6105055e-10,0.001,1.0,16.7625,400.0,291.13064,293.15,-5.8791681e-10,0.001,1.0,21.375,400.0,291.61652,293.15,-5.3531373e-10,0.001,1.0,19.4625,400.0,290.69518,289.98662,291.04826,-1.9627503e-07,-1.5443345e-07,2.0694005e-07,-2.2698559e-16,291.65614,291.65597,0.0,0.0,0.3,-1.786944e-08,396.18409,400.0,396.00242,0.71447829,0.6910667,-5.0524853e-16,0.0,290.15151,291.57522,293.08987,2.8314804e-06,0.001,0.94863105,12.285,396.12223,290.59432,293.0918,6.3511115e-07,0.001,0.89838531,2.53125,399.99988,289.40866,293.0918,4.2058472e-07,0.001,0.89838531,1.67625,399.99988,288.93299,293.09185,5.3631608e-07,0.001,0.89838531,2.1375,399.9999,289.37286,293.09875,4.883299e-07,0.001,0.89838531,1.94625,399.99986,272.05,0.69040456,0.77315996,2.0120246,5.3268493,1.0,101325.0,5.4264466,3660.0,270.37645,267.05,264.11124,276.61387,0.048728662,59302.605,-0.0075830379,1.0,0.73268922,-1.5344935,-0.40198231,1.1902393,59566.965,1.5783794,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,26386.024,336.20003,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.94882413,0.0,0.001,0.0,0.89857839,0.0,0.001,0.0,0.89857839,0.0,0.001,0.0,0.89857839,0.0,0.001,0.0,0.89857839,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
59475.7515,293.15,293.15,293.15,2.4951987e-09,-1.4363339e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87534,293.15,0.0,0.001,1.0,12.285,200.00001,295.62121,293.15,0.0,0.001,1.0,2.53125,400.0,292.62019,293.15,0.0,0.001,1.0,1.67625,400.0,291.46347,293.15,0.0,0.001,1.0,2.1375,400.0,292.06879,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.91469e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.75511,293.15,0.0,0.001,1.0,122.85,200.00001,294.97333,293.15,0.0,0.001,1.0,25.3125,400.0,292.20313,293.15,0.0,0.001,1.0,16.7625,400.0,291.127,293.15,0.0,0.001,1.0,21.375,400.0,291.6053,293.15,0.0,0.001,1.0,19.4625,400.0,290.69512,289.98662,291.04825,-3.8077136e-07,-3.0874269e-07,4.0655657e-07,-4.2191278e-15,291.65613,291.65598,0.0,0.0,0.3,-3.3869302e-08,396.18408,400.0,396.00242,0.7144758,0.69106673,-9.195504e-15,0.0,290.15151,291.57955,293.10194,5.8700007e-06,0.001,0.95728837,12.285,396.05956,290.57284,293.10434,1.3166621e-06,0.001,0.90704263,2.53125,399.99941,289.37812,293.10434,8.7192289e-07,0.001,0.90704263,1.67625,399.99941,288.90054,293.10438,1.111848e-06,0.001,0.90704263,2.1375,399.9995,289.33522,293.11038,1.0123668e-06,0.001,0.90704263,1.94625,399.99931,272.05,0.68968499,0.70103474,1.7867755,4.7730055,1.0,101325.0,4.6971393,3660.0,270.37248,267.05,264.11124,276.61997,0.0,59475.752,-0.015596994,1.0,0.73268922,-1.5344935,-0.40197958,1.2028269,59740.058,1.5863933,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,26379.281,336.32555,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.95748145,0.0,0.001,0.0,0.9072357,0.0,0.001,0.0,0.9072357,0.0,0.001,0.0,0.9072357,0.0,0.001,0.0,0.9072357,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
59648.8978,293.15,293.15,293.15,-1.0150808e-09,-1.9183361e-13,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.8758,293.15,0.0,0.001,1.0,12.285,200.00001,295.58711,293.15,0.0,0.001,1.0,2.53125,400.0,292.60847,293.15,0.0,0.001,1.0,1.67625,400.0,291.45824,293.15,0.0,0.001,1.0,2.1375,400.0,292.05488,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.854659e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.4997542,0.4999938,0.0,0.0,293.15,296.75534,293.15,0.0,0.001,1.0,122.85,200.00001,294.94234,293.15,0.0,0.001,1.0,25.3125,400.0,292.19319,293.15,0.0,0.001,1.0,16.7625,400.0,291.12349,293.15,0.0,0.001,1.0,21.375,400.0,291.59416,293.15,0.0,0.001,1.0,19.4625,400.0,290.69516,289.98662,291.04825,-6.8580085e-08,-5.3182209e-08,7.4055222e-08,-1.6431139e-17,291.65611,291.65599,0.0,0.0,0.3,-6.4536637e-09,396.18409,400.0,396.00242,0.71447776,0.69106671,-3.738235e-17,0.0,290.15151,291.58359,293.10547,1.1410574e-06,0.001,0.96594568,12.285,396.11096,290.55146,293.10692,2.5594323e-07,0.001,0.91569994,2.53125,399.99996,289.34844,293.10692,1.694913e-07,0.001,0.91569994,1.67625,399.99996,288.86918,293.10695,2.1612984e-07,0.001,0.91569994,2.1375,399.99996,289.29858,293.11101,1.9679191e-07,0.001,0.91569994,1.94625,399.99995,272.05,0.68898294,0.62923101,1.5617427,4.2764502,1.0,101325.0,4.0507895,3660.0,270.3686,267.05,264.11124,276.61451,0.0,59648.898,-0.02365091,1.0,0.73268922,-1.5344935,-0.40197686,1.2154146,59913.15,1.5944472,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15012,18.364161,26372.516,336.45037,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.96613876,0.0,0.001,0.0,0.91589302,0.0,0.001,0.0,0.91589302,0.0,0.001,0.0,0.91589302,0.0,0.001,0.0,0.91589302,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
59822.04409,293.15,293.15,293.15,2.1551716e-09,2.2189064e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87623,293.15,0.0,0.001,1.0,12.285,200.00001,295.55349,293.15,0.0,0.001,1.0,2.53125,400.0,292.59692,293.15,0.0,0.001,1.0,1.67625,400.0,291.45306,293.15,0.0,0.001,1.0,2.1375,400.0,292.04105,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-4.6503703e-08,5.0733971e-10,1.3560402e-11,0.0,293.15,293.15,0.0,0.0,0.3,8.4572981e-11,400.51202,400.0,400.01292,0.4997542,0.4999938,-9.3988604e-19,0.0,293.15,296.75554,293.15,-1.4274305e-10,0.001,1.0,122.85,213.62727,294.91177,293.15,-4.743765e-11,0.001,1.0,25.3125,400.0,292.18347,293.15,-3.1414266e-11,0.001,1.0,16.7625,400.0,291.12009,293.15,-4.005846e-11,0.001,1.0,21.375,400.0,291.58315,293.15,-3.6474282e-11,0.001,1.0,19.4625,400.0,290.69516,289.98662,291.04825,3.2043184e-07,2.411712e-07,-3.4236238e-07,-2.9951573e-16,291.6561,291.656,0.0,0.0,0.3,2.9735434e-08,396.18409,400.0,396.00242,0.71447785,0.6910667,-6.5859376e-16,0.0,290.15151,291.58737,293.11129,-5.6697938e-06,0.001,0.974603,12.285,395.96805,290.53022,293.11249,-1.271755e-06,0.001,0.92435726,2.53125,399.99976,289.31953,293.11249,-8.421844e-07,0.001,0.92435726,1.67625,399.99976,288.83876,293.11251,-1.0739264e-06,0.001,0.92435726,2.1375,399.9998,289.26284,293.11597,-9.7783826e-07,0.001,0.92435726,1.94625,399.99972,272.05,0.68833825,0.55774662,1.3396421,3.8107557,1.0,101325.0,3.4665115,3660.0,270.36504,267.05,264.11124,276.59719,0.0,59822.044,-0.031744056,1.0,0.73268922,-1.5344935,-0.40197413,1.2280022,60086.243,1.6025404,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,26365.73,336.57451,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.97479608,0.0,0.001,0.0,0.92455034,0.0,0.001,0.0,0.92455034,0.0,0.001,0.0,0.92455034,0.0,0.001,0.0,0.92455034,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
59995.19038,293.15,293.15,293.15,-4.0003186e-10,6.03041e-11,-1.2218943e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-4.0425206e-21,0.0,293.15,296.87663,293.15,-3.5181964e-10,0.001,1.0,12.285,200.25862,295.52033,293.15,-1.1691986e-10,0.001,1.0,2.53125,400.0,292.58553,293.15,-7.7426926e-11,0.001,1.0,1.67625,400.0,291.44794,293.15,-9.8732322e-11,0.001,1.0,2.1375,400.0,292.02732,293.15,-8.9898378e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,8.0006372e-09,-6.5535088e-10,-4.6659448e-12,0.0,293.15,293.15,0.0,0.0,0.3,3.1087957e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,-1.6170082e-19,0.0,293.15,296.75571,293.15,2.8464644e-09,0.001,1.0,122.85,64.12827,294.8816,293.15,9.4596255e-10,0.001,1.0,25.3125,400.0,292.17397,293.15,6.2643742e-10,0.001,1.0,16.7625,400.0,291.1168,293.15,7.9881282e-10,0.001,1.0,21.375,400.0,291.57229,293.15,7.273401e-10,0.001,1.0,19.4625,400.0,290.6952,289.98662,291.04826,-4.1492827e-07,-2.9618875e-07,4.4631301e-07,-3.91091e-15,291.65609,291.65601,0.0,0.0,0.3,-4.025421e-08,396.18409,400.0,396.00242,0.71447959,0.69106668,-8.6648769e-15,0.0,290.15151,291.59092,293.11378,7.9011561e-06,0.001,0.98326031,12.285,396.14161,290.50915,293.11405,1.7722575e-06,0.001,0.93301457,2.53125,399.99905,289.29131,293.11404,1.1736283e-06,0.001,0.93301457,1.67625,399.99906,288.80918,293.11406,1.496573e-06,0.001,0.93301457,2.1375,399.9992,289.22794,293.11607,1.3626691e-06,0.001,0.93301457,1.94625,399.9989,272.05,0.68779147,0.48658094,1.1232303,3.3754419,1.0,101325.0,2.9414476,3660.0,270.36202,267.05,264.11124,276.56764,0.0,59995.19,-0.039875891,1.0,0.73268922,-1.5344935,-0.4019714,1.2405899,60259.336,1.6106722,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,26358.923,336.69795,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.98345339,0.0,0.001,0.0,0.93320765,0.0,0.001,0.0,0.93320765,0.0,0.001,0.0,0.93320765,0.0,0.001,0.0,0.93320765,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
60168.33667,293.15,293.15,293.15,-2.4951987e-09,-7.407073e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.877,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,295.48763,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,292.57431,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.44287,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,292.01371,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.3624619e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,0.0,0.0,293.15,296.75585,293.15,0.0,0.001,1.0,122.85,200.00001,294.85185,293.15,0.0,0.001,1.0,25.3125,400.0,292.16471,293.15,0.0,0.001,1.0,16.7625,400.0,291.11362,293.15,0.0,0.001,1.0,21.375,400.0,291.56158,293.15,0.0,0.001,1.0,19.4625,400.0,290.69519,289.98662,291.04826,-2.9484472e-09,-3.8380421e-09,-5.1641802e-09,-1.9986242e-15,291.65607,291.65602,0.0,0.0,0.3,1.3875444e-09,396.18409,400.0,396.00242,0.71447942,0.69106669,-4.4007673e-15,0.0,290.15151,291.59425,293.11898,-1.2608299e-07,0.001,0.99191763,12.285,396.04018,290.48828,293.11912,-2.8280863e-08,0.001,0.94167189,2.53125,399.99908,289.26376,293.11912,-1.8728216e-08,0.001,0.94167189,1.67625,399.99908,288.78042,293.11913,-2.3881618e-08,0.001,0.94167189,2.1375,399.99922,289.19386,293.121,-2.1744842e-08,0.001,0.94167189,1.94625,399.99893,272.05,0.68738254,0.41573091,0.91523268,2.9697964,1.0,101325.0,2.472279,3660.0,270.35976,267.05,264.11124,276.5256,0.0,60168.337,-0.048045587,1.0,0.73268922,-1.5344935,-0.40196868,1.2531775,60432.428,1.6188419,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1501,18.364161,26352.096,336.82073,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.99211071,0.0,0.001,0.0,0.94186497,0.0,0.001,0.0,0.94186497,0.0,0.001,0.0,0.94186497,0.0,0.001,0.0,0.94186497,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
60341.48297,293.15,293.15,293.15,0.0,8.0301135e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,2.9047282e-12,400.0001,400.0,400.0,0.49999995,0.5,0.0,0.0,293.15,296.87734,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,295.45541,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,292.56326,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,291.43787,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,292.00026,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.7800039e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.9469879e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,0.0,0.0,293.15,296.75596,293.15,0.0,0.001,1.0,122.85,200.00001,294.82257,293.15,0.0,0.001,1.0,25.3125,400.0,292.15568,293.15,0.0,0.001,1.0,16.7625,400.0,291.11054,293.15,0.0,0.001,1.0,21.375,400.0,291.55106,293.15,0.0,0.001,1.0,19.4625,400.0,290.69525,289.98661,291.04826,-3.6981082e-10,4.0474787e-09,-2.8237423e-09,-1.0687048e-19,291.65605,291.65602,0.0,0.0,0.3,-7.7706152e-11,396.1841,400.0,396.00242,0.71448253,0.69106665,-5.4169776e-20,0.0,290.15151,291.59736,293.11883,-9.3660875e-08,0.001,0.9998999,12.285,395.99571,290.46764,293.11797,-2.1035669e-08,0.001,0.9503292,2.53125,399.99999,289.23688,293.11796,-1.3930287e-08,0.001,0.9503292,1.67625,399.99999,288.75246,293.11796,-1.7763454e-08,0.0010003768,0.9503292,2.1375,400.0,289.16061,293.11794,-1.6174092e-08,0.001,0.9503292,1.94625,399.99999,272.05,0.68715113,0.34519371,0.71835367,2.5931345,1.0,101325.0,2.0557585,3660.0,270.35848,267.05,264.11124,276.4708,0.0,60341.483,-0.056252359,1.0,0.73268922,-1.5344935,-0.40196595,1.2657652,60605.521,1.6270487,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1501,18.364262,26345.31,336.94285,0.08711729,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.95052228,0.0,0.001,0.0,0.95052228,0.0,0.001,0.0,0.95052228,0.0,0.0010054895,0.0,0.95052228,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
60514.62926,293.15,293.15,293.15,-1.7251374e-09,-4.6619007e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.87765,293.15,0.0,0.001,1.0,12.285,200.00001,295.42369,293.15,0.0,0.001,1.0,2.53125,400.0,292.55242,293.15,0.0,0.001,1.0,1.67625,400.0,291.43295,293.15,0.0,0.001,1.0,2.1375,400.0,291.98699,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,7.7723458e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,0.0,0.0,293.15,296.75605,293.15,0.0,0.001,1.0,122.85,200.00001,294.79383,293.15,0.0,0.001,1.0,25.3125,400.0,292.14692,293.15,0.0,0.001,1.0,16.7625,400.0,291.10756,293.15,0.0,0.001,1.0,21.375,400.0,291.54073,293.15,0.0,0.001,1.0,19.4625,400.0,290.69525,289.98661,291.04826,-3.8480316e-10,4.4384638e-11,1.6797401e-11,0.0,291.65605,291.65603,0.0,0.0,0.3,1.3072296e-12,396.1841,400.0,396.00242,0.71448254,0.69106665,-3.8909261e-21,0.0,290.15151,291.60023,293.12301,3.2327103e-11,0.001,1.0,12.285,396.0652,290.44728,293.12226,7.8719809e-12,0.001,0.95898652,2.53125,400.0,289.21076,293.12225,5.2130007e-12,0.001,0.95898652,1.67625,400.0,288.72533,293.12225,6.6474505e-12,0.0014265964,0.95898652,2.1375,400.0,289.12824,293.12222,6.0526786e-12,0.001,0.95898652,1.94625,400.0,272.05,0.6871371,0.27496721,0.53530906,2.2448332,1.0,101325.0,1.6887601,3660.0,270.3584,267.05,264.11124,276.40294,0.0,60514.629,-0.064495511,1.0,0.73268922,-1.5344935,-0.40196322,1.2783529,60778.614,1.6352918,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15009,18.50198,26519.902,337.0646,0.087773357,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.95917959,0.0,0.001,0.0,0.95917959,0.0,0.001,0.0,0.95917959,0.0,0.0015828544,0.0,0.95917959,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
60687.77555,293.15,293.15,293.15,-2.310184e-09,6.9894412e-11,-1.0789997e-12,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.3345557e-20,0.0,293.15,296.87794,293.15,1.9396262e-10,0.001,1.0,12.285,199.96382,295.3924,293.15,6.4459395e-11,0.001,1.0,2.53125,400.0,292.54173,293.15,4.2686444e-11,0.001,1.0,1.67625,400.0,291.42809,293.15,5.4432378e-11,0.001,1.0,2.1375,400.0,291.97388,293.15,4.9562113e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,6.1120713e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,0.0,0.0,293.15,296.75612,293.15,0.0,0.001,1.0,122.85,200.00001,294.76555,293.15,0.0,0.001,1.0,25.3125,400.0,292.13838,293.15,0.0,0.001,1.0,16.7625,400.0,291.10466,293.15,0.0,0.001,1.0,21.375,400.0,291.53057,293.15,0.0,0.001,1.0,19.4625,400.0,290.69525,289.98661,291.04826,2.4937244e-09,1.8023432e-10,0.0,0.0,291.65605,291.65603,0.0,0.0,0.3,1.1784433e-11,396.1841,400.0,396.00242,0.71448254,0.69106665,-2.5215222e-20,0.0,290.15151,291.60291,293.12663,-2.0949642e-10,0.001,1.0,12.285,396.06517,290.42715,293.12598,-5.4050849e-11,0.001,0.96764383,2.53125,400.0,289.18528,293.12598,-3.5793673e-11,0.001,0.96764383,1.67625,400.0,288.69886,293.12598,-4.5642939e-11,0.0026502749,0.96764383,2.1375,400.0,289.09657,293.12595,-4.1559097e-11,0.001,0.96764383,1.94625,400.0,272.05,0.68738098,0.20504991,0.36885779,1.9243302,1.0,101325.0,1.3682537,3660.0,270.35975,267.05,264.11124,276.32168,0.0,60687.776,-0.072774432,1.0,0.73268922,-1.5344935,-0.40196049,1.2909405,60951.706,1.6435708,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.15006,19.136699,27388.244,337.18795,0.09079751,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.96783691,0.0,0.001,0.0,0.96783691,0.0,0.001,0.0,0.96783691,0.0,0.0029423396,0.0,0.96783691,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
60860.92184,293.15,293.15,293.15,0.0,-4.2333372e-13,5.7449445e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.6740424e-12,400.00009,400.0,400.0,0.49999995,0.5,0.0,0.0,293.15,296.8782,293.15,8.2707004e-11,0.001,1.0,12.285,199.98458,295.36152,293.15,2.7485933e-11,0.001,1.0,2.53125,400.0,292.53122,293.15,1.8201795e-11,0.001,1.0,1.67625,400.0,291.42329,293.15,2.3210343e-11,0.001,1.0,2.1375,400.0,291.96094,293.15,2.1133628e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,8.3173693e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,0.0,0.0,293.15,296.75617,293.15,-6.3394708e-10,0.001,1.0,122.85,260.52105,294.73775,293.15,-2.1067898e-10,0.001,1.0,25.3125,400.0,292.13007,293.15,-1.395163e-10,0.001,1.0,16.7625,400.0,291.10183,293.15,-1.7790669e-10,0.001,1.0,21.375,400.0,291.52058,293.15,-1.6198872e-10,0.001,1.0,19.4625,400.0,290.69525,289.98661,291.04826,1.7391104e-09,-2.8554043e-11,4.4034854e-12,0.0,291.65605,291.65603,0.0,0.0,0.3,-1.529256e-12,396.1841,400.0,396.00242,0.71448254,0.69106665,-1.7584965e-20,0.0,290.15151,291.60541,293.12977,0.0,0.001,1.0,12.285,396.06519,290.40728,293.12921,0.0,0.001,0.97630115,2.53125,400.0,289.16044,293.12921,0.0,0.001,0.97630115,1.67625,400.0,288.67302,293.12921,0.0,0.0046280568,0.97630115,2.1375,400.0,289.0656,293.12918,0.0,0.001,0.97630115,1.94625,400.0,272.05,0.68792371,0.13544038,0.22178804,1.6310622,1.0,101325.0,1.0911876,3660.0,270.36275,267.05,264.11124,276.2267,0.0,60860.922,-0.081088518,1.0,0.73268922,-1.5344935,-0.40195776,1.3035282,61124.799,1.6518848,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14997,20.543879,29380.978,337.31712,0.097504759,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.97649422,0.0,0.001,0.0,0.97649422,0.0,0.001,0.0,0.97649422,0.0,0.0050524973,0.0,0.97649422,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
