61034.06814,293.15,293.15,293.15,1.4801179e-09,-2.3316893e-12,-7.727971e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-6.5387771e-20,0.0,293.15,296.87845,293.15,-1.1125561e-10,0.001,1.0,12.285,200.02077,295.33103,293.15,-3.6973463e-11,0.001,1.0,2.53125,400.0,292.52086,293.15,-2.4484649e-11,0.001,1.0,1.67625,400.0,291.41855,293.15,-3.1222035e-11,0.001,1.0,2.1375,400.0,291.94819,293.15,-2.8428485e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.1700932e-08,-5.4429053e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,-1.1824373e-19,0.0,293.15,296.7562,293.15,2.2251123e-09,0.001,1.0,122.85,93.787588,294.71042,293.15,7.3946925e-10,0.001,1.0,25.3125,399.99999,292.12196,293.15,4.8969297e-10,0.001,1.0,16.7625,399.99999,291.09904,293.15,6.244407e-10,0.001,1.0,21.375,399.99999,291.51075,293.15,5.6856969e-10,0.001,1.0,19.4625,399.99999,290.69525,289.98661,291.04826,2.4937244e-09,5.8521076e-12,0.0,0.0,291.65605,291.65603,0.0,0.0,0.3,2.1131683e-12,396.1841,400.0,396.00242,0.71448254,0.69106665,-2.5215222e-20,0.0,290.15151,291.60774,293.13249,-1.1125561e-10,0.001,1.0,12.285,396.06518,290.38766,293.132,-3.2688105e-11,0.001,0.98495846,2.53125,400.0,289.13624,293.132,-2.1646789e-11,0.001,0.98495846,1.67625,400.0,288.64776,293.132,-2.7603288e-11,0.007338981,0.98495846,2.1375,400.0,289.03526,293.13198,-2.513352e-11,0.001,0.98495846,1.94625,400.0,272.05,0.68880398,0.06613503,0.096739129,1.3642775,1.0,101325.0,0.85421996,3660.0,270.36761,267.05,264.11124,276.11775,0.0,61034.068,-0.089436932,1.0,0.73268922,-1.5344935,-0.40195503,1.3161158,61297.892,1.6602333,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.1498,21.840746,31263.526,337.45392,0.10368944,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.98515154,0.0,0.001,0.0,0.98515154,0.0,0.001,0.0,0.98515154,0.0,0.0078928399,0.0,0.98515154,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
61207.21443,293.15,293.15,293.15,2.4951987e-09,2.7772435e-13,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87868,293.15,-5.0379901e-11,0.001,1.0,12.285,200.00941,295.30097,293.15,-1.67427e-11,0.001,1.0,2.53125,207.36165,292.51067,293.15,-1.1087388e-11,0.001,1.0,1.67625,212.0681,291.41388,293.15,-1.413828e-11,0.001,1.0,2.1375,209.0229,291.93562,293.15,-1.2873276e-11,0.001,1.0,1.94625,210.10812,293.15,293.15,293.15,0.0,-1.401187e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,0.0,0.0,293.15,296.75621,293.15,0.0,0.001,1.0,122.85,200.00001,294.68357,293.15,0.0,0.001,1.0,25.3125,266.66667,292.11406,293.15,0.0,0.001,1.0,16.7625,266.66667,291.0963,293.15,0.0,0.001,1.0,21.375,266.66668,291.50107,293.15,0.0,0.001,1.0,19.4625,266.66668,290.69525,289.98661,291.04826,2.4937244e-09,-4.3989847e-11,1.1052457e-11,0.0,291.65605,291.65604,0.0,0.0,0.3,-3.1097332e-12,396.1841,400.0,396.00242,0.71448254,0.69106665,-2.5215222e-20,0.0,290.15151,291.60988,293.13484,1.5911652e-10,0.001,1.0,12.285,396.06521,290.36828,293.13442,5.0160809e-11,0.001,0.99361577,2.53125,396.20985,289.11267,293.13442,3.3217603e-11,0.001,0.99361577,1.67625,396.30756,288.62307,293.13442,4.2358017e-11,0.010766901,0.99361577,2.1375,396.22504,289.00556,293.1344,3.8568089e-11,0.001,0.99361577,1.94625,396.25885,272.04998,0.69006012,0.0,0.0,1.1233533,1.0,101325.0,0.65422446,3659.946,270.37453,267.05,264.11122,275.99457,0.0,61207.214,-0.097819007,1.0,0.73268922,-1.5344935,-0.4019523,1.3287035,61470.984,1.6686153,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14959,22.902948,32807.216,337.59614,0.10875734,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,0.99380885,0.0,0.001,0.0,0.99380885,0.0,0.001,0.0,0.99380885,0.0,0.011447222,0.0,0.99380885,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
61380.36072,293.15,293.15,293.15,4.960395e-09,1.3391903e-11,-1.4726888e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-9.9951322e-20,0.0,293.15,296.87889,293.15,-2.0697743e-10,0.001,1.0,12.285,200.03863,295.27129,293.15,-6.8784593e-11,0.001,1.0,2.53125,200.98921,292.50058,293.15,-4.5550686e-11,0.001,1.0,1.67625,206.43842,291.40922,293.15,-5.8084767e-11,0.001,1.0,2.1375,202.72279,291.92322,293.15,-5.2887709e-11,0.001,1.0,1.94625,204.00984,293.15,293.15,293.15,-4.9303927e-08,-1.609986e-10,1.4376942e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,-9.9648133e-19,0.0,293.15,296.75621,293.15,2.0445843e-09,0.001,1.0,122.85,4.8096328,294.6571,293.15,6.7947458e-10,0.001,1.0,25.3125,62.073826,292.10622,293.15,4.4996316e-10,0.001,1.0,16.7625,213.58608,291.09352,293.15,5.7377853e-10,0.001,1.0,21.375,143.39792,291.49149,293.15,5.2244045e-10,0.001,1.0,19.4625,177.236,290.69525,289.98661,291.04826,9.8549588e-09,3.4161539e-09,-5.727943e-09,-5.3638891e-20,291.65604,291.65604,0.0,0.0,0.3,4.9401839e-10,396.1841,400.0,396.00242,0.71448254,0.69106665,-3.9859253e-19,0.0,290.15151,291.61183,293.13688,-1.1673191e-07,0.001,1.0,12.285,395.95272,290.349,293.13651,-3.8793424e-08,0.001,1.0000001,2.53125,396.13009,289.08961,293.13651,-2.5689868e-08,0.001,1.0000001,1.67625,396.1259,288.59889,293.13651,-3.2758892e-08,0.014895748,1.0000001,2.1375,396.1045,288.97645,293.1365,-2.9827833e-08,0.001,1.0000001,1.94625,396.12414,272.047,0.69150301,0.0,0.0,0.90766696,1.0,101325.0,0.48807489,3652.0873,270.37976,267.05,264.10833,275.86255,0.0,61380.361,-0.10623409,1.0,0.73268922,-1.5344935,-0.40194957,1.3412911,61644.077,1.6770304,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14938,23.424521,33590.898,337.74091,0.11124659,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.015700082,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
61553.50701,293.15,293.15,293.15,-1.9551557e-09,2.3010206e-11,-3.1495127e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.975782e-20,0.0,293.15,296.87908,293.15,-4.5341911e-11,0.001,1.0,12.285,200.00847,295.24191,293.15,-1.506843e-11,0.001,1.0,2.53125,207.56667,292.49051,293.15,-9.9786492e-12,0.001,1.0,1.67625,212.24922,291.40454,293.15,-1.2724452e-11,0.001,1.0,2.1375,209.22559,291.91093,293.15,-1.1585948e-11,0.001,1.0,1.94625,210.30431,293.15,293.15,293.15,5.4004301e-09,6.7527286e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01292,0.49975419,0.4999938,-5.4574028e-20,0.0,293.15,296.7562,293.15,-2.0949642e-09,0.001,1.0,122.85,400.00001,294.63088,293.15,-6.9621728e-10,0.001,1.0,25.3125,370.84202,292.09836,293.15,-4.6105055e-10,0.001,1.0,16.7625,293.69445,291.09069,293.15,-5.8791681e-10,0.001,1.0,21.375,329.43313,291.48197,293.15,-5.3531373e-10,0.001,1.0,19.4625,312.20333,290.69525,289.98661,291.04826,-1.9540005e-09,7.2109834e-11,-5.0392203e-11,0.0,291.65604,291.65604,0.0,0.0,0.3,8.8956136e-12,396.1841,400.0,396.00242,0.71448254,0.69106665,-1.975782e-20,0.0,290.15151,291.61363,293.13864,-1.1163346e-09,0.001,1.0,12.285,396.04083,290.32972,293.13832,-3.7098966e-10,0.001,1.0,2.53125,396.15663,289.0669,293.13832,-2.4567759e-10,0.001,1.0,1.67625,396.2335,288.57511,293.13832,-3.1328015e-10,0.019717948,1.0,2.1375,396.16143,288.9478,293.1383,-2.8524982e-10,0.001,1.0,1.94625,396.19282,272.03875,0.69294589,0.0,0.0,0.71675143,1.0,101325.0,0.35282359,3630.5235,270.38015,267.05,264.10032,275.72675,0.0,61553.507,-0.11468173,1.0,0.73268922,-1.5344935,-0.40194684,1.3538788,61817.17,1.6854781,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14921,23.52379,33724.428,337.88433,0.11172042,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.020644343,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
61726.65331,293.15,293.15,293.15,1.1100884e-09,-2.9318077e-11,-8.0779169e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.1217995e-20,0.0,293.15,296.87926,293.15,0.0,0.001,1.0,12.285,200.00001,295.21281,293.15,0.0,0.001,1.0,2.53125,209.41177,292.48047,293.15,0.0,0.001,1.0,1.67625,213.87926,291.39986,293.15,0.0,0.001,1.0,2.1375,211.04975,291.89875,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,0.0,-1.6427169e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01291,0.49975419,0.4999938,0.0,0.0,293.15,296.75617,293.15,0.0,0.001,1.0,122.85,200.00001,294.60491,293.15,0.0,0.001,1.0,25.3125,266.66667,292.09049,293.15,0.0,0.001,1.0,16.7625,266.66667,291.0878,293.15,0.0,0.001,1.0,21.375,266.66668,291.4725,293.15,0.0,0.001,1.0,19.4625,266.66668,290.695,289.98653,291.04828,0.47652796,0.4526783,0.033901185,0.11136374,291.65604,291.65604,0.0,0.0,0.3,0.042070385,396.1841,400.0,396.00242,0.71449526,0.69106623,0.33314199,0.0,290.15152,291.61529,293.14232,0.23889442,0.001,1.0,12.285,396.12763,290.31045,293.14115,0.072183864,0.001,1.0,2.53125,396.24168,289.04453,293.14122,0.047801759,0.001,1.0,1.67625,396.27292,288.55176,293.21354,0.060955263,0.025218613,1.0,2.1375,396.23858,288.91959,293.14485,0.055501371,0.001,1.0,1.94625,396.25147,272.02568,0.69438878,0.0,0.0,0.54982801,1.0,101325.0,0.24513201,3596.6993,270.37611,267.05,264.08764,275.58762,0.0,61726.653,-0.12316108,1.0,0.73268922,-1.5344935,-0.40194411,1.3664664,61990.262,1.6939574,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14909,23.638967,33877.067,338.02554,0.1122702,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.55511022,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.4995992,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.026264463,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
61899.7996,293.15,293.15,293.15,4.1753325e-09,-6.2859487e-11,-9.798484e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-7.6150982e-20,0.0,293.15,296.87942,293.15,0.0,0.001,1.0,12.285,200.00001,295.18406,293.15,0.0,0.001,1.0,2.53125,209.41177,292.47048,293.15,0.0,0.001,1.0,1.67625,213.87926,291.39516,293.15,0.0,0.001,1.0,2.1375,211.04975,291.88672,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,-4.1753325e-08,4.2274658e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,-7.6150982e-19,0.0,293.15,296.75613,293.15,6.8432698e-10,0.001,1.0,122.85,134.66935,294.57925,293.15,2.2742168e-10,0.001,1.0,25.3125,198.60824,292.08259,293.15,1.5060369e-10,0.001,1.0,16.7625,249.00925,291.08484,293.15,1.9204497e-10,0.001,1.0,21.375,225.66095,291.46311,293.15,1.74862e-10,0.001,1.0,19.4625,236.91729,290.58436,289.62288,290.61829,57.134603,57.21379,176.93103,11818.024,291.47782,291.45313,0.0,0.0,0.3,3.5243278,396.33139,400.0,396.14781,0.72115581,0.71437698,62590.008,0.0,289.63456,291.55117,290.61771,31.261293,0.001,0.97889498,12.285,396.32572,290.37279,290.62607,7.9224967,0.001,0.97070813,2.53125,396.3198,289.31837,290.64102,5.2464534,0.001,0.97070813,1.67625,396.31386,288.93886,291.30093,6.6901083,0.024233114,0.97070813,2.1375,396.3079,289.26033,290.67318,6.0915197,0.001,0.97070813,1.94625,396.3079,272.00822,0.69583166,0.0,0.0,0.40626498,1.0,101325.0,0.16186281,3551.9704,270.36802,267.05,264.07068,275.44554,0.0,61899.8,-0.13167151,1.0,0.73268922,-1.5344935,-0.40194138,1.3790541,62163.355,1.7024678,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14902,23.618157,33850.085,338.16438,0.11217086,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.97859547,0.0,0.001,0.0,0.97030293,0.0,0.001,0.0,0.97030293,0.0,0.001,0.0,0.97030293,0.0,0.02283628,0.0,0.97030293,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
62072.94589,293.15,293.15,293.15,-1.7601402e-09,-3.2995741e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-3.2643354e-20,0.0,293.15,296.87957,293.15,1.8892463e-10,0.001,1.0,12.285,199.96476,295.15558,293.15,6.2785125e-11,0.001,1.0,2.53125,201.43221,292.46051,293.15,4.1577705e-11,0.001,1.0,1.67625,206.80379,291.39045,293.15,5.301855e-11,0.001,1.0,2.1375,203.16,291.87481,293.15,4.8274785e-11,0.001,1.0,1.94625,204.42567,293.15,293.15,293.15,0.0,7.3292994e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-7.6389683e-12,400.51203,400.0,400.01292,0.49975419,0.4999938,0.0,0.0,293.15,296.75608,293.15,0.0,0.001,1.0,122.85,200.00001,294.55383,293.15,0.0,0.001,1.0,25.3125,266.66667,292.07468,293.15,0.0,0.001,1.0,16.7625,266.66667,291.08183,293.15,0.0,0.001,1.0,21.375,266.66668,291.45379,293.15,0.0,0.001,1.0,19.4625,266.66668,290.56719,289.67319,290.66677,56.835869,56.923957,189.10993,11927.832,291.40541,291.40394,0.0,0.0,0.3,3.5068284,396.47489,400.0,396.29958,0.72624433,0.71631781,62753.3,0.0,289.66518,291.46437,290.58686,31.349154,0.001,0.96544494,12.285,396.46933,290.38875,290.58203,7.8054413,0.001,0.95273577,2.53125,396.46343,289.52002,290.58086,5.1689367,0.001,0.95273577,1.67625,396.45752,289.25172,291.18245,6.5912615,0.012447522,0.95273577,2.1375,396.4516,289.50263,290.59487,6.0015171,0.001,0.95273577,1.94625,396.4516,271.98678,0.69727455,0.0,0.0,0.28543953,1.0,101325.0,0.09988973,3497.6875,270.35625,267.05,264.04986,275.30092,0.0,62072.946,-0.14021237,1.0,0.73268922,-1.5344935,-0.40193864,1.3916418,62336.448,1.7110087,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14899,23.199149,33332.41,338.2996,0.11017095,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.96514579,0.0,0.001,0.0,0.95234109,0.0,0.001,0.0,0.95234109,0.0,0.001,0.0,0.95234109,0.0,0.0095535278,0.0,0.95234109,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
62246.09218,293.15,293.15,293.15,1.8451469e-09,2.5555277e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.773903e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87971,293.15,0.0,0.001,1.0,12.285,200.00001,295.12739,293.15,0.0,0.001,1.0,2.53125,209.41177,292.45058,293.15,0.0,0.001,1.0,1.67625,213.87926,291.38573,293.15,0.0,0.001,1.0,2.1375,211.04975,291.86303,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,3.2502588e-09,-8.0722347e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-5.8193306e-11,400.51203,400.0,400.01292,0.49975419,0.4999938,-3.284548e-20,0.0,293.15,296.75603,293.15,0.0,0.001,1.0,122.85,200.00001,294.52869,293.15,0.0,0.001,1.0,25.3125,266.66667,292.06675,293.15,0.0,0.001,1.0,16.7625,266.66667,291.07877,293.15,0.0,0.001,1.0,21.375,266.66668,291.44454,293.15,0.0,0.001,1.0,19.4625,266.66668,290.60584,289.70107,290.69356,56.509773,56.607347,202.40915,12052.202,291.41711,291.4187,0.0,0.0,0.3,3.4876905,396.61369,400.0,396.44555,0.72821895,0.71881746,62928.575,0.0,289.69678,291.39023,290.62574,31.402417,0.001,0.95196399,12.285,396.60828,290.40399,290.62132,7.6940145,0.001,0.93514541,2.53125,396.60251,289.67767,290.62018,5.0951474,0.001,0.93514541,1.67625,396.59674,289.44129,290.62055,6.4971678,0.0010413149,0.93514541,2.1375,396.59096,289.68399,290.63434,5.9158422,0.001,0.93514541,1.94625,396.59096,271.96176,0.69871743,0.0,0.0,0.18681296,1.0,101325.0,0.056145052,3435.1749,270.34118,267.05,264.02558,275.15416,0.0,62246.092,-0.14878316,1.0,0.73268922,-1.5344935,-0.40193591,1.4042294,62509.54,1.7195795,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.53,353.14918,18.37566,26274.663,338.41471,0.087171567,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.95166319,0.0,0.001,0.0,0.9347573,0.0,0.001,0.0,0.9347573,0.0,0.001,0.0,0.9347573,0.0,0.001,0.0,0.9347573,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
62419.23848,293.15,293.15,293.15,-2.4951987e-09,2.7523125e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.967111e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87983,293.15,0.0,0.001,1.0,12.285,200.00001,295.09947,293.15,0.0,0.001,1.0,2.53125,209.41177,292.44069,293.15,0.0,0.001,1.0,1.67625,213.87926,291.381,293.15,0.0,0.001,1.0,2.1375,211.04975,291.85138,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,-8.9507128e-09,-1.1088441e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51204,400.0,400.01291,0.49975418,0.4999938,-9.0451399e-20,0.0,293.15,296.75596,293.15,4.1899284e-09,0.001,1.0,122.85,1.4399652e-05,294.50381,293.15,1.3924346e-09,0.001,1.0,25.3125,1.1874505e-05,292.05881,293.15,9.2210111e-10,0.001,1.0,16.7625,1.1318234e-05,291.07566,293.15,1.1758336e-09,0.001,1.0,21.375,3.8896835e-05,291.43536,293.15,1.0706275e-09,0.001,1.0,19.4625,3.8896835e-05,290.63257,289.7158,290.70763,56.156871,56.264718,216.80551,12192.02,291.42795,291.42896,0.0,0.0,0.3,3.4669861,396.74678,400.0,396.58533,0.73046773,0.72164149,63114.825,0.0,289.71325,291.32794,290.65296,31.415109,0.001,0.93847877,12.285,396.74156,290.42074,290.64925,7.5854516,0.001,0.91792427,2.53125,396.73596,289.80474,290.64861,5.0232546,0.001,0.91792427,1.67625,396.73035,289.56219,290.64795,6.4054924,0.00099998018,0.91792427,2.1375,396.72474,289.82524,290.6635,5.8323694,0.001,0.91792427,1.94625,396.72474,271.93359,0.70016032,0.0,0.0,0.10973475,1.0,101325.0,0.027452945,3365.8051,270.32318,267.05,263.99823,275.00564,0.0,62419.238,-0.15738324,1.0,0.73268922,-1.5344935,-0.40193318,1.4168171,62682.633,1.7281796,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14945,18.364156,26240.146,338.51831,0.087116785,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.93817816,0.0,0.001,0.0,0.91754428,0.0,0.001,0.0,0.91754428,0.0,0.001,0.0,0.91754428,0.0,0.001,0.0,0.91754428,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
62592.38477,293.15,293.15,293.15,1.4651167e-09,-9.0168602e-12,-6.0074039e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-1.4805732e-20,0.0,293.15,296.87995,293.15,3.6525428e-11,0.001,1.0,12.285,199.9932,295.07183,293.15,1.2138458e-11,0.001,1.0,2.53125,200.69682,292.43083,293.15,8.0383563e-12,0.001,1.0,1.67625,206.16319,291.37627,293.15,1.0250253e-11,0.001,1.0,2.1375,202.43322,291.83986,293.15,9.3331251e-12,0.001,1.0,1.94625,203.72475,293.15,293.15,293.15,0.0,2.7605673e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.75589,293.15,0.0,0.001,1.0,122.85,200.00001,294.47919,293.15,0.0,0.001,1.0,25.3125,266.66667,292.05086,293.15,0.0,0.001,1.0,16.7625,266.66667,291.07251,293.15,0.0,0.001,1.0,21.375,266.66668,291.42626,293.15,0.0,0.001,1.0,19.4625,266.66668,290.65384,289.72643,290.71734,55.776201,55.895045,232.342,12349.076,291.43483,291.43548,0.0,0.0,0.3,3.444644,396.87407,400.0,396.71895,0.73278146,0.72447424,63311.815,0.0,289.72468,291.27526,290.67444,31.391575,0.001,0.92501463,12.285,396.86905,290.43697,290.67115,7.4796863,0.001,0.90106243,2.53125,396.86362,289.90656,290.67068,4.9532145,0.001,0.90106243,1.67625,396.85818,289.66184,290.67022,6.3161795,0.0010000207,0.90106243,2.1375,396.85274,289.93492,290.68598,5.7510477,0.001,0.90106243,1.94625,396.85274,271.90269,0.70160321,0.0,0.0,0.053516771,1.0,101325.0,0.010633407,3290.953,270.30265,267.05,263.96823,274.85579,0.0,62592.385,-0.16601189,1.0,0.73268922,-1.5344935,-0.40193044,1.4294047,62855.726,1.7368082,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14966,18.364167,26233.582,338.62171,0.087116835,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.92471477,0.0,0.001,0.0,0.90069037,0.0,0.001,0.0,0.90069037,0.0,0.001,0.0,0.90069037,0.0,0.001,0.0,0.90069037,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
62765.53106,293.15,293.15,293.15,-3.6102875e-09,1.3175091e-10,1.1868997e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-8.6914193e-20,0.0,293.15,296.88006,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,295.04447,293.15,-6.9621728e-11,0.001,1.0,2.53125,200.8867,292.42101,293.15,-4.6105055e-11,0.001,1.0,1.67625,206.34786,291.37153,293.15,-5.8791681e-11,0.001,1.0,2.1375,202.62145,291.82846,293.15,-5.3531373e-11,0.001,1.0,1.94625,203.91175,293.15,293.15,293.15,0.0,-1.6583839e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,8.2060964e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.7558,293.15,3.4174366e-09,0.001,1.0,122.85,36.873762,294.45482,293.15,1.1357132e-09,0.001,1.0,25.3125,49.165008,292.0429,293.15,7.5209449e-10,0.001,1.0,16.7625,49.165007,291.06931,293.15,9.5904666e-10,0.001,1.0,21.375,49.165032,291.41723,293.15,8.7323722e-10,0.001,1.0,19.4625,49.165032,290.67245,289.7342,290.72386,55.367493,55.498053,249.0338,12525.098,291.43971,291.44016,0.0,0.0,0.3,3.4206453,396.99568,400.0,396.8466,0.7350647,0.72728642,63518.877,0.0,289.733,291.23069,290.69321,31.33349,0.001,0.91159563,12.285,396.99085,290.45218,290.69025,7.3761204,0.001,0.88455278,2.53125,396.98559,289.9884,290.6899,4.8846308,0.001,0.88455278,1.67625,396.98033,289.74402,290.68956,6.2287239,0.0010000016,0.88455278,2.1375,396.97505,290.02031,290.70553,5.671417,0.001,0.88455278,1.94625,396.97505,271.86949,0.70304609,0.0,0.0,0.017536223,1.0,101325.0,0.0025601857,3211.9697,270.27996,267.05,263.936,274.70499,0.0,62765.531,-0.17466854,1.0,0.73268922,-1.5344935,-0.40192771,1.4419924,63028.819,1.7454649,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14983,18.364162,26226.954,338.72488,0.087116811,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.91129704,0.0,0.001,0.0,0.88418852,0.0,0.001,0.0,0.88418852,0.0,0.001,0.0,0.88418852,0.0,0.001,0.0,0.88418852,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
62938.67735,293.15,293.15,293.15,4.8803887e-09,-2.8170716e-11,-1.3910348e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-9.752581e-20,0.0,293.15,296.88016,293.15,-2.0026011e-10,0.001,1.0,12.285,200.03737,295.01738,293.15,-6.6552233e-11,0.001,1.0,2.53125,201.26255,292.41122,293.15,-4.4072367e-11,0.001,1.0,1.67625,206.6799,291.36678,293.15,-5.6199663e-11,0.001,1.0,2.1375,202.99304,291.81719,293.15,-5.1171272e-11,0.001,1.0,1.94625,204.27143,293.15,293.15,293.15,-2.4951987e-08,-1.3308111e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-2.5215222e-19,0.0,293.15,296.75572,293.15,2.0949642e-09,0.001,1.0,122.85,1.4585765e-05,294.4307,293.15,6.9621728e-10,0.001,1.0,25.3125,58.315999,292.03494,293.15,4.6105055e-10,0.001,1.0,16.7625,212.61113,291.06608,293.15,5.8791681e-10,0.001,1.0,21.375,141.1338,291.40828,293.15,5.3531373e-10,0.001,1.0,19.4625,175.5934,290.68959,289.7402,290.72825,54.931463,55.074478,266.85829,12725.056,291.44333,291.44363,0.0,0.0,0.3,3.3950136,397.11179,400.0,396.96846,0.73727591,0.73004207,63734.809,0.0,289.73932,291.19302,290.71049,31.242907,0.001,0.89824449,12.285,397.10715,290.46629,290.70779,7.274341,0.001,0.86839001,2.53125,397.10205,290.05455,290.70752,4.8172302,0.001,0.86839001,1.67625,397.09695,289.81205,290.70724,6.1427768,0.0010000001,0.86839001,2.1375,397.09184,290.08733,290.72344,5.5931599,0.001,0.86839001,1.94625,397.09184,271.8344,0.70448898,0.0,0.0,0.0011954573,1.0,101325.0,0.00011026956,3130.2039,270.2555,267.05,263.90193,274.55365,0.0,62938.677,-0.1833526,1.0,0.73268922,-1.5344935,-0.40192497,1.45458,63201.911,1.7541489,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14996,18.364161,26220.279,338.82779,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.89794766,0.0,0.001,0.0,0.86803343,0.0,0.001,0.0,0.86803343,0.0,0.001,0.0,0.86803343,0.0,0.001,0.0,0.86803343,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
63111.82365,293.15,293.15,293.15,-4.9903974e-09,-6.7723136e-12,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.0086089e-19,0.0,293.15,296.88025,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,294.99055,293.15,6.9621728e-11,0.001,1.0,2.53125,200.56332,292.40147,293.15,4.6105055e-11,0.001,1.0,1.67625,206.03335,291.36204,293.15,5.8791681e-11,0.001,1.0,2.1375,202.30089,291.80603,293.15,5.3531373e-11,0.001,1.0,1.94625,203.59329,293.15,293.15,293.15,-4.9903974e-08,-3.8913726e-11,4.3655746e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-1.0086089e-18,0.0,293.15,296.75562,293.15,4.1899284e-09,0.001,1.0,122.85,1.468138e-05,294.4068,293.15,1.3924346e-09,0.001,1.0,25.3125,1.2106811e-05,292.02696,293.15,9.2210111e-10,0.001,1.0,16.7625,1.1539189e-05,291.0628,293.15,1.1758336e-09,0.001,1.0,21.375,3.9656894e-05,291.3994,293.15,1.0706275e-09,0.001,1.0,19.4625,3.9656894e-05,290.70623,289.74524,290.73124,54.468696,54.624822,285.79587,12952.259,291.44618,291.44641,0.0,0.0,0.3,3.3678018,397.22259,400.0,397.08474,0.73937913,0.73271433,63958.453,0.0,289.74453,291.16138,290.72723,31.12165,0.001,0.88498291,12.285,397.21812,290.47938,290.72475,7.1739756,0.001,0.85257092,2.53125,397.21319,290.10825,290.72452,4.7507661,0.001,0.85257092,1.67625,397.20825,289.86849,290.72428,6.0580238,0.00099999997,0.85257092,2.1375,397.20331,290.1403,290.7407,5.5159901,0.001,0.85257092,1.94625,397.20331,271.79782,0.70593186,0.0,0.0,0.0,1.0,101325.0,0.0,3047.0121,270.22964,267.05,263.86642,274.40217,0.0,63111.824,-0.1920636,1.0,0.73268922,-1.5344935,-0.40192224,1.4671677,63375.004,1.7628599,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15006,18.364161,26213.558,338.93039,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.88468829,0.0,0.001,0.0,0.85222193,0.0,0.001,0.0,0.85222193,0.0,0.001,0.0,0.85222193,0.0,0.001,0.0,0.85222193,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
63284.96994,293.15,293.15,293.15,-2.4951987e-09,-5.1093696e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88033,293.15,0.0,0.001,1.0,12.285,200.00001,294.96396,293.15,0.0,0.001,1.0,2.53125,209.41177,292.39175,293.15,0.0,0.001,1.0,1.67625,213.87926,291.35729,293.15,0.0,0.001,1.0,2.1375,211.04975,291.79498,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,2.4901983e-08,-3.1355659e-10,-1.4522753e-11,0.0,293.15,293.15,0.0,0.0,0.3,1.3294505e-11,400.51204,400.0,400.01291,0.49975419,0.4999938,-5.0329382e-19,0.0,293.15,296.75552,293.15,-2.0907659e-09,0.001,1.0,122.85,299.79961,294.38312,293.15,-6.9482205e-10,0.001,1.0,25.3125,333.19974,292.01899,293.15,-4.601266e-10,0.001,1.0,16.7625,333.19974,291.0595,293.15,-5.8673862e-10,0.001,1.0,21.375,333.19975,291.39058,293.15,-5.3424096e-10,0.001,1.0,19.4625,333.19975,290.72309,289.75005,290.73355,53.979848,54.149724,305.82719,13207.112,291.44868,291.44888,0.0,0.0,0.3,3.3390475,397.32831,400.0,397.19569,0.7413467,0.73527773,64188.673,0.0,289.74937,291.13498,290.7442,30.971514,0.001,0.87183056,12.285,397.32401,290.49169,290.74189,7.0746372,0.001,0.83709036,2.53125,397.31924,290.15233,290.74165,4.684982,0.001,0.83709036,1.67625,397.31446,289.91571,290.74142,5.9741381,0.001,0.83709036,2.1375,397.30967,290.1828,290.75807,5.4396099,0.001,0.83709036,1.94625,397.30967,271.7602,0.70737475,0.0,0.0,0.0,1.0,101325.0,0.0,2963.7607,270.20278,267.05,263.8299,274.25095,0.0,63284.97,-0.2008008,1.0,0.73268922,-1.5344935,-0.4019195,1.4797553,63548.097,1.7715971,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,26206.793,339.03267,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.87153861,0.0,0.001,0.0,0.8367489,0.0,0.001,0.0,0.8367489,0.0,0.001,0.0,0.8367489,0.0,0.001,0.0,0.8367489,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
63458.11623,293.15,293.15,293.15,-2.4951987e-09,4.0777062e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.88041,293.15,-1.5281903e-10,0.001,1.0,12.285,200.02852,294.93764,293.15,-5.078619e-11,0.001,1.0,2.53125,203.19308,292.38206,293.15,-3.3631744e-11,0.001,1.0,1.67625,208.38541,291.35254,293.15,-4.2886116e-11,0.001,1.0,2.1375,204.90165,291.78405,293.15,-3.9048937e-11,0.001,1.0,1.94625,206.1189,293.15,293.15,293.15,0.0,-2.6852189e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51204,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.75542,293.15,0.0,0.001,1.0,122.85,200.00001,294.35967,293.15,0.0,0.001,1.0,25.3125,266.66667,292.01101,293.15,0.0,0.001,1.0,16.7625,266.66667,291.05616,293.15,0.0,0.001,1.0,21.375,266.66668,291.38184,293.15,0.0,0.001,1.0,19.4625,266.66668,290.74081,289.75515,290.73568,53.465637,53.649805,326.93143,13489.605,291.45114,291.45134,0.0,0.0,0.3,3.3087943,397.42917,400.0,397.30153,0.7431557,0.73771502,64424.285,0.0,289.75438,291.11327,290.76201,30.794317,0.001,0.8588063,12.285,397.42502,290.50343,290.75982,6.9760617,0.001,0.82194603,2.53125,397.4204,290.18884,290.75956,4.6197031,0.001,0.82194603,1.67625,397.41578,289.9554,290.7593,5.8908965,0.001,0.82194603,2.1375,397.41114,290.21735,290.77618,5.3638163,0.001,0.82194603,1.94625,397.41114,271.72194,0.70881764,0.0,0.0,0.0,1.0,101325.0,0.0,2881.8005,270.1753,267.05,263.79275,274.10039,0.0,63458.116,-0.20956362,1.0,0.73268922,-1.5344935,-0.40191676,1.492343,63721.189,1.7803599,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,26199.986,339.13457,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.85851737,0.0,0.001,0.0,0.821612,0.0,0.001,0.0,0.821612,0.0,0.001,0.0,0.821612,0.0,0.001,0.0,0.821612,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
63631.26253,293.15,293.15,293.15,-2.4951987e-09,-1.2247389e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.88048,293.15,0.0,0.001,1.0,12.285,200.00001,294.91159,293.15,0.0,0.001,1.0,2.53125,209.41177,292.37241,293.15,0.0,0.001,1.0,1.67625,213.87926,291.34779,293.15,0.0,0.001,1.0,2.1375,211.04975,291.77324,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,0.0,-2.1425072e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.4996685e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.75531,293.15,0.0,0.001,1.0,122.85,200.00001,294.33647,293.15,0.0,0.001,1.0,25.3125,266.66667,292.00303,293.15,0.0,0.001,1.0,16.7625,266.66667,291.05279,293.15,0.0,0.001,1.0,21.375,266.66668,291.37318,293.15,0.0,0.001,1.0,19.4625,266.66668,290.75982,289.76097,290.73802,52.927087,53.12599,349.07693,13799.017,291.4538,291.45404,0.0,0.0,0.3,3.2771032,397.52536,400.0,397.40247,0.74478963,0.74001293,64663.985,0.0,289.76003,291.09583,290.78111,30.591778,0.001,0.84592788,12.285,397.52136,290.51482,290.77901,6.878015,0.001,0.80713634,2.53125,397.51688,290.21948,290.77871,4.5547744,0.001,0.80713634,1.67625,397.5124,289.98904,290.77841,5.8081016,0.001,0.80713634,2.1375,397.50791,290.24597,290.79552,5.2884293,0.001,0.80713634,1.94625,397.50791,271.68346,0.71026052,0.0,0.0,0.0,1.0,101325.0,0.0,2802.4823,270.14759,267.05,263.7554,273.95088,0.0,63631.263,-0.21835149,1.0,0.73268922,-1.5344935,-0.40191403,1.5049307,63894.282,1.7891478,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15024,18.364161,26193.14,339.23607,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.84564229,0.0,0.001,0.0,0.80680964,0.0,0.001,0.0,0.80680964,0.0,0.001,0.0,0.80680964,0.0,0.001,0.0,0.80680964,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
63804.40882,293.15,293.15,293.15,-2.4951987e-09,-8.2946217e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.88055,293.15,2.4854084e-10,0.001,1.0,12.285,199.91081,294.88583,293.15,8.259732e-11,0.001,1.0,2.53125,200.2187,292.3628,293.15,5.4697781e-11,0.001,1.0,1.67625,204.66927,291.34304,293.15,6.9748848e-11,0.001,1.0,2.1375,201.63244,291.76256,293.15,6.3508162e-11,0.001,1.0,1.94625,202.68396,293.15,293.15,293.15,2.4951987e-08,-8.8001246e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-2.5215222e-19,0.0,293.15,296.75519,293.15,0.0,0.001,1.0,122.85,200.00001,294.3135,293.15,0.0,0.001,1.0,25.3125,266.66667,291.99505,293.15,0.0,0.001,1.0,16.7625,266.66667,291.04939,293.15,0.0,0.001,1.0,21.375,266.66668,291.36459,293.15,0.0,0.001,1.0,19.4625,266.66668,290.7805,289.76786,290.74092,52.365477,52.57964,372.22334,14133.812,291.45687,291.45717,0.0,0.0,0.3,3.2440504,397.61706,400.0,397.4987,0.74623549,0.74216031,64906.34,0.0,289.76666,291.08229,290.80188,30.365133,0.001,0.83321269,12.285,397.61321,290.52617,290.79984,6.7802403,0.001,0.79266207,2.53125,397.60888,290.2457,290.79947,4.4900258,0.001,0.79266207,1.67625,397.60454,290.01791,290.79911,5.7255363,0.001,0.79266207,2.1375,397.6002,290.27033,290.81647,5.2132514,0.001,0.79266207,1.94625,397.6002,271.64518,0.71170341,0.0,0.0,0.0,1.0,101325.0,0.0,2727.1872,270.12002,267.05,263.71824,273.80284,0.0,63804.409,-0.22716398,1.0,0.73268922,-1.5344935,-0.40191129,1.5175183,64067.375,1.7979603,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15027,18.364161,26186.256,339.33714,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.83293094,0.0,0.001,0.0,0.79234286,0.0,0.001,0.0,0.79234286,0.0,0.001,0.0,0.79234286,0.0,0.001,0.0,0.79234286,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
63977.55511,293.15,293.15,293.15,2.4951987e-09,-6.811025e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.8806,293.15,1.2259109e-10,0.001,1.0,12.285,199.97714,294.8604,293.15,4.074057e-11,0.001,1.0,2.53125,204.23392,292.35322,293.15,2.6979311e-11,0.001,1.0,1.67625,209.28807,291.33829,293.15,3.4403148e-11,0.001,1.0,2.1375,205.93018,291.75201,293.15,3.1324972e-11,0.001,1.0,1.94625,207.10969,293.15,293.15,293.15,0.0,-9.8845228e-10,8.5153492e-12,0.0,293.15,293.15,0.0,0.0,0.3,-7.3893411e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.75507,293.15,2.9640175e-09,0.001,1.0,122.85,1.4888023e-05,294.29082,293.15,9.8502885e-10,0.001,1.0,25.3125,34.124798,291.98706,293.15,6.52308e-10,0.001,1.0,16.7625,124.41373,291.04595,293.15,8.3180214e-10,0.001,1.0,21.375,82.587333,291.35609,293.15,7.5737774e-10,0.001,1.0,19.4625,102.75207,290.80314,289.77607,290.74464,51.782371,52.012237,396.31934,14491.632,291.46051,291.46089,0.0,0.0,0.3,3.2097275,397.7045,400.0,397.59044,0.74748462,0.74415025,65149.919,0.0,289.77456,291.0723,290.82461,30.116432,0.001,0.82067538,12.285,397.70079,290.53767,290.82261,6.682651,0.001,0.77852103,2.53125,397.69661,290.2686,290.82217,4.4254,0.001,0.77852103,1.67625,397.69242,290.04302,290.82173,5.6431275,0.001,0.77852103,2.1375,397.68822,290.29165,290.83934,5.1382161,0.001,0.77852103,1.94625,397.68822,271.60753,0.71314629,0.0,0.0,0.0,1.0,101325.0,0.0,2657.2601,270.093,267.05,263.68169,273.65666,0.0,63977.555,-0.2360004,1.0,0.73268922,-1.5344935,-0.40190855,1.530106,64240.467,1.8067967,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15029,18.364161,26179.336,339.43775,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.82039789,0.0,0.001,0.0,0.7782094,0.0,0.001,0.0,0.7782094,0.0,0.001,0.0,0.7782094,0.0,0.001,0.0,0.7782094,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
