64150.7014,293.15,293.15,293.15,2.4951987e-09,1.6474898e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.88065,293.15,0.0,0.001,1.0,12.285,200.00001,294.83531,293.15,0.0,0.001,1.0,2.53125,209.41177,292.3437,293.15,0.0,0.001,1.0,1.67625,213.87926,291.33354,293.15,0.0,0.001,1.0,2.1375,211.04975,291.74162,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,0.0,-1.4814561e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75494,293.15,0.0,0.001,1.0,122.85,200.00001,294.26843,293.15,0.0,0.001,1.0,25.3125,266.66667,291.97908,293.15,0.0,0.001,1.0,16.7625,266.66667,291.04247,293.15,0.0,0.001,1.0,21.375,266.66668,291.34769,293.15,0.0,0.001,1.0,19.4625,266.66668,290.82789,289.78575,290.74931,51.179365,51.425073,421.31312,14869.686,291.46482,291.4653,0.0,0.0,0.3,3.1742322,397.78785,400.0,397.67791,0.74853392,0.74598213,65393.315,0.0,289.78388,291.06558,290.84946,29.847873,0.001,0.80832964,12.285,397.78427,290.54944,290.84748,6.5852654,0.001,0.76471243,2.53125,397.78023,290.2891,290.84695,4.3609091,0.001,0.76471243,1.67625,397.77617,290.06525,290.84643,5.5608908,0.001,0.76471243,2.1375,397.77211,290.31091,290.86429,5.0633374,0.001,0.76471243,1.94625,397.77211,271.57091,0.71458918,0.0,0.0,0.0,1.0,101325.0,0.0,2594.0468,270.0669,267.05,263.64614,273.51274,0.0,64150.701,-0.24486016,1.0,0.73268922,-1.5344935,-0.40190581,1.5426936,64413.56,1.8156565,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1503,18.364161,26172.382,339.53786,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.80805658,0.0,0.001,0.0,0.76440823,0.0,0.001,0.0,0.76440823,0.0,0.001,0.0,0.76440823,0.0,0.001,0.0,0.76440823,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
64323.8477,293.15,293.15,293.15,-2.4951987e-09,-5.1757274e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.88069,293.15,0.0,0.001,1.0,12.285,200.00001,294.81047,293.15,0.0,0.001,1.0,2.53125,209.41177,292.3342,293.15,0.0,0.001,1.0,1.67625,213.87926,291.32878,293.15,0.0,0.001,1.0,2.1375,211.04975,291.73134,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,0.0,-7.7573493e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51206,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.75481,293.15,0.0,0.001,1.0,122.85,200.00001,294.24625,293.15,0.0,0.001,1.0,25.3125,266.66667,291.9711,293.15,0.0,0.001,1.0,16.7625,266.66667,291.03897,293.15,0.0,0.001,1.0,21.375,266.66668,291.33936,293.15,0.0,0.001,1.0,19.4625,266.66668,290.85497,289.79717,290.75526,50.558333,50.820013,447.14332,15264.268,291.46988,291.47048,0.0,0.0,0.3,3.1376695,397.86731,400.0,397.76128,0.7493784,0.74764573,65635.063,0.0,289.79487,291.06188,290.87663,29.561187,0.001,0.79618798,12.285,397.86386,290.56196,290.87464,6.488041,0.001,0.7512358,2.53125,397.85994,290.30832,290.874,4.2965249,0.001,0.7512358,1.67625,397.85603,290.08569,290.87337,5.4787902,0.001,0.7512358,2.1375,397.8521,290.32921,290.8915,4.9885826,0.001,0.7512358,1.94625,397.8521,271.53575,0.71603206,0.0,0.0,0.0,1.0,101325.0,0.0,2538.8981,270.04212,267.05,263.612,273.37148,0.0,64323.848,-0.25374272,1.0,0.73268922,-1.5344935,-0.40190307,1.5552813,64586.653,1.824539,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15031,18.364161,26165.395,339.63746,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.79591956,0.0,0.001,0.0,0.75093896,0.0,0.001,0.0,0.75093896,0.0,0.001,0.0,0.75093896,0.0,0.001,0.0,0.75093896,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
64496.99399,293.15,293.15,293.15,-1.9951589e-09,2.8852666e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.88073,293.15,0.0,0.001,1.0,12.285,200.00001,294.78587,293.15,0.0,0.001,1.0,2.53125,209.41177,292.32474,293.15,0.0,0.001,1.0,1.67625,213.87926,291.32403,293.15,0.0,0.001,1.0,2.1375,211.04975,291.72116,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,0.0,-1.076484e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75467,293.15,0.0,0.001,1.0,122.85,200.00001,294.22427,293.15,0.0,0.001,1.0,25.3125,266.66667,291.96313,293.15,0.0,0.001,1.0,16.7625,266.66667,291.03544,293.15,0.0,0.001,1.0,21.375,266.66668,291.3311,293.15,0.0,0.001,1.0,19.4625,266.66668,290.88454,289.81044,290.76258,49.92102,50.198567,473.75283,15671.398,291.47583,291.47656,0.0,0.0,0.3,3.1001572,397.94304,400.0,397.84075,0.75001353,0.74914085,65873.788,0.0,289.80768,291.06105,290.90631,29.25855,0.001,0.78426247,12.285,397.93968,290.57539,290.90427,6.3910822,0.001,0.73809185,2.53125,397.93586,290.32684,290.90351,4.2323166,0.001,0.73809185,1.67625,397.93203,290.1049,290.90276,5.3969138,0.001,0.73809185,2.1375,397.9282,290.34713,290.92116,4.9140321,0.001,0.73809185,1.94625,397.9282,271.50247,0.71747495,0.0,0.0,0.0,1.0,101325.0,0.0,2493.1972,270.01904,267.05,263.57969,273.23328,0.0,64496.994,-0.26264758,1.0,0.73268922,-1.5344935,-0.40190033,1.5678689,64759.746,1.8334439,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15031,18.364161,26158.376,339.73652,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.78399864,0.0,0.001,0.0,0.73780199,0.0,0.001,0.0,0.73780199,0.0,0.001,0.0,0.73780199,0.0,0.001,0.0,0.73780199,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
64670.14028,293.15,293.15,293.15,0.0,-4.0343399e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,0.0,0.0,293.15,296.88076,293.15,0.0,0.001,1.0,12.285,200.00001,294.76157,293.15,0.0,0.001,1.0,2.53125,209.41177,292.31532,293.15,0.0,0.001,1.0,1.67625,213.87926,291.31929,293.15,0.0,0.001,1.0,2.1375,211.04975,291.71111,293.15,0.0,0.001,1.0,1.94625,212.07003,293.15,293.15,293.15,0.0,1.5592011e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75453,293.15,-6.8852531e-10,0.001,1.0,122.85,265.73148,294.20255,293.15,-2.288169e-10,0.001,1.0,25.3125,300.90466,291.95515,293.15,-1.5152764e-10,0.001,1.0,16.7625,275.54955,291.03188,293.15,-1.9322316e-10,0.001,1.0,21.375,287.29533,291.32292,293.15,-1.7593477e-10,0.001,1.0,19.4625,281.63263,290.91659,289.82558,290.77135,49.270629,49.564361,501.02805,16085.241,291.48269,291.48355,0.0,0.0,0.3,3.0618765,398.01522,400.0,397.91647,0.75044437,0.75046949,66107.679,0.0,289.82234,291.0629,290.93848,28.939929,0.001,0.77256314,12.285,398.012,290.58973,290.93641,6.2940232,0.001,0.7252796,2.53125,398.00833,290.34496,290.93554,4.168042,0.001,0.7252796,1.67625,398.00465,290.12324,290.93467,5.3149529,0.001,0.7252796,2.1375,398.00096,290.36498,290.95334,4.8394045,0.001,0.7252796,1.94625,398.00096,271.47149,0.71891784,0.0,0.0,0.0,1.0,101325.0,0.0,2458.3181,269.99806,267.05,263.54962,273.09855,0.0,64670.14,-0.27157421,1.0,0.73268922,-1.5344935,-0.40189759,1.5804566,64932.838,1.8423705,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15031,18.364161,26151.328,339.83501,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.77230493,0.0,0.001,0.0,0.7249977,0.0,0.001,0.0,0.7249977,0.0,0.001,0.0,0.7249977,0.0,0.001,0.0,0.7249977,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
64843.28657,293.15,293.15,293.15,-2.4951987e-09,-1.8333442e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.88079,293.15,4.1899284e-10,0.001,1.0,12.285,199.69203,294.73752,293.15,1.3924346e-10,0.001,1.0,2.53125,399.99989,292.30594,293.15,9.2210111e-11,0.001,1.0,1.67625,399.99989,291.31454,293.15,1.1758336e-10,0.001,1.0,2.1375,399.99991,291.70116,293.15,1.0706275e-10,0.001,1.0,1.94625,399.99988,293.15,293.15,293.15,-5.2754201e-08,-6.1644597e-10,8.107079e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-1.375973e-18,0.0,293.15,296.75439,293.15,5.3570628e-09,0.001,1.0,122.85,1.5097032e-05,294.18104,293.15,1.7803071e-09,0.001,1.0,25.3125,399.99985,291.94718,293.15,1.1789589e-09,0.001,1.0,16.7625,399.99985,291.0283,293.15,1.5033704e-09,0.001,1.0,21.375,399.99988,291.3148,293.15,1.3688584e-09,0.001,1.0,19.4625,399.99983,290.9511,289.84257,290.78159,48.608769,48.918634,528.91872,16501.318,291.49046,291.49147,0.0,0.0,0.3,3.0229077,398.08402,400.0,397.98865,0.75067519,0.7516317,66335.656,0.0,289.83884,291.0673,290.97313,28.60841,0.001,0.76109778,12.285,398.08098,290.60513,290.97104,6.1972034,0.001,0.71279665,2.53125,398.07767,290.3631,290.97006,4.1039258,0.001,0.71279665,1.67625,398.07418,290.14112,290.96908,5.2331939,0.001,0.71279665,2.1375,398.0707,290.38314,290.98803,4.7649608,0.001,0.71279665,1.94625,398.07065,271.44312,0.72036072,0.012668921,0.019667662,0.0,1.0,101325.0,0.0,2435.176,269.97948,267.05,263.52208,272.9676,0.0,64843.287,-0.28052199,1.0,0.73268922,-1.5344935,-0.40189485,1.5930443,65105.931,1.8513183,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1503,18.364161,26144.251,339.93291,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.76084553,0.0,0.001,0.0,0.71252287,0.0,0.001,0.0,0.71252287,0.0,0.001,0.0,0.71252287,0.0,0.001,0.0,0.71252287,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
65016.43287,293.15,293.15,293.15,1.9601561e-09,6.5349958e-12,3.1203506e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-1.9808351e-20,0.0,293.15,296.88081,293.15,4.4922078e-11,0.001,1.0,12.285,199.99163,294.71373,293.15,1.4928908e-11,0.001,1.0,2.53125,400.0,292.29659,293.15,9.8862543e-12,0.001,1.0,1.67625,400.0,291.30979,293.15,1.2606633e-11,0.001,1.0,2.1375,400.0,291.69132,293.15,1.1478671e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.4744697e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.8261938e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75424,293.15,-4.4922078e-10,0.001,1.0,122.85,242.88578,294.1597,293.15,-1.4928908e-10,0.001,1.0,25.3125,400.0,291.93921,293.15,-9.8862543e-11,0.001,1.0,16.7625,400.0,291.02469,293.15,-1.2606633e-10,0.001,1.0,21.375,400.0,291.30672,293.15,-1.1478671e-10,0.001,1.0,19.4625,400.0,290.98803,289.86119,290.79314,47.934529,48.259177,557.47349,16917.157,291.49912,291.50026,0.0,0.0,0.3,2.983225,398.14969,400.0,398.05766,0.75069599,0.7526051,66557.461,0.0,289.85704,291.07411,291.01016,28.270221,0.001,0.74987482,12.285,398.14658,290.62082,291.00797,6.1016954,0.001,0.70064333,2.53125,398.14404,290.38071,291.00683,4.0406783,0.001,0.70064333,1.67625,398.14053,290.15805,291.0057,5.1525428,0.001,0.70064333,2.1375,398.1372,290.401,291.02494,4.6915258,0.001,0.70064333,1.94625,398.13688,271.41578,0.72180361,0.070913822,0.10853673,0.0,1.0,101325.0,0.0,2417.0257,269.96182,267.05,263.49553,272.83919,0.0,65016.433,-0.28949036,1.0,0.73268922,-1.5344935,-0.40189211,1.6056319,65279.024,1.8602867,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15029,18.364161,26137.147,340.0302,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.74962605,0.0,0.001,0.0,0.70037448,0.0,0.001,0.0,0.70037448,0.0,0.001,0.0,0.70037448,0.0,0.001,0.0,0.70037448,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
65189.57916,293.15,293.15,293.15,2.4951987e-09,-2.4859422e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.88083,293.15,0.0,0.001,1.0,12.285,200.00001,294.69015,293.15,0.0,0.001,1.0,2.53125,400.0,292.28728,293.15,0.0,0.001,1.0,1.67625,400.0,291.30506,293.15,0.0,0.001,1.0,2.1375,400.0,291.68154,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-3.5002788e-10,-4.6298918e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-3.5372055e-21,0.0,293.15,296.75409,293.15,4.1899284e-09,0.001,1.0,122.85,1.515027e-05,294.13841,293.15,1.3924346e-09,0.001,1.0,25.3125,399.99999,291.93121,293.15,9.2210111e-10,0.001,1.0,16.7625,399.99999,291.02102,293.15,1.1758336e-09,0.001,1.0,21.375,399.99999,291.29853,293.15,1.0706275e-09,0.001,1.0,19.4625,399.99999,291.02687,289.88095,290.80569,47.254126,47.593426,586.46497,17323.962,291.50851,291.50977,0.0,0.0,0.3,2.9432287,398.21247,400.0,398.12369,0.75049566,0.75337402,66771.463,0.0,289.87649,291.08319,291.04914,27.921483,0.001,0.73890025,12.285,398.20931,290.63632,291.04686,6.0063878,0.001,0.68881746,2.53125,398.20766,290.39753,291.04556,3.9775635,0.001,0.68881746,1.67625,398.20407,290.17379,291.04427,5.0720608,0.001,0.68881746,2.1375,398.20082,290.41819,291.06381,4.6182449,0.001,0.68881746,1.94625,398.2002,271.3887,0.72324649,0.14072453,0.21285518,0.0,1.0,101325.0,0.0,2400.7548,269.94439,267.05,263.46925,272.71288,0.0,65189.579,-0.2984788,1.0,0.73268922,-1.5344935,-0.40188937,1.6182196,65452.116,1.8692751,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15028,18.364161,26130.016,340.12686,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.73865594,0.0,0.001,0.0,0.68855449,0.0,0.001,0.0,0.68855449,0.0,0.001,0.0,0.68855449,0.0,0.001,0.0,0.68855449,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
65362.72545,293.15,293.15,293.15,-1.8901505e-09,9.2557055e-12,-3.5286207e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.3600403e-12,400.00009,400.0,400.0,0.49999995,0.5,-1.910091e-20,0.0,293.15,296.88084,293.15,-5.0799733e-11,0.001,1.0,12.285,200.00949,294.66677,293.15,-1.6882223e-11,0.001,1.0,2.53125,400.0,292.27801,293.15,-1.1179783e-11,0.001,1.0,1.67625,400.0,291.30031,293.15,-1.4256099e-11,0.001,1.0,2.1375,400.0,291.67179,293.15,-1.2980553e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.8659281e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75393,293.15,0.0,0.001,1.0,122.85,200.00001,294.11709,293.15,0.0,0.001,1.0,25.3125,400.0,291.92314,293.15,0.0,0.001,1.0,16.7625,400.0,291.01725,293.15,0.0,0.001,1.0,21.375,400.0,291.29018,293.15,0.0,0.001,1.0,19.4625,400.0,290.62915,289.80898,290.86029,11.601242,11.41522,148.33744,4281.5658,291.53233,291.52921,0.0,0.0,0.3,0.7067977,398.26669,400.0,398.1806,0.76974609,0.75307052,16231.573,0.0,289.93244,291.10196,291.03344,6.7022169,0.001,0.73989382,12.285,398.26396,290.65245,291.04116,1.4380016,0.001,0.68950661,2.53125,399.31572,290.41077,291.03771,0.95227659,0.001,0.68950661,1.67625,399.31539,290.18478,291.03428,1.2143124,0.001,0.68950661,2.1375,399.34724,290.43053,291.21926,1.1056634,0.001,0.68950661,1.94625,399.28115,271.36192,0.72468938,0.22100568,0.33096259,0.0,1.0,101325.0,0.0,2386.3744,269.9272,267.05,263.44324,272.58888,0.0,65362.725,-0.3074869,1.0,0.73268922,-1.5344935,-0.40188663,1.6308072,65625.209,1.8782832,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15027,18.364161,26122.861,340.22287,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.74003352,0.0,0.001,0.0,0.68964575,0.0,0.001,0.0,0.68964575,0.0,0.001,0.0,0.68964575,0.0,0.001,0.0,0.68964575,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
65535.87174,293.15,293.15,293.15,-2.900231e-10,1.6110971e-11,-6.8531064e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.0086089e-19,0.0,293.15,296.88084,293.15,-9.8660639e-11,0.001,1.0,12.285,200.01842,294.64362,293.15,-3.2787788e-11,0.001,1.0,2.53125,400.0,292.26875,293.15,-2.1712802e-11,0.001,1.0,1.67625,400.0,291.29555,293.15,-2.7687465e-11,0.001,1.0,2.1375,400.0,291.66208,293.15,-2.5210166e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.030082e-08,-3.7604361e-10,-6.0074039e-12,0.0,293.15,293.15,0.0,0.0,0.3,-9.7323156e-12,400.51207,400.0,400.01291,0.49975417,0.4999938,-6.0839935e-19,0.0,293.15,296.75377,293.15,-8.6485496e-10,0.001,1.0,122.85,188.37677,294.09572,293.15,-2.8741635e-10,0.001,1.0,25.3125,400.0,291.91489,293.15,-1.9033349e-10,0.001,1.0,16.7625,400.0,291.01328,293.15,-2.4270714e-10,0.001,1.0,21.375,400.0,291.2816,293.15,-2.2099124e-10,0.001,1.0,19.4625,400.0,290.48908,289.78024,290.87407,-1.607239e-06,-2.4271787e-09,3.4248909e-09,-2.3673923e-20,291.55665,291.54692,0.0,0.0,0.3,5.3098985e-10,398.26724,400.0,398.18125,0.77596235,0.75280952,-1.8597015e-14,0.0,289.94475,291.11705,291.32022,5.225449e-09,0.001,0.75156418,12.285,398.24994,290.61068,291.33221,1.171945e-09,0.001,0.70130297,2.53125,400.0,290.33332,291.32857,7.7608802e-10,0.001,0.70130297,1.67625,400.0,290.0964,291.32497,9.8964245e-10,0.001,0.70130297,2.1375,400.0,290.3381,291.53322,9.0109549e-10,0.001,0.70130297,1.94625,400.0,271.33543,0.72613226,0.31053318,0.4610292,0.0,1.0,101325.0,0.0,2373.8725,269.91026,267.05,263.41753,272.46738,0.0,65535.872,-0.31651399,1.0,0.73268922,-1.5344935,-0.40188388,1.6433949,65798.302,1.8873103,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15026,18.364161,26115.681,340.31822,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.75175726,0.0,0.001,0.0,0.70149605,0.0,0.001,0.0,0.70149605,0.0,0.001,0.0,0.70149605,0.0,0.001,0.0,0.70149605,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
65709.01804,293.15,293.15,293.15,-7.5005973e-10,-5.8602755e-11,-1.0177592e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-7.5797262e-21,0.0,293.15,296.88084,293.15,0.0,0.001,1.0,12.285,200.00001,294.6206,293.15,0.0,0.001,1.0,2.53125,400.0,292.25951,293.15,0.0,0.001,1.0,1.67625,400.0,291.29077,293.15,0.0,0.001,1.0,2.1375,400.0,291.65238,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.3667758e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.7536,293.15,0.0,0.001,1.0,122.85,200.00001,294.07431,293.15,0.0,0.001,1.0,25.3125,400.0,291.90653,293.15,0.0,0.001,1.0,16.7625,400.0,291.00918,293.15,0.0,0.001,1.0,21.375,400.0,291.27288,293.15,0.0,0.001,1.0,19.4625,400.0,290.48908,289.78024,290.87407,3.1431674e-07,1.9698857e-09,-2.0819154e-09,-5.0857104e-20,291.55635,291.54832,0.0,0.0,0.3,2.8157358e-11,398.26724,400.0,398.18125,0.77596192,0.75280952,-4.3455055e-16,0.0,289.94475,291.12912,291.5661,-5.489898e-09,0.001,0.7602215,12.285,398.20158,290.56676,291.57647,-1.2312547e-09,0.001,0.70996029,2.53125,400.0,290.25562,291.57332,-8.1536421e-10,0.001,0.70996029,1.67625,400.0,290.00836,291.57021,-1.0397262e-09,0.001,0.70996029,2.1375,400.0,290.24603,291.75047,-9.4669804e-10,0.001,0.70996029,1.94625,400.0,271.30925,0.72757515,0.40815772,0.60132521,0.0,1.0,101325.0,0.0,2363.2491,269.89359,267.05,263.39211,272.34858,0.0,65709.018,-0.32555954,1.0,0.73268922,-1.5344935,-0.40188114,1.6559825,65971.395,1.8963559,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15025,18.364161,26108.478,340.4129,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.76041458,0.0,0.001,0.0,0.71015337,0.0,0.001,0.0,0.71015337,0.0,0.001,0.0,0.71015337,0.0,0.001,0.0,0.71015337,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
65882.16433,293.15,293.15,293.15,-3.6002867e-10,2.1819095e-11,-1.245224e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-7.2765371e-21,0.0,293.15,296.88083,293.15,-1.7926848e-10,0.001,1.0,12.285,200.03346,294.59774,293.15,-5.9576108e-11,0.001,1.0,2.53125,400.0,292.25027,293.15,-3.9452622e-11,0.001,1.0,1.67625,400.0,291.28596,293.15,-5.0308713e-11,0.001,1.0,2.1375,400.0,291.6427,293.15,-4.5807407e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.4503544e-08,-6.9639536e-11,-2.5954318e-11,0.0,293.15,293.15,0.0,0.0,0.3,8.4154312e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-9.5403487e-19,0.0,293.15,296.75343,293.15,-3.4342299e-09,0.001,1.0,122.85,371.1423,294.05286,293.15,-1.1412941e-09,0.001,1.0,25.3125,400.0,291.898,293.15,-7.5579028e-10,0.001,1.0,16.7625,400.0,291.00489,293.15,-9.6375942e-10,0.001,1.0,21.375,400.0,291.26399,293.15,-8.7752832e-10,0.001,1.0,19.4625,400.0,290.48908,289.78024,290.87407,-3.3527517e-07,-1.3589091e-07,1.5493725e-07,-1.0144025e-16,291.5558,291.54916,0.0,0.0,0.3,-1.3363153e-08,398.26724,400.0,398.18125,0.77596235,0.75280952,-8.207952e-16,0.0,289.94475,291.14059,291.779,5.1126967e-07,0.001,0.76887881,12.285,398.25803,290.52383,291.78798,1.1466573e-07,0.001,0.7186176,2.53125,399.99999,290.18176,291.78526,7.5934196e-08,0.001,0.7186176,1.67625,399.99999,289.92505,291.78256,9.682884e-08,0.001,0.7186176,2.1375,399.99999,290.15887,291.93859,8.8165207e-08,0.001,0.7186176,1.94625,399.99999,271.28339,0.72901804,0.51272999,0.75012081,0.0,1.0,101325.0,0.0,2354.5042,269.87719,267.05,263.367,272.23267,0.0,65882.164,-0.33462303,1.0,0.73268922,-1.5344935,-0.4018784,1.6685702,66144.487,1.9054194,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15024,18.364161,26101.252,340.5069,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.76907189,0.0,0.001,0.0,0.71881068,0.0,0.001,0.0,0.71881068,0.0,0.001,0.0,0.71881068,0.0,0.001,0.0,0.71881068,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
66055.31062,293.15,293.15,293.15,2.4951987e-09,1.2873887e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88082,293.15,0.0,0.001,1.0,12.285,200.00001,294.57501,293.15,0.0,0.001,1.0,2.53125,400.0,292.24102,293.15,0.0,0.001,1.0,1.67625,400.0,291.28112,293.15,0.0,0.001,1.0,2.1375,400.0,291.63302,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.5143466e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,4.7625401e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75326,293.15,-1.7674948e-09,0.001,1.0,122.85,368.73749,294.03137,293.15,-5.8738973e-10,0.001,1.0,25.3125,400.0,291.8893,293.15,-3.8898253e-10,0.001,1.0,16.7625,400.0,291.00042,293.15,-4.9601799e-10,0.001,1.0,21.375,400.0,291.25497,293.15,-4.5163743e-10,0.001,1.0,19.4625,400.0,290.48893,289.78023,290.87407,-1.215277e-07,-6.2703262e-08,1.5150918e-07,-6.2731152e-14,291.55531,291.54981,0.0,0.0,0.3,-2.2592517e-08,398.26724,400.0,398.18125,0.77596895,0.75280951,-1.7330946e-13,0.0,289.94475,291.15156,291.95664,4.5665805e-07,0.001,0.77753613,12.285,398.25046,290.48168,291.96378,1.0241764e-07,0.001,0.72727492,2.53125,399.99977,290.11082,291.96143,6.7823234e-08,0.001,0.72727492,1.67625,399.99977,289.84536,291.9591,8.6486003e-08,0.001,0.72727492,2.1375,399.99981,290.07546,292.09418,7.8747782e-08,0.001,0.72727492,1.94625,399.99974,271.25786,0.73046092,0.62312235,0.90570959,0.0,1.0,101325.0,0.0,2347.6467,269.86107,267.05,263.34221,272.11988,0.0,66055.311,-0.343704,1.0,0.73268922,-1.5344935,-0.40187565,1.6811579,66317.58,1.9145003,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,26094.005,340.60023,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.7777292,0.0,0.001,0.0,0.72746799,0.0,0.001,0.0,0.72746799,0.0,0.001,0.0,0.72746799,0.0,0.001,0.0,0.72746799,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
66228.45691,293.15,293.15,293.15,3.4552752e-09,-2.7313208e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.1031786e-12,400.00009,400.0,400.0,0.49999995,0.5,-5.4321371e-20,0.0,293.15,296.88081,293.15,8.0607841e-11,0.001,1.0,12.285,199.98497,294.55242,293.15,2.678832e-11,0.001,1.0,2.53125,400.0,292.23176,293.15,1.7739821e-11,0.001,1.0,1.67625,400.0,291.27624,293.15,2.2621248e-11,0.001,1.0,2.1375,400.0,291.62336,293.15,2.0597242e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.4552752e-08,-6.7847554e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-5.4321371e-19,0.0,293.15,296.75308,293.15,-2.4182352e-09,0.001,1.0,122.85,276.95392,294.00985,293.15,-8.036496e-10,0.001,1.0,25.3125,400.0,291.8804,293.15,-5.3219463e-10,0.001,1.0,16.7625,400.0,290.99574,293.15,-6.7863744e-10,0.001,1.0,21.375,400.0,291.24579,293.15,-6.1791725e-10,0.001,1.0,19.4625,400.0,290.4892,289.78022,290.87408,-3.6689428e-07,-3.4716091e-07,3.9320643e-07,-6.04439e-16,291.55477,291.55031,0.0,0.0,0.3,-3.3705244e-08,398.26725,400.0,398.18125,0.77599259,0.75280931,-1.3718852e-15,0.0,289.94475,291.162,292.10792,1.4931292e-06,0.001,0.78619344,12.285,398.26452,290.44035,292.11207,3.3487366e-07,0.001,0.73593223,2.53125,399.99998,290.04276,292.11003,2.2176078e-07,0.001,0.73593223,1.67625,399.99998,289.76925,292.10801,2.827822e-07,0.001,0.73593223,2.1375,399.99999,289.9958,292.22496,2.5748064e-07,0.001,0.73593223,1.94625,399.99998,271.23266,0.73190381,0.73815996,1.0663283,0.0,1.0,101325.0,0.0,2342.6717,269.84524,267.05,263.31776,272.01039,0.0,66228.457,-0.3528019,1.0,0.73268922,-1.5344935,-0.40187291,1.6937455,66490.673,1.9235982,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15022,18.364161,26086.737,340.69289,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.78638652,0.0,0.001,0.0,0.73612531,0.0,0.001,0.0,0.73612531,0.0,0.001,0.0,0.73612531,0.0,0.001,0.0,0.73612531,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
66401.60321,293.15,293.15,293.15,-2.4951987e-09,7.6058921e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88079,293.15,4.7441073e-11,0.001,1.0,12.285,199.99116,294.52996,293.15,1.5766043e-11,0.001,1.0,2.53125,400.0,292.22248,293.15,1.0440624e-11,0.001,1.0,1.67625,400.0,291.27132,293.15,1.3313547e-11,0.001,1.0,2.1375,400.0,291.6137,293.15,1.2122335e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,5.65045e-09,2.9016297e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-2.5215222e-19,0.0,293.15,296.7529,293.15,0.0,0.001,1.0,122.85,200.00001,293.98831,293.15,0.0,0.001,1.0,25.3125,400.0,291.8713,293.15,0.0,0.001,1.0,16.7625,400.0,290.99086,293.15,0.0,0.001,1.0,21.375,400.0,291.23649,293.15,0.0,0.001,1.0,19.4625,400.0,290.48915,289.78022,290.87408,6.9454689e-07,6.4572859e-07,-7.4052985e-07,-8.6629161e-14,291.55442,291.55072,0.0,0.0,0.3,6.3903845e-08,398.26725,400.0,398.18125,0.77599016,0.75280933,-1.9152084e-13,0.0,289.94475,291.17196,292.24902,-3.1904662e-06,0.001,0.79485076,12.285,398.22972,290.39976,292.25266,-7.1554633e-07,0.001,0.74458955,2.53125,399.99972,289.97722,292.2509,-4.7385068e-07,0.001,0.74458955,1.67625,399.99972,289.69625,292.24915,-6.0423912e-07,0.001,0.74458955,2.1375,399.99976,289.91943,292.35038,-5.5017562e-07,0.001,0.74458955,1.94625,399.99967,271.20782,0.73334669,0.85668092,1.2302323,0.0,1.0,101325.0,0.0,2339.5751,269.82972,267.05,263.29364,271.9044,0.0,66401.603,-0.36191616,1.0,0.73268922,-1.5344935,-0.40187016,1.7063332,66663.765,1.9327125,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15021,18.364161,26079.45,340.7849,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.79504384,0.0,0.001,0.0,0.74478263,0.0,0.001,0.0,0.74478263,0.0,0.001,0.0,0.74478263,0.0,0.001,0.0,0.74478263,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
66574.7495,293.15,293.15,293.15,-3.9503146e-10,-1.516573e-11,-1.2248105e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-3.9919891e-21,0.0,293.15,296.88077,293.15,-1.7632965e-10,0.001,1.0,12.285,200.03291,294.50765,293.15,-5.859945e-11,0.001,1.0,2.53125,400.0,292.21318,293.15,-3.8805858e-11,0.001,1.0,1.67625,400.0,291.26635,293.15,-4.948398e-11,0.001,1.0,2.1375,400.0,291.60405,293.15,-4.5056466e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.805303e-08,-1.2576874e-09,-2.21924e-11,0.0,293.15,293.15,0.0,0.0,0.3,2.2923903e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-8.8884922e-19,0.0,293.15,296.75271,293.15,0.0,0.001,1.0,122.85,200.00001,293.96674,293.15,0.0,0.001,1.0,25.3125,400.0,291.86199,293.15,0.0,0.001,1.0,16.7625,400.0,290.98574,293.15,0.0,0.001,1.0,21.375,400.0,291.22704,293.15,0.0,0.001,1.0,19.4625,400.0,290.48901,289.78023,290.87408,7.2684928e-06,6.6165093e-06,-7.8165343e-06,-1.8163382e-13,291.55415,291.55105,0.0,0.0,0.3,7.0052699e-07,398.26724,400.0,398.18125,0.77598222,0.75280941,-4.0338804e-13,0.0,289.94475,291.18143,292.37411,-3.3657954e-05,0.001,0.80350807,12.285,398.17453,290.35992,292.37706,-7.5486854e-06,0.001,0.75324686,2.53125,399.9997,289.91411,292.37553,-4.9989072e-06,0.001,0.75324686,1.67625,399.9997,289.62627,292.37402,-6.3744455e-06,0.001,0.75324686,2.1375,399.99975,289.84627,292.46164,-5.8041004e-06,0.001,0.75324686,1.94625,399.99966,271.18334,0.73478958,0.97753593,1.395692,0.0,1.0,101325.0,0.0,2338.3571,269.81451,267.05,263.26987,271.8021,0.0,66574.749,-0.37104625,1.0,0.73268922,-1.5344935,-0.40186742,1.7189208,66836.858,1.9418426,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,26072.143,340.87628,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.80370117,0.0,0.001,0.0,0.75343996,0.0,0.001,0.0,0.75343996,0.0,0.001,0.0,0.75343996,0.0,0.001,0.0,0.75343996,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
66747.89579,293.15,293.15,293.15,-4.6403696e-09,-2.8437388e-12,-1.0206754e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-9.3786478e-20,0.0,293.15,296.88074,293.15,-1.4694138e-11,0.001,1.0,12.285,200.00275,294.48546,293.15,-4.8832875e-12,0.001,1.0,2.53125,400.0,292.20385,293.15,-3.2338215e-12,0.001,1.0,1.67625,400.0,291.26132,293.15,-4.123665e-12,0.001,1.0,2.1375,400.0,291.5944,293.15,-3.7547055e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.3201848e-08,-5.3526547e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,-2.344662e-19,0.0,293.15,296.75252,293.15,4.1899284e-09,0.001,1.0,122.85,1.5699597e-05,293.94516,293.15,1.3924346e-09,0.001,1.0,25.3125,400.0,291.85246,293.15,9.2210111e-10,0.001,1.0,16.7625,400.0,290.9804,293.15,1.1758336e-09,0.001,1.0,21.375,400.0,291.21748,293.15,1.0706275e-09,0.001,1.0,19.4625,400.0,290.48957,289.7802,290.87409,6.1171544e-07,5.5074475e-07,-6.5244597e-07,-6.5794893e-16,291.55371,291.55132,0.0,0.0,0.3,5.8313593e-08,398.26727,400.0,398.18125,0.77601709,0.75280908,-1.5184057e-15,0.0,289.94475,291.19043,292.46381,-2.9973181e-06,0.001,0.81216538,12.285,398.17453,290.32074,292.46318,-6.7222777e-07,0.001,0.76190417,2.53125,399.99998,289.8531,292.46186,-4.4516417e-07,0.001,0.76190417,1.67625,399.99998,289.5589,292.46055,-5.6765901e-07,0.001,0.76190417,2.1375,399.99998,289.77591,292.53642,-5.1686847e-07,0.001,0.76190417,1.94625,399.99997,271.15923,0.73623246,1.0995757,1.5609733,0.0,1.0,101325.0,0.0,2339.0215,269.79963,267.05,263.24647,271.70371,0.0,66747.896,-0.3801917,1.0,0.73268922,-1.5344935,-0.40186467,1.7315085,67009.951,1.950988,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,26064.817,340.96704,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.81235846,0.0,0.001,0.0,0.76209725,0.0,0.001,0.0,0.76209725,0.0,0.001,0.0,0.76209725,0.0,0.001,0.0,0.76209725,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
66921.04208,293.15,293.15,293.15,-1.7501394e-09,3.2698463e-11,-4.3451611e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.6531089e-12,400.00009,400.0,400.0,0.49999996,0.5,-1.7686028e-20,0.0,293.15,296.8807,293.15,-1.4694138e-10,0.001,1.0,12.285,200.02743,294.46389,293.15,-4.8832875e-11,0.001,1.0,2.53125,400.0,292.1945,293.15,-3.2338215e-11,0.001,1.0,1.67625,400.0,291.25581,293.15,-4.123665e-11,0.001,1.0,2.1375,400.0,291.58476,293.15,-3.7547055e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.3900357e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.8277683e-12,400.51208,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.75232,293.15,4.1899284e-09,0.001,1.0,122.85,1.5762942e-05,293.92411,293.15,1.3924346e-09,0.001,1.0,25.3125,400.0,291.84273,293.15,9.2210111e-10,0.001,1.0,16.7625,400.0,290.97437,293.15,1.1758336e-09,0.001,1.0,21.375,400.0,291.20781,293.15,1.0706275e-09,0.001,1.0,19.4625,400.0,290.48946,289.78021,290.87408,-1.3959858e-05,-1.275476e-05,1.4919642e-05,-6.5494477e-13,291.55354,291.55154,0.0,0.0,0.3,-1.3018233e-06,398.26727,400.0,398.18125,0.77600997,0.75280915,-1.4616242e-12,0.0,289.94475,291.19902,292.56042,7.454107e-05,0.001,0.8208227,12.285,398.23764,290.2825,292.55893,1.6717804e-05,0.001,0.77056149,2.53125,399.99936,289.7939,292.55779,1.1070902e-05,0.001,0.77056149,1.67625,399.99936,289.49343,292.55665,1.4117257e-05,0.001,0.77056149,2.1375,399.99946,289.70798,292.62233,1.2854134e-05,0.001,0.77056149,1.94625,399.99926,271.1355,0.73767535,1.2216402,1.7243251,0.0,1.0,101325.0,0.0,2341.5734,269.78509,267.05,263.22343,271.60944,0.0,66921.042,-0.38935201,1.0,0.73268922,-1.5344935,-0.40186192,1.7440962,67183.044,1.9601483,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,26057.472,341.05719,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.82101574,0.0,0.001,0.0,0.77075453,0.0,0.001,0.0,0.77075453,0.0,0.001,0.0,0.77075453,0.0,0.001,0.0,0.77075453,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
67094.18838,293.15,293.15,293.15,3.8103034e-09,5.648611e-11,-7.6696467e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-6.5084582e-20,0.0,293.15,296.88067,293.15,-1.1041595e-10,0.001,1.0,12.285,200.02061,294.44266,293.15,-3.6694418e-11,0.001,1.0,2.53125,400.0,292.1851,293.15,-2.4299859e-11,0.001,1.0,1.67625,400.0,291.25003,293.15,-3.0986397e-11,0.001,1.0,2.1375,400.0,291.57512,293.15,-2.821393e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.3151047e-08,1.5034529e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.1933829e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-1.3289787e-19,0.0,293.15,296.75212,293.15,0.0,0.001,1.0,122.85,200.00001,293.90324,293.15,0.0,0.001,1.0,25.3125,400.0,291.83278,293.15,0.0,0.001,1.0,16.7625,400.0,290.96795,293.15,0.0,0.001,1.0,21.375,400.0,291.19803,293.15,0.0,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,3.6727888e-09,9.9892794e-11,-1.9859427e-11,0.0,291.55302,291.55172,0.0,0.0,0.3,-5.3398292e-12,398.26733,400.0,398.18125,0.77607961,0.75280795,-6.099153e-20,0.0,289.94475,291.2072,292.63834,-1.5488392e-10,0.001,0.82948001,12.285,398.21948,290.24488,292.59265,-3.4736811e-11,0.001,0.7792188,2.53125,400.0,289.73645,292.59156,-2.3003488e-11,0.001,0.7792188,1.67625,400.0,289.43011,292.59007,-2.9333307e-11,0.001,0.7792188,2.1375,400.0,289.64238,292.67595,-2.6708748e-11,0.001,0.7792188,1.94625,400.0,271.11217,0.73911824,1.3425744,1.8840184,0.0,1.0,101325.0,0.0,2346.0037,269.77089,267.05,263.20078,271.51947,0.0,67094.188,-0.3985266,1.0,0.73268922,-1.5344935,-0.40185918,1.7566838,67356.136,1.9693229,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,26050.111,341.14675,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.82967309,0.0,0.001,0.0,0.77941188,0.0,0.001,0.0,0.77941188,0.0,0.001,0.0,0.77941188,0.0,0.001,0.0,0.77941188,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
