67267.33467,293.15,293.15,293.15,2.4951987e-09,-2.095206e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88062,293.15,0.0,0.001,1.0,12.285,200.00001,294.42156,293.15,0.0,0.001,1.0,2.53125,400.0,292.17568,293.15,0.0,0.001,1.0,1.67625,400.0,291.24419,293.15,0.0,0.001,1.0,2.1375,400.0,291.56548,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.2595277e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.6691928e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.75191,293.15,0.0,0.001,1.0,122.85,200.00001,293.88232,293.15,0.0,0.001,1.0,25.3125,400.0,291.82265,293.15,0.0,0.001,1.0,16.7625,400.0,290.96139,293.15,0.0,0.001,1.0,21.375,400.0,291.18817,293.15,0.0,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,-2.4934988e-09,-2.0599018e-12,0.0,0.0,291.55283,291.55186,0.0,0.0,0.3,-2.5870774e-12,398.26733,400.0,398.18125,0.77607961,0.75280795,-2.5215222e-20,0.0,289.94475,291.21499,292.70705,0.0,0.001,0.83813732,12.285,398.21951,290.20772,292.66751,0.0,0.001,0.78787611,2.53125,400.0,289.68054,292.66655,0.0,0.001,0.78787611,1.67625,400.0,289.36876,292.66527,0.0,0.001,0.78787611,2.1375,400.0,289.57875,292.73962,0.0,0.001,0.78787611,1.94625,400.0,271.08924,0.74056112,1.4612289,2.0383231,0.0,1.0,101325.0,0.0,2352.3126,269.75704,267.05,263.17852,271.43399,0.0,67267.335,-0.40771495,1.0,0.73268922,-1.5344935,-0.40185643,1.7692715,67529.229,1.9785113,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,26042.732,341.23576,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.8383304,0.0,0.001,0.0,0.78806919,0.0,0.001,0.0,0.78806919,0.0,0.001,0.0,0.78806919,0.0,0.001,0.0,0.78806919,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
67440.48096,293.15,293.15,293.15,2.4951987e-09,-1.8335741e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88058,293.15,0.0,0.001,1.0,12.285,200.00001,294.40059,293.15,0.0,0.001,1.0,2.53125,400.0,292.16621,293.15,0.0,0.001,1.0,1.67625,400.0,291.23828,293.15,0.0,0.001,1.0,2.1375,400.0,291.55585,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,8.0694405e-10,2.3329724e-13,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.7517,293.15,1.007598e-10,0.001,1.0,122.85,196.7936,293.86135,293.15,3.34854e-11,0.001,1.0,25.3125,400.0,291.81231,293.15,2.2174776e-11,0.001,1.0,16.7625,400.0,290.95468,293.15,2.827656e-11,0.001,1.0,21.375,400.0,291.17822,293.15,2.5746552e-11,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,-2.4535229e-09,-1.6527224e-12,2.3329724e-13,0.0,291.55278,291.55197,0.0,0.0,0.3,-2.6708113e-12,398.26733,400.0,398.18125,0.77607961,0.75280795,-2.481097e-20,0.0,289.94475,291.22239,292.7666,-6.1132749e-11,0.001,0.84679464,12.285,398.21951,290.17095,292.73237,-1.3710634e-11,0.001,0.79653343,2.53125,400.0,289.62622,292.73154,-9.0794865e-12,0.001,0.79653343,1.67625,400.0,289.30947,292.73043,-1.1577869e-11,0.001,0.79653343,2.1375,400.0,289.51722,292.79478,-1.0541954e-11,0.001,0.79653343,1.94625,400.0,271.06673,0.74200401,1.5764545,2.1855097,0.0,1.0,101325.0,0.0,2360.4999,269.74357,267.05,263.15667,271.35321,0.0,67440.481,-0.41691653,1.0,0.73268922,-1.5344935,-0.40185368,1.7818591,67702.322,1.9877129,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,26035.336,341.32423,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.84698772,0.0,0.001,0.0,0.79672651,0.0,0.001,0.0,0.79672651,0.0,0.001,0.0,0.79672651,0.0,0.001,0.0,0.79672651,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
67613.62725,293.15,293.15,293.15,-5.3004221e-10,-4.167183e-11,-1.1460727e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-5.3563398e-21,0.0,293.15,296.88052,293.15,-1.2049193e-10,0.001,1.0,12.285,200.02249,294.37973,293.15,-4.0042958e-11,0.001,1.0,2.53125,400.0,292.15671,293.15,-2.6517336e-11,0.001,1.0,1.67625,400.0,291.2323,293.15,-3.3814053e-11,0.001,1.0,2.1375,400.0,291.54622,293.15,-3.0788585e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.9651565e-08,8.4831244e-10,1.1460727e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-1.9858883e-19,0.0,293.15,296.75148,293.15,0.0,0.001,1.0,122.85,200.00001,293.84033,293.15,0.0,0.001,1.0,25.3125,400.0,291.8018,293.15,0.0,0.001,1.0,16.7625,400.0,290.94784,293.15,0.0,0.001,1.0,21.375,400.0,291.1682,293.15,0.0,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,-1.4341366e-09,-4.3242754e-11,3.438218e-11,0.0,291.55273,291.55205,0.0,0.0,0.3,-2.5870774e-12,398.26733,400.0,398.18125,0.77607961,0.75280795,-2.5215222e-20,0.0,289.94475,291.22946,292.81812,2.2775343e-10,0.001,0.85545195,12.285,398.21952,290.13453,292.78848,5.1079724e-11,0.001,0.80519074,2.53125,400.0,289.57318,292.78777,3.3826128e-11,0.001,0.80519074,1.67625,400.0,289.25187,292.78681,4.3133989e-11,0.001,0.80519074,2.1375,400.0,289.45739,292.84251,3.9274632e-11,0.001,0.80519074,1.94625,400.0,271.04465,0.74344689,1.6870649,2.3237801,0.0,1.0,101325.0,0.0,2370.5777,269.73047,267.05,263.13523,271.27735,0.0,67613.627,-0.42613091,1.0,0.73268922,-1.5344935,-0.40185093,1.7944468,67875.415,1.9969272,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,26027.924,341.41216,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.85564503,0.0,0.001,0.0,0.80538382,0.0,0.001,0.0,0.80538382,0.0,0.001,0.0,0.80538382,0.0,0.001,0.0,0.80538382,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
67786.77355,293.15,293.15,293.15,2.950235e-10,1.8107055e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88047,293.15,-1.1713327e-10,0.001,1.0,12.285,200.02187,294.35896,293.15,-3.8926778e-11,0.001,1.0,2.53125,400.0,292.14717,293.15,-2.5778177e-11,0.001,1.0,1.67625,400.0,291.22628,293.15,-3.2871501e-11,0.001,1.0,2.1375,400.0,291.5366,293.15,-2.9930367e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,1.1094088e-09,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-2.5215222e-19,0.0,293.15,296.75125,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,293.81926,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,291.79113,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,290.9409,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,291.15811,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,-1.0993382e-09,8.6860528e-11,-1.4551915e-11,0.0,291.55268,291.55212,0.0,0.0,0.3,-2.5870774e-12,398.26733,400.0,398.18125,0.77607961,0.75280795,-1.1116932e-20,0.0,289.94475,291.23626,292.86276,-7.2349481e-11,0.001,0.86410927,12.285,398.21951,290.09844,292.83711,-1.6226283e-11,0.001,0.81384806,2.53125,400.0,289.52123,292.83649,-1.0745405e-11,0.001,0.81384806,1.67625,400.0,289.1957,292.83566,-1.3702194e-11,0.001,0.81384806,2.1375,400.0,289.39902,292.88387,-1.2476208e-11,0.001,0.81384806,1.94625,400.0,271.023,0.74488978,1.7919291,2.4514436,0.0,1.0,101325.0,0.0,2382.5349,269.71776,267.05,263.11421,271.2066,0.0,67786.774,-0.43535749,1.0,0.73268922,-1.5344935,-0.40184818,1.8070344,68048.507,2.0061538,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,26020.497,341.49959,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.86430235,0.0,0.001,0.0,0.81404114,0.0,0.001,0.0,0.81404114,0.0,0.001,0.0,0.81404114,0.0,0.001,0.0,0.81404114,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
67959.91984,293.15,293.15,293.15,2.4951987e-09,7.9329349e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88041,293.15,0.0,0.001,1.0,12.285,200.00001,294.33829,293.15,0.0,0.001,1.0,2.53125,400.0,292.13759,293.15,0.0,0.001,1.0,1.67625,400.0,291.22019,293.15,0.0,0.001,1.0,2.1375,400.0,291.52698,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.5163653e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75103,293.15,0.0,0.001,1.0,122.85,200.00001,293.79814,293.15,0.0,0.001,1.0,25.3125,400.0,291.7803,293.15,0.0,0.001,1.0,16.7625,400.0,290.93384,293.15,0.0,0.001,1.0,21.375,400.0,291.14797,293.15,0.0,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,2.4934988e-09,8.2248128e-11,-2.4408724e-11,0.0,291.55264,291.55217,0.0,0.0,0.3,1.1354616e-11,398.26733,400.0,398.18125,0.77607961,0.75280795,-2.5215222e-20,0.0,289.94475,291.24274,292.90139,-2.3229146e-10,0.001,0.87276658,12.285,398.21947,290.06273,292.87919,-5.2097496e-11,0.001,0.82250537,2.53125,400.0,289.47048,292.87866,-3.450012e-11,0.001,0.82250537,1.67625,400.0,289.1411,292.87793,-4.3993441e-11,0.001,0.82250537,2.1375,400.0,289.34224,292.91966,-4.0057186e-11,0.001,0.82250537,1.94625,400.0,271.0018,0.74633267,1.8898999,2.5667746,0.0,1.0,101325.0,0.0,2396.3706,269.70545,267.05,263.09363,271.14114,0.0,67959.92,-0.44459573,1.0,0.73268922,-1.5344935,-0.40184543,1.8196221,68221.6,2.0153921,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,26013.054,341.58653,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.87295966,0.0,0.001,0.0,0.82269845,0.0,0.001,0.0,0.82269845,0.0,0.001,0.0,0.82269845,0.0,0.001,0.0,0.82269845,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
68133.06613,293.15,293.15,293.15,2.4951987e-09,-2.1110536e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88034,293.15,0.0,0.001,1.0,12.285,200.00001,294.31773,293.15,0.0,0.001,1.0,2.53125,400.0,292.12796,293.15,0.0,0.001,1.0,1.67625,400.0,291.21405,293.15,0.0,0.001,1.0,2.1375,400.0,291.51737,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.1911955e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75079,293.15,0.0,0.001,1.0,122.85,200.00001,293.77696,293.15,0.0,0.001,1.0,25.3125,400.0,291.76927,293.15,0.0,0.001,1.0,16.7625,400.0,290.92666,293.15,0.0,0.001,1.0,21.375,400.0,291.13776,293.15,0.0,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,-2.5484657e-10,7.5282594e-11,-3.8552369e-11,0.0,291.5526,291.55221,0.0,0.0,0.3,4.6559043e-12,398.26733,400.0,398.18125,0.77607961,0.75280795,-2.5771069e-21,0.0,289.94475,291.24888,292.93483,-3.8038579e-10,0.001,0.8814239,12.285,398.22025,290.02745,292.91561,-8.5311564e-11,0.001,0.83116269,2.53125,400.0,289.42099,292.91515,-5.6495213e-11,0.001,0.83116269,1.67625,400.0,289.08817,292.91453,-7.2040876e-11,0.001,0.83116269,2.1375,400.0,289.28716,292.95064,-6.5595113e-11,0.001,0.83116269,1.94625,400.0,270.98105,0.74777555,1.9798281,2.6680434,0.0,1.0,101325.0,0.0,2412.0848,269.69355,267.05,263.07349,271.08118,0.0,68133.066,-0.45384511,1.0,0.73268922,-1.5344935,-0.40184268,1.8322098,68394.693,2.0246414,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15012,18.364161,26005.596,341.67299,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.88161698,0.0,0.001,0.0,0.83135577,0.0,0.001,0.0,0.83135577,0.0,0.001,0.0,0.83135577,0.0,0.001,0.0,0.83135577,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
68306.21242,293.15,293.15,293.15,1.8651485e-09,-1.6795309e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88027,293.15,0.0,0.001,1.0,12.285,200.00001,294.29727,293.15,0.0,0.001,1.0,2.53125,400.0,292.11829,293.15,0.0,0.001,1.0,1.67625,400.0,291.20785,293.15,0.0,0.001,1.0,2.1375,400.0,291.50776,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.4907134e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.2867302e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75055,293.15,0.0,0.001,1.0,122.85,200.00001,293.75574,293.15,0.0,0.001,1.0,25.3125,400.0,291.75808,293.15,0.0,0.001,1.0,16.7625,400.0,290.91937,293.15,0.0,0.001,1.0,21.375,400.0,291.1275,293.15,0.0,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,3.1481047e-10,-3.8796499e-10,5.0712987e-10,0.0,291.55257,291.55225,0.0,0.0,0.3,-4.1575671e-11,398.26733,400.0,398.18125,0.77607961,0.75280795,-3.183485e-21,0.0,289.94475,291.2547,292.96376,4.4220028e-09,0.001,0.89008121,12.285,398.25312,289.99256,292.94713,9.9175096e-10,0.001,0.83982,2.53125,400.0,289.37264,292.94673,6.5675953e-10,0.001,0.83982,1.67625,400.0,289.03674,292.94619,8.3747859e-10,0.001,0.83982,2.1375,400.0,289.23359,292.97745,7.6254629e-10,0.001,0.83982,1.94625,400.0,270.96078,0.74921844,2.060525,2.7534534,0.0,1.0,101325.0,0.0,2429.6846,269.68208,267.05,263.05381,271.02694,0.0,68306.212,-0.46310515,1.0,0.73268922,-1.5344935,-0.40183993,1.8447974,68567.785,2.0339015,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,25998.124,341.75899,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.89027429,0.0,0.001,0.0,0.84001308,0.0,0.001,0.0,0.84001308,0.0,0.001,0.0,0.84001308,0.0,0.001,0.0,0.84001308,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
68479.35872,293.15,293.15,293.15,2.4951987e-09,-1.6913439e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.8802,293.15,0.0,0.001,1.0,12.285,200.00001,294.27692,293.15,0.0,0.001,1.0,2.53125,400.0,292.10858,293.15,0.0,0.001,1.0,1.67625,400.0,291.2016,293.15,0.0,0.001,1.0,2.1375,400.0,291.49817,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-8.8507049e-09,1.171622e-10,5.1617014e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-8.9440769e-20,0.0,293.15,296.7503,293.15,7.4310353e-10,0.001,1.0,122.85,129.05813,293.7345,293.15,2.4695483e-10,0.001,1.0,25.3125,400.0,291.74673,293.15,1.6353897e-10,0.001,1.0,16.7625,400.0,290.91199,293.15,2.0853963e-10,0.001,1.0,21.375,400.0,291.1172,293.15,1.8988082e-10,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,-1.1263219e-08,-9.8366801e-09,1.2201241e-08,-3.4947206e-19,291.55254,291.55228,0.0,0.0,0.3,-1.060188e-09,398.26733,400.0,398.18125,0.77607961,0.75280795,-7.9728613e-19,0.0,289.94475,291.26019,292.9888,1.1273942e-07,0.001,0.89873853,12.285,398.23755,289.95813,292.9744,2.5284794e-08,0.001,0.84847732,2.53125,400.0,289.32552,292.97405,1.6744152e-08,0.001,0.84847732,1.67625,400.0,288.98692,292.97358,2.1351603e-08,0.001,0.84847732,2.1375,400.0,289.18167,293.00064,1.9441197e-08,0.001,0.84847732,1.94625,400.0,270.94291,0.75058416,2.13146,2.8223774,0.0,1.0,101325.0,0.0,2449.4653,269.67243,267.05047,263.03658,270.98597,0.0,68479.359,-0.4723753,1.0,0.73268922,-1.5344935,-0.40183718,1.8573851,68740.878,2.0431716,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,25990.637,341.84455,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.89893161,0.0,0.001,0.0,0.84867039,0.0,0.001,0.0,0.84867039,0.0,0.001,0.0,0.84867039,0.0,0.001,0.0,0.84867039,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
68652.50501,293.15,293.15,293.15,2.4951987e-09,-1.2591627e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.88012,293.15,0.0,0.001,1.0,12.285,200.00001,294.25684,293.15,0.0,0.001,1.0,2.53125,400.0,292.09899,293.15,0.0,0.001,1.0,1.67625,400.0,291.19547,293.15,0.0,0.001,1.0,2.1375,400.0,291.48876,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.2861073e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.75004,293.15,0.0,0.001,1.0,122.85,200.00001,293.71347,293.15,0.0,0.001,1.0,25.3125,400.0,291.73548,293.15,0.0,0.001,1.0,16.7625,400.0,290.90472,293.15,0.0,0.001,1.0,21.375,400.0,291.10707,293.15,0.0,0.001,1.0,19.4625,400.0,290.49079,289.78018,290.87412,-1.9889527e-07,-1.7008002e-07,2.1291455e-07,-9.9277876e-17,291.55252,291.5523,0.0,0.0,0.3,-1.8338143e-08,398.26733,400.0,398.18125,0.77607947,0.75280795,-2.1344605e-16,0.0,289.94475,291.26539,293.01047,2.1039958e-06,0.001,0.90739584,12.285,398.26448,289.92434,292.998,4.7187664e-07,0.001,0.85713463,2.53125,399.99999,289.27964,292.9977,3.124872e-07,0.001,0.85713463,1.67625,399.99999,288.93863,292.9973,3.9847361e-07,0.001,0.85713463,2.1375,399.99999,289.1313,293.02072,3.6282071e-07,0.001,0.85713463,1.94625,399.99999,270.94001,0.75136758,2.1962348,2.8814331,0.0,1.0,101325.0,0.0,2473.259,269.67377,267.05455,263.03476,271.00628,0.0,68652.505,-0.481655,1.0,0.73268922,-1.5344935,-0.40183443,1.8699727,68913.971,2.0524513,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1501,18.364161,25983.136,341.92968,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.90758892,0.0,0.001,0.0,0.85732771,0.0,0.001,0.0,0.85732771,0.0,0.001,0.0,0.85732771,0.0,0.001,0.0,0.85732771,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
68825.6513,293.15,293.15,293.15,2.0251613e-09,-1.2240082e-11,2.7412425e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.0465261e-20,0.0,293.15,296.88003,293.15,3.9464256e-11,0.001,1.0,12.285,199.99265,294.23713,293.15,1.3115115e-11,0.001,1.0,2.53125,400.0,292.08964,293.15,8.6851206e-12,0.001,1.0,1.67625,400.0,291.18955,293.15,1.1074986e-11,0.001,1.0,2.1375,400.0,291.47964,293.15,1.0084066e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.2780458e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.74978,293.15,0.0,0.001,1.0,122.85,200.00001,293.6928,293.15,0.0,0.001,1.0,25.3125,400.0,291.72447,293.15,0.0,0.001,1.0,16.7625,400.0,290.89769,293.15,0.0,0.001,1.0,21.375,400.0,291.09723,293.15,0.0,0.001,1.0,19.4625,400.0,290.49077,289.78018,290.87412,-2.9400572e-06,-2.4752713e-06,3.1327428e-06,-1.6005814e-14,291.55251,291.55232,0.0,0.0,0.3,-2.6982728e-07,398.26733,400.0,398.18125,0.77607751,0.75280794,-3.5062236e-14,0.0,289.94475,291.27031,293.02919,3.3012893e-05,0.001,0.91605316,12.285,398.26448,289.89132,293.01836,7.4040134e-06,0.001,0.86579195,2.53125,399.99988,289.23513,293.0181,4.9031022e-06,0.001,0.86579195,1.67625,399.99988,288.89196,293.01778,6.252278e-06,0.001,0.86579195,2.1375,399.9999,289.08257,293.03804,5.6928637e-06,0.001,0.86579195,1.94625,399.99986,270.95315,0.75152363,2.2557848,2.9323413,0.0,1.0,101325.0,0.0,2500.959,269.68688,267.0626,263.04948,271.09151,0.0,68825.651,-0.49094371,1.0,0.73268922,-1.5344935,-0.40183168,1.8825604,69087.064,2.06174,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1501,18.364161,25975.621,342.01439,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.91624622,0.0,0.001,0.0,0.86598501,0.0,0.001,0.0,0.86598501,0.0,0.001,0.0,0.86598501,0.0,0.001,0.0,0.86598501,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
68998.7976,293.15,293.15,293.15,2.2951828e-09,-8.300837e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.87994,293.15,0.0,0.001,1.0,12.285,200.00001,294.21783,293.15,0.0,0.001,1.0,2.53125,400.0,292.08055,293.15,0.0,0.001,1.0,1.67625,400.0,291.18388,293.15,0.0,0.001,1.0,2.1375,400.0,291.47084,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.0000796e-09,8.8517503e-11,-1.1664862e-12,0.0,293.15,293.15,0.0,0.0,0.3,-6.080999e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-1.0106302e-20,0.0,293.15,296.74951,293.15,-1.67933e-10,0.001,1.0,122.85,208.01605,293.67257,293.15,-5.5809e-11,0.001,1.0,25.3125,400.0,291.71376,293.15,-3.695796e-11,0.001,1.0,16.7625,400.0,290.89093,293.15,-4.71276e-11,0.001,1.0,21.375,400.0,291.08773,293.15,-4.291092e-11,0.001,1.0,19.4625,400.0,290.49095,289.78017,290.87411,-8.8356265e-08,-8.344962e-08,8.8585965e-08,-3.9435433e-16,291.55241,291.55233,0.0,0.0,0.3,-5.559384e-09,398.26734,400.0,398.18125,0.77609535,0.75280804,-8.7795443e-16,0.0,289.94475,291.27492,293.04644,1.108588e-06,0.001,0.92471047,12.285,398.26448,289.85917,293.03701,2.4863014e-07,0.001,0.87444926,2.53125,400.0,289.1921,293.03678,1.6464841e-07,0.001,0.87444926,1.67625,400.0,288.84703,293.03645,2.0995434e-07,0.001,0.87444926,2.1375,400.0,289.03563,293.05402,1.9116896e-07,0.001,0.87444926,1.94625,400.0,270.98069,0.75111548,2.3102531,2.9754021,0.0,1.0,101325.0,0.0,2532.0284,269.71053,267.07432,263.07908,271.23496,0.0,68998.798,-0.50024091,1.0,0.73268922,-1.5344935,-0.40182892,1.8951481,69260.156,2.0710372,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15009,18.364161,25968.093,342.09869,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.92490355,0.0,0.001,0.0,0.87464234,0.0,0.001,0.0,0.87464234,0.0,0.001,0.0,0.87464234,0.0,0.001,0.0,0.87464234,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
69171.94389,293.15,293.15,293.15,6.7005336e-10,-1.325134e-12,1.0644186e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-6.771222e-21,0.0,293.15,296.87985,293.15,1.5323886e-10,0.001,1.0,12.285,199.97142,294.19894,293.15,5.0925713e-11,0.001,1.0,2.53125,400.0,292.07173,293.15,3.3724139e-11,0.001,1.0,1.67625,400.0,291.17846,293.15,4.3003935e-11,0.001,1.0,2.1375,400.0,291.46236,293.15,3.9156215e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-4.797556e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.74924,293.15,-2.0949642e-09,0.001,1.0,122.85,400.00001,293.65275,293.15,-6.9621728e-10,0.001,1.0,25.3125,400.0,291.70333,293.15,-4.6105055e-10,0.001,1.0,16.7625,400.0,290.88444,293.15,-5.8791681e-10,0.001,1.0,21.375,400.0,291.07857,293.15,-5.3531373e-10,0.001,1.0,19.4625,400.0,290.49096,289.78017,290.87411,2.4934828e-09,2.0312805e-12,0.0,0.0,291.5524,291.55235,0.0,0.0,0.3,5.0576932e-12,398.26734,400.0,398.18125,0.77609566,0.75280804,-2.5215222e-20,0.0,289.94475,291.27921,293.06036,-1.2438563e-10,0.001,0.93336778,12.285,398.2195,289.8279,293.0522,-2.7896763e-11,0.001,0.88310657,2.53125,400.0,289.15052,293.052,-1.8473856e-11,0.001,0.88310657,1.67625,400.0,288.8038,293.05172,-2.3557266e-11,0.001,0.88310657,2.1375,400.0,288.9904,293.06692,-2.1449511e-11,0.001,0.88310657,1.94625,400.0,271.02103,0.75020524,2.3597682,3.0108936,0.0,1.0,101325.0,0.0,2565.9349,269.74355,267.08942,263.12193,271.43001,0.0,69171.944,-0.50954607,1.0,0.73268922,-1.5344935,-0.40182617,1.9077357,69433.249,2.0803424,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15009,18.364161,25960.551,342.1826,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.93356086,0.0,0.001,0.0,0.88329965,0.0,0.001,0.0,0.88329965,0.0,0.001,0.0,0.88329965,0.0,0.001,0.0,0.88329965,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
69345.09018,293.15,293.15,293.15,-1.2701011e-09,-3.1795949e-11,7.3197008e-12,0.0,293.15,293.15,0.0,0.0,0.3,4.0979362e-12,400.00008,400.0,400.0,0.49999996,0.5,-6.3265448e-20,0.0,293.15,296.87975,293.15,1.0537796e-10,0.001,1.0,12.285,199.98035,294.18036,293.15,3.5020148e-11,0.001,1.0,2.53125,400.0,292.0631,293.15,2.319112e-11,0.001,1.0,1.67625,400.0,291.17322,293.15,2.9572569e-11,0.001,1.0,2.1375,400.0,291.45412,293.15,2.6926602e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,2.2184331e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.3189838e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.74895,293.15,0.0,0.001,1.0,122.85,200.00001,293.63325,293.15,0.0,0.001,1.0,25.3125,400.0,291.69312,293.15,0.0,0.001,1.0,16.7625,400.0,290.87816,293.15,0.0,0.001,1.0,21.375,400.0,291.06967,293.15,0.0,0.001,1.0,19.4625,400.0,290.49096,289.78017,290.87411,1.4990879e-11,-6.5543503e-11,0.0,0.0,291.5524,291.55235,0.0,0.0,0.3,-2.5830245e-12,398.26734,400.0,398.18125,0.77609566,0.75280804,-2.5215222e-20,0.0,289.94475,291.28327,293.07241,1.3310331e-10,0.001,0.9420251,12.285,398.21951,289.79726,293.06535,2.9851933e-11,0.001,0.89176389,2.53125,400.0,289.10996,293.06517,1.9768613e-11,0.001,0.89176389,1.67625,400.0,288.76178,293.06493,2.5208299e-11,0.00099999531,0.89176389,2.1375,400.0,288.94641,293.07809,2.2952819e-11,0.001,0.89176389,1.94625,400.0,271.07243,0.74885986,2.404508,3.0391697,0.0,1.0,101325.0,0.0,2602.1191,269.78462,267.10757,263.17628,271.66956,0.0,69345.09,-0.51885861,1.0,0.73268922,-1.5344935,-0.40182342,1.9203234,69606.342,2.0896549,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15008,18.36416,25952.994,342.26613,0.087116803,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.94221818,0.0,0.001,0.0,0.89195697,0.0,0.001,0.0,0.89195697,0.0,0.001,0.0,0.89195697,0.0,0.001,0.0,0.89195697,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
69518.23647,293.15,293.15,293.15,2.4951987e-09,-2.0670157e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-5.3953939e-12,400.00008,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.87964,293.15,0.0,0.001,1.0,12.285,200.00001,294.16222,293.15,0.0,0.001,1.0,2.53125,400.0,292.05475,293.15,0.0,0.001,1.0,1.67625,400.0,291.16824,293.15,0.0,0.001,1.0,2.1375,400.0,291.44621,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.8101442e-08,1.7141014e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-1.8292406e-19,0.0,293.15,296.74866,293.15,0.0,0.001,1.0,122.85,200.00001,293.6142,293.15,0.0,0.001,1.0,25.3125,400.0,291.68321,293.15,0.0,0.001,1.0,16.7625,400.0,290.87216,293.15,0.0,0.001,1.0,21.375,400.0,291.06112,293.15,0.0,0.001,1.0,19.4625,400.0,290.49096,289.78017,290.87411,1.1243159e-09,-5.8017979e-11,0.0,0.0,291.5524,291.55236,0.0,0.0,0.3,-2.5830245e-12,398.26734,400.0,398.18125,0.77609566,0.75280804,-2.5215222e-20,0.0,289.94475,291.28702,293.08283,1.0299285e-10,0.001,0.95068241,12.285,398.21951,289.76752,293.07671,2.3098867e-11,0.001,0.9004212,2.53125,400.0,289.07083,293.07656,1.5296583e-11,0.001,0.9004212,1.67625,400.0,288.72142,293.07635,1.950571e-11,0.0014073616,0.9004212,2.1375,400.0,288.90413,293.08774,1.7760463e-11,0.001,0.9004212,1.94625,400.0,271.13325,0.74714314,2.4446215,3.0605394,0.0,1.0,101325.0,0.0,2640.0405,269.83251,267.12848,263.24044,271.94684,0.0,69518.236,-0.52817797,1.0,0.73268922,-1.5344935,-0.40182066,1.932911,69779.435,2.0989743,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15008,18.495258,26111.761,342.34942,0.087741332,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.95087549,0.0,0.001,0.0,0.90061428,0.0,0.001,0.0,0.90061428,0.0,0.001,0.0,0.90061428,0.0,0.0015983527,0.0,0.90061428,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
69691.38277,293.15,293.15,293.15,-4.64537e-09,1.1439814e-10,1.3881186e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.6040065e-11,400.00009,400.0,400.0,0.49999996,0.5,-9.7374215e-20,0.0,293.15,296.87953,293.15,-1.9018412e-10,0.001,1.0,12.285,200.0355,294.14438,293.15,-6.3203693e-11,0.001,1.0,2.53125,400.0,292.0466,293.15,-4.185489e-11,0.001,1.0,1.67625,400.0,291.16345,293.15,-5.3372007e-11,0.001,1.0,2.1375,400.0,291.43855,293.15,-4.8596617e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.1501712e-08,9.1356966e-10,1.2539727e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.7053997e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-2.8701896e-19,0.0,293.15,296.74837,293.15,1.8052798e-09,0.001,1.0,122.85,18.43689,293.59546,293.15,5.9994675e-10,0.001,1.0,25.3125,400.0,291.67352,293.15,3.9729807e-10,0.001,1.0,16.7625,400.0,290.86637,293.15,5.066217e-10,0.001,1.0,21.375,400.0,291.05283,293.15,4.6129239e-10,0.001,1.0,19.4625,400.0,290.49096,289.78017,290.87411,-2.2636227e-09,1.1014138e-10,-9.71683e-11,0.0,291.5524,291.55237,0.0,0.0,0.3,7.3813087e-12,398.26734,400.0,398.18125,0.77609566,0.75280804,-2.5215222e-20,0.0,289.94475,291.29055,293.09185,-1.4530713e-09,0.001,0.95933973,12.285,398.21617,289.73839,293.08656,-3.2588962e-10,0.001,0.90907852,2.53125,400.0,289.03267,293.08643,-2.1581135e-10,0.001,0.90907852,1.67625,400.0,288.6822,293.08625,-2.7519568e-10,0.0029898061,0.90907852,2.1375,400.0,288.863,293.09611,-2.5057291e-10,0.001,0.90907852,1.94625,400.0,271.20184,0.74511884,2.4802578,3.0753119,0.0,1.0,101325.0,0.0,2679.1589,269.88598,267.15185,263.31274,272.25506,0.0,69691.383,-0.53750359,1.0,0.73268922,-1.5344935,-0.40181791,1.9454987,69952.527,2.1082999,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.15005,19.365628,27278.72,342.43427,0.091888442,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.95953281,0.0,0.001,0.0,0.90927159,0.0,0.001,0.0,0.90927159,0.0,0.001,0.0,0.90927159,0.0,0.0033814226,0.0,0.90927159,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
69864.52906,293.15,293.15,293.15,6.7505376e-10,-2.9998813e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,5.0504092e-12,400.00009,400.0,400.0,0.49999996,0.5,-6.200216e-20,0.0,293.15,296.87942,293.15,3.6105595e-10,0.001,1.0,12.285,199.603,294.12685,293.15,1.1998935e-10,0.001,1.0,2.53125,400.0,292.03865,293.15,7.9459614e-11,0.001,1.0,1.67625,400.0,291.15885,293.15,1.0132434e-10,0.001,1.0,2.1375,400.0,291.43112,293.15,9.2258478e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.8453062e-08,-1.0210746e-09,-3.16701e-11,0.0,293.15,293.15,0.0,0.0,0.3,-3.6422494e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-3.0051088e-18,0.0,293.15,296.74807,293.15,-3.694526e-10,0.001,1.0,122.85,327.05412,293.57705,293.15,-1.227798e-10,0.001,1.0,25.3125,400.0,291.66406,293.15,-8.1307512e-11,0.001,1.0,16.7625,400.0,290.86079,293.15,-1.0368072e-10,0.001,1.0,21.375,400.0,291.04479,293.15,-9.4404024e-11,0.001,1.0,19.4625,400.0,290.49096,289.78017,290.87411,1.4945906e-08,8.098003e-09,-1.1680493e-08,-2.0338191e-19,291.5524,291.55237,0.0,0.0,0.3,1.0198706e-09,398.26734,400.0,398.18125,0.77609566,0.75280804,-1.360864e-18,0.0,289.94475,291.29385,293.09966,-1.8347842e-07,0.001,0.96799704,12.285,398.17453,289.70991,293.09508,-4.1149883e-08,0.001,0.91773583,2.53125,400.0,288.99549,293.09497,-2.7250367e-08,0.001,0.91773583,1.67625,400.0,288.64413,293.09481,-3.474879e-08,0.0056859854,0.91773583,2.1375,400.0,288.82305,293.10335,-3.1639688e-08,0.001,0.91773583,1.94625,400.0,271.27656,0.74284977,2.5115432,3.0837638,0.0,1.0,101325.0,0.0,2718.9345,269.9438,267.17738,263.39153,272.58755,0.0,69864.529,-0.54683493,1.0,0.73268922,-1.5344935,-0.40181515,1.9580864,70125.62,2.1176313,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.52,353.14993,21.123639,29767.098,342.52476,0.10026918,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.96819012,0.0,0.001,0.0,0.91792891,0.0,0.001,0.0,0.91792891,0.0,0.001,0.0,0.91792891,0.0,0.0062723554,0.0,0.91792891,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
70037.67535,293.15,293.15,293.15,1.4701171e-09,-1.4927524e-11,5.9782417e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.4856263e-20,0.0,293.15,296.8793,293.15,8.6065664e-11,0.001,1.0,12.285,199.98395,294.10966,293.15,2.8602113e-11,0.001,1.0,2.53125,400.0,292.03091,293.15,1.8940955e-11,0.001,1.0,1.67625,400.0,291.15444,293.15,2.4152895e-11,0.001,1.0,2.1375,400.0,291.42395,293.15,2.1991847e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-4.4691362e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.8004536e-11,400.51202,400.0,400.01291,0.49975419,0.4999938,0.0,0.0,293.15,296.74776,293.15,0.0,0.001,1.0,122.85,200.00001,293.55899,293.15,0.0,0.001,1.0,25.3125,400.0,291.65483,293.15,0.0,0.001,1.0,16.7625,400.0,290.85542,293.15,0.0,0.001,1.0,21.375,400.0,291.03702,293.15,0.0,0.001,1.0,19.4625,400.0,290.49095,289.78017,290.87411,-1.2827948e-06,-9.5784549e-07,1.3703222e-06,-6.0654028e-15,291.55239,291.55237,0.0,0.0,0.3,-1.1901388e-07,398.26734,400.0,398.18125,0.77609543,0.75280805,-1.3376913e-14,0.0,289.94475,291.29692,293.10667,2.3246862e-05,0.001,0.97665436,12.285,398.22753,289.68208,293.10269,5.213723e-06,0.001,0.92639315,2.53125,399.99991,288.95931,293.10259,3.4526432e-06,0.001,0.92639315,1.67625,399.99991,288.60723,293.10246,4.4026994e-06,0.0094579297,0.92639315,2.1375,399.99992,288.78429,293.10989,4.0087737e-06,0.001,0.92639315,1.94625,399.9999,271.35574,0.74040125,2.5386457,3.0862326,0.0,1.0,101325.0,0.0,2758.8196,270.00472,267.20475,263.47511,272.93737,0.0,70037.675,-0.5561714,1.0,0.73268922,-1.5344935,-0.40181239,1.970674,70298.713,2.1269677,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14973,22.563574,31819.26,342.62107,0.10713792,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.97684742,0.0,0.001,0.0,0.92658621,0.0,0.001,0.0,0.92658621,0.0,0.001,0.0,0.92658621,0.0,0.01023304,0.0,0.92658621,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
70210.82164,293.15,293.15,293.15,-2.4951987e-09,-1.1853352e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87918,293.15,1.3392657e-10,0.001,1.0,12.285,199.97502,294.09277,293.15,4.4507678e-11,0.001,1.0,2.53125,400.0,292.02337,293.15,2.9473973e-11,0.001,1.0,1.67625,400.0,291.15021,293.15,3.7584261e-11,0.001,1.0,2.1375,400.0,291.41702,293.15,3.4221459e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.5712845e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,0.0,0.0,293.15,296.74745,293.15,0.0,0.001,1.0,122.85,200.00002,293.54123,293.15,0.0,0.001,1.0,25.3125,400.0,291.64581,293.15,0.0,0.001,1.0,16.7625,400.0,290.85026,293.15,0.0,0.001,1.0,21.375,400.0,291.0295,293.15,0.0,0.001,1.0,19.4625,400.0,290.49098,289.78017,290.87412,2.2886048e-09,6.4396452e-11,1.7675182e-10,0.0,291.55238,291.55237,0.0,0.0,0.3,-5.9347995e-11,398.26734,400.0,398.18125,0.77609867,0.75280802,-7.3573875e-20,0.0,289.94475,291.29979,293.10953,-2.377651e-10,0.001,0.98531167,12.285,398.21947,289.65486,293.1052,-5.3325106e-11,0.001,0.93505046,2.53125,400.0,288.92404,293.10511,-3.531307e-11,0.001,0.93505046,1.67625,400.0,288.57139,293.10505,-4.5030089e-11,0.014272913,0.93505046,2.1375,400.0,288.74662,293.1109,-4.1001081e-11,0.0010142567,0.93505046,1.94625,400.0,271.43772,0.73783739,2.5617205,3.0830362,0.0,1.0,101325.0,0.0,2798.273,270.0675,267.23367,263.56177,273.29772,0.0,70210.822,-0.5655124,1.0,0.73268922,-1.5344935,-0.40180964,1.9832617,70471.806,2.1363087,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14949,23.400845,33048.228,342.72049,0.11113358,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.98550475,0.0,0.001,0.0,0.93524354,0.0,0.001,0.0,0.93524354,0.0,0.001,0.0,0.93524354,0.0,0.015231319,0.0,0.93524354,0.0,0.0010546636,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
