70383.96794,293.15,293.15,293.15,1.8351461e-09,1.4833633e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87906,293.15,2.7708945e-11,0.001,1.0,12.285,199.99484,294.0762,293.15,9.208485e-12,0.001,1.0,2.53125,400.0,292.01603,293.15,6.0980634e-12,0.001,1.0,1.67625,400.0,291.14618,293.15,7.776054e-12,0.001,1.0,2.1375,400.0,291.41034,293.15,7.0803018e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.1552513e-08,-1.1318916e-10,-3.8494044e-12,0.0,293.15,293.15,0.0,0.0,0.3,-5.8596231e-12,400.51202,400.0,400.01291,0.49975419,0.4999938,-5.1895858e-19,0.0,293.15,296.74714,293.15,-2.3720537e-09,0.001,1.0,122.85,400.00001,293.52382,293.15,-7.8830213e-10,0.001,1.0,25.3125,400.0,291.63703,293.15,-5.2203119e-10,0.001,1.0,16.7625,400.0,290.84532,293.15,-6.6567735e-10,0.001,1.0,21.375,400.0,291.02225,293.15,-6.0611675e-10,0.001,1.0,19.4625,400.0,290.69076,289.49269,290.39154,56.585527,56.681227,199.33742,12022.678,291.50151,291.49425,0.0,0.0,0.3,3.491911,398.29387,400.0,398.21036,0.7656611,0.77608006,62887.783,0.0,289.68702,291.28228,290.72564,33.310134,0.001,0.97015315,12.285,398.29137,289.67223,290.72758,7.1340903,0.001,0.91894457,2.53125,398.31652,288.98091,290.71789,4.7243532,0.001,0.91894457,1.67625,398.31353,288.66651,291.39966,6.0243429,0.019134081,0.91894457,2.1375,398.31516,288.83573,290.72643,5.4853228,0.0011286428,0.91894457,1.94625,398.30632,271.52084,0.73522198,2.5809167,3.0744839,0.0,1.0,101325.0,0.0,2836.7543,270.13095,267.26383,263.64986,273.6618,0.0,70383.968,-0.57485735,1.0,0.73268922,-1.5344935,-0.40180688,1.9958493,70644.898,2.1456537,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14928,23.571258,33333.334,342.8195,0.111947,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.96982413,0.0,0.001,0.0,0.9185962,0.0,0.001,0.0,0.9185962,0.0,0.001,0.0,0.9185962,0.0,0.019236385,0.0,0.9185962,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
70557.11423,293.15,293.15,293.15,2.4001911e-10,2.5920418e-11,1.3152132e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00011,400.0,400.0,0.49999995,0.5,-2.4255124e-21,0.0,293.15,296.87893,293.15,0.0,0.001,1.0,12.285,200.00001,294.05994,293.15,0.0,0.001,1.0,2.53125,400.0,292.00888,293.15,0.0,0.001,1.0,1.67625,400.0,291.14233,293.15,0.0,0.001,1.0,2.1375,400.0,291.40388,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.2551796e-08,4.2355003e-10,-2.6304264e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.7791703e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,-2.278971e-19,0.0,293.15,296.74682,293.15,-3.7868892e-09,0.001,1.0,122.85,380.76154,293.50671,293.15,-1.258493e-09,0.001,1.0,25.3125,400.0,291.62845,293.15,-8.33402e-10,0.001,1.0,16.7625,400.0,290.84057,293.15,-1.0627274e-09,0.001,1.0,21.375,400.0,291.01524,293.15,-9.6764125e-10,0.001,1.0,19.4625,400.0,290.33348,289.40043,290.3938,56.242622,56.347961,213.30608,12157.535,291.30632,291.29283,0.0,0.0,0.3,3.4720254,398.36812,400.0,398.29028,0.78236984,0.77469196,63069.899,0.0,289.39847,291.20552,290.35591,33.158489,0.001,0.95546013,12.285,398.36518,289.72772,290.35805,7.0786376,0.001,0.90342324,2.53125,398.38904,289.14788,290.36157,4.6876311,0.001,0.90342324,1.67625,398.38581,288.9315,291.0659,5.9775162,0.016072878,0.90342324,2.1375,398.38727,289.07054,290.38263,5.4426858,0.001000058,0.90342324,1.94625,398.37869,271.60345,0.73261901,2.596373,3.0608711,0.0,1.0,101325.0,0.0,2873.7172,270.19386,267.29493,263.73769,274.02284,0.0,70557.114,-0.58420565,1.0,0.73268922,-1.5344935,-0.40180412,2.008437,70817.991,2.155002,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14914,23.448846,33119.266,342.91535,0.11136269,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.9551338,0.0,0.001,0.0,0.9030793,0.0,0.001,0.0,0.9030793,0.0,0.001,0.0,0.9030793,0.0,0.014891013,0.0,0.9030793,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
70730.26052,293.15,293.15,293.15,8.7506969e-10,-2.3988572e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.8788,293.15,0.0,0.001,1.0,12.285,200.00001,294.04395,293.15,0.0,0.001,1.0,2.53125,400.0,292.00191,293.15,0.0,0.001,1.0,1.67625,400.0,291.13864,293.15,0.0,0.001,1.0,2.1375,400.0,291.39763,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-9.8689514e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,5.5491198e-12,400.51203,400.0,400.01291,0.49975419,0.4999938,0.0,0.0,293.15,296.74649,293.15,1.3602573e-09,0.001,1.0,122.85,135.07016,293.4899,293.15,4.520529e-10,0.001,1.0,25.3125,400.0,291.62007,293.15,2.9935948e-10,0.001,1.0,16.7625,400.0,290.836,293.15,3.8173356e-10,0.001,1.0,21.375,400.0,291.00845,293.15,3.4757845e-10,0.001,1.0,19.4625,400.0,290.33821,289.41222,290.39682,55.871707,55.987782,228.44261,12309.063,291.28024,291.27944,0.0,0.0,0.3,3.450257,398.43945,400.0,398.36487,0.78146131,0.77371343,63262.772,0.0,289.41055,291.12709,290.35805,32.986377,0.001,0.94089129,12.285,398.43665,289.74988,290.3571,7.0211512,0.001,0.88810025,2.53125,398.45982,289.25499,290.3568,4.6495623,0.001,0.88810025,1.67625,398.45675,289.11503,290.82372,5.9289721,0.0070323896,0.88810025,2.1375,398.45823,289.21906,290.37344,5.3984851,0.0010004831,0.88810025,1.94625,398.44992,271.68389,0.73009299,2.6082362,3.0425051,0.0,1.0,101325.0,0.0,2908.6138,270.25503,267.32667,263.82356,274.37395,0.0,70730.261,-0.59355671,1.0,0.73268922,-1.5344935,-0.40180137,2.0210247,70991.084,2.164353,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.53,353.1491,21.699509,30861.926,343.00624,0.10301581,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.94056787,0.0,0.001,0.0,0.88776079,0.0,0.001,0.0,0.88776079,0.0,0.001,0.0,0.88776079,0.0,0.004982798,0.0,0.88776079,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
70903.40681,293.15,293.15,293.15,-2.6502111e-10,-1.4396206e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87867,293.15,9.3622649e-11,0.001,1.0,12.285,199.98254,294.02825,293.15,3.1113518e-11,0.001,1.0,2.53125,400.0,291.99512,293.15,2.0604063e-11,0.001,1.0,1.67625,400.0,291.13512,293.15,2.6273637e-11,0.001,1.0,2.1375,400.0,291.39161,293.15,2.3922838e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.3801099e-08,2.4301882e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,-1.3946696e-19,0.0,293.15,296.74617,293.15,0.0,0.001,1.0,122.85,200.00002,293.47338,293.15,0.0,0.001,1.0,25.3125,400.0,291.6119,293.15,0.0,0.001,1.0,16.7625,400.0,290.83163,293.15,0.0,0.001,1.0,21.375,400.0,291.0019,293.15,0.0,0.001,1.0,19.4625,400.0,290.35286,289.41467,290.38987,55.472711,55.600242,244.73476,12479.013,291.28206,291.28217,0.0,0.0,0.3,3.4268319,398.50704,400.0,398.43566,0.7801668,0.77329096,63466.001,0.0,289.41508,291.06012,290.37308,32.793999,0.001,0.92646029,12.285,398.50437,289.76847,290.3724,6.9614709,0.001,0.87298233,2.53125,398.52682,289.34042,290.37229,4.6100408,0.001,0.87298233,1.67625,398.52389,289.19626,290.37247,5.8785755,0.0010073136,0.87298233,2.1375,398.52536,289.33354,290.38919,5.3525977,0.0010000001,0.87298233,1.94625,398.51731,271.7605,0.72770764,2.6166702,3.0197152,0.0,1.0,101325.0,0.0,2940.9096,270.31328,267.35874,263.9058,274.70839,0.0,70903.407,-0.60290988,1.0,0.73268922,-1.5344935,-0.40179861,2.0336123,71164.177,2.1737062,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.52,353.1493,18.366138,25872.193,343.08082,0.087126212,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.92614011,0.0,0.001,0.0,0.87264753,0.0,0.001,0.0,0.87264753,0.0,0.001,0.0,0.87264753,0.0,0.001,0.0,0.87264753,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
71076.55311,293.15,293.15,293.15,-2.4951987e-09,1.5003722e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87853,293.15,0.0,0.001,1.0,12.285,200.00001,294.01281,293.15,0.0,0.001,1.0,2.53125,400.0,291.9885,293.15,0.0,0.001,1.0,1.67625,400.0,291.13176,293.15,0.0,0.001,1.0,2.1375,400.0,291.38578,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.0506547e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.4176412e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,0.0,0.0,293.15,296.74584,293.15,0.0,0.001,1.0,122.85,200.00002,293.45713,293.15,0.0,0.001,1.0,25.3125,400.0,291.60391,293.15,0.0,0.001,1.0,16.7625,400.0,290.82742,293.15,0.0,0.001,1.0,21.375,400.0,290.99556,293.15,0.0,0.001,1.0,19.4625,400.0,290.36218,289.41277,290.3792,55.04603,55.185756,262.1727,12671.169,291.28223,291.28206,0.0,0.0,0.3,3.4017552,398.57124,400.0,398.50292,0.77918525,0.77307656,63678.556,0.0,289.4135,291.00285,290.38267,32.581972,0.001,0.91218092,12.285,398.56868,289.78428,290.3822,6.8995505,0.001,0.85807717,2.53125,398.59043,289.40911,290.38227,4.5690356,0.001,0.85807717,1.67625,398.58762,289.24728,290.38235,5.8262871,0.00099991144,0.85807717,2.1375,398.58906,289.42282,290.39952,5.3049877,0.001,0.85807717,1.94625,398.58129,271.83163,0.72552676,2.621824,2.9928105,0.0,1.0,101325.0,0.0,2970.0644,270.36745,267.39084,263.98273,275.01937,0.0,71076.553,-0.61226455,1.0,0.73268922,-1.5344935,-0.40179585,2.0462,71337.269,2.1830609,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14952,18.364138,25860.388,343.15117,0.087116696,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.91186427,0.0,0.001,0.0,0.85774721,0.0,0.001,0.0,0.85774721,0.0,0.001,0.0,0.85774721,0.0,0.001,0.0,0.85774721,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
71249.6994,293.15,293.15,293.15,4.9403934e-09,-1.16088e-10,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,9.2475706e-12,400.0001,400.0,400.0,0.49999995,0.5,-9.9850259e-20,0.0,293.15,296.87839,293.15,0.0,0.001,1.0,12.285,200.00001,293.99762,293.15,0.0,0.001,1.0,2.53125,400.0,291.98204,293.15,0.0,0.001,1.0,1.67625,400.0,291.12855,293.15,0.0,0.001,1.0,2.1375,400.0,291.38015,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.0500771e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,0.0,0.0,293.15,296.7455,293.15,0.0,0.001,1.0,122.85,200.00002,293.44115,293.15,0.0,0.001,1.0,25.3125,400.0,291.5961,293.15,0.0,0.001,1.0,16.7625,400.0,290.82338,293.15,0.0,0.001,1.0,21.375,400.0,290.98942,293.15,0.0,0.001,1.0,19.4625,400.0,290.37149,289.41109,290.36873,54.592548,54.745158,280.72473,12890.015,291.28143,291.28122,0.0,0.0,0.3,3.3750911,398.63226,400.0,398.56686,0.77823381,0.77286516,63899.16,0.0,289.41177,290.95381,290.39212,32.351115,0.001,0.89806642,12.285,398.6298,289.79744,290.39168,6.8354006,0.001,0.84339252,2.53125,398.65086,289.46407,290.39175,4.5265542,0.001,0.84339252,1.67625,398.64816,289.28942,290.39182,5.7721161,0.00099999755,0.84339252,2.1375,398.64958,289.49224,290.40916,5.2556636,0.001,0.84339252,1.94625,398.64206,271.89564,0.72361421,2.623846,2.9620992,0.0,1.0,101325.0,0.0,2995.5364,270.41638,267.42266,264.05268,275.3001,0.0,71249.699,-0.62162008,1.0,0.73268922,-1.5344935,-0.40179309,2.0587876,71510.362,2.1924164,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14969,18.364161,25852.826,343.22103,0.087116806,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.8977536,0.0,0.001,0.0,0.84306758,0.0,0.001,0.0,0.84306758,0.0,0.001,0.0,0.84306758,0.0,0.001,0.0,0.84306758,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
71422.84569,293.15,293.15,293.15,-1.3051039e-09,3.4212652e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,6.8611547e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87826,293.15,0.0,0.001,1.0,12.285,200.00001,293.98271,293.15,0.0,0.001,1.0,2.53125,400.0,291.97575,293.15,0.0,0.001,1.0,1.67625,400.0,291.12549,293.15,0.0,0.001,1.0,2.1375,400.0,291.37471,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.9001513e-08,-6.9302272e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.1225269e-13,400.51203,400.0,400.01291,0.49975419,0.4999938,-1.9201973e-19,0.0,293.15,296.74516,293.15,3.190727e-09,0.001,1.0,122.85,47.695409,293.42545,293.15,1.060371e-09,0.001,1.0,25.3125,400.0,291.58848,293.15,7.0220124e-10,0.001,1.0,16.7625,400.0,290.81952,293.15,8.954244e-10,0.001,1.0,21.375,400.0,290.9835,293.15,8.1530748e-10,0.001,1.0,19.4625,400.0,290.38192,289.40996,290.3589,54.11253,54.278672,300.38684,13136.532,291.2807,291.28051,0.0,0.0,0.3,3.3468584,398.69023,400.0,398.62761,0.77725099,0.77263164,64126.799,0.0,289.41053,290.91206,290.40268,32.10184,0.001,0.88413066,12.285,398.68788,289.80858,290.40225,6.7689674,0.001,0.82893746,2.53125,398.70825,289.50811,290.40229,4.4825606,0.001,0.82893746,1.67625,398.70566,289.32428,290.40233,5.7160169,0.00099999999,0.82893746,2.1375,398.70705,289.54636,290.41984,5.2045838,0.001,0.82893746,1.94625,398.69978,271.95081,0.72203633,2.6228676,2.9278709,0.0,1.0,101325.0,0.0,3016.755,270.45887,267.45391,264.1139,275.54354,0.0,71422.846,-0.6309758,1.0,0.73268922,-1.5344935,-0.40179033,2.0713753,71683.455,2.2017721,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14983,18.364161,25845.496,343.29048,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.88382195,0.0,0.001,0.0,0.8286177,0.0,0.001,0.0,0.8286177,0.0,0.001,0.0,0.8286177,0.0,0.001,0.0,0.8286177,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
71595.99198,293.15,293.15,293.15,-1.3301059e-09,-4.0609821e-11,-6.7947821e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.3441381e-20,0.0,293.15,296.87811,293.15,1.1167545e-10,0.001,1.0,12.285,199.97918,293.96802,293.15,3.7112985e-11,0.001,1.0,2.53125,400.0,291.96961,293.15,2.4577043e-11,0.001,1.0,1.67625,400.0,291.12257,293.15,3.1339854e-11,0.001,1.0,2.1375,400.0,291.36945,293.15,2.8535762e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-4.4599997e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,0.0,0.0,293.15,296.74482,293.15,0.0,0.001,1.0,122.85,200.00002,293.40998,293.15,0.0,0.001,1.0,25.3125,400.0,291.58103,293.15,0.0,0.001,1.0,16.7625,400.0,290.81581,293.15,0.0,0.001,1.0,21.375,400.0,290.97777,293.15,0.0,0.001,1.0,19.4625,400.0,290.39381,289.40963,290.35005,53.606848,53.787113,321.13168,13410.68,291.28028,291.28012,0.0,0.0,0.3,3.3171086,398.74533,400.0,398.68534,0.77621894,0.77235825,64360.242,0.0,289.41003,290.8766,290.4147,31.834921,0.001,0.87038499,12.285,398.74308,289.8184,290.41425,6.7002657,0.001,0.81471841,2.53125,398.76277,289.54399,290.41425,4.4370648,0.001,0.81471841,1.67625,398.76029,289.35353,290.41425,5.6580021,0.001,0.81471841,2.1375,398.76165,289.58926,290.43194,5.1517598,0.001,0.81471841,1.94625,398.75463,271.99553,0.72085514,2.6190585,2.8904598,0.0,1.0,101325.0,0.0,3033.2038,270.49382,267.48427,264.16477,275.74309,0.0,71595.992,-0.64033106,1.0,0.73268922,-1.5344935,-0.40178757,2.083963,71856.548,2.2111274,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14994,18.364161,25838.131,343.35958,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.87008065,0.0,0.001,0.0,0.81440401,0.0,0.001,0.0,0.81440401,0.0,0.001,0.0,0.81440401,0.0,0.001,0.0,0.81440401,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
71769.13828,293.15,293.15,293.15,2.4951987e-09,-2.6586914e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-2.5215222e-20,0.0,293.15,296.87797,293.15,6.3814541e-11,0.001,1.0,12.285,199.9881,293.95358,293.15,2.120742e-11,0.001,1.0,2.53125,400.0,291.96362,293.15,1.4044025e-11,0.001,1.0,1.67625,400.0,291.1198,293.15,1.7908488e-11,0.001,1.0,2.1375,400.0,291.36438,293.15,1.630615e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.5201211e-08,4.016184e-10,-8.865295e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.8677109e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,-3.0723157e-19,0.0,293.15,296.74448,293.15,-1.2762908e-09,0.001,1.0,122.85,260.92186,293.39478,293.15,-4.241484e-10,0.001,1.0,25.3125,400.0,291.57375,293.15,-2.808805e-10,0.001,1.0,16.7625,400.0,290.81226,293.15,-3.5816976e-10,0.001,1.0,21.375,400.0,290.97223,293.15,-3.2612299e-10,0.001,1.0,19.4625,400.0,290.40737,289.41029,290.34247,53.07645,53.271366,342.93006,13711.926,291.28028,291.28018,0.0,0.0,0.3,3.2858983,398.79769,400.0,398.7402,0.77512672,0.77203094,64598.21,0.0,289.41048,290.84684,290.42839,31.551137,0.001,0.85684119,12.285,398.79552,289.82736,290.42792,6.6293343,0.001,0.80074298,2.53125,398.81457,289.57349,290.42786,4.3900925,0.001,0.80074298,1.67625,398.81218,289.37823,290.42781,5.5981045,0.001,0.80074298,2.1375,398.81351,289.62361,290.44568,5.0972215,0.001,0.80074298,1.94625,398.80673,272.02816,0.72013443,2.6125678,2.8501752,0.0,1.0,101325.0,0.0,3044.3425,270.52006,267.51345,264.20359,275.89198,0.0,71769.138,-0.64968517,1.0,0.73268922,-1.5344935,-0.40178481,2.0965506,72029.64,2.2204815,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15002,18.364161,25830.733,343.42838,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.85654149,0.0,0.001,0.0,0.8004341,0.0,0.001,0.0,0.8004341,0.0,0.001,0.0,0.8004341,0.0,0.001,0.0,0.8004341,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
71942.28457,293.15,293.15,293.15,0.0,-3.9290857e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,0.0,0.0,293.15,296.87783,293.15,-1.5953635e-11,0.001,1.0,12.285,200.00299,293.93938,293.15,-5.301855e-12,0.001,1.0,2.53125,400.0,291.95778,293.15,-3.5110062e-12,0.001,1.0,1.67625,400.0,291.11716,293.15,-4.477122e-12,0.001,1.0,2.1375,400.0,291.35948,293.15,-4.0765374e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,2.6699576e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,-2.5215222e-19,0.0,293.15,296.74414,293.15,-1.5953635e-10,0.001,1.0,122.85,215.23048,293.37982,293.15,-5.301855e-11,0.001,1.0,25.3125,400.0,291.56663,293.15,-3.5110062e-11,0.001,1.0,16.7625,400.0,290.80887,293.15,-4.477122e-11,0.001,1.0,21.375,400.0,290.96688,293.15,-4.0765374e-11,0.001,1.0,19.4625,400.0,290.42271,289.412,290.33632,52.522531,52.732547,365.74419,14039.02,291.28078,291.28074,0.0,0.0,0.3,3.2532985,398.84743,400.0,398.79232,0.77396908,0.77164183,64839.343,0.0,289.41197,290.82216,290.44386,31.251423,0.001,0.84351061,12.285,398.84535,289.83584,290.44336,6.556253,0.001,0.78701865,2.53125,398.86376,289.59821,290.44324,4.3416964,0.001,0.78701865,1.67625,398.86146,289.39939,290.44313,5.5363914,0.001,0.78701865,2.1375,398.86276,289.65169,290.4612,5.0410301,0.001,0.78701865,1.94625,398.85621,272.04704,0.71993797,2.6035447,2.8073262,0.0,1.0,101325.0,0.0,3049.6307,270.53646,267.54115,264.22871,275.98345,0.0,71942.285,-0.65903744,1.0,0.73268922,-1.5344935,-0.40178205,2.1091383,72202.733,2.2298338,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15009,18.364161,25823.304,343.4969,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.84321575,0.0,0.001,0.0,0.78671542,0.0,0.001,0.0,0.78671542,0.0,0.001,0.0,0.78671542,0.0,0.001,0.0,0.78671542,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
72115.43086,293.15,293.15,293.15,0.0,2.1810758e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,0.0,0.0,293.15,296.87768,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,293.92538,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.95206,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,291.11464,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,291.35473,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,8.2978822e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.4996685e-11,400.51203,400.0,400.01291,0.49975419,0.4999938,0.0,0.0,293.15,296.74379,293.15,0.0,0.001,1.0,122.85,200.00002,293.36509,293.15,0.0,0.001,1.0,25.3125,400.0,291.55967,293.15,0.0,0.001,1.0,16.7625,400.0,290.80561,293.15,0.0,0.001,1.0,21.375,400.0,290.96169,293.15,0.0,0.001,1.0,19.4625,400.0,290.43989,289.41486,290.33175,51.94645,52.171923,389.53129,14390.043,291.28181,291.28185,0.0,0.0,0.3,3.2193906,398.89466,400.0,398.84181,0.77274415,0.77118734,65082.213,0.0,289.41457,290.80202,290.46118,30.936653,0.001,0.83040443,12.285,398.89267,289.84426,290.46064,6.4811067,0.001,0.77355339,2.53125,398.9104,289.61946,290.46046,4.2919329,0.001,0.77355339,1.67625,398.9082,289.4179,290.46028,5.4729345,0.001,0.77355339,2.1375,398.90945,289.67533,290.47855,4.9832509,0.001,0.77355339,1.94625,398.90314,272.05193,0.72035674,2.5849698,2.7558931,0.0,1.0,101325.0,0.0,3050.0,270.54328,267.5682,264.24007,276.0214,0.0,72115.431,-0.66838716,1.0,0.73268922,-1.5344935,-0.40177929,2.1217259,72375.826,2.2391835,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,25815.846,343.56517,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.83011465,0.0,0.001,0.0,0.77325597,0.0,0.001,0.0,0.77325597,0.0,0.001,0.0,0.77325597,0.0,0.001,0.0,0.77325597,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
72288.57715,293.15,293.15,293.15,3.0902461e-09,5.0902409e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-6.2456944e-20,0.0,293.15,296.87754,293.15,-2.892646e-10,0.001,1.0,12.285,200.14148,293.91158,293.15,-9.6131003e-11,0.001,1.0,2.53125,400.0,291.94645,293.15,-6.3660086e-11,0.001,1.0,1.67625,400.0,291.11219,293.15,-8.1177291e-11,0.001,1.0,2.1375,400.0,291.3501,293.15,-7.391406e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.9903974e-08,3.6882267e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,7.1191303e-12,400.51202,400.0,400.01291,0.49975419,0.4999938,-1.0086089e-18,0.0,293.15,296.74344,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,293.3507,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,291.55296,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,290.80249,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,290.95668,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,290.45915,289.41928,290.32894,51.349977,51.591242,414.23305,14762.073,291.28347,291.28359,0.0,0.0,0.3,3.1842777,398.93949,400.0,398.88875,0.77144988,0.77067787,65325.32,0.0,289.41861,290.78608,290.48058,30.607789,0.001,0.81753126,12.285,398.93758,289.85316,290.47997,6.4040009,0.001,0.7603527,2.53125,398.95446,289.63842,290.4797,4.2408717,0.001,0.7603527,1.67625,398.95234,289.43462,290.47943,5.4078229,0.001,0.7603527,2.1375,398.95352,289.69595,290.49792,4.9239651,0.001,0.7603527,1.94625,398.94751,272.04713,0.72146852,2.5355469,2.6772473,0.0,1.0,101325.0,0.0,3050.0,270.54495,267.59795,264.24269,276.03843,0.0,72288.577,-0.67773358,1.0,0.73268922,-1.5344935,-0.40177652,2.1343136,72548.919,2.2485299,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,25808.36,343.63318,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.81724689,0.0,0.001,0.0,0.76006136,0.0,0.001,0.0,0.76006136,0.0,0.001,0.0,0.76006136,0.0,0.001,0.0,0.76006136,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
72461.72345,293.15,293.15,293.15,-1.5201211e-09,-1.8201205e-11,-5.6866202e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0001,400.0,400.0,0.49999995,0.5,-1.5361578e-20,0.0,293.15,296.87739,293.15,4.5761743e-11,0.001,1.0,12.285,199.99147,293.89799,293.15,1.5207953e-11,0.001,1.0,2.53125,400.0,291.94095,293.15,1.0071044e-11,0.001,1.0,1.67625,400.0,291.10982,293.15,1.2842271e-11,0.001,1.0,2.1375,400.0,291.34557,293.15,1.1693226e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.9501553e-08,-7.3436181e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01291,0.49975419,0.4999938,-3.9414576e-19,0.0,293.15,296.74309,293.15,0.0,0.001,1.0,122.85,200.00002,293.33675,293.15,0.0,0.001,1.0,25.3125,400.0,291.54656,293.15,0.0,0.001,1.0,16.7625,400.0,290.79953,293.15,0.0,0.001,1.0,21.375,400.0,290.95188,293.15,0.0,0.001,1.0,19.4625,400.0,290.48085,289.42553,290.32813,50.734803,50.99197,439.79328,15151.806,291.28594,291.28618,0.0,0.0,0.3,3.1480674,398.98199,400.0,398.93323,0.77009683,0.77013435,65567.274,0.0,289.42442,290.77398,290.50241,30.266502,0.001,0.80489984,12.285,398.98015,289.86328,290.50172,6.3251908,0.001,0.74742226,2.53125,398.99601,289.65637,290.50133,4.1886819,0.001,0.74742226,1.67625,398.99398,289.4506,290.50096,5.3412723,0.001,0.74742226,2.1375,398.99505,289.7151,290.51968,4.863369,0.001,0.74742226,1.94625,398.98938,272.03394,0.72320853,2.4569405,2.5730253,0.0,1.0,101325.0,0.0,3050.0,270.5423,267.63025,264.23777,276.0388,0.0,72461.723,-0.68707598,1.0,0.73268922,-1.5344935,-0.40177376,2.1469013,72722.011,2.2578723,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,25800.848,343.70094,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.80462092,0.0,0.001,0.0,0.74713698,0.0,0.001,0.0,0.74713698,0.0,0.001,0.0,0.74713698,0.0,0.001,0.0,0.74713698,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
72634.86974,293.15,293.15,293.15,-2.4951987e-09,1.5964362e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00009,400.0,400.0,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.87724,293.15,0.0,0.001,1.0,12.285,200.00001,293.88456,293.15,0.0,0.001,1.0,2.53125,400.0,291.93552,293.15,0.0,0.001,1.0,1.67625,400.0,291.1075,293.15,0.0,0.001,1.0,2.1375,400.0,291.34113,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.0901665e-08,-5.4027411e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51201,400.0,400.01291,0.4997542,0.4999938,-2.112217e-19,0.0,293.15,296.74273,293.15,0.0,0.001,1.0,122.85,200.00002,293.3231,293.15,0.0,0.001,1.0,25.3125,400.0,291.54038,293.15,0.0,0.001,1.0,16.7625,400.0,290.7967,293.15,0.0,0.001,1.0,21.375,400.0,290.94723,293.15,0.0,0.001,1.0,19.4625,400.0,290.50521,289.4339,290.32961,50.103003,50.376243,466.1439,15554.999,291.28935,291.28973,0.0,0.0,0.3,3.1108673,399.02224,400.0,398.97533,0.76869831,0.76956648,65806.577,0.0,289.43227,290.76538,290.5269,29.913777,0.001,0.792518,12.285,399.02048,289.87536,290.5261,6.2448,0.001,0.73476726,2.53125,399.03521,289.6746,290.5256,4.1354454,0.001,0.73476726,1.67625,399.03326,289.46691,290.5251,5.2733867,0.001,0.73476726,2.1375,399.03421,289.73424,290.54406,4.8015574,0.001,0.73476726,1.94625,399.02893,272.01332,0.72550501,2.3526044,2.446443,0.0,1.0,101325.0,0.0,3050.0,270.53579,267.66466,264.22615,276.02409,0.0,72634.87,-0.69641359,1.0,0.73268922,-1.5344935,-0.401771,2.1594889,72895.104,2.2672099,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15021,18.364161,25793.31,343.76844,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.79224475,0.0,0.001,0.0,0.73448819,0.0,0.001,0.0,0.73448819,0.0,0.001,0.0,0.73448819,0.0,0.001,0.0,0.73448819,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
72808.01603,293.15,293.15,293.15,-3.3002628e-10,-3.0026149e-11,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,400.0,0.49999996,0.5,-6.670159e-21,0.0,293.15,296.87709,293.15,1.9564195e-10,0.001,1.0,12.285,199.96351,293.87127,293.15,6.5017485e-11,0.001,1.0,2.53125,400.0,291.93016,293.15,4.3056024e-11,0.001,1.0,1.67625,400.0,291.10522,293.15,5.4903654e-11,0.001,1.0,2.1375,400.0,291.33677,293.15,4.9991222e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-4.9903974e-08,8.0805124e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,-1.0086089e-18,0.0,293.15,296.74238,293.15,2.0949642e-09,0.001,1.0,122.85,1.9356376e-05,293.30975,293.15,6.9621728e-10,0.001,1.0,25.3125,400.0,291.53442,293.15,4.6105055e-10,0.001,1.0,16.7625,400.0,290.79399,293.15,5.8791681e-10,0.001,1.0,21.375,400.0,290.94272,293.15,5.3531373e-10,0.001,1.0,19.4625,400.0,290.53248,289.44458,290.33355,49.455871,49.744659,493.24447,15967.986,291.29383,291.29437,0.0,0.0,0.3,3.0727833,399.06031,400.0,399.01515,0.76726097,0.76898439,66042.079,0.0,289.44238,290.76008,290.55428,29.552341,0.001,0.78039353,12.285,399.05859,289.88987,290.55334,6.1633261,0.001,0.72239322,2.53125,399.07207,289.69388,290.55268,4.0814915,0.001,0.72239322,1.67625,399.07017,289.48426,290.55203,5.2045865,0.001,0.72239322,2.1375,399.07094,289.75424,290.57123,4.738913,0.001,0.72239322,1.94625,399.06606,271.9862,0.72828703,2.2259548,2.3006842,0.0,1.0,101325.0,0.0,3050.0,270.52589,267.70075,264.20863,275.99586,0.0,72808.016,-0.70574562,1.0,0.73268922,-1.5344935,-0.40176823,2.1720766,73068.197,2.2765419,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,25785.749,343.83567,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.78012523,0.0,0.001,0.0,0.72211957,0.0,0.001,0.0,0.72211957,0.0,0.001,0.0,0.72211957,0.0,0.001,0.0,0.72211957,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
72981.16232,293.15,293.15,293.15,2.4951987e-09,-4.4247918e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00008,400.0,399.99999,0.49999996,0.5,-2.5215222e-20,0.0,293.15,296.87694,293.15,0.0,0.001,1.0,12.285,200.00001,293.85813,293.15,0.0,0.001,1.0,2.53125,400.0,291.92487,293.15,0.0,0.001,1.0,1.67625,400.0,291.10301,293.15,0.0,0.001,1.0,2.1375,400.0,291.33249,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-7.3889244e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,0.0,0.0,293.15,296.74202,293.15,0.0,0.001,1.0,122.85,200.00002,293.29673,293.15,0.0,0.001,1.0,25.3125,400.0,291.5287,293.15,0.0,0.001,1.0,16.7625,400.0,290.79141,293.15,0.0,0.001,1.0,21.375,400.0,290.93838,293.15,0.0,0.001,1.0,19.4625,400.0,290.56268,289.45765,290.34008,48.798005,49.102963,520.92829,16383.312,291.29947,291.30018,0.0,0.0,0.3,3.0340593,399.09629,400.0,399.05276,0.76579808,0.76839842,66271.514,0.0,289.45484,290.75793,290.58462,29.179382,0.001,0.76853241,12.285,399.09467,289.90718,290.58356,6.0801139,0.001,0.71030393,2.53125,399.10689,289.71478,290.58275,4.0263865,0.001,0.71030393,1.67625,399.10507,289.50315,290.58196,5.1343184,0.001,0.71030393,2.1375,399.10569,289.77575,290.60142,4.674932,0.001,0.71030393,1.94625,399.10124,271.95353,0.73148339,2.0804231,2.1389485,0.0,1.0,101325.0,0.0,3050.0,270.51304,267.73808,264.18601,275.95566,0.0,72981.162,-0.71507124,1.0,0.73268922,-1.5344935,-0.40176547,2.1846642,73241.29,2.2858676,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,25778.166,343.90261,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.76827093,0.0,0.001,0.0,0.71003759,0.0,0.001,0.0,0.71003759,0.0,0.001,0.0,0.71003759,0.0,0.001,0.0,0.71003759,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
73154.30862,293.15,293.15,293.15,-2.4951987e-09,-1.9299568e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00007,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87678,293.15,0.0,0.001,1.0,12.285,200.00001,293.84515,293.15,0.0,0.001,1.0,2.53125,400.0,291.91965,293.15,0.0,0.001,1.0,1.67625,400.0,291.10085,293.15,0.0,0.001,1.0,2.1375,400.0,291.3283,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.6102079e-08,7.618154e-10,-1.5222645e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,-5.2754894e-19,0.0,293.15,296.74167,293.15,-4.2864899e-09,0.001,1.0,122.85,400.00001,293.28404,293.15,-1.4245247e-09,0.001,1.0,25.3125,400.0,291.52323,293.15,-9.4335193e-10,0.001,1.0,16.7625,400.0,290.78898,293.15,-1.202932e-09,0.001,1.0,21.375,400.0,290.93421,293.15,-1.0953012e-09,0.001,1.0,19.4625,400.0,290.59584,289.47314,290.34924,48.130806,48.452131,549.15071,16796.598,291.30628,291.30717,0.0,0.0,0.3,2.9947764,399.13029,400.0,399.08827,0.76431883,0.76781717,66493.974,0.0,289.46971,290.75875,290.61795,28.798076,0.001,0.75693818,12.285,399.12881,289.92749,290.61678,5.9957603,0.001,0.69850084,2.53125,399.13979,289.73773,290.61586,3.9705257,0.001,0.69850084,1.67625,399.13811,289.52397,290.61494,5.0630865,0.001,0.69850084,2.1375,399.13863,289.79923,290.63467,4.6100735,0.001,0.69850084,1.94625,399.13461,271.91629,0.73501995,1.9195719,1.9645452,0.0,1.0,101325.0,0.0,3050.0,270.49772,267.77622,264.15914,275.90514,0.0,73154.309,-0.72438964,1.0,0.73268922,-1.5344935,-0.4017627,2.1972519,73414.382,2.295186,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,25770.561,343.96925,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.75668434,0.0,0.001,0.0,0.69824261,0.0,0.001,0.0,0.69824261,0.0,0.001,0.0,0.69824261,0.0,0.001,0.0,0.69824261,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
73327.45491,293.15,293.15,293.15,-2.4951987e-09,-1.3424344e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-5.0185914e-12,400.00006,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87663,293.15,0.0,0.001,1.0,12.285,200.00001,293.83235,293.15,0.0,0.001,1.0,2.53125,400.0,291.91451,293.15,0.0,0.001,1.0,1.67625,400.0,291.09877,293.15,0.0,0.001,1.0,2.1375,400.0,291.32421,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.2558558e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,0.0,0.0,293.15,296.74131,293.15,0.0,0.001,1.0,122.85,200.00002,293.27177,293.15,0.0,0.001,1.0,25.3125,400.0,291.51807,293.15,0.0,0.001,1.0,16.7625,400.0,290.78673,293.15,0.0,0.001,1.0,21.375,400.0,290.93025,293.15,0.0,0.001,1.0,19.4625,400.0,290.63207,289.49109,290.361,47.453009,47.789472,577.97415,17205.647,291.31429,291.31537,0.0,0.0,0.3,2.9548763,399.1624,400.0,399.12183,0.76282672,0.76724866,66709.481,0.0,289.487,290.76234,290.6543,28.414664,0.001,0.74561588,12.285,399.16097,289.95082,290.65298,5.9115102,0.001,0.68698734,2.53125,399.17061,289.76286,290.6519,3.9147334,0.001,0.68698734,1.67625,399.169,289.54685,290.65083,4.991942,0.001,0.68698734,2.1375,399.16936,289.82481,290.67082,4.5452945,0.001,0.68698734,1.94625,399.16578,271.87543,0.73882496,1.746855,1.7806899,0.0,1.0,101325.0,0.0,3050.0,270.48042,267.81473,264.12884,275.8459,0.0,73327.455,-0.73369998,1.0,0.73268922,-1.5344935,-0.40175994,2.2098396,73587.475,2.3044963,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,25762.935,344.03557,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.74536732,0.0,0.001,0.0,0.68673474,0.0,0.001,0.0,0.68673474,0.0,0.001,0.0,0.68673474,0.0,0.001,0.0,0.68673474,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
