73500.6012,293.15,293.15,293.15,2.5452027e-09,-6.776626e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.1982325e-12,400.00007,400.0,399.99999,0.49999997,0.5,-2.6731168e-20,0.0,293.15,296.87648,293.15,0.0,0.001,1.0,12.285,200.00001,293.8197,293.15,0.0,0.001,1.0,2.53125,400.0,291.90944,293.15,0.0,0.001,1.0,1.67625,400.0,291.09674,293.15,0.0,0.001,1.0,2.1375,400.0,291.32022,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,5.0003982e-10,2.0403108e-10,-5.832431e-13,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,-5.0531508e-21,0.0,293.15,296.74095,293.15,-8.3966501e-11,0.001,1.0,122.85,204.00803,293.25984,293.15,-2.79045e-11,0.001,1.0,25.3125,400.0,291.51317,293.15,-1.847898e-11,0.001,1.0,16.7625,400.0,290.78463,293.15,-2.35638e-11,0.001,1.0,21.375,400.0,290.92649,293.15,-2.145546e-11,0.001,1.0,19.4625,400.0,290.67143,289.51153,290.37544,46.767233,47.116381,607.39492,17605.429,291.32351,291.32479,0.0,0.0,0.3,2.9145451,399.19272,400.0,399.15356,0.76132347,0.76669516,66922.438,0.0,289.50675,290.76863,290.6937,28.031531,0.001,0.73456946,12.285,399.19119,289.97734,290.69213,5.8278094,0.001,0.67576589,2.53125,399.19936,289.7905,290.69079,3.8593049,0.001,0.67576589,1.67625,399.19767,289.57211,290.68947,4.9212613,0.001,0.67576589,2.1375,399.19772,289.85285,290.70975,4.4809379,0.001,0.67576589,1.94625,399.19457,271.8319,0.74282669,1.5657258,1.5905982,0.0,1.0,101325.0,0.0,3050.0,270.4616,267.85316,264.09594,275.7795,0.0,73500.601,-0.74300138,1.0,0.73268922,-1.5344935,-0.40175717,2.2224272,73760.568,2.3137977,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,25755.29,344.10154,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.73432327,0.0,0.001,0.0,0.67551586,0.0,0.001,0.0,0.67551586,0.0,0.001,0.0,0.67551586,0.0,0.001,0.0,0.67551586,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
73673.74749,293.15,293.15,293.15,-4.9903974e-09,-1.0625474e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00007,400.0,399.99999,0.49999997,0.5,-1.0086089e-19,0.0,293.15,296.87632,293.15,0.0,0.001,1.0,12.285,200.00001,293.80717,293.15,0.0,0.001,1.0,2.53125,400.0,291.90445,293.15,0.0,0.001,1.0,1.67625,400.0,291.09482,293.15,0.0,0.001,1.0,2.1375,400.0,291.31633,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,5.2004142e-09,1.3672505e-09,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,-5.2552768e-20,0.0,293.15,296.74059,293.15,-6.2848926e-09,0.001,1.0,122.85,400.00001,293.24827,293.15,-2.0886518e-09,0.001,1.0,25.3125,400.0,291.50855,293.15,-1.3831517e-09,0.001,1.0,16.7625,400.0,290.78274,293.15,-1.7637504e-09,0.001,1.0,21.375,400.0,290.92294,293.15,-1.6059412e-09,0.001,1.0,19.4625,400.0,290.71357,289.53417,290.39242,46.083547,46.448768,637.02161,17982.632,291.33392,291.33539,0.0,0.0,0.3,2.8744181,399.22138,400.0,399.18344,0.75982654,0.76616849,67130.462,0.0,289.52878,290.77745,290.73599,27.63897,0.001,0.72379993,12.285,399.2199,290.00692,290.73425,5.7425893,0.001,0.66483588,2.53125,399.22676,289.82064,290.7327,3.8028702,0.001,0.66483588,1.67625,399.22508,289.59974,290.73117,4.8492976,0.001,0.66483588,2.1375,399.22489,289.88333,290.75174,4.4154131,0.001,0.66483588,1.94625,399.22217,271.78666,0.74695369,1.3796297,1.397488,0.0,1.0,101325.0,0.0,3050.0,270.44174,267.89109,264.06123,275.7075,0.0,73673.747,-0.75229287,1.0,0.73268922,-1.5344935,-0.40175441,2.2350149,73933.661,2.3230892,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15022,18.364161,25747.626,344.16716,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.72356066,0.0,0.001,0.0,0.66459311,0.0,0.001,0.0,0.66459311,0.0,0.001,0.0,0.66459311,0.0,0.001,0.0,0.66459311,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
73846.89379,293.15,293.15,293.15,-2.4951987e-09,-1.1579362e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00006,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87617,293.15,0.0,0.001,1.0,12.285,200.00001,293.7943,293.15,0.0,0.001,1.0,2.53125,400.0,291.8995,293.15,0.0,0.001,1.0,1.67625,400.0,291.09338,293.15,0.0,0.001,1.0,2.1375,400.0,291.31253,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-3.5852855e-08,7.2236197e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,-5.8262828e-19,0.0,293.15,296.74022,293.15,2.0949642e-09,0.001,1.0,122.85,1.9761645e-05,293.23661,293.15,6.9621728e-10,0.001,1.0,25.3125,400.0,291.50421,293.15,4.6105055e-10,0.001,1.0,16.7625,400.0,290.78143,293.15,5.8791681e-10,0.001,1.0,21.375,400.0,290.9196,293.15,5.3531373e-10,0.001,1.0,19.4625,400.0,290.75795,289.55881,290.41183,45.409736,45.792826,666.51623,18331.429,291.34539,291.34704,0.0,0.0,0.3,2.8346765,399.24845,400.0,399.21153,0.75835861,0.76567255,67327.766,0.0,289.55284,290.7887,290.78082,27.233215,0.001,0.71330287,12.285,399.24741,290.03932,290.77917,5.6550176,0.001,0.65419116,2.53125,399.25338,289.85338,290.7777,3.7448784,0.001,0.65419116,1.67625,399.25208,289.63008,290.77621,4.7753482,0.001,0.65419116,2.1375,399.25201,289.91638,290.79707,4.3480802,0.001,0.65419116,1.94625,399.2497,271.74066,0.75113296,1.1920751,1.2046169,0.0,1.0,101325.0,0.0,3050.0,270.42134,267.92808,264.02556,275.63153,0.0,73846.894,-0.76157356,1.0,0.73268922,-1.5344935,-0.40175164,2.2476025,74106.754,2.3323699,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15022,18.364161,25739.945,344.2324,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.71307863,0.0,0.001,0.0,0.653964,0.0,0.001,0.0,0.653964,0.0,0.001,0.0,0.653964,0.0,0.001,0.0,0.653964,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
74020.04008,293.15,293.15,293.15,4.1553309e-09,3.8743256e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.8415102e-12,400.00006,400.0,399.99999,0.49999997,0.5,-7.5544604e-20,0.0,293.15,296.87601,293.15,0.0,0.001,1.0,12.285,200.00001,293.78146,293.15,0.0,0.001,1.0,2.53125,400.0,291.89463,293.15,0.0,0.001,1.0,1.67625,400.0,291.09218,293.15,0.0,0.001,1.0,2.1375,400.0,291.30887,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,7.339177e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.4996685e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,0.0,0.0,293.15,296.73986,293.15,0.0,0.001,1.0,122.85,200.00002,293.22517,293.15,0.0,0.001,1.0,25.3125,400.0,291.50021,293.15,0.0,0.001,1.0,16.7625,400.0,290.78058,293.15,0.0,0.001,1.0,21.375,400.0,290.91655,293.15,0.0,0.001,1.0,19.4625,400.0,290.17901,289.44293,290.48812,-4.7995608e-06,-2.9161545e-08,7.0950939e-09,-2.4463413e-18,291.38571,291.37679,0.0,0.0,0.3,1.8575309e-09,399.2603,400.0,399.22395,0.78444004,0.76412893,-1.4714122e-13,0.0,289.60953,290.81367,290.88557,1.2955593e-08,0.001,0.72602553,12.285,399.25196,290.0398,290.85294,2.7119348e-09,0.001,0.66694672,2.53125,400.0,289.83839,290.84988,1.7959035e-09,0.001,0.66694672,1.67625,400.0,289.61138,290.8401,2.2900783e-09,0.001,0.66694672,2.1375,400.0,289.89406,291.08114,2.0851765e-09,0.001,0.66694672,1.94625,400.0,271.69487,0.75529266,1.0065187,1.0152022,0.0,1.0,101325.0,0.0,3050.0,270.4009,267.96368,263.98974,275.55318,0.0,74020.04,-0.77084249,1.0,0.73268922,-1.5344935,-0.40174887,2.2601902,74279.846,2.3416388,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15021,18.364161,25732.247,344.29724,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.72621861,0.0,0.001,0.0,0.6671398,0.0,0.001,0.0,0.6671398,0.0,0.001,0.0,0.6671398,0.0,0.001,0.0,0.6671398,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
74193.18637,293.15,293.15,293.15,-1.9651565e-09,-1.389804e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-4.6522556e-12,400.00006,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87585,293.15,0.0,0.001,1.0,12.285,200.00001,293.76881,293.15,0.0,0.001,1.0,2.53125,400.0,291.88981,293.15,0.0,0.001,1.0,1.67625,400.0,291.09101,293.15,0.0,0.001,1.0,2.1375,400.0,291.30531,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-8.8194293e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.3913976e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,0.0,0.0,293.15,296.7395,293.15,3.7449059e-09,0.001,1.0,122.85,21.242504,293.21407,293.15,1.2445407e-09,0.001,1.0,25.3125,400.0,291.49651,293.15,8.2416251e-10,0.001,1.0,16.7625,400.0,290.78,293.15,1.0509455e-09,0.001,1.0,21.375,400.0,290.91376,293.15,9.5691352e-10,0.001,1.0,19.4625,400.0,290.17901,289.44293,290.48812,-6.9505179e-09,2.3883867e-09,-2.684318e-09,-2.5447598e-20,291.38862,291.38035,0.0,0.0,0.3,2.3502976e-10,399.2603,400.0,399.22395,0.78443984,0.76412893,-2.0551163e-19,0.0,289.60953,290.82591,291.18991,-6.8418727e-09,0.001,0.73468284,12.285,399.22054,289.99428,291.16166,-1.4321778e-09,0.001,0.67560403,2.53125,400.0,289.76552,291.15901,-9.4841995e-10,0.001,0.67560403,1.67625,400.0,289.53327,291.15055,-1.2093946e-09,0.001,0.67560403,2.1375,400.0,289.80773,291.35919,-1.1011856e-09,0.001,0.67560403,1.94625,400.0,271.65023,0.75936106,0.82641399,0.83245974,0.0,1.0,101325.0,0.0,3050.0,270.38094,267.99748,263.95459,275.47403,0.0,74193.186,-0.78009867,1.0,0.73268922,-1.5344935,-0.4017461,2.2727779,74452.939,2.350895,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,25724.532,344.36166,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.73487592,0.0,0.001,0.0,0.67579711,0.0,0.001,0.0,0.67579711,0.0,0.001,0.0,0.67579711,0.0,0.001,0.0,0.67579711,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
74366.33267,293.15,293.15,293.15,3.0502429e-10,5.2212892e-11,1.2773024e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00006,400.0,399.99999,0.49999997,0.5,-3.082422e-21,0.0,293.15,296.87569,293.15,0.0,0.001,1.0,12.285,200.00001,293.75632,293.15,0.0,0.001,1.0,2.53125,400.0,291.88502,293.15,0.0,0.001,1.0,1.67625,400.0,291.08984,293.15,0.0,0.001,1.0,2.1375,400.0,291.30183,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.1901744e-08,4.2958186e-10,1.7788914e-12,0.0,293.15,293.15,0.0,0.0,0.3,4.5846056e-11,400.51199,400.0,400.01291,0.49975421,0.4999938,-2.21328e-19,0.0,293.15,296.73914,293.15,-1.8388664e-09,0.001,1.0,122.85,375.55111,293.20325,293.15,-6.1110855e-10,0.001,1.0,25.3125,400.0,291.49302,293.15,-4.0468966e-10,0.001,1.0,16.7625,400.0,290.7796,293.15,-5.1604722e-10,0.001,1.0,21.375,400.0,290.91117,293.15,-4.6987458e-10,0.001,1.0,19.4625,400.0,290.17901,289.44293,290.48812,2.1885887e-09,4.1052413e-11,-5.17045e-11,0.0,291.38811,291.3813,0.0,0.0,0.3,-6.4975127e-13,399.2603,400.0,399.22395,0.78443984,0.76412893,-2.21328e-20,0.0,289.60953,290.83755,291.45326,-1.4754652e-10,0.001,0.74334016,12.285,399.24102,289.95041,291.42881,-3.0885235e-11,0.001,0.68426135,2.53125,400.0,289.69637,291.42651,-2.0452889e-11,0.001,0.68426135,1.67625,400.0,289.45923,291.41919,-2.6080865e-11,0.001,0.68426135,2.1375,400.0,289.72601,291.5998,-2.3747314e-11,0.001,0.68426135,1.94625,400.0,271.6077,0.76326553,0.65526051,0.65965349,0.0,1.0,101325.0,0.0,3050.0,270.36197,268.02901,263.92095,275.39566,0.0,74366.333,-0.78934102,1.0,0.73268922,-1.5344935,-0.40174334,2.2853655,74626.032,2.3601373,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,25716.802,344.42566,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.74353324,0.0,0.001,0.0,0.68445443,0.0,0.001,0.0,0.68445443,0.0,0.001,0.0,0.68445443,0.0,0.001,0.0,0.68445443,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
74539.47896,293.15,293.15,293.15,-1.7501394e-09,1.1894989e-10,-4.3451611e-12,0.0,293.15,293.15,0.0,0.0,0.3,2.5697927e-12,400.00006,400.0,399.99999,0.49999997,0.5,-3.5372055e-20,0.0,293.15,296.87553,293.15,1.0915645e-11,0.001,1.0,12.285,199.91738,293.744,293.15,3.627585e-12,0.001,1.0,2.53125,400.0,291.88026,293.15,2.4022674e-12,0.001,1.0,1.67625,400.0,291.08867,293.15,3.063294e-12,0.001,1.0,2.1375,400.0,291.29845,293.15,2.7892098e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.7501394e-08,4.8072447e-10,-1.0206754e-11,0.0,293.15,293.15,0.0,0.0,0.3,5.5491198e-12,400.51199,400.0,400.01291,0.49975421,0.4999938,-3.5372055e-19,0.0,293.15,296.73878,293.15,-1.4694138e-09,0.001,1.0,122.85,270.14029,293.19275,293.15,-4.8832875e-10,0.001,1.0,25.3125,400.0,291.48974,293.15,-3.2338215e-10,0.001,1.0,16.7625,400.0,290.77939,293.15,-4.123665e-10,0.001,1.0,21.375,400.0,290.90881,293.15,-3.7547055e-10,0.001,1.0,19.4625,400.0,290.17901,289.44293,290.48812,-8.9067567e-08,-8.4029097e-08,9.4725124e-08,-4.7119338e-17,291.38761,291.38198,0.0,0.0,0.3,-8.21955e-09,399.2603,400.0,399.22395,0.78443984,0.76412893,-1.0419976e-16,0.0,289.60953,290.84859,291.68119,2.77894e-07,0.001,0.75199747,12.285,399.24492,289.90828,291.66002,5.8170275e-08,0.001,0.69291866,2.53125,400.0,289.63097,291.65804,3.8521649e-08,0.001,0.69291866,1.67625,400.0,289.38932,291.6517,4.9121565e-08,0.001,0.69291866,2.1375,400.0,289.64895,291.80805,4.4726478e-08,0.001,0.69291866,1.94625,400.0,271.56825,0.76693365,0.49654382,0.50002809,0.0,1.0,101325.0,0.0,3050.0,270.34452,268.05785,263.88963,275.31968,0.0,74539.479,-0.79856845,1.0,0.73268922,-1.5344935,-0.40174057,2.2979532,74799.125,2.3693648,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,25709.057,344.48922,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.75219055,0.0,0.001,0.0,0.69311174,0.0,0.001,0.0,0.69311174,0.0,0.001,0.0,0.69311174,0.0,0.001,0.0,0.69311174,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
74712.62525,293.15,293.15,293.15,-6.5505217e-10,5.9008338e-11,6.1240525e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00006,400.0,399.99999,0.49999997,0.5,-5.7050072e-20,0.0,293.15,296.87537,293.15,8.8164826e-11,0.001,1.0,12.285,199.98356,293.73182,293.15,2.9299725e-11,0.001,1.0,2.53125,400.0,291.87551,293.15,1.9402929e-11,0.001,1.0,1.67625,400.0,291.08749,293.15,2.474199e-11,0.001,1.0,2.1375,400.0,291.29514,293.15,2.2528233e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-8.3566521e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-4.3016538e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,0.0,0.0,293.15,296.73842,293.15,1.7632965e-09,0.001,1.0,122.85,115.83168,293.1825,293.15,5.859945e-10,0.001,1.0,25.3125,400.0,291.48663,293.15,3.8805858e-10,0.001,1.0,16.7625,400.0,290.77932,293.15,4.948398e-10,0.001,1.0,21.375,400.0,290.90665,293.15,4.5056466e-10,0.001,1.0,19.4625,400.0,290.17901,289.44293,290.48812,7.871924e-08,7.2885431e-08,-8.1787275e-08,-1.4929358e-17,291.38718,291.38251,0.0,0.0,0.3,7.0254403e-09,399.2603,400.0,399.22395,0.78443987,0.76412893,-3.3546554e-17,0.0,289.60953,290.85916,291.87859,-2.5664897e-07,0.001,0.76065479,12.285,399.21835,289.86748,291.86027,-5.3723149e-08,0.001,0.70157598,2.53125,400.0,289.56834,291.85855,-3.5576663e-08,0.001,0.70157598,1.67625,400.0,289.32245,291.85306,-4.5366215e-08,0.001,0.70157598,2.1375,400.0,289.57534,291.9884,-4.1307132e-08,0.001,0.70157598,1.94625,400.0,271.53282,0.7702942,0.35368923,0.3567677,0.0,1.0,101325.0,0.0,3050.0,270.32913,268.08357,263.86146,275.24766,0.0,74712.625,-0.80777991,1.0,0.73268922,-1.5344935,-0.4017378,2.3105409,74972.217,2.3785762,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,25701.297,344.55235,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.76084786,0.0,0.001,0.0,0.70176906,0.0,0.001,0.0,0.70176906,0.0,0.001,0.0,0.70176906,0.0,0.001,0.0,0.70176906,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
74885.77154,293.15,293.15,293.15,-2.4951987e-09,1.004224e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00006,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87521,293.15,0.0,0.001,1.0,12.285,200.00001,293.71981,293.15,0.0,0.001,1.0,2.53125,400.0,291.87077,293.15,0.0,0.001,1.0,1.67625,400.0,291.0863,293.15,0.0,0.001,1.0,2.1375,400.0,291.29191,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.7874119e-10,2.7995669e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51198,400.0,400.01291,0.49975421,0.4999938,0.0,0.0,293.15,296.73806,293.15,-1.691925e-09,0.001,1.0,122.85,361.52306,293.17255,293.15,-5.6227568e-10,0.001,1.0,25.3125,400.0,291.48368,293.15,-3.7235145e-10,0.001,1.0,16.7625,400.0,290.77939,293.15,-4.7481057e-10,0.001,1.0,21.375,400.0,290.90472,293.15,-4.3232752e-10,0.001,1.0,19.4625,400.0,290.17901,289.44293,290.48812,-3.9966229e-07,-3.7687768e-07,4.2547391e-07,-3.0445132e-15,291.38681,291.38294,0.0,0.0,0.3,-3.676703e-08,399.2603,400.0,399.22395,0.78443976,0.76412893,-6.7302276e-15,0.0,289.60953,290.8692,292.04947,1.4000341e-06,0.001,0.7693121,12.285,399.2514,289.82817,292.03362,2.9306271e-07,0.001,0.71023329,2.53125,399.99994,289.50869,292.03213,1.9407264e-07,0.001,0.71023329,1.67625,399.99994,289.25882,292.02738,2.4747518e-07,0.001,0.71023329,2.1375,399.99995,289.50545,292.14453,2.2533266e-07,0.001,0.71023329,1.94625,399.99993,271.50236,0.77327542,0.23015037,0.23308792,0.0,1.0,101325.0,0.0,3050.0,270.31633,268.10572,263.83725,275.18118,0.0,74885.772,-0.81697425,1.0,0.73268922,-1.5344935,-0.40173503,2.3231285,75145.31,2.3877706,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,25693.524,344.61506,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.76950518,0.0,0.001,0.0,0.71042637,0.0,0.001,0.0,0.71042637,0.0,0.001,0.0,0.71042637,0.0,0.001,0.0,0.71042637,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
75058.91784,293.15,293.15,293.15,2.3151844e-09,-9.0890701e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00006,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87504,293.15,2.0193944e-10,0.001,1.0,12.285,199.96233,293.70794,293.15,6.7110323e-11,0.001,1.0,2.53125,400.0,291.86603,293.15,4.4441947e-11,0.001,1.0,1.67625,400.0,291.08508,293.15,5.6670939e-11,0.001,1.0,2.1375,400.0,291.28875,293.15,5.1600381e-11,0.001,1.0,1.94625,399.99999,293.15,293.15,293.15,4.8103831e-08,-2.8829299e-10,-2.8053993e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,-9.7222621e-19,0.0,293.15,296.7377,293.15,-6.1337529e-09,0.001,1.0,122.85,400.00001,293.16291,293.15,-2.0384237e-09,0.001,1.0,25.3125,400.0,291.48086,293.15,-1.3498895e-09,0.001,1.0,16.7625,400.0,290.77956,293.15,-1.7213356e-09,0.001,1.0,21.375,400.0,290.90301,293.15,-1.5673214e-09,0.001,1.0,19.4625,400.0,290.17901,289.44292,290.48812,-6.3795562e-06,-5.9670011e-06,6.7976718e-06,-9.2365422e-14,291.38649,291.38328,0.0,0.0,0.3,-5.9145177e-07,399.2603,400.0,399.22395,0.78444007,0.76412882,-2.0499145e-13,0.0,289.60953,290.87875,292.19439,2.4231597e-05,0.001,0.77796942,12.285,399.25779,289.79023,292.18035,5.0722889e-06,0.001,0.71889061,2.53125,399.9993,289.45165,292.17907,3.3589825e-06,0.001,0.71889061,1.67625,399.9993,289.19807,292.17496,4.2832662e-06,0.001,0.71889061,2.1375,399.99941,289.43893,292.27637,3.9000266e-06,0.001,0.71889061,1.94625,399.99919,271.47783,0.775805,0.12940934,0.13223262,0.0,1.0,101325.0,0.0,3050.0,270.30666,268.12388,263.81783,275.12185,0.0,75058.918,-0.82615025,1.0,0.73268922,-1.5344935,-0.40173226,2.3357162,75318.403,2.3969466,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,25685.738,344.67736,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.77816248,0.0,0.001,0.0,0.71908367,0.0,0.001,0.0,0.71908367,0.0,0.001,0.0,0.71908367,0.0,0.001,0.0,0.71908367,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
75232.06413,293.15,293.15,293.15,-4.3303449e-09,4.5392369e-11,1.0702511e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00007,400.0,399.99999,0.49999997,0.5,-8.0850412e-20,0.0,293.15,296.87488,293.15,3.0815706e-10,0.001,1.0,12.285,199.7735,293.69621,293.15,1.0240952e-10,0.001,1.0,2.53125,399.99998,291.86128,293.15,6.7817857e-11,0.001,1.0,1.67625,399.99998,291.08382,293.15,8.6479146e-11,0.001,1.0,2.1375,399.99999,291.28566,293.15,7.8741538e-11,0.001,1.0,1.94625,399.99998,293.15,293.15,293.15,-3.6702923e-08,-1.9682191e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.0484231e-12,400.51197,400.0,400.01291,0.49975422,0.4999938,-7.4180253e-19,0.0,293.15,296.73734,293.15,0.0,0.001,1.0,122.85,200.00002,293.15355,293.15,0.0,0.001,1.0,25.3125,400.0,291.47813,293.15,0.0,0.001,1.0,16.7625,400.0,290.77981,293.15,0.0,0.001,1.0,21.375,400.0,290.90152,293.15,0.0,0.001,1.0,19.4625,400.0,290.17926,289.44292,290.48813,2.7283786e-07,2.6095326e-07,-2.9521885e-07,-5.4231312e-16,291.38619,291.38356,0.0,0.0,0.3,2.534194e-08,399.2603,400.0,399.22395,0.7844467,0.76412871,-1.1880155e-15,0.0,289.60953,290.88784,292.31868,-1.1222485e-06,0.001,0.78662673,12.285,399.24844,289.75355,292.30593,-2.3491512e-07,0.001,0.72754792,2.53125,399.99994,289.39694,292.30482,-1.5556601e-07,0.001,0.72754792,1.67625,399.99994,289.13992,292.30124,-1.9837277e-07,0.001,0.72754792,2.1375,399.99995,289.37541,292.38906,-1.8062363e-07,0.001,0.72754792,1.94625,399.99993,271.46023,0.77780813,0.055071895,0.057566537,0.0,1.0,101325.0,0.0,3050.0,270.30069,268.13758,263.80406,275.07128,0.0,75232.064,-0.83530658,1.0,0.73268922,-1.5344935,-0.40172949,2.3483038,75491.496,2.4061029,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,25677.939,344.73925,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.78681981,0.0,0.001,0.0,0.727741,0.0,0.001,0.0,0.727741,0.0,0.001,0.0,0.727741,0.0,0.001,0.0,0.727741,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
75405.21042,293.15,293.15,293.15,-1.230098e-09,1.5521813e-11,2.1725805e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00007,400.0,399.99999,0.49999997,0.5,-1.2430751e-20,0.0,293.15,296.87472,293.15,1.032788e-10,0.001,1.0,12.285,199.98074,293.68461,293.15,3.4322535e-11,0.001,1.0,2.53125,399.99998,291.8565,293.15,2.2729145e-11,0.001,1.0,1.67625,399.99998,291.08252,293.15,2.8983474e-11,0.001,1.0,2.1375,399.99998,291.28263,293.15,2.6390216e-11,0.001,1.0,1.94625,399.99997,293.15,293.15,293.15,3.7252967e-08,1.7993538e-10,-1.434778e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,-6.2507475e-19,0.0,293.15,296.73698,293.15,-3.1277522e-09,0.001,1.0,122.85,400.00001,293.14446,293.15,-1.0394426e-09,0.001,1.0,25.3125,400.0,291.47545,293.15,-6.8834201e-10,0.001,1.0,16.7625,400.0,290.78008,293.15,-8.7775155e-10,0.001,1.0,21.375,400.0,290.90024,293.15,-7.9921589e-10,0.001,1.0,19.4625,400.0,290.17933,289.44292,290.48813,4.5225431e-08,4.2559602e-08,-4.8813102e-08,-4.8437777e-16,291.38593,291.38379,0.0,0.0,0.3,4.2651037e-09,399.2603,400.0,399.22395,0.78444868,0.76412867,-1.0574459e-15,0.0,289.60953,290.89648,292.42912,-1.8563205e-07,0.001,0.79528404,12.285,399.2391,289.71806,292.41791,-3.8857504e-08,0.001,0.73620524,2.53125,399.99925,289.34441,292.41695,-2.5732303e-08,0.001,0.73620524,1.67625,399.99926,289.08419,292.41385,-3.2813003e-08,0.001,0.73620524,2.1375,399.99937,289.31466,292.48987,-2.9877103e-08,0.001,0.73620524,1.94625,399.99914,271.45046,0.77921566,0.01046051,0.012173952,0.0,1.0,101325.0,0.0,3050.0,270.29893,268.14641,263.79671,275.03103,0.0,75405.21,-0.84444206,1.0,0.73268922,-1.5344935,-0.40172671,2.3608915,75664.589,2.4152384,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,25670.128,344.80075,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.79547712,0.0,0.001,0.0,0.73639831,0.0,0.001,0.0,0.73639831,0.0,0.001,0.0,0.73639831,0.0,0.001,0.0,0.73639831,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
75578.35671,293.15,293.15,293.15,1.105088e-09,2.9153292e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00007,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87455,293.15,-1.511397e-10,0.001,1.0,12.285,200.02821,293.67313,293.15,-5.02281e-11,0.001,1.0,2.53125,203.26142,291.85169,293.15,-3.3262164e-11,0.001,1.0,1.67625,208.44579,291.08116,293.15,-4.241484e-11,0.001,1.0,2.1375,204.96922,291.27965,293.15,-3.8619828e-11,0.001,1.0,1.94625,206.1843,293.15,293.15,293.15,0.0,3.729123e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,0.0,0.0,293.15,296.73663,293.15,0.0,0.001,1.0,122.85,200.00002,293.13564,293.15,0.0,0.001,1.0,25.3125,266.66668,291.47276,293.15,0.0,0.001,1.0,16.7625,266.66668,290.78034,293.15,0.0,0.001,1.0,21.375,266.66669,290.89917,293.15,0.0,0.001,1.0,19.4625,266.66669,290.17939,289.44291,290.48813,2.9399413e-06,2.7380317e-06,-3.1406456e-06,-1.6981259e-14,291.38575,291.38398,0.0,0.0,0.3,2.7138629e-07,399.2603,400.0,399.22395,0.78445015,0.76412864,-3.7217024e-14,0.0,289.60953,290.90467,292.52497,-1.3728259e-05,0.001,0.80394136,12.285,399.21835,289.68378,292.51512,-2.8736733e-06,0.001,0.74486255,2.53125,399.24249,289.29403,292.51428,-1.9030103e-06,0.001,0.74486255,1.67625,399.24175,289.03086,292.5116,-2.4266575e-06,0.001,0.74486255,2.1375,399.23662,289.25674,292.57741,-2.2095355e-06,0.001,0.74486255,1.94625,399.24249,271.44948,0.77995586,0.0,0.0,0.0,1.0,101325.0,0.0,3050.0,270.30193,268.14994,263.79662,275.00267,0.0,75578.357,-0.85355535,1.0,0.73268922,-1.5344935,-0.40172394,2.3734792,75837.681,2.4243517,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,25662.305,344.86187,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.80413444,0.0,0.001,0.0,0.74505564,0.0,0.001,0.0,0.74505564,0.0,0.001,0.0,0.74505564,0.0,0.001,0.0,0.74505564,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
75751.50301,293.15,293.15,293.15,-2.3701888e-09,-2.0820611e-11,7.2905387e-13,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00007,400.0,399.99999,0.49999997,0.5,-2.3951935e-20,0.0,293.15,296.87438,293.15,1.0495813e-11,0.001,1.0,12.285,199.99805,293.66173,293.15,3.4880625e-12,0.001,1.0,2.53125,400.0,291.84687,293.15,2.3098725e-12,0.001,1.0,1.67625,400.0,291.07976,293.15,2.945475e-12,0.001,1.0,2.1375,400.0,291.27669,293.15,2.6819325e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-7.1992391e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.2380001e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,0.0,0.0,293.15,296.73627,293.15,4.1899284e-09,0.001,1.0,122.85,2.0104654e-05,293.12691,293.15,1.3924346e-09,0.001,1.0,25.3125,399.99995,291.47002,293.15,9.2210111e-10,0.001,1.0,16.7625,399.99995,290.78053,293.15,1.1758336e-09,0.001,1.0,21.375,399.99995,290.89812,293.15,1.0706275e-09,0.001,1.0,19.4625,399.99994,290.17971,289.44291,290.48813,6.8155065e-07,6.2565692e-07,-7.3271897e-07,-8.475117e-16,291.38552,291.38413,0.0,0.0,0.3,6.4716484e-08,399.26031,400.0,399.22395,0.78445864,0.76412848,-1.8853482e-15,0.0,289.60952,290.91245,292.60351,-3.397014e-06,0.001,0.81259867,12.285,399.21835,289.65037,292.5942,-7.1108133e-07,0.001,0.75351986,2.53125,399.99947,289.24542,292.59347,-4.7089386e-07,0.001,0.75351986,1.67625,399.99947,288.97952,292.59114,-6.0046868e-07,0.001,0.75351986,2.1375,399.99955,289.20108,292.64813,-5.4674253e-07,0.001,0.75351986,1.94625,399.99939,271.45744,0.78007647,0.02225618,0.020915281,0.0,1.0,101325.0,0.0,3050.0,270.31007,268.15,263.80437,274.99746,0.0,75751.503,-0.86264505,1.0,0.73268922,-1.5344935,-0.40172117,2.3860668,76010.774,2.4334414,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,25654.47,344.92263,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.81279175,0.0,0.001,0.0,0.75371294,0.0,0.001,0.0,0.75371294,0.0,0.001,0.0,0.75371294,0.0,0.001,0.0,0.75371294,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
75924.6493,293.15,293.15,293.15,1.6051278e-09,-2.5716844e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00007,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87422,293.15,0.0,0.001,1.0,12.285,200.00001,293.65038,293.15,0.0,0.001,1.0,2.53125,400.0,291.84212,293.15,0.0,0.001,1.0,1.67625,400.0,291.07841,293.15,0.0,0.001,1.0,2.1375,400.0,291.27371,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,6.807198e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.2083065e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,0.0,0.0,293.15,296.73592,293.15,-1.7213133e-09,0.001,1.0,122.85,364.32867,293.11798,293.15,-5.7204225e-10,0.001,1.0,25.3125,400.0,291.46724,293.15,-3.7881909e-10,0.001,1.0,16.7625,400.0,290.78068,293.15,-4.830579e-10,0.001,1.0,21.375,400.0,290.89685,293.15,-4.3983693e-10,0.001,1.0,19.4625,400.0,290.17963,289.44291,290.48813,-2.7549275e-06,-2.5545601e-06,2.9334092e-06,-2.5520125e-14,291.38541,291.38426,0.0,0.0,0.3,-2.5062334e-07,399.26031,400.0,399.22395,0.78445648,0.76412853,-5.5781802e-14,0.0,289.60952,290.91981,292.67841,1.4717211e-05,0.001,0.82125599,12.285,399.25927,289.61754,292.67048,3.0806861e-06,0.001,0.76217718,2.53125,399.99932,289.19856,292.66986,2.0400988e-06,0.001,0.76217718,1.67625,399.99932,288.93015,292.66784,2.6014682e-06,0.001,0.76217718,2.1375,399.99942,289.14736,292.71717,2.3687053e-06,0.001,0.76217718,1.94625,399.99921,271.47298,0.77975911,0.076706318,0.074864961,0.0,1.0,101325.0,0.0,3050.0,270.32304,268.15,263.81946,275.02904,0.0,75924.649,-0.87170958,1.0,0.73268922,-1.5344935,-0.4017184,2.3986545,76183.867,2.4425059,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,25646.625,344.98304,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.82144906,0.0,0.001,0.0,0.76237025,0.0,0.001,0.0,0.76237025,0.0,0.001,0.0,0.76237025,0.0,0.001,0.0,0.76237025,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
76097.79559,293.15,293.15,293.15,-4.6503703e-10,-1.9662732e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,9.352238e-12,400.00006,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87405,293.15,0.0,0.001,1.0,12.285,200.00001,293.63903,293.15,0.0,0.001,1.0,2.53125,400.0,291.83742,293.15,0.0,0.001,1.0,1.67625,400.0,291.07708,293.15,0.0,0.001,1.0,2.1375,400.0,291.27069,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.4801179e-08,4.4122152e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,-1.4957326e-19,0.0,293.15,296.73557,293.15,-1.2427042e-09,0.001,1.0,122.85,318.63729,293.10882,293.15,-4.129866e-10,0.001,1.0,25.3125,400.0,291.46437,293.15,-2.734889e-10,0.001,1.0,16.7625,400.0,290.78072,293.15,-3.4874424e-10,0.001,1.0,21.375,400.0,290.89533,293.15,-3.1754081e-10,0.001,1.0,19.4625,400.0,290.17986,289.4429,290.48813,-1.8446277e-07,-1.688774e-07,1.9892841e-07,-6.6064372e-17,291.38529,291.38436,0.0,0.0,0.3,-1.7474364e-08,399.26031,400.0,399.22395,0.78446316,0.76412841,-1.4424214e-16,0.0,289.60952,290.92679,292.73606,1.0602823e-06,0.001,0.8299133,12.285,399.25927,289.58516,292.72835,2.2194402e-07,0.001,0.77083449,2.53125,399.99998,289.15314,292.7278,1.4697627e-07,0.001,0.77083449,1.67625,399.99998,288.88243,292.72603,1.874194e-07,0.001,0.77083449,2.1375,399.99998,289.09527,292.76878,1.7065029e-07,0.001,0.77083449,1.94625,399.99997,271.49518,0.77905262,0.15889766,0.15765333,0.0,1.0,101325.0,0.0,3050.0,270.34022,268.15,263.84105,275.09328,0.0,76097.796,-0.88074749,1.0,0.73268922,-1.5344935,-0.40171562,2.4112421,76356.96,2.4515438,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15012,18.364161,25638.769,345.04312,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.83010638,0.0,0.001,0.0,0.77102757,0.0,0.001,0.0,0.77102757,0.0,0.001,0.0,0.77102757,0.0,0.001,0.0,0.77102757,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
76270.94188,293.15,293.15,293.15,4.080325e-09,-6.2823644e-11,-9.2444031e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00006,400.0,399.99999,0.49999997,0.5,-7.3270686e-20,0.0,293.15,296.87388,293.15,0.0,0.001,1.0,12.285,200.00001,293.6277,293.15,0.0,0.001,1.0,2.53125,400.0,291.83275,293.15,0.0,0.001,1.0,1.67625,400.0,291.07577,293.15,0.0,0.001,1.0,2.1375,400.0,291.26762,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,6.5755237e-08,-7.0492665e-11,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,-1.8095333e-18,0.0,293.15,296.73522,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,293.09943,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,291.46135,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,290.78062,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,290.89354,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,290.17983,289.4429,290.48813,-2.1925984e-07,-1.9563982e-07,2.2962482e-07,-1.3519621e-16,291.3852,291.38444,0.0,0.0,0.3,-1.9916379e-08,399.26031,400.0,399.22395,0.78446247,0.76412842,-3.095024e-16,0.0,289.60952,290.93342,292.7923,1.3098258e-06,0.001,0.83857062,12.285,399.24434,289.55318,292.78569,2.7417982e-07,0.001,0.77949181,2.53125,399.99998,289.10901,292.78522,1.8156797e-07,0.001,0.77949181,1.67625,399.99998,288.83617,292.78369,2.3152962e-07,0.001,0.77949181,2.1375,399.99999,289.04469,292.82069,2.1081381e-07,0.001,0.77949181,1.94625,399.99998,271.52319,0.7780015,0.26548043,0.26592639,0.0,1.0,101325.0,0.0,3050.0,270.36104,268.15,263.86826,275.18589,0.0,76270.942,-0.88975726,1.0,0.73268922,-1.5344935,-0.40171285,2.4238298,76530.052,2.4605536,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,25630.902,345.10288,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.83876369,0.0,0.001,0.0,0.77968489,0.0,0.001,0.0,0.77968489,0.0,0.001,0.0,0.77968489,0.0,0.001,0.0,0.77968489,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
76444.08818,293.15,293.15,293.15,0.0,-8.5038175e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00006,400.0,399.99999,0.49999997,0.5,0.0,0.0,293.15,296.87371,293.15,0.0,0.001,1.0,12.285,200.00001,293.61636,293.15,0.0,0.001,1.0,2.53125,400.0,291.82811,293.15,0.0,0.001,1.0,1.67625,400.0,291.07446,293.15,0.0,0.001,1.0,2.1375,400.0,291.2645,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.2629218e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,0.0,0.0,293.15,296.73487,293.15,0.0,0.001,1.0,122.85,200.00002,293.0898,293.15,0.0,0.001,1.0,25.3125,400.0,291.45816,293.15,0.0,0.001,1.0,16.7625,400.0,290.78034,293.15,0.0,0.001,1.0,21.375,400.0,290.89149,293.15,0.0,0.001,1.0,19.4625,400.0,290.17981,289.4429,290.48813,-1.9749933e-06,-1.7880201e-06,2.1076468e-06,-7.7644093e-15,291.38514,291.38451,0.0,0.0,0.3,-1.823215e-07,399.26031,400.0,399.22395,0.78446192,0.76412843,-1.705548e-14,0.0,289.60952,290.9397,292.84086,1.2922546e-05,0.001,0.84722793,12.285,399.25927,289.52157,292.83517,2.7050173e-06,0.001,0.78814912,2.53125,399.99989,289.06605,292.83476,1.7913226e-06,0.001,0.78814912,1.67625,399.99989,288.79127,292.83344,2.2842368e-06,0.001,0.78814912,2.1375,399.99991,288.99552,292.86546,2.0798577e-06,0.001,0.78814912,1.94625,399.99987,271.55613,0.77664959,0.39315164,0.39637861,0.0,1.0,101325.0,0.0,3050.0,270.38488,268.15,263.90027,275.30266,0.0,76444.088,-0.89873723,1.0,0.73268922,-1.5344935,-0.40171008,2.4364175,76703.145,2.4695336,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,25623.025,345.16233,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.847421,0.0,0.001,0.0,0.78834219,0.0,0.001,0.0,0.78834219,0.0,0.001,0.0,0.78834219,0.0,0.001,0.0,0.78834219,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
