76617.23447,293.15,293.15,293.15,2.4951987e-09,1.7209243e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00006,400.0,399.99999,0.49999997,0.5,-2.5215222e-20,0.0,293.15,296.87354,293.15,0.0,0.001,1.0,12.285,200.00001,293.60501,293.15,0.0,0.001,1.0,2.53125,400.0,291.82349,293.15,0.0,0.001,1.0,1.67625,400.0,291.07315,293.15,0.0,0.001,1.0,2.1375,400.0,291.26133,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.3003425e-08,-9.699434e-10,-2.6420912e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,-9.3887541e-19,0.0,293.15,296.73452,293.15,-3.9968055e-09,0.001,1.0,122.85,400.00001,293.07993,293.15,-1.3282542e-09,0.001,1.0,25.3125,400.0,291.45474,293.15,-8.7959945e-10,0.001,1.0,16.7625,400.0,290.77984,293.15,-1.1216369e-09,0.001,1.0,21.375,400.0,290.88917,293.15,-1.0212799e-09,0.001,1.0,19.4625,400.0,290.17996,289.4429,290.48814,5.0141659e-08,4.6374307e-08,-5.5898397e-08,-5.354901e-17,291.38506,291.38457,0.0,0.0,0.3,4.9362774e-09,399.26031,400.0,399.22395,0.78446609,0.76412836,-1.2085707e-16,0.0,289.60952,290.94561,292.87923,-3.5972131e-07,0.001,0.85588525,12.285,399.23692,289.49034,292.8738,-7.5298809e-08,0.001,0.79680644,2.53125,400.0,289.02427,292.87344,-4.9864545e-08,0.001,0.79680644,1.67625,400.0,288.74773,292.87228,-6.3585661e-08,0.0010060142,0.79680644,2.1375,400.0,288.94785,292.90003,-5.7896418e-08,0.001,0.79680644,1.94625,400.0,271.59315,0.77504015,0.53864821,0.54574736,0.0,1.0,101325.0,0.0,3050.0,270.41116,268.15,263.93625,275.43939,0.0,76617.234,-0.90768558,1.0,0.73268922,-1.5344935,-0.4017073,2.4490051,76876.238,2.4784819,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1501,18.365779,25616.285,345.22148,0.087124517,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.85607832,0.0,0.001,0.0,0.79699952,0.0,0.001,0.0,0.79699952,0.0,0.001,0.0,0.79699952,0.0,0.0010429176,0.0,0.79699952,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
76790.38076,293.15,293.15,293.15,1.695135e-09,-5.1436675e-11,-4.6659448e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.768243e-12,400.00006,400.0,399.99999,0.49999997,0.5,-1.7130181e-20,0.0,293.15,296.87336,293.15,1.4232322e-10,0.001,1.0,12.285,199.97346,293.59366,293.15,4.7298128e-11,0.001,1.0,2.53125,400.0,291.81888,293.15,3.1321871e-11,0.001,1.0,1.67625,400.0,291.07182,293.15,3.9940641e-11,0.001,1.0,2.1375,400.0,291.25809,293.15,3.6367005e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.8685993e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,0.0,0.0,293.15,296.73417,293.15,2.0949642e-09,0.001,1.0,122.85,2.0390696e-05,293.0698,293.15,6.9621728e-10,0.001,1.0,25.3125,400.0,291.45107,293.15,4.6105055e-10,0.001,1.0,16.7625,400.0,290.77909,293.15,5.8791681e-10,0.001,1.0,21.375,400.0,290.88658,293.15,5.3531373e-10,0.001,1.0,19.4625,400.0,290.17996,289.4429,290.48814,1.693874e-09,2.9283403e-11,5.2200257e-12,0.0,291.38502,291.38461,0.0,0.0,0.3,2.4811531e-13,399.26031,400.0,399.22395,0.78446606,0.76412836,-1.7130181e-20,0.0,289.60952,290.95116,292.91562,2.6411492e-11,0.001,0.86454256,12.285,399.23881,289.45953,292.91093,5.5285962e-12,0.001,0.80546375,2.53125,400.0,288.98361,292.91062,3.6611593e-12,0.001,0.80546375,1.67625,400.0,288.7055,292.90961,4.6685924e-12,0.0018675397,0.80546375,2.1375,400.0,288.90165,292.93363,4.2508762e-12,0.001,0.80546375,1.94625,400.0,271.63339,0.77321718,0.69865302,0.71071438,0.0,1.0,101325.0,0.0,3050.0,270.4393,268.15,263.97536,275.59184,0.0,76790.381,-0.91660047,1.0,0.73268922,-1.5344935,-0.40170453,2.4615928,77049.331,2.4873968,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15009,18.692708,26030.1,345.28071,0.088682011,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.86473564,0.0,0.001,0.0,0.80565683,0.0,0.001,0.0,0.80565683,0.0,0.001,0.0,0.80565683,0.0,0.0021425191,0.0,0.80565683,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
76963.52705,293.15,293.15,293.15,-5.8154631e-09,4.2276914e-11,1.4289456e-12,0.0,293.15,293.15,0.0,0.0,0.3,-6.107132e-12,400.00007,400.0,399.99999,0.49999997,0.5,-7.3539008e-18,0.0,293.15,296.87319,293.15,-5.3318728e-11,0.001,1.0,12.285,200.2972,293.58231,293.15,-1.7719358e-11,0.001,1.0,2.53125,400.0,291.81427,293.15,-1.1734152e-11,0.001,1.0,1.67625,400.0,291.07048,293.15,-1.4963013e-11,0.001,1.0,2.1375,400.0,291.25481,293.15,-1.3624217e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.6402103e-08,2.4487995e-10,-1.5397618e-11,0.0,293.15,293.15,0.0,0.0,0.3,-4.9610582e-11,400.51197,400.0,400.01291,0.49975422,0.4999938,-5.3391591e-18,0.0,293.15,296.73382,293.15,-3.694526e-09,0.001,1.0,122.85,180.36074,293.05949,293.15,-1.227798e-09,0.001,1.0,25.3125,400.0,291.44717,293.15,-8.1307512e-10,0.001,1.0,16.7625,400.0,290.77811,293.15,-1.0368072e-09,0.001,1.0,21.375,400.0,290.88376,293.15,-9.4404024e-10,0.001,1.0,19.4625,400.0,290.17996,289.4429,290.48814,9.9933573e-11,5.9233247e-10,-6.6311824e-10,0.0,291.38499,291.38465,0.0,0.0,0.3,5.5627619e-11,399.26031,400.0,399.22395,0.78446606,0.76412836,-7.5544604e-19,0.0,289.60952,290.95639,292.94711,-5.0866597e-09,0.001,0.87319987,12.285,399.24082,289.4291,292.94305,-1.0647671e-09,0.001,0.81412107,2.53125,400.0,288.94384,292.94278,-7.0511244e-10,0.001,0.81412107,1.67625,400.0,288.66432,292.94191,-8.9913666e-10,0.0039498169,0.81412107,2.1375,400.0,288.85664,292.9627,-8.1868759e-10,0.001,0.81412107,1.94625,400.0,271.67597,0.77122559,0.86978994,0.88789654,0.0,1.0,101325.0,0.0,3050.0,270.46869,268.15,264.01674,275.75568,0.0,76963.527,-0.92548012,1.0,0.73268922,-1.5344935,-0.40170175,2.4741805,77222.424,2.4962764,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.47,353.15003,20.068988,27881.92,345.34209,0.095240834,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.87339295,0.0,0.001,0.0,0.81431414,0.0,0.001,0.0,0.81431414,0.0,0.001,0.0,0.81431414,0.0,0.0044356682,0.0,0.81431414,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
77136.67335,293.15,293.15,293.15,-2.4951987e-09,-6.7394263e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0002,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.87301,293.15,2.0949642e-10,0.001,1.0,12.285,199.96092,293.57095,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,291.80965,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.06911,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,291.25147,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-7.9680178e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.1495916e-12,400.51201,400.0,400.01291,0.4997542,0.4999938,0.0,0.0,293.15,296.73347,293.15,0.0,0.001,1.0,122.85,200.00002,293.04899,293.15,0.0,0.001,1.0,25.3125,400.0,291.44303,293.15,0.0,0.001,1.0,16.7625,400.0,290.77689,293.15,0.0,0.001,1.0,21.375,400.0,290.88075,293.15,0.0,0.001,1.0,19.4625,400.0,290.17996,289.4429,290.48814,7.4800277e-09,6.0157998e-09,-7.3649022e-09,-6.9033047e-20,291.38496,291.38468,0.0,0.0,0.3,6.4382681e-10,399.26031,400.0,399.22395,0.78446607,0.76412836,-2.26937e-19,0.0,289.60952,290.96134,292.97436,-5.9150453e-08,0.001,0.88185719,12.285,399.21835,289.39906,292.97084,-1.2381693e-08,0.001,0.82277838,2.53125,400.0,288.90488,292.97061,-8.199432e-09,0.001,0.82277838,1.67625,400.0,288.62409,292.96986,-1.0455652e-08,0.0072000208,0.82277838,2.1375,400.0,288.81276,292.98786,-9.5201458e-09,0.001,0.82277838,1.94625,400.0,271.72003,0.76910922,1.048756,1.0739883,0.0,1.0,101325.0,0.0,3050.0,270.49874,268.15,264.05956,275.92669,0.0,77136.673,-0.93432258,1.0,0.73268922,-1.5344935,-0.40169897,2.4867681,77395.516,2.5051189,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.14987,21.785404,30304.54,345.40805,0.10342546,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.88205027,0.0,0.001,0.0,0.82297146,0.0,0.001,0.0,0.82297146,0.0,0.001,0.0,0.82297146,0.0,0.0078920035,0.0,0.82297146,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
77309.81964,293.15,293.15,293.15,2.4651963e-09,1.1201841e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87284,293.15,0.0,0.001,1.0,12.285,200.00001,293.55958,293.15,0.0,0.001,1.0,2.53125,400.0,291.80502,293.15,0.0,0.001,1.0,1.67625,400.0,291.06771,293.15,0.0,0.001,1.0,2.1375,400.0,291.24808,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.191313e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51201,400.0,400.01291,0.4997542,0.4999938,0.0,0.0,293.15,296.73313,293.15,0.0,0.001,1.0,122.85,200.00002,293.03832,293.15,0.0,0.001,1.0,25.3125,400.0,291.43865,293.15,0.0,0.001,1.0,16.7625,400.0,290.77544,293.15,0.0,0.001,1.0,21.375,400.0,290.87755,293.15,0.0,0.001,1.0,19.4625,400.0,290.17997,289.4429,290.48814,2.3310498e-06,2.0261808e-06,-2.4898769e-06,-1.0063546e-14,291.38494,291.3847,0.0,0.0,0.3,2.1625159e-07,399.26031,400.0,399.22395,0.78446645,0.76412835,-2.2194152e-14,0.0,289.60952,290.96599,292.99757,-2.1405967e-05,0.001,0.8905145,12.285,399.2186,289.36944,292.99444,-4.4808127e-06,0.001,0.8314357,2.53125,399.99994,288.86672,292.99424,-2.9672937e-06,0.001,0.8314357,1.67625,399.99994,288.5848,292.99359,-3.7837974e-06,0.011591289,0.8314357,2.1375,399.99995,288.76998,293.00917,-3.4452471e-06,0.001,0.8314357,1.94625,399.99993,271.76471,0.76691191,1.2322484,1.2656845,0.0,1.0,101325.0,0.0,3050.0,270.52888,268.15,264.10297,276.10065,0.0,77309.82,-0.94312578,1.0,0.73268922,-1.5344935,-0.4016962,2.4993558,77568.609,2.5139221,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14965,23.074856,32137.275,345.47716,0.10957773,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.89070759,0.0,0.001,0.0,0.83162878,0.0,0.001,0.0,0.83162878,0.0,0.001,0.0,0.83162878,0.0,0.012484522,0.0,0.83162878,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
77482.96593,293.15,293.15,293.15,-1.3251055e-09,-1.1118673e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87266,293.15,0.0,0.001,1.0,12.285,200.00001,293.54821,293.15,0.0,0.001,1.0,2.53125,400.0,291.80037,293.15,0.0,0.001,1.0,1.67625,400.0,291.06627,293.15,0.0,0.001,1.0,2.1375,400.0,291.24465,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.3251055e-08,5.2500263e-11,4.3159989e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51201,400.0,400.01291,0.4997542,0.4999938,-2.5215222e-19,0.0,293.15,296.73278,293.15,6.2135211e-10,0.001,1.0,122.85,93.787594,293.02749,293.15,2.064933e-10,0.001,1.0,25.3125,400.0,291.434,293.15,1.3674445e-10,0.001,1.0,16.7625,400.0,290.77374,293.15,1.7437212e-10,0.001,1.0,21.375,400.0,290.87415,293.15,1.587704e-10,0.001,1.0,19.4625,400.0,290.32415,289.46044,290.46453,40.640921,40.756067,229.98562,9602.6586,291.37165,291.374,0.0,0.0,0.3,2.4712103,399.26318,400.0,399.22628,0.77596543,0.76573005,46682.133,0.0,289.51534,290.96554,290.922,24.256102,0.001,0.88650586,12.285,399.25682,289.34949,290.95574,5.0350193,0.001,0.82733208,2.53125,399.43963,288.84586,291.03537,3.3343017,0.001,0.82733208,1.67625,399.43865,288.57279,291.67774,4.2517941,0.017063545,0.82733208,2.1375,399.43879,288.75051,291.12643,3.8713704,0.0012122614,0.82733208,1.94625,399.43702,271.80913,0.76467759,1.4169476,1.45967,0.0,1.0,101325.0,0.0,3050.0,270.55853,268.15,264.14614,276.27328,0.0,77482.966,-0.95188726,1.0,0.73268922,-1.5344935,-0.40169342,2.5119435,77741.702,2.5226836,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14941,23.569877,32857.141,345.54659,0.11194041,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.76553106,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.68897796,0.0,0.0,0.0,0.88595121,0.0,0.001,0.0,0.82677233,0.0,0.001,0.0,0.82677233,0.0,0.001,0.0,0.82677233,0.0,0.017889131,0.0,0.82677233,0.0,0.001145047,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
77656.11222,293.15,293.15,293.15,0.0,-2.9783752e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00018,400.0,399.99999,0.49999991,0.5,0.0,0.0,293.15,296.87248,293.15,-9.6981309e-11,0.001,1.0,12.285,200.01811,293.53711,293.15,-3.2229698e-11,0.001,1.0,2.53125,400.0,291.79569,293.15,-2.1343222e-11,0.001,1.0,1.67625,400.0,291.06455,293.15,-2.7216189e-11,0.001,1.0,2.1375,400.0,291.24117,293.15,-2.4781056e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,2.2537969e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.1410492e-11,400.51201,400.0,400.01291,0.4997542,0.4999938,0.0,0.0,293.15,296.73242,293.15,0.0,0.001,1.0,122.85,200.00002,293.01674,293.15,0.0,0.001,1.0,25.3125,400.0,291.42912,293.15,0.0,0.001,1.0,16.7625,400.0,290.7716,293.15,0.0,0.001,1.0,21.375,400.0,290.87059,293.15,0.0,0.001,1.0,19.4625,400.0,290.24229,289.22595,290.16712,53.497456,53.680756,325.62402,13471.737,291.23623,291.2205,0.0,0.0,0.3,3.3106721,399.29181,400.0,399.25744,0.78219925,0.78017165,64409.894,0.0,289.22886,290.91403,290.26901,31.95864,0.001,0.86898258,12.285,399.29059,289.44774,290.27609,6.6300034,0.001,0.8096298,2.53125,399.29699,289.0183,290.2849,4.3905356,0.001,0.8096298,1.67625,399.2956,288.83662,291.04762,5.5986696,0.017164476,0.8096298,2.1375,399.29558,288.97693,290.31336,5.097736,0.0010000231,0.8096298,1.94625,399.2931,271.85243,0.76245066,1.5995197,1.6526012,0.0,1.0,101325.0,0.0,3050.0,270.5871,268.15,264.18823,276.44033,0.0,77656.112,-0.96060502,1.0,0.73268922,-1.5344935,-0.40169064,2.5245311,77914.795,2.5314014,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14924,23.47117,32724.68,345.61349,0.11146925,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.86867652,0.0,0.001,0.0,0.80932051,0.0,0.001,0.0,0.80932051,0.0,0.001,0.0,0.80932051,0.0,0.016455147,0.0,0.80932051,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
77829.25852,293.15,293.15,293.15,-9.5507606e-10,9.5562601e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00018,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.8723,293.15,0.0,0.001,1.0,12.285,200.00001,293.52648,293.15,0.0,0.001,1.0,2.53125,400.0,291.79099,293.15,0.0,0.001,1.0,1.67625,400.0,291.06237,293.15,0.0,0.001,1.0,2.1375,400.0,291.23765,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.9024276e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01291,0.4997542,0.4999938,0.0,0.0,293.15,296.73207,293.15,-1.4484221e-09,0.001,1.0,122.85,338.27657,293.0062,293.15,-4.8135263e-10,0.001,1.0,25.3125,400.0,291.42401,293.15,-3.1876241e-10,0.001,1.0,16.7625,400.0,290.76895,293.15,-4.0647555e-10,0.001,1.0,21.375,400.0,290.86689,293.15,-3.7010669e-10,0.001,1.0,19.4625,400.0,290.24777,289.25639,290.18853,52.962076,53.160125,347.63656,13778.508,291.19856,291.19781,0.0,0.0,0.3,3.2791673,399.3202,400.0,399.2873,0.78250752,0.7793787,64648.611,0.0,289.25102,290.85734,290.2678,31.655333,0.001,0.85536755,12.285,399.31902,289.50766,290.26668,6.5635297,0.001,0.79587651,2.53125,399.32605,289.13592,290.26575,4.3465152,0.001,0.79587651,1.67625,399.32472,289.03443,290.93695,5.5425362,0.010648598,0.79587651,2.1375,399.32485,289.12817,290.28303,5.046625,0.0010005824,0.79587651,1.94625,399.32218,271.89376,0.76027496,1.7766616,1.8411724,0.0,1.0,101325.0,0.0,3050.0,270.61404,268.15,264.22839,276.59757,0.0,77829.259,-0.9692767,1.0,0.73268922,-1.5344935,-0.40168786,2.5371188,78087.888,2.540073,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14914,22.864685,31964.934,345.67667,0.10857476,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.85506641,0.0,0.001,0.0,0.79557243,0.0,0.001,0.0,0.79557243,0.0,0.001,0.0,0.79557243,0.0,0.008990032,0.0,0.79557243,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
78002.40481,293.15,293.15,293.15,1.8951509e-09,-2.8369648e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00018,400.0,399.99999,0.49999991,0.5,-3.1279003e-20,0.0,293.15,296.87211,293.15,0.0,0.001,1.0,12.285,200.00001,293.51587,293.15,0.0,0.001,1.0,2.53125,400.0,291.78626,293.15,0.0,0.001,1.0,1.67625,400.0,291.06013,293.15,0.0,0.001,1.0,2.1375,400.0,291.23409,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.0001593e-09,9.9727995e-10,-2.3329724e-12,0.0,293.15,293.15,0.0,0.0,0.3,-8.5809746e-12,400.51202,400.0,400.01291,0.4997542,0.4999938,-2.0212603e-20,0.0,293.15,296.73172,293.15,-3.35866e-10,0.001,1.0,122.85,216.03208,292.99547,293.15,-1.11618e-10,0.001,1.0,25.3125,400.0,291.41869,293.15,-7.391592e-11,0.001,1.0,16.7625,400.0,290.76615,293.15,-9.42552e-11,0.001,1.0,21.375,400.0,290.86306,293.15,-8.582184e-11,0.001,1.0,19.4625,400.0,290.28366,289.27709,290.19993,52.403458,52.616694,370.65586,14110.759,291.207,291.20818,0.0,0.0,0.3,3.2462898,399.34744,400.0,399.31594,0.78108395,0.77884279,64890.2,0.0,289.27347,290.81054,290.30389,31.337721,0.001,0.84197777,12.285,399.34629,289.55554,290.30272,6.4944694,0.001,0.7823606,2.53125,399.35388,289.22841,290.30164,4.300782,0.001,0.7823606,1.67625,399.35259,289.14621,290.31308,5.4842186,0.0012575504,0.7823606,2.1375,399.35285,289.24403,290.31886,4.9935254,0.0010000487,0.7823606,1.94625,399.35003,271.93224,0.75819434,1.9450703,2.022078,0.0,1.0,101325.0,0.0,3050.0,270.63878,268.15,264.26579,276.74077,0.0,78002.405,-0.9778998,1.0,0.73268922,-1.5344935,-0.40168508,2.5497064,78260.98,2.5486961,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14924,18.442128,25715.856,345.73033,0.087488214,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.84168177,0.0,0.001,0.0,0.78206192,0.0,0.001,0.0,0.78206192,0.0,0.001,0.0,0.78206192,0.0,0.001,0.0,0.78206192,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
78175.5511,293.15,293.15,293.15,-2.4951987e-09,-1.6530246e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00018,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87193,293.15,0.0,0.001,1.0,12.285,200.00001,293.50526,293.15,0.0,0.001,1.0,2.53125,400.0,291.7815,293.15,0.0,0.001,1.0,1.67625,400.0,291.05785,293.15,0.0,0.001,1.0,2.1375,400.0,291.2305,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.7002947e-09,7.6823278e-10,-4.3159989e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51202,400.0,400.01291,0.4997542,0.4999938,-3.7393316e-20,0.0,293.15,296.73136,293.15,-6.2135211e-10,0.001,1.0,122.85,229.65933,292.98454,293.15,-2.064933e-10,0.001,1.0,25.3125,400.0,291.41314,293.15,-1.3674445e-10,0.001,1.0,16.7625,400.0,290.76323,293.15,-1.7437212e-10,0.001,1.0,21.375,400.0,290.85909,293.15,-1.587704e-10,0.001,1.0,19.4625,400.0,290.31376,289.28959,290.20302,51.822993,52.051769,394.638,14466.415,291.21554,291.21637,0.0,0.0,0.3,3.2121226,399.37352,400.0,399.34335,0.77976695,0.77852104,65133.228,0.0,289.28728,290.77291,290.33456,31.006641,0.001,0.82882364,12.285,399.37241,289.59489,290.33375,6.4229646,0.001,0.76909143,2.53125,399.38047,289.30259,290.33304,4.2534299,0.001,0.76909143,1.67625,399.37922,289.19385,290.33233,5.4238368,0.001000012,0.76909143,2.1375,399.3796,289.33511,290.35082,4.9385461,0.001,0.76909143,1.94625,399.37665,271.96701,0.75625346,2.1013739,2.1919484,0.0,1.0,101325.0,0.0,3050.0,270.66076,268.15,264.29957,276.8656,0.0,78175.551,-0.98647146,1.0,0.73268922,-1.5344935,-0.4016823,2.5622941,78434.073,2.5572678,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14947,18.364165,25527.319,345.77636,0.087116826,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.82853299,0.0,0.001,0.0,0.76879832,0.0,0.001,0.0,0.76879832,0.0,0.001,0.0,0.76879832,0.0,0.001,0.0,0.76879832,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
78348.69739,293.15,293.15,293.15,0.0,-3.6290266e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-3.0613116e-12,400.00018,400.0,399.99999,0.49999991,0.5,0.0,0.0,293.15,296.87174,293.15,-7.8928511e-11,0.001,1.0,12.285,200.01474,293.49465,293.15,-2.623023e-11,0.001,1.0,2.53125,400.0,291.7767,293.15,-1.7370241e-11,0.001,1.0,1.67625,400.0,291.05553,293.15,-2.2149972e-11,0.001,1.0,2.1375,400.0,291.22687,293.15,-2.0168132e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-9.4007487e-09,1.7660806e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.5641755e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-9.4999234e-20,0.0,293.15,296.731,293.15,0.0,0.001,1.0,122.85,200.00002,292.97344,293.15,0.0,0.001,1.0,25.3125,400.0,291.4074,293.15,0.0,0.001,1.0,16.7625,400.0,290.76019,293.15,0.0,0.001,1.0,21.375,400.0,290.85503,293.15,0.0,0.001,1.0,19.4625,400.0,290.34142,289.30122,290.20523,51.222423,51.466998,419.52546,14842.497,291.22182,291.22249,0.0,0.0,0.3,3.1767695,399.39847,400.0,399.36957,0.77841845,0.77807489,65376.219,0.0,289.29902,290.74265,290.36249,30.66314,0.001,0.81591336,12.285,399.3974,289.62683,290.36172,6.3492003,0.001,0.75607614,2.53125,399.40583,289.3619,290.36106,4.2045816,0.001,0.75607614,1.67625,399.40463,289.23249,290.36041,5.361547,0.00099999984,0.75607614,2.1375,399.40511,289.40662,290.3791,4.8818296,0.001,0.75607614,1.94625,399.40205,271.99718,0.75449632,2.242262,2.3474684,0.0,1.0,101325.0,0.0,3050.0,270.6794,268.15,264.32889,276.96784,0.0,78348.697,-0.99498901,1.0,0.73268922,-1.5344935,-0.40167952,2.5748818,78607.166,2.5657853,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14965,18.364161,25519.727,345.82153,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.81562823,0.0,0.001,0.0,0.75578877,0.0,0.001,0.0,0.75578877,0.0,0.001,0.0,0.75578877,0.0,0.001,0.0,0.75578877,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
78521.84369,293.15,293.15,293.15,-5.2504181e-10,2.5736333e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.0303291e-12,400.00018,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87155,293.15,0.0,0.001,1.0,12.285,200.00001,293.48404,293.15,0.0,0.001,1.0,2.53125,400.0,291.77186,293.15,0.0,0.001,1.0,1.67625,400.0,291.05317,293.15,0.0,0.001,1.0,2.1375,400.0,291.22322,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-6.3124787e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.73064,293.15,1.6541401e-09,0.001,1.0,122.85,121.0421,292.96216,293.15,5.4971865e-10,0.001,1.0,25.3125,400.0,291.40148,293.15,3.6403591e-10,0.001,1.0,16.7625,400.0,290.75705,293.15,4.6420686e-10,0.001,1.0,21.375,400.0,290.85086,293.15,4.2267256e-10,0.001,1.0,19.4625,400.0,290.36932,289.3127,290.20714,50.603701,50.864236,445.25277,15235.331,291.22762,291.22826,0.0,0.0,0.3,3.1403468,399.42232,400.0,399.39462,0.77693023,0.77750139,65617.692,0.0,289.31049,290.71871,290.39062,30.308381,0.001,0.80325505,12.285,399.42129,289.65281,290.38986,6.2733896,0.001,0.74332195,2.53125,399.42999,289.40939,290.38919,4.154378,0.001,0.74332195,1.67625,399.42883,289.26387,290.38853,5.297529,0.001,0.74332195,2.1375,399.42939,289.46288,290.40745,4.8235396,0.001,0.74332195,1.94625,399.42627,272.02192,0.75296642,2.3644607,2.4853589,0.0,1.0,101325.0,0.0,3050.0,270.69417,268.15,264.35294,277.04328,0.0,78521.844,-1.0034497,1.0,0.73268922,-1.5344935,-0.40167674,2.5874694,78780.259,2.574246,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1498,18.364161,25512.112,345.86609,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.80297561,0.0,0.001,0.0,0.74304047,0.0,0.001,0.0,0.74304047,0.0,0.001,0.0,0.74304047,0.0,0.001,0.0,0.74304047,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
78694.98998,293.15,293.15,293.15,-2.4951987e-09,-1.3614897e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00018,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87136,293.15,0.0,0.001,1.0,12.285,200.00001,293.47343,293.15,0.0,0.001,1.0,2.53125,400.0,291.767,293.15,0.0,0.001,1.0,1.67625,400.0,291.05078,293.15,0.0,0.001,1.0,2.1375,400.0,291.21955,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.0801657e-08,7.8850177e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-2.1021107e-19,0.0,293.15,296.73028,293.15,0.0,0.001,1.0,122.85,200.00002,292.95076,293.15,0.0,0.001,1.0,25.3125,400.0,291.3954,293.15,0.0,0.001,1.0,16.7625,400.0,290.75384,293.15,0.0,0.001,1.0,21.375,400.0,290.84661,293.15,0.0,0.001,1.0,19.4625,400.0,290.39796,289.32439,290.20927,49.968742,50.2453,471.75693,15640.784,291.23337,291.23403,0.0,0.0,0.3,3.1029682,399.4451,400.0,399.41853,0.7753026,0.77680305,65856.232,0.0,289.32209,290.70019,290.41949,29.9435,0.001,0.79085399,12.285,399.4441,289.67452,290.4187,6.1957397,0.001,0.73083325,2.53125,399.45297,289.44813,290.418,4.1029565,0.001,0.73083325,1.67625,399.45186,289.28983,290.41731,5.231958,0.001,0.73083325,2.1375,399.45247,289.50812,290.43646,4.7638354,0.001,0.73083325,1.94625,399.44931,272.04036,0.75170761,2.4646669,2.6023143,0.0,1.0,101325.0,0.0,3050.0,270.70452,268.15,264.37086,277.08771,0.0,78694.99,-1.0118505,1.0,0.73268922,-1.5344935,-0.40167396,2.6000571,78953.352,2.5826468,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14991,18.364161,25504.466,345.9102,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.79058039,0.0,0.001,0.0,0.73055778,0.0,0.001,0.0,0.73055778,0.0,0.001,0.0,0.73055778,0.0,0.001,0.0,0.73055778,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
78868.13627,293.15,293.15,293.15,-2.4951987e-09,5.7573351e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87117,293.15,1.3014808e-11,0.001,1.0,12.285,199.99758,293.46281,293.15,4.3251975e-12,0.001,1.0,2.53125,400.0,291.7621,293.15,2.8642419e-12,0.001,1.0,1.67625,400.0,291.04836,293.15,3.652389e-12,0.001,1.0,2.1375,400.0,291.21585,293.15,3.3255963e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.4394192e-10,9.040268e-13,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72991,293.15,1.3014808e-10,0.001,1.0,122.85,187.57517,292.93922,293.15,4.3251975e-11,0.001,1.0,25.3125,400.0,291.38918,293.15,2.8642419e-11,0.001,1.0,16.7625,400.0,290.75055,293.15,3.652389e-11,0.001,1.0,21.375,400.0,290.8423,293.15,3.3255963e-11,0.001,1.0,19.4625,400.0,290.42766,289.33661,290.21204,49.319651,49.612177,498.96746,16054.189,291.23927,291.23996,0.0,0.0,0.3,3.0647595,399.46683,400.0,399.44133,0.77354434,0.77598662,66090.414,0.0,289.33415,290.68649,290.44941,29.56978,0.001,0.77871763,12.285,399.46586,289.69319,290.44857,6.1164941,0.001,0.71861677,2.53125,399.47479,289.48023,290.44783,4.0504783,0.001,0.71861677,1.67625,399.47372,289.31168,290.44709,5.1650395,0.001,0.71861677,2.1375,399.47438,289.54514,290.46648,4.7029044,0.001,0.71861677,1.94625,399.47121,272.05163,0.75076441,2.539524,2.6949774,0.0,1.0,101325.0,0.0,3050.0,270.70988,268.15,264.3818,277.09682,0.0,78868.136,-1.0201881,1.0,0.73268922,-1.5344935,-0.40167118,2.6126448,79126.444,2.5909845,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15,18.364161,25496.792,345.95398,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.77844997,0.0,0.001,0.0,0.7183474,0.0,0.001,0.0,0.7183474,0.0,0.001,0.0,0.7183474,0.0,0.001,0.0,0.7183474,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
79041.28257,293.15,293.15,293.15,1.0450832e-09,6.777757e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87097,293.15,0.0,0.001,1.0,12.285,200.00001,293.45218,293.15,0.0,0.001,1.0,2.53125,400.0,291.75717,293.15,0.0,0.001,1.0,1.67625,400.0,291.04592,293.15,0.0,0.001,1.0,2.1375,400.0,291.21214,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-4.8465597e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72955,293.15,0.0,0.001,1.0,122.85,200.00002,292.92755,293.15,0.0,0.001,1.0,25.3125,400.0,291.38281,293.15,0.0,0.001,1.0,16.7625,400.0,290.7472,293.15,0.0,0.001,1.0,21.375,400.0,290.83792,293.15,0.0,0.001,1.0,19.4625,400.0,290.45861,289.34952,290.21577,48.65862,48.966996,526.81075,16470.44,291.24544,291.24619,0.0,0.0,0.3,3.0258501,399.48753,400.0,399.46304,0.77167244,0.77506674,66318.844,0.0,289.34685,290.67712,290.48058,29.188419,0.001,0.76685199,12.285,399.48659,289.7099,290.47969,6.0358798,0.001,0.70667786,2.53125,399.49548,289.50747,290.47889,3.9970937,0.001,0.70667786,1.67625,399.49444,289.33059,290.47809,5.0969652,0.001,0.70667786,2.1375,399.49512,289.57623,290.49773,4.6409209,0.001,0.70667786,1.94625,399.49199,272.05483,0.75018219,2.5856093,2.7599262,0.0,1.0,101325.0,0.0,3050.0,270.70968,268.15,264.38491,277.06622,0.0,79041.283,-1.028459,1.0,0.73268922,-1.5344935,-0.4016684,2.6252324,79299.537,2.5992553,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15007,18.364161,25489.092,345.99752,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.7665904,0.0,0.001,0.0,0.70641471,0.0,0.001,0.0,0.70641471,0.0,0.001,0.0,0.70641471,0.0,0.001,0.0,0.70641471,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
79214.42886,293.15,293.15,293.15,-2.4951987e-09,5.7092606e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0002,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87077,293.15,0.0,0.001,1.0,12.285,200.00001,293.44155,293.15,0.0,0.001,1.0,2.53125,400.0,291.75221,293.15,0.0,0.001,1.0,1.67625,400.0,291.04347,293.15,0.0,0.001,1.0,2.1375,400.0,291.20841,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.2043897e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.2352499e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72917,293.15,0.0,0.001,1.0,122.85,200.00002,292.91579,293.15,0.0,0.001,1.0,25.3125,400.0,291.37633,293.15,0.0,0.001,1.0,16.7625,400.0,290.74379,293.15,0.0,0.001,1.0,21.375,400.0,290.8335,293.15,0.0,0.001,1.0,19.4625,400.0,290.49096,289.36335,290.2208,47.987783,48.311673,555.21374,16884.444,291.25199,291.2528,0.0,0.0,0.3,2.9863681,399.50723,400.0,399.4837,0.76970687,0.7740574,66540.316,0.0,289.36041,290.67159,290.51316,28.800998,0.001,0.75525982,12.285,399.50633,289.72575,290.5122,5.954203,0.001,0.69501865,2.53125,399.51505,289.53158,290.51132,3.9430056,0.001,0.69501865,1.67625,399.51405,289.34775,290.51044,5.0279937,0.001,0.69501865,2.1375,399.51473,289.6035,290.53034,4.5781206,0.001,0.69501865,1.94625,399.51166,272.04916,0.75000271,2.6,2.7942225,0.0,0.99997118,101325.0,0.0,3050.0,270.70341,268.15,264.37881,276.99032,0.0,79214.429,-1.0366598,0.99997118,0.73268922,-1.5344935,-0.40166562,2.6378201,79472.63,2.6074561,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15012,18.364161,25481.367,346.04089,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.75500427,0.0,0.001,0.0,0.69476167,0.0,0.001,0.0,0.69476167,0.0,0.001,0.0,0.69476167,0.0,0.001,0.0,0.69476167,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
79387.57515,293.15,293.15,293.15,2.4951987e-09,-2.6379192e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87058,293.15,0.0,0.001,1.0,12.285,200.00001,293.4309,293.15,0.0,0.001,1.0,2.53125,400.0,291.74719,293.15,0.0,0.001,1.0,1.67625,400.0,291.04097,293.15,0.0,0.001,1.0,2.1375,400.0,291.20465,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.7578911e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.7288,293.15,0.0,0.001,1.0,122.85,200.00002,292.90391,293.15,0.0,0.001,1.0,25.3125,400.0,291.36972,293.15,0.0,0.001,1.0,16.7625,400.0,290.74032,293.15,0.0,0.001,1.0,21.375,400.0,290.829,293.15,0.0,0.001,1.0,19.4625,400.0,290.52488,289.37826,290.22729,47.309733,47.649004,584.09194,17290.502,291.25899,291.25989,0.0,0.0,0.3,2.946475,399.52597,400.0,399.50333,0.76766508,0.77297568,66754.139,0.0,289.37499,290.66956,290.5473,28.408374,0.001,0.74394427,12.285,399.5251,289.74126,290.54625,5.8716232,0.001,0.68364171,2.53125,399.53362,289.55347,290.54528,3.8883193,0.001,0.68364171,1.67625,399.53265,289.3638,290.54432,4.9582596,0.001,0.68364171,2.1375,399.53333,289.62808,290.56449,4.5146258,0.001,0.68364171,1.94625,399.53034,272.03691,0.75021519,2.6,2.8145507,0.0,0.99770277,101325.0,0.0,3050.0,270.69312,268.15,264.31974,276.74977,0.0,79387.575,-1.044787,0.99770277,0.73268922,-1.5344935,-0.40166283,2.6504078,79645.723,2.6155833,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,25473.618,346.08415,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.74369502,0.0,0.001,0.0,0.68339116,0.0,0.001,0.0,0.68339116,0.0,0.001,0.0,0.68339116,0.0,0.001,0.0,0.68339116,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
79560.72144,293.15,293.15,293.15,2.4951987e-09,-2.0193697e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87037,293.15,0.0,0.001,1.0,12.285,200.00001,293.42015,293.15,0.0,0.001,1.0,2.53125,400.0,291.74205,293.15,0.0,0.001,1.0,1.67625,400.0,291.03834,293.15,0.0,0.001,1.0,2.1375,400.0,291.20076,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.5603112e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72842,293.15,4.1899284e-09,0.001,1.0,122.85,2.2103325e-05,292.89195,293.15,1.3924346e-09,0.001,1.0,25.3125,400.0,291.36299,293.15,9.2210111e-10,0.001,1.0,16.7625,400.0,290.73673,293.15,1.1758336e-09,0.001,1.0,21.375,400.0,290.82439,293.15,1.0706275e-09,0.001,1.0,19.4625,400.0,290.56055,289.39439,290.23525,46.6279,46.981806,613.41948,17683.06,291.26655,291.26755,0.0,0.0,0.3,2.9063493,399.54377,400.0,399.52198,0.76555187,0.77182685,66965.302,0.0,289.39076,290.67068,290.58319,28.012514,0.001,0.73290734,12.285,399.54294,289.75676,290.58206,5.7885302,0.001,0.67254853,2.53125,399.55127,289.57384,290.581,3.8332933,0.001,0.67254853,1.67625,399.55035,289.37908,290.57994,4.8880922,0.001,0.67254853,2.1375,399.55103,289.65081,290.6004,4.4507366,0.001,0.67254853,1.94625,399.5481,272.02042,0.75076747,2.6,2.8348087,0.0,0.99176686,101325.0,0.0,3050.0,270.68074,268.15,264.18158,276.27418,0.0,79560.721,-1.0528366,0.99176686,0.73268922,-1.5344935,-0.40166005,2.6629954,79818.816,2.6236329,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,25465.847,346.12732,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.73266456,0.0,0.001,0.0,0.67230455,0.0,0.001,0.0,0.67230455,0.0,0.001,0.0,0.67230455,0.0,0.001,0.0,0.67230455,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
