79733.86774,293.15,293.15,293.15,-1.4751175e-09,-6.8952982e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.0416491e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.87017,293.15,0.0,0.001,1.0,12.285,200.00001,293.40929,293.15,0.0,0.001,1.0,2.53125,400.0,291.73675,293.15,0.0,0.001,1.0,1.67625,400.0,291.03557,293.15,0.0,0.001,1.0,2.1375,400.0,291.19673,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-3.779112e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72804,293.15,0.0,0.001,1.0,122.85,200.00002,292.87992,293.15,0.0,0.001,1.0,25.3125,400.0,291.35616,293.15,0.0,0.001,1.0,16.7625,400.0,290.73302,293.15,0.0,0.001,1.0,21.375,400.0,290.81966,293.15,0.0,0.001,1.0,19.4625,400.0,290.598,289.41163,290.24467,45.942621,46.311354,643.17479,18057.585,291.27469,291.27579,0.0,0.0,0.3,2.866055,399.56071,400.0,399.53972,0.76336404,0.77060751,67172.479,0.0,289.40768,290.67468,290.62085,27.615759,0.001,0.7221522,12.285,399.5599,289.7724,290.61961,5.7053934,0.001,0.66174182,2.53125,399.56804,289.59314,290.61843,3.7782383,0.001,0.66174182,1.67625,399.56714,289.39383,290.61726,4.8178877,0.001,0.66174182,2.1375,399.5678,289.67225,290.63801,4.3868136,0.001,0.66174182,1.94625,399.56495,272.00008,0.75162692,2.6,2.8549491,0.0,0.98245485,101325.0,0.0,3050.0,270.66644,268.15,263.97383,275.58586,0.0,79733.868,-1.060804,0.98245485,0.73268922,-1.5344935,-0.40165727,2.6755831,79991.908,2.6316004,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,25458.055,346.17042,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.72191529,0.0,0.001,0.0,0.6615038,0.0,0.001,0.0,0.6615038,0.0,0.001,0.0,0.6615038,0.0,0.001,0.0,0.6615038,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
79907.01403,293.15,293.15,293.15,-3.9103114e-09,-6.2025577e-11,8.2528898e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-6.8116472e-20,0.0,293.15,296.86996,293.15,3.2830902e-10,0.001,1.0,12.285,199.80843,293.39832,293.15,1.091066e-10,0.001,1.0,2.53125,400.0,291.73129,293.15,7.2252812e-11,0.001,1.0,1.67625,400.0,291.03264,293.15,9.2134458e-11,0.001,1.0,2.1375,400.0,291.19254,293.15,8.3890849e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,7.9627551e-13,0.0,0.0,293.15,293.15,0.0,0.0,0.3,9.8404818e-12,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72765,293.15,0.0,0.001,1.0,122.85,200.00002,292.86782,293.15,0.0,0.001,1.0,25.3125,400.0,291.34922,293.15,0.0,0.001,1.0,16.7625,400.0,290.72919,293.15,0.0,0.001,1.0,21.375,400.0,290.81481,293.15,0.0,0.001,1.0,19.4625,400.0,290.63694,289.42989,290.25548,45.257545,45.639775,673.18166,18409.558,291.28337,291.28457,0.0,0.0,0.3,2.8257542,399.57681,400.0,399.5566,0.76111093,0.76932084,67370.923,0.0,289.42561,290.68127,290.66005,27.217409,0.001,0.71167779,12.285,399.57602,289.7883,290.65871,5.6220534,0.001,0.65122007,2.53125,399.58399,289.61171,290.65743,3.7230487,0.001,0.65122007,1.67625,399.58312,289.40821,290.65616,4.7475117,0.001,0.65122007,2.1375,399.58377,289.69285,290.6772,4.3227344,0.001,0.65122007,1.94625,399.58099,271.97632,0.75275733,2.6,2.8749259,0.0,0.97009741,101325.0,0.0,3050.0,270.65041,268.15,263.70803,274.70962,0.0,79907.014,-1.0686854,0.97009741,0.73268922,-1.5344935,-0.40165448,2.6881707,80165.001,2.6394818,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15022,18.364161,25450.243,346.21346,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.71144712,0.0,0.001,0.0,0.65098839,0.0,0.001,0.0,0.65098839,0.0,0.001,0.0,0.65098839,0.0,0.001,0.0,0.65098839,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
80080.16032,293.15,293.15,293.15,2.4551955e-09,2.9364313e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-7.5241415e-20,0.0,293.15,296.86975,293.15,0.0,0.001,1.0,12.285,200.00001,293.38718,293.15,0.0,0.001,1.0,2.53125,400.0,291.72561,293.15,0.0,0.001,1.0,1.67625,400.0,291.02949,293.15,0.0,0.001,1.0,2.1375,400.0,291.18814,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.6501314e-08,6.1224329e-10,-1.9247022e-11,0.0,293.15,293.15,0.0,0.0,0.3,-3.0456454e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,-1.6675398e-19,0.0,293.15,296.72726,293.15,-2.7708945e-09,0.001,1.0,122.85,332.26454,292.85563,293.15,-9.208485e-10,0.001,1.0,25.3125,400.0,291.34212,293.15,-6.0980634e-10,0.001,1.0,16.7625,400.0,290.72518,293.15,-7.776054e-10,0.001,1.0,21.375,400.0,290.80978,293.15,-7.0803018e-10,0.001,1.0,19.4625,400.0,290.67712,289.4488,290.2673,44.573417,44.968879,703.363,18735.008,291.29251,291.29379,0.0,0.0,0.3,2.7855021,399.59213,400.0,399.57265,0.75880525,0.76798676,67556.98,0.0,289.44432,290.68998,290.70051,26.818684,0.001,0.70148362,12.285,399.59138,289.80392,290.69912,5.53875,0.001,0.6409824,2.53125,399.59919,289.62919,290.69778,3.6678833,0.001,0.6409824,1.67625,399.59835,289.4219,290.69644,4.6771667,0.001,0.6409824,2.1375,399.59901,289.71232,290.71779,4.2586833,0.001,0.6409824,1.94625,399.59629,271.94956,0.75412421,2.6,2.8946929,0.0,0.95500699,101325.0,0.0,3050.0,270.63283,268.15,263.39586,273.6691,0.0,80080.16,-1.0764763,0.95500699,0.73268922,-1.5344935,-0.4016517,2.7007584,80338.094,2.6472727,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15022,18.364161,25442.412,346.25645,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.70125943,0.0,0.001,0.0,0.64075729,0.0,0.001,0.0,0.64075729,0.0,0.001,0.0,0.64075729,0.0,0.001,0.0,0.64075729,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
80253.30661,293.15,293.15,293.15,-2.4951987e-09,-7.0141174e-11,-1.2947997e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.86954,293.15,-1.8640563e-10,0.001,1.0,12.285,200.03479,293.37592,293.15,-6.194799e-11,0.001,1.0,2.53125,400.0,291.71977,293.15,-4.1023336e-11,0.001,1.0,1.67625,400.0,291.02618,293.15,-5.2311636e-11,0.001,1.0,2.1375,400.0,291.18358,293.15,-4.7631121e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-4.4403536e-08,9.3322169e-10,1.2947997e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-8.9743958e-19,0.0,293.15,296.72686,293.15,1.8640563e-09,0.001,1.0,122.85,22.04411,292.84336,293.15,6.194799e-10,0.001,1.0,25.3125,400.0,291.33492,293.15,4.1023336e-10,0.001,1.0,16.7625,400.0,290.72104,293.15,5.2311636e-10,0.001,1.0,21.375,400.0,290.80462,293.15,4.7631121e-10,0.001,1.0,19.4625,400.0,290.71813,289.46829,290.28021,43.891829,44.299669,733.61452,19030.782,291.30194,291.30328,0.0,0.0,0.3,2.7453813,399.60671,400.0,399.58793,0.75646622,0.76660105,67727.005,0.0,289.46355,290.70074,290.74184,26.420512,0.001,0.69156903,12.285,399.606,289.81975,290.7404,5.4556637,0.001,0.63102783,2.53125,399.61367,289.6463,290.73902,3.6128617,0.001,0.63102783,1.67625,399.61287,289.43539,290.73764,4.6070049,0.001,0.63102783,2.1375,399.61354,289.73143,290.75931,4.1947992,0.001,0.63102783,1.94625,399.61087,271.92019,0.75569327,2.6,2.9142037,0.0,0.9374936,101325.0,0.0,3050.0,270.6139,268.15,263.04905,272.48777,0.0,80253.307,-1.084172,0.9374936,0.73268922,-1.5344935,-0.40164891,2.7133461,80511.187,2.6549683,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,25434.564,346.29938,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.69135146,0.0,0.001,0.0,0.63080941,0.0,0.001,0.0,0.63080941,0.0,0.001,0.0,0.63080941,0.0,0.001,0.0,0.63080941,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
80426.45291,293.15,293.15,293.15,5.2854209e-09,2.4069785e-12,-1.6272482e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-1.1576768e-19,0.0,293.15,296.86932,293.15,-2.3426654e-10,0.001,1.0,12.285,200.07089,293.36457,293.15,-7.7853555e-11,0.001,1.0,2.53125,400.0,291.7138,293.15,-5.1556354e-11,0.001,1.0,1.67625,400.0,291.02274,293.15,-6.5743002e-11,0.001,1.0,2.1375,400.0,291.17889,293.15,-5.9860734e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.9903974e-08,6.9031256e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,4.5636721e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-1.0086089e-18,0.0,293.15,296.72646,293.15,-3.694526e-09,0.001,1.0,122.85,376.35272,292.83105,293.15,-1.227798e-09,0.001,1.0,25.3125,400.0,291.32763,293.15,-8.1307512e-10,0.001,1.0,16.7625,400.0,290.7168,293.15,-1.0368072e-09,0.001,1.0,21.375,400.0,290.79936,293.15,-9.4404024e-10,0.001,1.0,19.4625,400.0,290.75995,289.48843,290.29433,43.216151,43.634721,763.75454,19293.417,291.31168,291.3131,0.0,0.0,0.3,2.7056183,399.6206,400.0,399.60249,0.75409298,0.76515948,67877.258,0.0,289.48345,290.71346,290.78401,26.022421,0.001,0.68193378,12.285,399.61993,289.836,290.78252,5.3726872,0.001,0.6213558,2.53125,399.62746,289.66334,290.78105,3.5579129,0.001,0.6213558,1.67625,399.62668,289.44889,290.77957,4.5369359,0.001,0.6213558,2.1375,399.62733,289.7505,290.80155,4.1309995,0.001,0.6213558,1.94625,399.62472,271.88862,0.75743071,2.6,2.9334109,0.0,0.9178609,101325.0,0.0,3050.0,270.5938,268.15,262.67886,271.18877,0.0,80426.453,-1.0917671,0.9178609,0.73268922,-1.5344935,-0.40164613,2.7259337,80684.28,2.6625634,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,25426.699,346.34224,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.68172385,0.0,0.001,0.0,0.62114508,0.0,0.001,0.0,0.62114508,0.0,0.001,0.0,0.62114508,0.0,0.001,0.0,0.62114508,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
80599.5992,293.15,293.15,293.15,-2.4951987e-09,-6.1626127e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.8691,293.15,2.0949642e-10,0.001,1.0,12.285,199.96093,293.35315,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,291.70774,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,291.01921,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,291.17411,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.513068e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,5.3397851e-12,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72606,293.15,0.0,0.001,1.0,122.85,200.00002,292.81869,293.15,0.0,0.001,1.0,25.3125,400.0,291.32027,293.15,0.0,0.001,1.0,16.7625,400.0,290.71248,293.15,0.0,0.001,1.0,21.375,400.0,290.79402,293.15,0.0,0.001,1.0,19.4625,400.0,290.80298,289.5093,290.30961,42.531921,42.965412,794.31321,19525.31,291.32173,291.32323,0.0,0.0,0.3,2.66547,399.63386,400.0,399.61636,0.75167209,0.76366221,68007.789,0.0,289.50401,290.72798,290.82707,25.635835,0.001,0.67257792,12.285,399.6331,289.85272,290.82538,5.2921704,0.001,0.61196608,2.53125,399.64043,289.68047,290.82383,3.5045928,0.001,0.61196608,1.67625,399.63968,289.4625,290.82235,4.4689439,0.001,0.61196608,2.1375,399.64036,289.76969,290.84466,4.069091,0.001,0.61196608,1.94625,399.6378,271.85526,0.75930185,2.6,2.9522677,0.0,0.8964227,101325.0,0.0,3050.0,270.5727,268.15,262.29598,269.79587,0.0,80599.599,-1.0992563,0.8964227,0.73268922,-1.5344935,-0.40164334,2.7385214,80857.372,2.6700527,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15023,18.364161,25418.819,346.38501,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.67236883,0.0,0.001,0.0,0.61175624,0.0,0.001,0.0,0.61175624,0.0,0.001,0.0,0.61175624,0.0,0.001,0.0,0.61175624,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
80772.74549,293.15,293.15,293.15,-2.4951987e-09,8.9106994e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.86888,293.15,0.0,0.001,1.0,12.285,200.00001,293.34162,293.15,0.0,0.001,1.0,2.53125,400.0,291.70151,293.15,0.0,0.001,1.0,1.67625,400.0,291.01552,293.15,0.0,0.001,1.0,2.1375,400.0,291.16918,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.0854055e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72565,293.15,0.0,0.001,1.0,122.85,200.00002,292.80627,293.15,0.0,0.001,1.0,25.3125,400.0,291.31281,293.15,0.0,0.001,1.0,16.7625,400.0,290.70803,293.15,0.0,0.001,1.0,21.375,400.0,290.78855,293.15,0.0,0.001,1.0,19.4625,400.0,290.84545,289.53052,290.32575,41.89002,42.325791,823.23496,19727.956,291.33211,291.33368,0.0,0.0,0.3,2.6272612,399.64639,400.0,399.62954,0.7492701,0.76213202,68107.95,0.0,289.5251,290.74394,290.87051,25.232099,0.001,0.6634909,12.285,399.64593,289.86942,290.86909,5.2081875,0.001,0.60284779,2.53125,399.65326,289.69724,290.86754,3.4489775,0.001,0.60284779,1.67625,399.65257,289.47583,290.86585,4.398025,0.001,0.60284779,2.1375,399.65318,289.78851,290.88849,4.0045175,0.001,0.60284779,1.94625,399.65068,271.82053,0.76127184,2.6,2.9707289,0.0,0.87349603,101325.0,0.0,3050.0,270.55082,268.15,261.90997,268.33292,0.0,80772.745,-1.1066346,0.87349603,0.73268922,-1.5344935,-0.40164055,2.7511091,81030.465,2.6774309,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15022,18.364161,25410.923,346.42768,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.66329905,0.0,0.001,0.0,0.60265532,0.0,0.001,0.0,0.60265532,0.0,0.001,0.0,0.60265532,0.0,0.001,0.0,0.60265532,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
80945.89178,293.15,293.15,293.15,-2.0051597e-09,1.0275266e-11,2.8578912e-12,0.0,293.15,293.15,0.0,0.0,0.3,-5.2907265e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.0263135e-20,0.0,293.15,296.86865,293.15,4.1143586e-11,0.001,1.0,12.285,199.99234,293.32998,293.15,1.3673205e-11,0.001,1.0,2.53125,400.0,291.69515,293.15,9.0547002e-12,0.001,1.0,1.67625,400.0,291.01169,293.15,1.1546262e-11,0.001,1.0,2.1375,400.0,291.16411,293.15,1.0513175e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-1.5239466e-09,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-2.5215222e-19,0.0,293.15,296.72524,293.15,8.6065664e-10,0.001,1.0,122.85,78.557134,292.79378,293.15,2.8602113e-10,0.001,1.0,25.3125,400.0,291.30526,293.15,1.8940955e-10,0.001,1.0,16.7625,400.0,290.70347,293.15,2.4152895e-10,0.001,1.0,21.375,400.0,290.78297,293.15,2.1991847e-10,0.001,1.0,19.4625,400.0,290.88983,289.55231,290.34244,41.210161,41.664056,853.62447,19922.12,291.34269,291.34432,0.0,0.0,0.3,2.5876389,399.6585,400.0,399.64218,0.74679506,0.76056323,68187.835,0.0,289.54657,290.76109,290.91438,24.863694,0.001,0.6546803,12.285,399.65771,289.88611,290.91237,5.1315673,0.001,0.59400844,2.53125,399.66469,289.71379,290.91054,3.3982379,0.001,0.59400844,1.67625,399.66393,289.48904,290.90886,4.3333235,0.001,0.59400844,2.1375,399.66457,289.80722,290.93185,3.945605,0.001,0.59400844,1.94625,399.66211,271.78482,0.7633064,2.6,2.988748,0.0,0.84939093,101325.0,0.0,3050.0,270.52833,268.15,261.52903,266.8234,0.0,80945.892,-1.1138962,0.84939093,0.73268922,-1.5344935,-0.40163776,2.7636967,81203.558,2.6846925,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15022,18.364161,25403.014,346.47023,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.65448225,0.0,0.001,0.0,0.59380975,0.0,0.001,0.0,0.59380975,0.0,0.001,0.0,0.59380975,0.0,0.001,0.0,0.59380975,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
81119.03808,293.15,293.15,293.15,-2.5752051e-09,5.3225778e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2610329e-12,400.0002,400.0,399.99999,0.49999991,0.5,-2.7640735e-20,0.0,293.15,296.86842,293.15,0.0,0.001,1.0,12.285,200.00001,293.31825,293.15,0.0,0.001,1.0,2.53125,400.0,291.68866,293.15,0.0,0.001,1.0,1.67625,400.0,291.00773,293.15,0.0,0.001,1.0,2.1375,400.0,291.15891,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-8.9799401e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.7786668e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72482,293.15,0.0,0.001,1.0,122.85,200.00002,292.78125,293.15,0.0,0.001,1.0,25.3125,400.0,291.29761,293.15,0.0,0.001,1.0,16.7625,400.0,290.69881,293.15,0.0,0.001,1.0,21.375,400.0,290.77729,293.15,0.0,0.001,1.0,19.4625,400.0,290.26271,289.39896,290.45033,0.023766855,0.02367626,0.012058065,0.0071097387,291.37213,291.36735,0.0,0.0,0.3,0.002287324,399.6671,400.0,399.65123,0.77274802,0.75745472,0.020686828,0.0,289.59423,290.79408,290.84801,0.014051379,0.001,0.66193107,12.285,399.64756,289.89748,290.86104,0.0029035721,0.001,0.60125734,2.53125,399.99539,289.71871,290.85876,0.00192281,0.001,0.60125734,1.67625,399.9954,289.4917,290.85722,0.0024519054,0.001,0.60125734,2.1375,399.99582,289.81065,291.10877,0.0022325244,0.001,0.60125734,1.94625,399.99499,271.74855,0.76537126,2.6,3.0062784,0.0,0.82441687,101325.0,0.0,3050.0,270.50542,268.15,261.16001,265.2908,0.0,81119.038,-1.1210349,0.82441687,0.73268922,-1.5344935,-0.40163498,2.7762844,81376.651,2.6918312,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15021,18.364161,25395.091,346.51265,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.66214209,0.0,0.001,0.0,0.60146838,0.0,0.001,0.0,0.60146838,0.0,0.001,0.0,0.60146838,0.0,0.001,0.0,0.60146838,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
81292.18437,293.15,293.15,293.15,-2.4951987e-09,-3.8079041e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0002,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.86818,293.15,0.0,0.001,1.0,12.285,200.00001,293.30643,293.15,0.0,0.001,1.0,2.53125,400.0,291.68203,293.15,0.0,0.001,1.0,1.67625,400.0,291.00364,293.15,0.0,0.001,1.0,2.1375,400.0,291.15357,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.8451469e-08,-6.1632028e-10,1.0760835e-11,0.0,293.15,293.15,0.0,0.0,0.3,-3.778317e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-1.8646126e-19,0.0,293.15,296.72439,293.15,0.0,0.001,1.0,122.85,200.00002,292.76866,293.15,0.0,0.001,1.0,25.3125,400.0,291.28987,293.15,0.0,0.001,1.0,16.7625,400.0,290.69404,293.15,0.0,0.001,1.0,21.375,400.0,290.7715,293.15,0.0,0.001,1.0,19.4625,400.0,290.26236,289.39888,290.45035,2.0887719e-06,-5.8807516e-08,1.3769815e-08,-2.0625814e-17,291.38175,291.3751,0.0,0.0,0.3,-2.375358e-09,399.6671,400.0,399.65123,0.77275441,0.75745458,-4.8805969e-14,0.0,289.59425,290.79935,291.16128,3.3060971e-08,0.001,0.67061303,12.285,399.66657,289.83797,291.17259,6.8346811e-09,0.001,0.60993935,2.53125,400.0,289.63537,291.17062,4.5260777e-09,0.001,0.60993935,1.67625,400.0,289.40728,291.16929,5.7715084e-09,0.001,0.60993935,2.1375,400.0,289.7156,291.38998,5.2551103e-09,0.001,0.60993935,1.94625,400.0,271.71213,0.76743183,2.6,3.0232707,0.0,0.79888368,101325.0,0.0,3050.0,270.48231,268.15,260.80845,263.75877,0.0,81292.184,-1.1280438,0.79888368,0.73268922,-1.5344935,-0.40163219,2.7888721,81549.744,2.6988401,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,25387.155,346.5549,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.67080611,0.0,0.001,0.0,0.61013242,0.0,0.001,0.0,0.61013242,0.0,0.001,0.0,0.61013242,0.0,0.001,0.0,0.61013242,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
81465.33066,293.15,293.15,293.15,2.4951987e-09,-5.811527e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.762583e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.86794,293.15,0.0,0.001,1.0,12.285,200.00001,293.29453,293.15,0.0,0.001,1.0,2.53125,400.0,291.67529,293.15,0.0,0.001,1.0,1.67625,400.0,290.99943,293.15,0.0,0.001,1.0,2.1375,400.0,291.14813,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.2751015e-08,2.58507e-10,7.4363495e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-1.2885534e-19,0.0,293.15,296.72396,293.15,1.0705729e-09,0.001,1.0,122.85,97.795611,292.75603,293.15,3.5578238e-10,0.001,1.0,25.3125,400.0,291.28206,293.15,2.35607e-10,0.001,1.0,16.7625,400.0,290.68918,293.15,3.0043845e-10,0.001,1.0,21.375,400.0,290.76562,293.15,2.7355712e-10,0.001,1.0,19.4625,400.0,290.26233,289.39888,290.45035,1.3285162e-09,-3.0814673e-11,-2.5598539e-10,0.0,291.38152,291.37603,0.0,0.0,0.3,2.2257343e-11,399.6671,400.0,399.65123,0.77275707,0.75745459,-6.3871826e-20,0.0,289.59425,290.80432,291.42846,-3.7447366e-10,0.001,0.67927035,12.285,399.6564,289.7805,291.43824,-7.7414787e-11,0.001,0.61859666,2.53125,400.0,289.55575,291.43653,-5.1265792e-11,0.001,0.61859666,1.67625,400.0,289.32667,291.43538,-6.5372487e-11,0.001,0.61859666,2.1375,400.0,289.62514,291.62642,-5.9523369e-11,0.001,0.61859666,1.94625,400.0,271.67596,0.76945365,2.6,3.0396814,0.0,0.77310654,101325.0,0.0,3050.0,270.45918,268.15,260.47827,262.25094,0.0,81465.331,-1.1349171,0.77310654,0.73268922,-1.5344935,-0.4016294,2.8014597,81722.837,2.7057134,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,25379.207,346.59698,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.67946342,0.0,0.001,0.0,0.61878974,0.0,0.001,0.0,0.61878974,0.0,0.001,0.0,0.61878974,0.0,0.001,0.0,0.61878974,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
81638.47695,293.15,293.15,293.15,-4.9903974e-09,-6.2589935e-11,1.0440051e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0002,400.0,399.99999,0.4999999,0.5,-1.0086089e-19,0.0,293.15,296.86769,293.15,1.5030004e-10,0.001,1.0,12.285,199.97197,293.28255,293.15,4.9949055e-11,0.001,1.0,2.53125,400.0,291.66845,293.15,3.3077374e-11,0.001,1.0,1.67625,400.0,290.99512,293.15,4.2179202e-11,0.001,1.0,2.1375,400.0,291.14259,293.15,3.8405274e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.9910561e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.7525768e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72353,293.15,0.0,0.001,1.0,122.85,200.00002,292.74335,293.15,0.0,0.001,1.0,25.3125,400.0,291.27417,293.15,0.0,0.001,1.0,16.7625,400.0,290.68422,293.15,0.0,0.001,1.0,21.375,400.0,290.75966,293.15,0.0,0.001,1.0,19.4625,400.0,290.26235,289.39888,290.45035,-6.7724363e-09,-3.3804403e-09,3.7152877e-09,-3.0767896e-20,291.38117,291.37663,0.0,0.0,0.3,-3.1379817e-10,399.6671,400.0,399.65123,0.77275645,0.75745459,-1.9131229e-19,0.0,289.59425,290.80903,291.65979,6.5872732e-09,0.001,0.68792766,12.285,399.66571,289.72499,291.66825,1.3617843e-09,0.001,0.62725398,2.53125,400.0,289.4797,291.66677,9.0180383e-10,0.001,0.62725398,1.67625,400.0,289.24971,291.66578,1.1499512e-09,0.001,0.62725398,2.1375,400.0,289.53904,291.83115,1.0470608e-09,0.001,0.62725398,1.94625,400.0,271.64045,0.77140244,2.6,3.0554644,0.0,0.74739549,101325.0,0.0,3050.0,270.43623,268.15,260.17219,260.79078,0.0,81638.477,-1.1416479,0.74739549,0.73268922,-1.5344935,-0.40162661,2.8140474,81895.929,2.7124442,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,25371.248,346.63888,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.68812074,0.0,0.001,0.0,0.62744705,0.0,0.001,0.0,0.62744705,0.0,0.001,0.0,0.62744705,0.0,0.001,0.0,0.62744705,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
81811.62325,293.15,293.15,293.15,-4.8553867e-09,1.8684196e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-9.6767837e-20,0.0,293.15,296.86744,293.15,-1.1335478e-11,0.001,1.0,12.285,200.00213,293.27049,293.15,-3.7671075e-12,0.001,1.0,2.53125,400.0,291.66149,293.15,-2.4946623e-12,0.001,1.0,1.67625,400.0,290.99069,293.15,-3.181113e-12,0.001,1.0,2.1375,400.0,291.13693,293.15,-2.8964871e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.3501075e-09,1.3947043e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.6635327e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-1.3643507e-20,0.0,293.15,296.72309,293.15,0.0,0.001,1.0,122.85,200.00002,292.73063,293.15,0.0,0.001,1.0,25.3125,400.0,291.26622,293.15,0.0,0.001,1.0,16.7625,400.0,290.67919,293.15,0.0,0.001,1.0,21.375,400.0,290.7536,293.15,0.0,0.001,1.0,19.4625,400.0,290.26234,289.39888,290.45035,-8.5998954e-08,-7.227471e-08,8.0076011e-08,-1.670678e-17,291.38084,291.37708,0.0,0.0,0.3,-6.9449887e-09,399.6671,400.0,399.65123,0.77275669,0.75745459,-4.8608228e-17,0.0,289.59425,290.81351,291.86008,1.5076678e-07,0.001,0.69658497,12.285,399.66551,289.67125,291.86741,3.1167954e-08,0.001,0.63591129,2.53125,400.0,289.40682,291.86613,2.0640112e-08,0.001,0.63591129,1.67625,400.0,289.17601,291.86527,2.6319606e-08,0.001,0.63591129,2.1375,400.0,289.45684,292.00841,2.3964694e-08,0.001,0.63591129,1.94625,400.0,271.60601,0.77324391,2.6,3.0705732,0.0,0.72206054,101325.0,0.0,3050.0,270.41368,268.15,259.89185,259.40178,0.0,81811.623,-1.1482291,0.72206054,0.73268922,-1.5344935,-0.40162382,2.8266351,82069.022,2.7190254,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,25363.278,346.6806,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.69677805,0.0,0.001,0.0,0.63610437,0.0,0.001,0.0,0.63610437,0.0,0.001,0.0,0.63610437,0.0,0.001,0.0,0.63610437,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
81984.76954,293.15,293.15,293.15,-4.5553628e-09,5.8313371e-11,1.2014808e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-8.7672166e-20,0.0,293.15,296.86719,293.15,3.6525428e-11,0.001,1.0,12.285,199.9932,293.25836,293.15,1.2138458e-11,0.001,1.0,2.53125,400.0,291.65443,293.15,8.0383563e-12,0.001,1.0,1.67625,400.0,290.98616,293.15,1.0250253e-11,0.001,1.0,2.1375,400.0,291.13117,293.15,9.3331251e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.0601641e-08,1.0654594e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-2.0818981e-19,0.0,293.15,296.72264,293.15,0.0,0.001,1.0,122.85,200.00002,292.71787,293.15,0.0,0.001,1.0,25.3125,400.0,291.25818,293.15,0.0,0.001,1.0,16.7625,400.0,290.67406,293.15,0.0,0.001,1.0,21.375,400.0,290.74746,293.15,0.0,0.001,1.0,19.4625,400.0,290.26235,289.39888,290.45035,1.4549001e-06,1.2514861e-06,-1.3867699e-06,-3.9851703e-15,291.38055,291.37744,0.0,0.0,0.3,1.2008081e-07,399.6671,400.0,399.65123,0.7727565,0.75745459,-1.097474e-14,0.0,289.59425,290.81775,292.03336,-2.8076393e-06,0.001,0.70524229,12.285,399.65036,289.6191,292.03966,-5.8042213e-07,0.001,0.6445686,2.53125,400.0,289.33687,292.03855,-3.8436843e-07,0.001,0.6445686,1.67625,400.0,289.10529,292.0378,-4.9013424e-07,0.001,0.6445686,2.1375,400.0,289.37821,292.16172,-4.4628012e-07,0.001,0.6445686,1.94625,400.0,271.57305,0.77494287,2.6,3.0849576,0.0,0.697417,101325.0,0.0,3050.0,270.39172,268.15,259.63812,258.10802,0.0,81984.77,-1.1546524,0.697417,0.73268922,-1.5344935,-0.40162103,2.8392227,82242.115,2.7254488,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,25355.298,346.72214,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.70543537,0.0,0.001,0.0,0.64476168,0.0,0.001,0.0,0.64476168,0.0,0.001,0.0,0.64476168,0.0,0.001,0.0,0.64476168,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
82157.91583,293.15,293.15,293.15,-2.4951987e-09,1.3671307e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.86693,293.15,0.0,0.001,1.0,12.285,200.00001,293.24616,293.15,0.0,0.001,1.0,2.53125,400.0,291.64727,293.15,0.0,0.001,1.0,1.67625,400.0,290.98153,293.15,0.0,0.001,1.0,2.1375,400.0,291.12531,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.3601729e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72219,293.15,0.0,0.001,1.0,122.85,200.00002,292.70506,293.15,0.0,0.001,1.0,25.3125,400.0,291.25008,293.15,0.0,0.001,1.0,16.7625,400.0,290.66885,293.15,0.0,0.001,1.0,21.375,400.0,290.74124,293.15,0.0,0.001,1.0,19.4625,400.0,290.26236,289.39889,290.45036,-1.8191183e-07,-1.2791912e-07,1.9400039e-07,-1.2037439e-14,291.38031,291.37772,0.0,0.0,0.3,-2.3048253e-08,399.6671,400.0,399.65123,0.77275626,0.7574544,-3.177651e-14,0.0,289.59425,290.82175,292.18315,3.8250179e-07,0.001,0.71389961,12.285,399.65866,289.56848,292.19082,7.9074439e-08,0.001,0.65322592,2.53125,400.0,289.26965,292.18986,5.2364851e-08,0.001,0.65322592,1.67625,400.0,289.03737,292.18922,6.6773971e-08,0.001,0.65322592,2.1375,400.0,289.30293,292.29649,6.0799457e-08,0.001,0.65322592,1.94625,400.0,271.54198,0.77646523,2.6,3.0985734,0.0,0.67377515,101325.0,0.0,3050.0,270.37057,268.15,259.41096,256.93286,0.0,82157.916,-1.1609107,0.67377515,0.73268922,-1.5344935,-0.40161824,2.8518104,82415.208,2.731707,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,25347.308,346.7635,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.71409268,0.0,0.001,0.0,0.653419,0.0,0.001,0.0,0.653419,0.0,0.001,0.0,0.653419,0.0,0.001,0.0,0.653419,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
82331.06212,293.15,293.15,293.15,-2.4951987e-09,-9.1756542e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.86667,293.15,7.7249181e-11,0.001,1.0,12.285,199.9856,293.23388,293.15,2.567214e-11,0.001,1.0,2.53125,400.0,291.63999,293.15,1.7000662e-11,0.001,1.0,1.67625,400.0,290.97678,293.15,2.1678696e-11,0.001,1.0,2.1375,400.0,291.11934,293.15,1.9739023e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,3.0839466e-10,5.3658365e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,-2.5215222e-19,0.0,293.15,296.72173,293.15,7.7249181e-10,0.001,1.0,122.85,126.25252,292.69222,293.15,2.567214e-10,0.001,1.0,25.3125,400.0,291.2419,293.15,1.7000662e-10,0.001,1.0,16.7625,400.0,290.66354,293.15,2.1678696e-10,0.001,1.0,21.375,400.0,290.73492,293.15,1.9739023e-10,0.001,1.0,19.4625,400.0,290.2615,289.3989,290.45035,9.7267519e-08,9.2223506e-08,-1.0317521e-07,-1.7790017e-16,291.3802,291.37795,0.0,0.0,0.3,8.9782215e-09,399.6671,400.0,399.65123,0.77276259,0.75745464,-3.8784524e-16,0.0,289.59425,290.8255,292.3145,-2.3390349e-07,0.001,0.72255692,12.285,399.65418,289.51935,292.3215,-4.8354773e-08,0.001,0.66188324,2.53125,400.0,289.20498,292.32067,-3.2021605e-08,0.001,0.66188324,1.67625,400.0,288.97208,292.32012,-4.083292e-08,0.001,0.66188324,2.1375,400.0,289.2308,292.41297,-3.7179448e-08,0.001,0.66188324,1.94625,400.0,271.5132,0.77777696,2.6,3.1113756,0.0,0.65144392,101325.0,0.0,3050.0,270.35044,268.15,259.20993,255.89961,0.0,82331.062,-1.1669962,0.65144392,0.73268922,-1.5344935,-0.40161545,2.8643981,82588.301,2.7377925,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,25339.309,346.80469,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.72275,0.0,0.001,0.0,0.66207631,0.0,0.001,0.0,0.66207631,0.0,0.001,0.0,0.66207631,0.0,0.001,0.0,0.66207631,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
82504.20842,293.15,293.15,293.15,2.4951987e-09,1.4119395e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,7.8868948e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.8664,293.15,-3.6021629e-10,0.001,1.0,12.285,200.26479,293.22154,293.15,-1.1971031e-10,0.001,1.0,2.53125,400.0,291.63262,293.15,-7.9274824e-11,0.001,1.0,1.67625,400.0,290.97193,293.15,-1.010887e-10,0.001,1.0,2.1375,400.0,291.11327,293.15,-9.2043924e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.4903462e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.2134631e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.72127,293.15,0.0,0.001,1.0,122.85,200.00002,292.67934,293.15,0.0,0.001,1.0,25.3125,400.0,291.23366,293.15,0.0,0.001,1.0,16.7625,400.0,290.65816,293.15,0.0,0.001,1.0,21.375,400.0,290.72853,293.15,0.0,0.001,1.0,19.4625,400.0,290.26151,289.3989,290.45035,-8.9680928e-08,-8.5287145e-08,9.5515739e-08,-1.1545687e-16,291.38001,291.37814,0.0,0.0,0.3,-8.3232731e-09,399.6671,400.0,399.65123,0.7727625,0.75745464,-2.5598423e-16,0.0,289.59425,290.82903,292.42676,2.3323197e-07,0.001,0.73121424,12.285,399.66382,289.47149,292.43282,4.8215949e-08,0.001,0.67054055,2.53125,400.0,289.14244,292.4321,3.1929673e-08,0.001,0.67054055,1.67625,400.0,288.90905,292.43162,4.0715691e-08,0.001,0.67054055,2.1375,400.0,289.16126,292.51199,3.7072708e-08,0.001,0.67054055,1.94625,400.0,271.48713,0.77884376,2.6,3.1233178,0.0,0.6307333,101325.0,0.0,3050.0,270.33152,268.15,259.03443,255.03176,0.0,82504.208,-1.1729008,0.6307333,0.73268922,-1.5344935,-0.40161266,2.8769857,82761.393,2.7436971,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,25331.3,346.84573,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.73140731,0.0,0.001,0.0,0.67073363,0.0,0.001,0.0,0.67073363,0.0,0.001,0.0,0.67073363,0.0,0.001,0.0,0.67073363,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
82677.35471,293.15,293.15,293.15,-2.4951987e-09,1.5679124e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.86612,293.15,0.0,0.001,1.0,12.285,200.00001,293.20913,293.15,0.0,0.001,1.0,2.53125,400.0,291.62515,293.15,0.0,0.001,1.0,1.67625,400.0,290.96699,293.15,0.0,0.001,1.0,2.1375,400.0,291.10711,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.2862907e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.4855982e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.72081,293.15,-1.847263e-10,0.001,1.0,122.85,217.63529,292.66642,293.15,-6.13899e-11,0.001,1.0,25.3125,400.0,291.22535,293.15,-4.0653756e-11,0.001,1.0,16.7625,400.0,290.6527,293.15,-5.184036e-11,0.001,1.0,21.375,400.0,290.72206,293.15,-4.7202012e-11,0.001,1.0,19.4625,400.0,290.26135,289.3989,290.45035,-7.4239141e-06,-7.0761636e-06,7.9321434e-06,-1.2962211e-13,291.37985,291.3783,0.0,0.0,0.3,-6.8796977e-07,399.6671,400.0,399.65123,0.77276373,0.75745469,-2.8537982e-13,0.0,289.59425,290.83234,292.52423,2.1031801e-05,0.001,0.73987155,12.285,399.66484,289.42489,292.52952,4.3478957e-06,0.001,0.67919787,2.53125,399.99999,289.08207,292.5289,2.8792732e-06,0.001,0.67919787,1.67625,399.99999,288.84829,292.52848,3.6715564e-06,0.001,0.67919787,2.1375,399.99999,289.09424,292.59806,3.3430487e-06,0.001,0.67919787,1.94625,399.99998,271.46416,0.77963053,2.6,3.1343512,0.0,0.61195929,101325.0,0.0,3050.0,270.31405,268.15,258.88387,254.35333,0.0,82677.355,-1.1786155,0.61195929,0.73268922,-1.5344935,-0.40160986,2.8895734,82934.486,2.7494118,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,25323.283,346.88661,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.74006462,0.0,0.001,0.0,0.67939093,0.0,0.001,0.0,0.67939093,0.0,0.001,0.0,0.67939093,0.0,0.001,0.0,0.67939093,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
