82850.501,293.15,293.15,293.15,-2.4951987e-09,-3.8136745e-11,-4.6076205e-12,0.0,293.15,293.15,0.0,0.0,0.3,9.352238e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.86585,293.15,7.6829348e-11,0.001,1.0,12.285,199.98568,293.19666,293.15,2.5532618e-11,0.001,1.0,2.53125,400.0,291.61747,293.15,1.6908267e-11,0.001,1.0,1.67625,400.0,290.96195,293.15,2.1560877e-11,0.001,1.0,2.1375,400.0,291.10121,293.15,1.9631746e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.5801258e-08,2.818404e-10,4.6076205e-12,0.0,293.15,293.15,0.0,0.0,0.3,2.2923903e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,-3.1935913e-19,0.0,293.15,296.72033,293.15,5.5837723e-10,0.001,1.0,122.85,273.34671,292.65347,293.15,1.8556493e-10,0.001,1.0,25.3125,400.0,291.21701,293.15,1.2288522e-10,0.001,1.0,16.7625,400.0,290.64716,293.15,1.5669927e-10,0.001,1.0,21.375,400.0,290.71543,293.15,1.4267881e-10,0.001,1.0,19.4625,400.0,290.26164,289.3989,290.45035,-2.012701e-07,-1.9847325e-07,2.1060812e-07,-5.5025914e-14,291.37976,291.37843,0.0,0.0,0.3,-1.6957352e-08,399.6671,400.0,399.65123,0.77276154,0.7574546,-1.2718318e-13,0.0,289.59425,290.83544,292.60781,5.2511817e-07,0.001,0.74852886,12.285,399.65315,289.3795,292.61142,1.0855747e-07,0.001,0.68785518,2.53125,399.99999,289.02386,292.61089,7.1889166e-08,0.001,0.68785518,1.67625,399.99999,288.7897,292.61053,9.1670749e-08,0.001,0.68785518,2.1375,399.99999,289.02938,292.67076,8.346863e-08,0.001,0.68785518,1.94625,399.99999,271.44479,0.7800768,2.6,3.1444783,0.0,0.59532757,101325.0,0.0,3049.3398,270.29814,268.14931,258.75697,253.87879,0.0,82850.501,-1.1841311,0.59532409,0.73268922,-1.5344935,-0.40160707,2.902161,83107.579,2.7549275,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,25315.258,346.92735,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.74872194,0.0,0.001,0.0,0.68804826,0.0,0.001,0.0,0.68804826,0.0,0.001,0.0,0.68804826,0.0,0.001,0.0,0.68804826,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
83023.64729,293.15,293.15,293.15,1.3601083e-09,-2.9214334e-11,-6.6198091e-12,0.0,293.15,293.15,0.0,0.0,0.3,-3.4695144e-12,400.00021,400.0,399.99999,0.4999999,0.5,-1.374457e-20,0.0,293.15,296.86556,293.15,0.0,0.001,1.0,12.285,200.00001,293.18424,293.15,0.0,0.001,1.0,2.53125,400.0,291.60924,293.15,0.0,0.001,1.0,1.67625,400.0,290.95692,293.15,0.0,0.001,1.0,2.1375,400.0,291.09564,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.2501792e-09,2.6549388e-10,-1.3239618e-11,0.0,293.15,293.15,0.0,0.0,0.3,1.5701854e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-2.5215222e-19,0.0,293.15,296.71985,293.15,-1.9060396e-09,0.001,1.0,122.85,290.98198,292.6406,293.15,-6.3343215e-10,0.001,1.0,25.3125,400.0,291.20884,293.15,-4.1947285e-10,0.001,1.0,16.7625,400.0,290.64165,293.15,-5.3489826e-10,0.001,1.0,21.375,400.0,290.70877,293.15,-4.8703894e-10,0.001,1.0,19.4625,400.0,290.26298,289.39888,290.45036,1.3584708e-09,5.8673863e-11,-6.6198091e-12,0.0,291.37943,291.37853,0.0,0.0,0.3,-2.447773e-12,399.6671,400.0,399.65123,0.77275161,0.75745423,-1.374457e-20,0.0,289.59425,290.8383,292.6785,-1.6992588e-11,0.001,0.75718618,12.285,399.65675,289.33541,292.68078,-3.5128708e-12,0.001,0.69651249,2.53125,400.0,288.96821,292.68031,-2.3263011e-12,0.001,0.69651249,1.67625,400.0,288.73335,292.68,-2.9664242e-12,0.0011218095,0.69651249,2.1375,400.0,288.9668,292.73214,-2.7010073e-12,0.001,0.69651249,1.94625,400.0,271.43003,0.77979388,2.6,3.1544346,0.0,0.57936058,101325.0,0.0,3038.2988,270.28273,268.13774,258.6405,253.47696,0.0,83023.647,-1.1894398,0.57930002,0.73268922,-1.5344935,-0.40160428,2.9147487,83280.672,2.7602362,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.399211,25345.622,346.96797,0.087283778,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.75737926,0.0,0.001,0.0,0.69670557,0.0,0.001,0.0,0.69670557,0.0,0.001,0.0,0.69670557,0.0,0.0012637432,0.0,0.69670557,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
83196.79359,293.15,293.15,293.15,-8.0006372e-10,4.5091108e-12,-3.2953235e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.2763064e-12,400.00022,400.0,399.99999,0.4999999,0.5,-4.2345403e-20,0.0,293.15,296.86527,293.15,-4.7441073e-11,0.001,1.0,12.285,200.00886,293.17189,293.15,-1.5766043e-11,0.001,1.0,2.53125,400.0,291.60107,293.15,-1.0440624e-11,0.001,1.0,1.67625,400.0,290.95194,293.15,-1.3313547e-11,0.001,1.0,2.1375,400.0,291.09011,293.15,-1.2122335e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.3185174e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.71937,293.15,0.0,0.001,1.0,122.85,200.00002,292.62782,293.15,0.0,0.001,1.0,25.3125,400.0,291.20075,293.15,0.0,0.001,1.0,16.7625,400.0,290.6362,293.15,0.0,0.001,1.0,21.375,400.0,290.70218,293.15,0.0,0.001,1.0,19.4625,400.0,290.26298,289.39888,290.45036,-6.3999469e-66,1.4138628e-12,-7.9612683e-12,0.0,291.37936,291.37862,0.0,0.0,0.3,7.9980301e-12,399.6671,400.0,399.65123,0.77275161,0.75745423,0.0,0.0,289.59425,290.84096,292.74186,-1.8209893e-11,0.001,0.76584349,12.285,399.65675,289.29241,292.74383,-3.7645237e-12,0.001,0.70516981,2.53125,400.0,288.91435,292.74343,-2.4929513e-12,0.001,0.70516981,1.67625,400.0,288.67886,292.74316,-3.1789312e-12,0.0026527378,0.70516981,2.1375,400.0,288.90632,292.78829,-2.8945005e-12,0.001,0.70516981,1.94625,400.0,271.41979,0.77871627,2.6,3.1644608,0.0,0.56348492,101325.0,0.0,3014.5143,270.26738,268.11282,258.52948,253.09513,0.0,83196.794,-1.1945325,0.56330462,0.73268922,-1.5344935,-0.40160148,2.9273364,83453.765,2.7653288,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.1501,19.140329,26295.974,347.0091,0.090814817,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.76603657,0.0,0.001,0.0,0.70536289,0.0,0.001,0.0,0.70536289,0.0,0.001,0.0,0.70536289,0.0,0.0030780027,0.0,0.70536289,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
83369.93988,293.15,293.15,293.15,2.4851979e-09,6.0043918e-12,1.4522753e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.86497,293.15,2.0907659e-10,0.001,1.0,12.285,199.961,293.15963,293.15,6.9482205e-11,0.001,1.0,2.53125,400.0,291.59296,293.15,4.601266e-11,0.001,1.0,1.67625,400.0,290.947,293.15,5.8673862e-11,0.001,1.0,2.1375,400.0,291.08461,293.15,5.3424096e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4901983e-08,3.1323879e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2663002e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-2.5164691e-19,0.0,293.15,296.71888,293.15,0.0,0.001,1.0,122.85,200.00002,292.61515,293.15,0.0,0.001,1.0,25.3125,400.0,291.19273,293.15,0.0,0.001,1.0,16.7625,400.0,290.63081,293.15,0.0,0.001,1.0,21.375,400.0,290.69565,293.15,0.0,0.001,1.0,19.4625,400.0,290.26298,289.39888,290.45036,2.4822059e-09,-9.9232393e-12,-4.3509935e-11,0.0,291.37931,291.37869,0.0,0.0,0.3,-2.447773e-12,399.6671,400.0,399.65123,0.77275161,0.75745423,-2.5215222e-20,0.0,289.59425,290.84342,292.79672,-1.4305267e-10,0.001,0.77450081,12.285,399.65675,289.25049,292.79842,-2.957322e-11,0.001,0.71382712,2.53125,400.0,288.86221,292.79808,-1.9584044e-11,0.001,0.71382712,1.67625,400.0,288.62619,292.79784,-2.4972942e-11,0.0057239977,0.71382712,2.1375,400.0,288.84791,292.83691,-2.2738521e-11,0.001,0.71382712,1.94625,400.0,271.4136,0.77692854,2.6,3.1745195,0.0,0.54771166,101325.0,0.0,2979.3806,270.2521,268.07602,258.42349,252.73116,0.0,83369.94,-1.1994001,0.54736006,0.73268922,-1.5344935,-0.40159869,2.939924,83626.858,2.7701964,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.14999,21.143181,29046.259,347.05307,0.10036241,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.77469388,0.0,0.001,0.0,0.7140202,0.0,0.001,0.0,0.7140202,0.0,0.001,0.0,0.7140202,0.0,0.006418337,0.0,0.7140202,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
83543.08617,293.15,293.15,293.15,1.3451071e-09,2.699143e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00022,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.86467,293.15,0.0,0.001,1.0,12.285,200.00001,293.14744,293.15,0.0,0.001,1.0,2.53125,400.0,291.58493,293.15,0.0,0.001,1.0,1.67625,400.0,290.9421,293.15,0.0,0.001,1.0,2.1375,400.0,291.07916,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.5309764e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-7.3092215e-13,400.51209,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.71838,293.15,0.0,0.001,1.0,122.85,200.00002,292.60258,293.15,0.0,0.001,1.0,25.3125,400.0,291.18478,293.15,0.0,0.001,1.0,16.7625,400.0,290.62548,293.15,0.0,0.001,1.0,21.375,400.0,290.68919,293.15,0.0,0.001,1.0,19.4625,400.0,290.26298,289.39888,290.45036,-3.8356824e-09,-3.2246016e-09,3.7299271e-09,-3.3715844e-20,291.37926,291.37875,0.0,0.0,0.3,-3.3079977e-10,399.6671,400.0,399.65123,0.77275161,0.75745423,-7.7616396e-20,0.0,289.59425,290.84569,292.84417,1.3841134e-08,0.001,0.78315812,12.285,399.66469,289.20963,292.84565,2.8613719e-09,0.001,0.72248444,2.53125,400.0,288.81181,292.84534,1.8948641e-09,0.001,0.72248444,1.67625,400.0,288.57534,292.84514,2.4162696e-09,0.010286895,0.72248444,2.1375,400.0,288.79156,292.87896,2.2000771e-09,0.001,0.72248444,1.94625,400.0,271.41098,0.7745117,2.6,3.1845728,0.0,0.53205274,101325.0,0.0,2934.2358,270.23687,268.02872,258.32212,252.38302,0.0,83543.086,-1.2040317,0.53148913,0.73268922,-1.5344935,-0.40159589,2.9525117,83799.95,2.774828,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.14977,22.78708,31339.578,347.10014,0.10820443,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.7833512,0.0,0.001,0.0,0.72267751,0.0,0.001,0.0,0.72267751,0.0,0.001,0.0,0.72267751,0.0,0.011241259,0.0,0.72267751,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
83716.23246,293.15,293.15,293.15,3.8453062e-09,8.4284646e-11,-7.8737818e-12,0.0,293.15,293.15,0.0,0.0,0.3,3.7002002e-12,400.00022,400.0,399.99999,0.4999999,0.5,-6.6145744e-20,0.0,293.15,296.86437,293.15,-1.1335478e-10,0.001,1.0,12.285,200.02116,293.13533,293.15,-3.7671075e-11,0.001,1.0,2.53125,400.0,291.57696,293.15,-2.4946623e-11,0.001,1.0,1.67625,400.0,290.93725,293.15,-3.181113e-11,0.001,1.0,2.1375,400.0,291.07374,293.15,-2.8964871e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-4.3547084e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,0.0,0.0,293.15,296.71788,293.15,0.0,0.001,1.0,122.85,200.00002,292.59011,293.15,0.0,0.001,1.0,25.3125,400.0,291.17691,293.15,0.0,0.001,1.0,16.7625,400.0,290.62021,293.15,0.0,0.001,1.0,21.375,400.0,290.68281,293.15,0.0,0.001,1.0,19.4625,400.0,290.53087,289.2024,290.05739,48.755042,49.061555,522.76348,16409.86,291.32426,291.31124,0.0,0.0,0.3,3.0312583,399.67344,400.0,399.65772,0.76104833,0.77507657,66286.105,0.0,289.33361,290.82831,290.57273,29.269271,0.001,0.76877648,12.285,399.67289,289.22656,290.58443,6.0399451,0.001,0.70806737,2.53125,399.67863,288.84963,290.58741,3.9997859,0.001,0.70806737,1.67625,399.678,288.65382,291.40002,5.1003981,0.01512648,0.70806737,2.1375,399.67843,288.84738,290.60369,4.6440467,0.001,0.70806737,1.94625,399.67642,271.41144,0.77155522,2.6,3.1945831,0.0,0.51651851,101325.0,0.0,2880.5527,270.22167,267.97248,258.22492,252.04844,0.0,83716.232,-1.2084197,0.51571363,0.73268922,-1.5344935,-0.4015931,2.9650994,83973.043,2.7792161,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14952,23.429509,32290.907,347.14777,0.1112704,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.76851361,0.0,0.001,0.0,0.70780385,0.0,0.001,0.0,0.70780385,0.0,0.001,0.0,0.70780385,0.0,0.015368901,0.0,0.70780385,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
83889.37876,293.15,293.15,293.15,-1.8701489e-09,-1.4442371e-11,5.4533229e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00022,400.0,399.99999,0.4999999,0.5,-1.0086089e-19,0.0,293.15,296.86405,293.15,7.8508679e-11,0.001,1.0,12.285,199.98537,293.1233,293.15,2.6090708e-11,0.001,1.0,2.53125,400.0,291.56906,293.15,1.7277846e-11,0.001,1.0,1.67625,400.0,290.93244,293.15,2.2032153e-11,0.001,1.0,2.1375,400.0,291.06835,293.15,2.0060855e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-9.2732943e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.5604398e-12,400.51208,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.71737,293.15,2.880051e-09,0.001,1.0,122.85,62.525071,292.57774,293.15,9.5712435e-10,0.001,1.0,25.3125,400.0,291.16911,293.15,6.3382902e-10,0.001,1.0,16.7625,400.0,290.61499,293.15,8.0823834e-10,0.001,1.0,21.375,400.0,290.67648,293.15,7.3592228e-10,0.001,1.0,19.4625,400.0,290.32566,289.19115,290.08325,48.085718,48.407422,551.05791,16824.647,291.18821,291.17802,0.0,0.0,0.3,2.9921316,399.68588,400.0,399.67085,0.77076689,0.77349531,66508.64,0.0,289.18536,290.79421,290.35007,28.880402,0.001,0.75712782,12.285,399.68531,289.30281,290.352,5.9590397,0.001,0.69639043,2.53125,399.69087,288.97468,290.35473,3.9462085,0.001,0.69639043,1.67625,399.69024,288.85935,291.17719,5.032078,0.013711645,0.69639043,2.1375,399.69067,289.00626,290.37831,4.5818394,0.001,0.69639043,1.94625,399.68872,271.41448,0.7681437,2.6,3.2045127,0.0,0.50112006,101325.0,0.0,2819.7263,270.20649,267.90876,258.13143,251.72528,0.0,83889.379,-1.212555,0.5000557,0.73268922,-1.5344935,-0.4015903,2.977687,84146.136,2.7833514,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14933,23.357602,32196.543,347.19295,0.11092718,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.75687116,0.0,0.001,0.0,0.69613317,0.0,0.001,0.0,0.69613317,0.0,0.001,0.0,0.69613317,0.0,0.012950754,0.0,0.69613317,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
84062.52505,293.15,293.15,293.15,-2.4951987e-09,-3.3531658e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0002,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.86374,293.15,1.9186345e-10,0.001,1.0,12.285,199.96422,293.11134,293.15,6.3761783e-11,0.001,1.0,2.53125,400.0,291.56123,293.15,4.2224469e-11,0.001,1.0,1.67625,400.0,290.92768,293.15,5.3843283e-11,0.001,1.0,2.1375,400.0,291.063,293.15,4.9025726e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,5.7901441e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-2.5215222e-19,0.0,293.15,296.71686,293.15,-1.7632965e-10,0.001,1.0,122.85,216.83368,292.56547,293.15,-5.859945e-11,0.001,1.0,25.3125,400.0,291.16137,293.15,-3.8805858e-11,0.001,1.0,16.7625,400.0,290.60983,293.15,-4.948398e-11,0.001,1.0,21.375,400.0,290.67022,293.15,-4.5056466e-11,0.001,1.0,19.4625,400.0,290.35989,289.22137,290.10379,47.408533,47.745537,579.87031,17232.301,291.17738,291.17803,0.0,0.0,0.3,2.9522797,399.6978,400.0,399.68336,0.76901899,0.77202135,66723.349,0.0,289.21485,290.75973,290.3817,28.486559,0.001,0.745757,12.285,399.69725,289.35445,290.38012,5.8771808,0.001,0.68499373,2.53125,399.70268,289.06269,290.3786,3.8919997,0.001,0.68499373,1.67625,399.70206,289.00764,290.96998,4.9629526,0.007518642,0.68499373,2.1375,399.7025,289.11445,290.39732,4.518899,0.001,0.68499373,1.94625,399.70059,271.41963,0.76436177,2.6,3.2143242,0.0,0.48586846,101325.0,0.0,2753.1518,270.19131,267.83902,258.04122,251.41143,0.0,84062.525,-1.2164286,0.4845375,0.73268922,-1.5344935,-0.4015875,2.9902747,84319.229,2.7872249,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14924,21.908508,30321.03,347.23388,0.10401267,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.74550658,0.0,0.001,0.0,0.68474275,0.0,0.001,0.0,0.68474275,0.0,0.001,0.0,0.68474275,0.0,0.0060520198,0.0,0.68474275,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
84235.67134,293.15,293.15,293.15,1.7751414e-09,1.1627854e-11,-2.490448e-11,0.0,293.15,293.15,0.0,0.0,0.3,-5.5628617e-12,400.00019,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.86341,293.15,-3.887649e-10,0.001,1.0,12.285,200.2692,293.09945,293.15,-1.2919784e-10,0.001,1.0,2.53125,400.0,291.55346,293.15,-8.5557678e-11,0.001,1.0,1.67625,400.0,290.92295,293.15,-1.0910039e-10,0.001,1.0,2.1375,400.0,291.05768,293.15,-9.933878e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.6002867e-09,6.8245304e-10,-4.1993503e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-3.6382686e-20,0.0,293.15,296.71634,293.15,-6.0455881e-10,0.001,1.0,122.85,228.85773,292.55328,293.15,-2.009124e-10,0.001,1.0,25.3125,400.0,291.1537,293.15,-1.3304866e-10,0.001,1.0,16.7625,400.0,290.60472,293.15,-1.6965936e-10,0.001,1.0,21.375,400.0,290.66403,293.15,-1.5447931e-10,0.001,1.0,19.4625,400.0,290.40561,289.24536,290.11747,46.726716,47.078623,609.14921,17627.221,291.18924,291.19089,0.0,0.0,0.3,2.9121688,399.70916,400.0,399.69526,0.76665839,0.77084132,66934.916,0.0,289.24038,290.73306,290.42782,28.089629,0.001,0.73466719,12.285,399.70862,289.40035,290.42626,5.7947507,0.001,0.67388019,2.53125,399.71393,289.13728,290.42472,3.8374127,0.001,0.67388019,1.67625,399.71333,289.07503,290.42566,4.893345,0.0010493853,0.67388019,2.1375,399.71376,289.20365,290.44366,4.4555194,0.001,0.67388019,1.94625,399.7119,271.4264,0.76029317,2.6,3.2239792,0.0,0.47077552,101325.0,0.0,2682.2115,270.17612,267.7647,257.95388,251.10475,0.0,84235.671,-1.2200304,0.46918196,0.73268922,-1.5344935,-0.40158471,3.0028624,84492.322,2.7908267,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14938,18.377976,25267.872,347.2668,0.087182609,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.73442302,0.0,0.001,0.0,0.67363552,0.0,0.001,0.0,0.67363552,0.0,0.001,0.0,0.67363552,0.0,0.001,0.0,0.67363552,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
84408.81764,293.15,293.15,293.15,2.4951987e-09,-1.1662517e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-4.3696537e-12,400.00017,400.0,399.99999,0.49999992,0.5,-2.5215222e-20,0.0,293.15,296.86309,293.15,0.0,0.001,1.0,12.285,200.00001,293.08763,293.15,0.0,0.001,1.0,2.53125,400.0,291.54576,293.15,0.0,0.001,1.0,1.67625,400.0,290.91826,293.15,0.0,0.001,1.0,2.1375,400.0,291.05239,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-9.3007407e-09,-1.4040009e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.6168591e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-9.3988604e-20,0.0,293.15,296.71582,293.15,4.1899284e-09,0.001,1.0,122.85,2.3617012e-05,292.54119,293.15,1.3924346e-09,0.001,1.0,25.3125,400.0,291.1461,293.15,9.2210111e-10,0.001,1.0,16.7625,400.0,290.59966,293.15,1.1758336e-09,0.001,1.0,21.375,400.0,290.65789,293.15,1.0706275e-09,0.001,1.0,19.4625,400.0,290.44694,289.26459,290.12698,46.042443,46.408795,638.82688,18004.483,291.2002,291.20157,0.0,0.0,0.3,2.8719164,399.71996,400.0,399.70658,0.76448916,0.76983796,67142.744,0.0,289.26017,290.71322,290.46968,27.690873,0.001,0.72385892,12.285,399.71945,289.44188,290.46834,5.7120032,0.001,0.66305017,2.53125,399.72463,289.20167,290.46704,3.7826155,0.001,0.66305017,1.67625,399.72406,289.10895,290.46573,4.8234694,0.00099999498,0.66305017,2.1375,399.72449,289.27879,290.4865,4.3918958,0.001,0.66305017,1.94625,399.72267,271.43431,0.75602387,2.6,3.2334401,0.0,0.45585212,101325.0,0.0,2608.3223,270.1609,267.68729,257.86897,250.80308,0.0,84408.818,-1.2233522,0.45401116,0.73268922,-1.5344935,-0.40158191,3.01545,84665.415,2.7941485,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14957,18.36416,25228.611,347.29604,0.087116803,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.72362104,0.0,0.001,0.0,0.66281183,0.0,0.001,0.0,0.66281183,0.0,0.001,0.0,0.66281183,0.0,0.001,0.0,0.66281183,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
84581.96393,293.15,293.15,293.15,-2.4951987e-09,-1.335879e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00018,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.86275,293.15,3.3544617e-10,0.001,1.0,12.285,199.79927,293.07589,293.15,1.1147848e-10,0.001,1.0,2.53125,400.0,291.53811,293.15,7.3823525e-11,0.001,1.0,1.67625,400.0,290.91361,293.15,9.4137381e-11,0.001,1.0,2.1375,400.0,291.04712,293.15,8.5714563e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,8.0532886e-10,-1.1606538e-11,0.0,293.15,293.15,0.0,0.0,0.3,1.8632541e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-2.5215222e-19,0.0,293.15,296.71529,293.15,-1.6709334e-09,0.001,1.0,122.85,279.75953,292.52918,293.15,-5.5529955e-10,0.001,1.0,25.3125,400.0,291.13855,293.15,-3.677317e-10,0.001,1.0,16.7625,400.0,290.59465,293.15,-4.6891962e-10,0.001,1.0,21.375,400.0,290.65181,293.15,-4.2696366e-10,0.001,1.0,19.4625,400.0,290.48762,289.28431,290.13716,45.357244,45.737508,668.80243,18359.892,291.21,291.21133,0.0,0.0,0.3,2.8316111,399.73024,400.0,399.71736,0.76233865,0.76878275,67342.717,0.0,289.27969,290.69904,290.51065,27.291171,0.001,0.71333207,12.285,399.72975,289.47942,290.50928,5.629114,0.001,0.65250336,2.53125,399.73482,289.25742,290.50793,3.7277244,0.001,0.65250336,1.67625,399.73427,289.13987,290.50659,4.753474,0.0009999998,0.65250336,2.1375,399.73469,289.34238,290.52766,4.3281632,0.001,0.65250336,1.94625,399.73292,271.44287,0.7516392,2.6,3.2426698,0.0,0.44110895,101325.0,0.0,2532.8901,270.14564,267.60827,257.7861,250.50426,0.0,84581.964,-1.2263865,0.43904683,0.73268922,-1.5344935,-0.40157911,3.0280377,84838.507,2.7971828,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14973,18.364161,25220.837,347.32439,0.087116808,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.71310047,0.0,0.001,0.0,0.65227133,0.0,0.001,0.0,0.65227133,0.0,0.001,0.0,0.65227133,0.0,0.001,0.0,0.65227133,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
84755.11022,293.15,293.15,293.15,-1.645131e-09,1.7978382e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,6.6832201e-12,400.00018,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.86242,293.15,0.0,0.001,1.0,12.285,200.00001,293.06421,293.15,0.0,0.001,1.0,2.53125,400.0,291.53053,293.15,0.0,0.001,1.0,1.67625,400.0,290.909,293.15,0.0,0.001,1.0,2.1375,400.0,291.04189,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-1.1051365e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51206,400.0,400.01291,0.49975418,0.4999938,-2.5215222e-19,0.0,293.15,296.71476,293.15,0.0,0.001,1.0,122.85,200.00002,292.51726,293.15,0.0,0.001,1.0,25.3125,400.0,291.13107,293.15,0.0,0.001,1.0,16.7625,400.0,290.58969,293.15,0.0,0.001,1.0,21.375,400.0,290.64579,293.15,0.0,0.001,1.0,19.4625,400.0,290.52917,289.30464,290.14813,44.672606,45.066179,698.975,18689.578,291.21988,291.22126,0.0,0.0,0.3,2.7913389,399.74003,400.0,399.72761,0.76013671,0.76767332,67530.905,0.0,289.29979,290.68982,290.55248,26.891378,0.001,0.70308658,12.285,399.73955,289.51366,290.55104,5.5462542,0.001,0.64223953,2.53125,399.74452,289.30608,290.54963,3.6728528,0.001,0.64223953,1.67625,399.74399,289.16821,290.54822,4.6835036,0.001,0.64223953,2.1375,399.74441,289.39682,290.56959,4.2644532,0.001,0.64223953,1.94625,399.74267,271.45159,0.74722377,2.6,3.2516308,0.0,0.42655707,101325.0,0.0,2457.31,270.13034,267.52909,257.70489,250.20617,0.0,84755.11,-1.2291256,0.42431112,0.73268922,-1.5344935,-0.40157631,3.0406254,85011.6,2.7999219,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14985,18.364161,25213.053,347.35211,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.70286126,0.0,0.001,0.0,0.64201382,0.0,0.001,0.0,0.64201382,0.0,0.001,0.0,0.64201382,0.0,0.001,0.0,0.64201382,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
84928.25651,293.15,293.15,293.15,-2.4951987e-09,7.7547149e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00018,400.0,399.99999,0.49999991,0.5,-2.5215222e-20,0.0,293.15,296.86208,293.15,0.0,0.001,1.0,12.285,200.00001,293.05259,293.15,0.0,0.001,1.0,2.53125,400.0,291.523,293.15,0.0,0.001,1.0,1.67625,400.0,290.90442,293.15,0.0,0.001,1.0,2.1375,400.0,291.03668,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.3501872e-08,-2.3965024e-10,8.4570249e-13,0.0,293.15,293.15,0.0,0.0,0.3,3.6425993e-11,400.51206,400.0,400.01291,0.49975418,0.4999938,-2.3749809e-19,0.0,293.15,296.71422,293.15,1.2175143e-10,0.001,1.0,122.85,188.37677,292.50542,293.15,4.0461525e-11,0.001,1.0,25.3125,400.0,291.12364,293.15,2.6794521e-11,0.001,1.0,16.7625,400.0,290.58477,293.15,3.416751e-11,0.001,1.0,21.375,400.0,290.63982,293.15,3.1110417e-11,0.001,1.0,19.4625,400.0,290.57159,289.32551,290.15996,43.989981,44.396194,729.24394,18990.037,291.23002,291.23147,0.0,0.0,0.3,2.7511835,399.74934,400.0,399.73737,0.75788501,0.7665085,67703.606,0.0,289.32043,290.68497,290.59519,26.492329,0.001,0.69312232,12.285,399.74888,289.54529,290.59368,5.4635916,0.001,0.63225841,2.53125,399.75375,289.34905,290.59219,3.6181117,0.001,0.63225841,1.67625,399.75323,289.19443,290.59072,4.6136995,0.001,0.63225841,2.1375,399.75365,289.44412,290.6124,4.2008948,0.001,0.63225841,1.94625,399.75195,271.46,0.74286244,2.6,3.260285,0.0,0.41220793,101325.0,0.0,2382.9819,270.115,267.45122,257.625,249.90666,0.0,84928.257,-1.2315616,0.40982664,0.73268922,-1.5344935,-0.40157352,3.053213,85184.693,2.8023579,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14994,18.364161,25205.244,347.37941,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.69290326,0.0,0.001,0.0,0.632039,0.0,0.001,0.0,0.632039,0.0,0.001,0.0,0.632039,0.0,0.001,0.0,0.632039,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
85101.40281,293.15,293.15,293.15,-7.1505695e-10,1.2657096e-11,-1.0381727e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-7.2260056e-21,0.0,293.15,296.86173,293.15,-1.4946037e-10,0.001,1.0,12.285,200.0279,293.04104,293.15,-4.967001e-11,0.001,1.0,2.53125,400.0,291.51552,293.15,-3.2892585e-11,0.001,1.0,1.67625,400.0,290.89988,293.15,-4.1943564e-11,0.001,1.0,2.1375,400.0,291.0315,293.15,-3.8190719e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-8.0702042e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.71368,293.15,0.0,0.001,1.0,122.85,200.00002,292.49366,293.15,0.0,0.001,1.0,25.3125,400.0,291.11626,293.15,0.0,0.001,1.0,16.7625,400.0,290.5799,293.15,0.0,0.001,1.0,21.375,400.0,290.63389,293.15,0.0,0.001,1.0,19.4625,400.0,290.6148,289.34697,290.1728,43.310783,43.728909,759.50918,19258.162,291.24043,291.24196,0.0,0.0,0.3,2.7112261,399.75821,400.0,399.74666,0.75558802,0.76528281,67857.39,0.0,289.34165,290.684,290.63869,26.094842,0.001,0.68343903,12.285,399.75776,289.57499,290.63711,5.3812902,0.001,0.62255962,2.53125,399.76254,289.3877,290.63556,3.56361,0.001,0.62255962,1.67625,399.76204,289.21902,290.63401,4.5442006,0.001,0.62255962,2.1375,399.76245,289.48612,290.65601,4.1376143,0.001,0.62255962,1.94625,399.76079,271.4676,0.73864107,2.6,3.2685934,0.0,0.39807343,101325.0,0.0,2311.3224,270.09961,267.37615,257.54612,249.60356,0.0,85101.403,-1.2336867,0.39561667,0.73268922,-1.5344935,-0.40157072,3.0658007,85357.786,2.8044831,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15002,18.364161,25197.413,347.40643,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.6832262,0.0,0.001,0.0,0.62234646,0.0,0.001,0.0,0.62234646,0.0,0.001,0.0,0.62234646,0.0,0.001,0.0,0.62234646,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
85274.5491,293.15,293.15,293.15,-1.2100964e-09,5.4602592e-11,7.4946738e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00019,400.0,399.99999,0.49999991,0.5,-1.2228625e-20,0.0,293.15,296.86138,293.15,2.1579391e-10,0.001,1.0,12.285,199.84139,293.02955,293.15,7.1714565e-11,0.001,1.0,2.53125,400.0,291.5081,293.15,4.7490979e-11,0.001,1.0,1.67625,400.0,290.89536,293.15,6.0558966e-11,0.001,1.0,2.1375,400.0,291.02634,293.15,5.5140532e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.2100964e-08,-1.7840821e-10,-1.4114483e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-1.2228625e-19,0.0,293.15,296.71313,293.15,-2.0319893e-09,0.001,1.0,122.85,296.994,292.48197,293.15,-6.752889e-10,0.001,1.0,25.3125,400.0,291.10894,293.15,-4.4719132e-10,0.001,1.0,16.7625,400.0,290.57507,293.15,-5.7024396e-10,0.001,1.0,21.375,400.0,290.62802,293.15,-5.1922213e-10,0.001,1.0,19.4625,400.0,290.65867,289.36888,290.18656,42.636414,43.065598,789.67051,19492.172,291.25112,291.25271,0.0,0.0,0.3,2.6715378,399.76666,400.0,399.75551,0.75325291,0.76400256,67989.367,0.0,289.36335,290.68645,290.68287,25.699731,0.001,0.67403351,12.285,399.76622,289.60287,290.68123,5.2995144,0.001,0.61313983,2.53125,399.77091,289.42256,290.67961,3.5094562,0.001,0.61313983,1.67625,399.77043,289.24208,290.67799,4.4751455,0.001,0.61313983,2.1375,399.77084,289.52364,290.70033,4.0747377,0.001,0.61313983,1.94625,399.76921,271.47391,0.73464398,2.6,3.2765199,0.0,0.3841636,101325.0,0.0,2243.7203,270.08419,267.30533,257.46798,249.29475,0.0,85274.549,-1.2354967,0.38170206,0.73268922,-1.5344935,-0.40156792,3.0783884,85530.879,2.806293,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15007,18.364161,25189.561,347.43331,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.67382687,0.0,0.001,0.0,0.61293287,0.0,0.001,0.0,0.61293287,0.0,0.001,0.0,0.61293287,0.0,0.001,0.0,0.61293287,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
85447.69539,293.15,293.15,293.15,-1.8551477e-09,8.6896704e-11,-3.7327558e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-1.8747189e-20,0.0,293.15,296.86102,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,293.01813,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.50074,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.89088,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,291.02121,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.8551477e-08,-1.481722e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-1.8747189e-19,0.0,293.15,296.71258,293.15,1.0747712e-09,0.001,1.0,122.85,148.69741,292.47037,293.15,3.571776e-10,0.001,1.0,25.3125,400.0,291.10167,293.15,2.3653094e-10,0.001,1.0,16.7625,400.0,290.57028,293.15,3.0161664e-10,0.001,1.0,21.375,400.0,290.62221,293.15,2.7462989e-10,0.001,1.0,19.4625,400.0,290.70294,289.39121,290.20113,41.970067,42.409961,819.55369,19702.2,291.26202,291.26367,0.0,0.0,0.3,2.6322331,399.7747,400.0,399.76395,0.75089096,0.76267197,68096.736,0.0,289.38546,290.69189,290.72746,25.30894,0.001,0.66490459,12.285,399.77428,289.62917,290.72576,5.2186613,0.001,0.60399775,2.53125,399.77888,289.45426,290.72408,3.4559135,0.001,0.60399775,1.67625,399.77842,289.26378,290.72241,4.4068695,0.001,0.60399775,2.1375,399.77883,289.55755,290.74507,4.0125707,0.001,0.60399775,1.94625,399.77723,271.47844,0.73095581,2.6,3.2840272,0.0,0.3704895,101325.0,0.0,2181.5707,270.06875,267.24022,257.39033,248.97808,0.0,85447.695,-1.2369862,0.36810497,0.73268922,-1.5344935,-0.40156512,3.090976,85703.972,2.8077825,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15012,18.364161,25181.69,347.46012,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.66470402,0.0,0.001,0.0,0.6037969,0.0,0.001,0.0,0.6037969,0.0,0.001,0.0,0.6037969,0.0,0.001,0.0,0.6037969,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
85620.84168,293.15,293.15,293.15,-2.4951987e-09,3.2328654e-11,-4.0827017e-13,0.0,293.15,293.15,0.0,0.0,0.3,9.0591693e-12,400.00023,400.0,399.99999,0.49999989,0.5,-2.5215222e-20,0.0,293.15,296.86066,293.15,-5.8776551e-12,0.001,1.0,12.285,200.00111,293.00677,293.15,-1.953315e-12,0.001,1.0,2.53125,400.0,291.49343,293.15,-1.2935286e-12,0.001,1.0,1.67625,400.0,290.88644,293.15,-1.649466e-12,0.001,1.0,2.1375,400.0,291.0161,293.15,-1.5018822e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.8503863e-08,8.1753065e-10,-2.828729e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-9.8031125e-19,0.0,293.15,296.71202,293.15,-6.108563e-09,0.001,1.0,122.85,394.38879,292.45886,293.15,-2.0300524e-09,0.001,1.0,25.3125,400.0,291.09447,293.15,-1.3443458e-09,0.001,1.0,16.7625,400.0,290.56554,293.15,-1.7142665e-09,0.001,1.0,21.375,400.0,290.61645,293.15,-1.5608847e-09,0.001,1.0,19.4625,400.0,290.74751,289.41399,290.21647,41.313602,41.76339,849.0337,19894.002,291.27313,291.27484,0.0,0.0,0.3,2.5934958,399.78238,400.0,399.77199,0.74850609,0.76129376,68177.573,0.0,289.40801,290.69989,290.77237,24.923579,0.001,0.65604422,12.285,399.78197,289.65416,290.77061,5.1389563,0.001,0.59512524,2.53125,399.78649,289.48342,290.76887,3.4031311,0.001,0.59512524,1.67625,399.78604,289.28434,290.76713,4.3395631,0.001,0.59512524,2.1375,399.78644,289.58863,290.79013,3.9512864,0.001,0.59512524,1.94625,399.78488,271.48073,0.72766115,2.6,3.2910776,0.0,0.35706223,101325.0,0.0,2126.2688,270.0533,267.18228,257.31298,248.65143,0.0,85620.842,-1.2381509,0.35484752,0.73268922,-1.5344935,-0.40156231,3.1035637,85877.065,2.8089473,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,25173.799,347.48693,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.65584965,0.0,0.001,0.0,0.59493041,0.0,0.001,0.0,0.59493041,0.0,0.001,0.0,0.59493041,0.0,0.001,0.0,0.59493041,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
85793.98798,293.15,293.15,293.15,-2.4951987e-09,-2.8583631e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-2.5215222e-20,0.0,293.15,296.8603,293.15,0.0,0.001,1.0,12.285,200.00001,292.99547,293.15,0.0,0.001,1.0,2.53125,400.0,291.48618,293.15,0.0,0.001,1.0,1.67625,400.0,290.88203,293.15,0.0,0.001,1.0,2.1375,400.0,291.01102,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.2186972e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.3009326e-12,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.71146,293.15,0.0,0.001,1.0,122.85,200.00002,292.44741,293.15,0.0,0.001,1.0,25.3125,400.0,291.08731,293.15,0.0,0.001,1.0,16.7625,400.0,290.56084,293.15,0.0,0.001,1.0,21.375,400.0,290.61073,293.15,0.0,0.001,1.0,19.4625,400.0,290.79229,289.43716,290.23258,40.668284,41.127262,878.02088,20067.769,291.28444,291.28623,0.0,0.0,0.3,2.5553957,399.7897,400.0,399.77965,0.74610361,0.75986846,68230.428,0.0,289.43096,290.71023,290.81748,24.544405,0.001,0.64745151,12.285,399.7893,289.67814,290.81566,5.0605531,0.001,0.58652132,2.53125,399.79374,289.5106,290.81387,3.3512107,0.001,0.58652132,1.67625,399.7933,289.30398,290.81207,4.273356,0.001,0.58652132,2.1375,399.79371,289.61756,290.83541,3.8910031,0.001,0.58652132,1.94625,399.79217,271.48025,0.72484804,2.6,3.2976305,0.0,0.34389446,101325.0,0.0,2079.268,270.03784,267.13304,257.23576,248.31257,0.0,85793.988,-1.2389854,0.3419542,0.73268922,-1.5344935,-0.40155951,3.1161514,86050.157,2.8097817,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,25165.892,347.51379,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.64726283,0.0,0.001,0.0,0.58633241,0.0,0.001,0.0,0.58633241,0.0,0.001,0.0,0.58633241,0.0,0.001,0.0,0.58633241,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
