85967.13427,293.15,293.15,293.15,-1.4251135e-09,2.8756478e-11,-6.2407011e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-1.440148e-20,0.0,293.15,296.85993,293.15,-8.9844156e-11,0.001,1.0,12.285,200.01678,292.98423,293.15,-2.9857815e-11,0.001,1.0,2.53125,400.0,291.47897,293.15,-1.9772509e-11,0.001,1.0,1.67625,400.0,290.87764,293.15,-2.5213266e-11,0.001,1.0,2.1375,400.0,291.00596,293.15,-2.2957342e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-7.1505695e-09,-9.6238708e-10,-1.6622428e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-5.765645e-19,0.0,293.15,296.71089,293.15,1.7968831e-09,0.001,1.0,122.85,114.22848,292.43604,293.15,5.971563e-10,0.001,1.0,25.3125,400.0,291.0802,293.15,3.9545017e-10,0.001,1.0,16.7625,400.0,290.55618,293.15,5.0426532e-10,0.001,1.0,21.375,400.0,290.60506,293.15,4.5914685e-10,0.001,1.0,19.4625,400.0,290.83712,289.4606,290.24937,40.034989,40.50246,906.4455,20224.095,291.29594,291.29778,0.0,0.0,0.3,2.5179847,399.79668,400.0,399.78697,0.74369122,0.75840257,68254.678,0.0,289.45422,290.72256,290.86266,24.171952,0.001,0.63912027,12.285,399.7963,289.7012,290.86079,4.9835589,0.001,0.57817973,2.53125,399.80066,289.53607,290.85894,3.3002235,0.001,0.57817973,1.67625,399.80023,289.32279,290.8571,4.2083387,0.001,0.57817973,2.1375,399.80064,289.64467,290.88079,3.8318031,0.001,0.57817973,1.94625,399.79913,271.47655,0.72259929,2.6,3.3036506,0.0,0.33099603,101325.0,0.0,2041.932,270.0224,267.09393,257.15858,247.95941,0.0,85967.134,-1.2394888,0.32944544,0.73268922,-1.5344935,-0.40155671,3.128739,86223.25,2.8102851,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,25157.968,347.54073,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.63893737,0.0,0.001,0.0,0.57799661,0.0,0.001,0.0,0.57799661,0.0,0.001,0.0,0.57799661,0.0,0.001,0.0,0.57799661,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
86140.28056,293.15,293.15,293.15,-8.550681e-10,-2.4218751e-11,-9.5651868e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-8.6408878e-21,0.0,293.15,296.85955,293.15,0.0,0.001,1.0,12.285,200.00001,292.97305,293.15,0.0,0.001,1.0,2.53125,400.0,291.47181,293.15,0.0,0.001,1.0,1.67625,400.0,290.87328,293.15,0.0,0.001,1.0,2.1375,400.0,291.00093,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,1.1788453e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-2.5215222e-19,0.0,293.15,296.71032,293.15,0.0,0.001,1.0,122.85,200.00002,292.42474,293.15,0.0,0.001,1.0,25.3125,400.0,291.07314,293.15,0.0,0.001,1.0,16.7625,400.0,290.55155,293.15,0.0,0.001,1.0,21.375,400.0,290.59943,293.15,0.0,0.001,1.0,19.4625,400.0,290.88184,289.48427,290.26681,39.414498,39.889776,934.24576,20363.594,291.30757,291.30947,0.0,0.0,0.3,2.4813094,399.80335,400.0,399.79396,0.74127657,0.7568984,68250.046,0.0,289.47771,290.73667,290.90775,23.806695,0.001,0.63104515,12.285,399.80297,289.72349,290.90583,4.9080694,0.001,0.57009502,2.53125,399.80726,289.56014,290.90394,3.2502326,0.001,0.57009502,1.67625,399.80685,289.34088,290.90205,4.144592,0.001,0.57009502,2.1375,399.80725,289.67036,290.92609,3.77376,0.001,0.57009502,1.94625,399.80578,271.46913,0.72099911,2.6,3.3091008,0.0,0.31837779,101325.0,0.0,2015.6488,270.00699,267.06639,257.08137,247.58983,0.0,86140.281,-1.2396598,0.31734308,0.73268922,-1.5344935,-0.40155391,3.1413267,86396.343,2.8104561,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,25150.029,347.56776,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.63086791,0.0,0.001,0.0,0.56991758,0.0,0.001,0.0,0.56991758,0.0,0.001,0.0,0.56991758,0.0,0.001,0.0,0.56991758,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
86313.42685,293.15,293.15,293.15,-2.4951987e-09,3.6696753e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-2.5215222e-20,0.0,293.15,296.85917,293.15,-2.3930453e-11,0.001,1.0,12.285,200.00448,292.96193,293.15,-7.9527825e-12,0.001,1.0,2.53125,400.0,291.4647,293.15,-5.2665093e-12,0.001,1.0,1.67625,400.0,290.86895,293.15,-6.715683e-12,0.001,1.0,2.1375,400.0,290.99591,293.15,-6.1148061e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,8.1398777e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.70975,293.15,0.0,0.001,1.0,122.85,200.00002,292.41351,293.15,0.0,0.001,1.0,25.3125,400.0,291.06612,293.15,0.0,0.001,1.0,16.7625,400.0,290.54696,293.15,0.0,0.001,1.0,21.375,400.0,290.59384,293.15,0.0,0.001,1.0,19.4625,400.0,290.92628,289.50795,290.28475,38.807474,39.289889,961.36863,20486.941,291.31928,291.32122,0.0,0.0,0.3,2.4454095,399.80972,400.0,399.80063,0.738869,0.75536487,68216.647,0.0,289.50128,290.75229,290.95256,23.449043,0.001,0.62322078,12.285,399.80935,289.74502,290.95061,4.8341667,0.001,0.56226177,2.53125,399.81357,289.58295,290.94869,3.2012926,0.001,0.56226177,1.67625,399.81317,289.35826,290.94676,4.0821852,0.001,0.56226177,2.1375,399.81357,289.69475,290.97116,3.7169371,0.001,0.56226177,1.94625,399.81212,271.45753,0.72013211,2.6,3.3139437,0.0,0.30605081,101325.0,0.0,2001.8136,269.99161,267.0519,257.00408,247.2017,0.0,86313.427,-1.239498,0.30566928,0.73268922,-1.5344935,-0.40155111,3.1539144,86569.436,2.8102943,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,25142.076,347.59489,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.62304908,0.0,0.001,0.0,0.56208988,0.0,0.001,0.0,0.56208988,0.0,0.001,0.0,0.56208988,0.0,0.001,0.0,0.56208988,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
86486.57315,293.15,293.15,293.15,-3.8503066e-09,1.4761213e-11,-1.6622428e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-1.0086089e-19,0.0,293.15,296.85958,293.15,0.0,0.001,1.0,12.285,200.00001,292.95165,293.15,0.0,0.001,1.0,2.53125,400.0,291.45842,293.15,0.0,0.001,1.0,1.67625,400.0,290.86544,293.15,0.0,0.001,1.0,2.1375,400.0,290.9917,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.4449053e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.70995,293.15,0.0,0.001,1.0,122.85,200.00002,292.40313,293.15,0.0,0.001,1.0,25.3125,400.0,291.05993,293.15,0.0,0.001,1.0,16.7625,400.0,290.54319,293.15,0.0,0.001,1.0,21.375,400.0,290.58908,293.15,0.0,0.001,1.0,19.4625,400.0,290.97025,289.53162,290.30354,38.214511,38.70341,987.76738,20594.826,291.331,291.33298,0.0,0.0,0.3,2.4103208,399.8158,400.0,399.80701,0.73647745,0.75378601,68154.869,0.0,289.52481,290.77002,290.99691,23.099359,0.001,0.61564239,12.285,399.81545,289.7666,290.99495,4.7619239,0.001,0.55467515,2.53125,399.8196,289.60541,290.99299,3.1534519,0.001,0.55467515,1.67625,399.81921,289.37576,290.99104,4.0211802,0.001,0.55467515,2.1375,399.81961,289.71881,291.01579,3.6613904,0.001,0.55467515,1.94625,399.81818,271.43862,0.72021009,2.5992077,3.3175328,0.0,0.29410432,101325.0,0.0,2000.0,269.9745,267.05,256.92403,246.79175,0.0,86486.573,-1.2390026,0.29448585,0.73268922,-1.5344935,-0.4015483,3.166502,86742.529,2.809799,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15021,18.364161,25134.109,347.62212,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.6154761,0.0,0.001,0.0,0.55450868,0.0,0.001,0.0,0.55450868,0.0,0.001,0.0,0.55450868,0.0,0.001,0.0,0.55450868,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
86659.71944,293.15,293.15,293.15,-7.8506252e-10,1.9455471e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-2.5215222e-20,0.0,293.15,296.86299,293.15,0.0,0.001,1.0,12.285,200.00001,292.94431,293.15,0.0,0.001,1.0,2.53125,400.0,291.45504,293.15,0.0,0.001,1.0,1.67625,400.0,290.86481,293.15,0.0,0.001,1.0,2.1375,400.0,290.99038,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.9458513e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.71317,293.15,0.0,0.001,1.0,122.85,200.00002,292.39571,293.15,0.0,0.001,1.0,25.3125,400.0,291.05665,293.15,0.0,0.001,1.0,16.7625,400.0,290.54231,293.15,0.0,0.001,1.0,21.375,400.0,290.58723,293.15,0.0,0.001,1.0,19.4625,400.0,291.01447,289.55685,290.32566,37.636033,38.130788,1013.4066,20688.044,291.34294,291.34503,0.0,0.0,0.3,2.3760691,399.82162,400.0,399.8131,0.73407042,0.75204923,68065.52,0.0,289.54948,290.79169,291.04142,22.757921,0.001,0.60830413,12.285,399.82128,289.78999,291.03933,4.6913965,0.001,0.54732925,2.53125,399.82535,289.62935,291.03726,3.106747,0.001,0.54732925,1.67625,399.82497,289.39522,291.03521,3.9616237,0.001,0.54732925,2.1375,399.82537,289.74433,291.06031,3.6071627,0.001,0.54732925,1.94625,399.82397,271.3976,0.72195146,2.5931534,3.3164466,0.0,0.28298907,101325.0,0.0,2000.0,269.94575,267.05,256.82603,246.3538,0.0,86659.719,-1.2381753,0.28402378,0.73268922,-1.5344935,-0.4015455,3.1790897,86915.622,2.8089716,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15021,18.364161,25126.129,347.64945,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.60814312,0.0,0.001,0.0,0.54716808,0.0,0.001,0.0,0.54716808,0.0,0.001,0.0,0.54716808,0.0,0.001,0.0,0.54716808,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
86832.86573,293.15,293.15,293.15,-2.4951987e-09,1.4393146e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-2.5215222e-20,0.0,293.15,296.8664,293.15,0.0,0.001,1.0,12.285,200.00001,292.93676,293.15,0.0,0.001,1.0,2.53125,400.0,291.45144,293.15,0.0,0.001,1.0,1.67625,400.0,290.86396,293.15,0.0,0.001,1.0,2.1375,400.0,290.98882,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.9741235e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.71638,293.15,0.0,0.001,1.0,122.85,200.00002,292.3881,293.15,0.0,0.001,1.0,25.3125,400.0,291.05313,293.15,0.0,0.001,1.0,16.7625,400.0,290.5412,293.15,0.0,0.001,1.0,21.375,400.0,290.58516,293.15,0.0,0.001,1.0,19.4625,400.0,291.05843,289.58091,290.34793,37.072303,37.572314,1038.2621,20767.465,291.3552,291.35733,0.0,0.0,0.3,2.342671,399.82719,400.0,399.81893,0.73167631,0.75031317,67949.766,0.0,289.57384,290.81419,291.08582,22.424904,0.001,0.60119911,12.285,399.82686,289.81238,291.08376,4.6226189,0.001,0.54021714,2.53125,399.83084,289.65199,291.0817,3.0612009,0.001,0.54021714,1.67625,399.83048,289.41368,291.07964,3.9035448,0.001,0.54021714,2.1375,399.83086,289.76854,291.1051,3.5542803,0.001,0.54021714,1.94625,399.8295,271.33434,0.72530098,2.5816237,3.3105822,0.0,0.27274761,101325.0,0.0,2000.0,269.90484,267.05,256.70978,245.89014,0.0,86832.866,-1.2370196,0.2742982,0.73268922,-1.5344935,-0.40154269,3.1916774,87088.714,2.8078159,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,25118.138,347.67685,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.60104324,0.0,0.001,0.0,0.54006112,0.0,0.001,0.0,0.54006112,0.0,0.001,0.0,0.54006112,0.0,0.001,0.0,0.54006112,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
87006.01202,293.15,293.15,293.15,-2.4951987e-09,7.9934315e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-2.5215222e-20,0.0,293.15,296.86976,293.15,0.0,0.001,1.0,12.285,200.00001,292.92898,293.15,0.0,0.001,1.0,2.53125,400.0,291.44759,293.15,0.0,0.001,1.0,1.67625,400.0,290.86284,293.15,0.0,0.001,1.0,2.1375,400.0,290.98699,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.4951191e-08,7.8524855e-10,-5.832431e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51206,400.0,400.01291,0.49975418,0.4999938,-2.5215222e-19,0.0,293.15,296.71954,293.15,-8.3966501e-10,0.001,1.0,122.85,240.08018,292.38026,293.15,-2.79045e-10,0.001,1.0,25.3125,400.0,291.04934,293.15,-1.847898e-10,0.001,1.0,16.7625,400.0,290.53982,293.15,-2.35638e-10,0.001,1.0,21.375,400.0,290.58282,293.15,-2.145546e-10,0.001,1.0,19.4625,400.0,291.10059,289.60353,290.37022,36.523547,37.02824,1062.314,20833.922,291.36701,291.36906,0.0,0.0,0.3,2.3101411,399.83251,400.0,399.82451,0.72937148,0.74859027,67808.893,0.0,289.5968,290.83737,291.12848,22.100456,0.001,0.5943213,12.285,399.83219,289.83383,291.12649,4.5556203,0.001,0.53333273,2.53125,399.83609,289.67345,291.1245,3.016833,0.001,0.53333273,1.67625,399.83573,289.43125,291.12251,3.8469682,0.001,0.53333273,2.1375,399.83611,289.79158,291.14834,3.5027658,0.001,0.53333273,1.94625,399.83478,271.25134,0.73007449,2.5651999,3.3004469,0.0,0.26334671,101325.0,0.0,2000.0,269.85297,267.05,256.57776,245.40422,0.0,87006.012,-1.235539,0.26528697,0.73268922,-1.5344935,-0.40153989,3.2042651,87261.807,2.8063353,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,25110.136,347.70432,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.59417044,0.0,0.001,0.0,0.53318173,0.0,0.001,0.0,0.53318173,0.0,0.001,0.0,0.53318173,0.0,0.001,0.0,0.53318173,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
87179.15832,293.15,293.15,293.15,2.3551876e-09,-6.1318026e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.1699324e-12,400.00023,400.0,399.99999,0.49999989,0.5,-2.5215222e-20,0.0,293.15,296.87306,293.15,0.0,0.001,1.0,12.285,200.00001,292.92095,293.15,0.0,0.001,1.0,2.53125,400.0,291.44345,293.15,0.0,0.001,1.0,1.67625,400.0,290.86143,293.15,0.0,0.001,1.0,2.1375,400.0,290.98487,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,7.1668979e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51206,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.72265,293.15,0.0,0.001,1.0,122.85,200.00002,292.37218,293.15,0.0,0.001,1.0,25.3125,400.0,291.04527,293.15,0.0,0.001,1.0,16.7625,400.0,290.53816,293.15,0.0,0.001,1.0,21.375,400.0,290.58021,293.15,0.0,0.001,1.0,19.4625,400.0,291.14075,289.62467,290.39228,35.989898,36.49873,1085.5495,20888.245,291.37813,291.38007,0.0,0.0,0.3,2.2784882,399.83761,400.0,399.82985,0.72716907,0.74689606,67644.329,0.0,289.6183,290.86095,291.16913,21.784677,0.001,0.58766461,12.285,399.8373,289.85419,291.16723,4.4904201,0.001,0.5266699,2.53125,399.8411,289.69363,291.16533,2.973656,0.001,0.5266699,1.67625,399.84076,289.44781,291.16342,3.7919103,0.001,0.5266699,2.1375,399.84113,289.81335,291.18961,3.4526341,0.001,0.5266699,1.94625,399.83983,271.15109,0.73608875,2.5444602,3.2865453,0.0,0.25475382,101325.0,0.0,2000.0,269.79129,267.05,256.4324,244.89947,0.0,87179.158,-1.2337375,0.25696852,0.73268922,-1.5344935,-0.40153708,3.2168527,87434.9,2.8045338,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,25102.123,347.73184,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.58751862,0.0,0.001,0.0,0.52652378,0.0,0.001,0.0,0.52652378,0.0,0.001,0.0,0.52652378,0.0,0.001,0.0,0.52652378,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
87352.30461,293.15,293.15,293.15,-6.4005097e-10,1.1442465e-10,1.0819159e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,399.99999,0.49999989,0.5,-6.468033e-21,0.0,293.15,296.8763,293.15,-1.5575786e-10,0.001,1.0,12.285,200.02908,292.91262,293.15,-5.1762848e-11,0.001,1.0,2.53125,400.0,291.43899,293.15,-3.4278508e-11,0.001,1.0,1.67625,400.0,290.8597,293.15,-4.3710849e-11,0.001,1.0,2.1375,400.0,290.98241,293.15,-3.9799878e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.2709053e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.72569,293.15,-4.6727358e-09,0.001,1.0,122.85,348.69741,292.36381,293.15,-1.5528854e-09,0.001,1.0,25.3125,400.0,291.04086,293.15,-1.0283552e-09,0.001,1.0,16.7625,400.0,290.53617,293.15,-1.3113255e-09,0.001,1.0,21.375,400.0,290.57728,293.15,-1.1939964e-09,0.001,1.0,19.4625,400.0,290.45636,289.4,290.5206,-3.623812e-05,7.7655886e-08,1.2746189e-07,-1.4510508e-17,291.40526,291.40041,0.0,0.0,0.3,7.6738979e-09,399.83943,400.0,399.83177,0.7537783,0.74383831,-6.1990699e-12,0.0,289.64277,290.89553,291.1188,6.0405035e-08,0.001,0.6009461,12.285,399.83913,289.83635,291.12299,1.2456368e-08,0.001,0.53995329,2.53125,400.0,289.66254,291.11906,8.2488835e-09,0.001,0.53995329,1.67625,400.0,289.41712,291.11718,1.0518711e-08,0.001,0.53995329,2.1375,400.0,289.77469,291.35999,9.5775628e-09,0.001,0.53995329,1.94625,400.0,271.03604,0.74316358,2.5199712,3.2693718,0.0,0.24693946,101325.0,0.0,2000.0,269.72096,267.05,256.27615,244.37928,0.0,87352.305,-1.2316187,0.249324,0.73268922,-1.5344935,-0.40153428,3.2294404,87607.993,2.802415,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,25094.1,347.75939,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.60113918,0.0,0.001,0.0,0.54014637,0.0,0.001,0.0,0.54014637,0.0,0.001,0.0,0.54014637,0.0,0.001,0.0,0.54014637,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
87525.4509,293.15,293.15,293.15,-1.2851023e-09,-1.6505795e-11,-7.0572415e-12,0.0,293.15,293.15,0.0,0.0,0.3,4.2863375e-12,400.00022,400.0,399.99999,0.49999989,0.5,-1.2986597e-20,0.0,293.15,296.87947,293.15,0.0,0.001,1.0,12.285,200.00001,292.90405,293.15,0.0,0.001,1.0,2.53125,400.0,291.43427,293.15,0.0,0.001,1.0,1.67625,400.0,290.85769,293.15,0.0,0.001,1.0,2.1375,400.0,290.97967,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-3.7803011e-08,-2.1501839e-11,7.4946738e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-6.4175015e-19,0.0,293.15,296.72866,293.15,3.2369086e-09,0.001,1.0,122.85,96.994009,292.35522,293.15,1.0757185e-09,0.001,1.0,25.3125,400.0,291.03618,293.15,7.1236468e-10,0.001,1.0,16.7625,400.0,290.5339,293.15,9.0838449e-10,0.001,1.0,21.375,400.0,290.57409,293.15,8.2710799e-10,0.001,1.0,19.4625,400.0,290.45461,289.4,290.5206,-2.021396e-06,-1.2094754e-08,2.4864382e-08,-3.7085829e-18,291.40666,291.40233,0.0,0.0,0.3,-1.1228918e-09,399.83943,400.0,399.83177,0.75386398,0.74383831,-1.4414729e-13,0.0,289.64277,290.89772,291.39168,2.0971535e-08,0.001,0.60960341,12.285,399.83447,289.7664,291.39532,4.3246254e-09,0.001,0.5486106,2.53125,400.0,289.5729,291.39192,2.863863e-09,0.001,0.5486106,1.67625,400.0,289.32914,291.39029,3.6519059e-09,0.001,0.5486106,2.1375,400.0,289.673,291.60048,3.3251564e-09,0.001,0.5486106,1.94625,400.0,270.90881,0.75110735,2.4923404,3.2494565,0.0,0.23986554,101325.0,0.0,2000.0,269.64322,267.05,256.11153,243.84723,0.0,87525.451,-1.2291906,0.24232707,0.73268922,-1.5344935,-0.40153147,3.2420281,87781.086,2.7999869,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,25086.067,347.78695,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.60979649,0.0,0.001,0.0,0.54880368,0.0,0.001,0.0,0.54880368,0.0,0.001,0.0,0.54880368,0.0,0.001,0.0,0.54880368,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
87698.59719,293.15,293.15,293.15,-3.5602835e-09,1.9558065e-11,-4.1701881e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.5903085e-12,400.00022,400.0,399.99999,0.49999989,0.5,-7.1956867e-20,0.0,293.15,296.88258,293.15,-6.0036048e-11,0.001,1.0,12.285,200.01122,292.89523,293.15,-1.9951718e-11,0.001,1.0,2.53125,400.0,291.42928,293.15,-1.3212471e-11,0.001,1.0,1.67625,400.0,290.8554,293.15,-1.6848117e-11,0.001,1.0,2.1375,400.0,290.97665,293.15,-1.5340654e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,2.8882425e-10,-8.3403763e-12,0.0,293.15,293.15,0.0,0.0,0.3,2.4493913e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-2.5215222e-19,0.0,293.15,296.73158,293.15,-1.200721e-09,0.001,1.0,122.85,257.31465,292.34639,293.15,-3.9903435e-10,0.001,1.0,25.3125,400.0,291.03122,293.15,-2.6424941e-10,0.001,1.0,16.7625,400.0,290.53135,293.15,-3.3696234e-10,0.001,1.0,21.375,400.0,290.57063,293.15,-3.0681308e-10,0.001,1.0,19.4625,400.0,290.45605,289.4,290.5206,-3.7676762e-07,-1.6882627e-07,1.8672376e-07,-5.8700213e-17,291.40647,291.4029,0.0,0.0,0.3,-1.6319829e-08,399.83943,400.0,399.83177,0.75379317,0.74383831,-5.7725633e-16,0.0,289.64277,290.89982,291.62795,1.8968958e-07,0.001,0.61826073,12.285,399.83913,289.69947,291.63111,3.9116658e-08,0.001,0.55726792,2.53125,400.0,289.48781,291.62817,2.590392e-08,0.001,0.55726792,1.67625,400.0,289.24556,291.62677,3.3031845e-08,0.001,0.55726792,2.1375,400.0,289.57681,291.80871,3.0076364e-08,0.001,0.55726792,1.94625,400.0,270.77189,0.75973589,2.4621489,3.2273067,0.0,0.23349885,101325.0,0.0,2000.0,269.5593,267.05,255.94096,243.30676,0.0,87698.597,-1.2264597,0.23595561,0.73268922,-1.5344935,-0.40152866,3.2546157,87954.179,2.797256,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,25078.027,347.81451,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.61845381,0.0,0.001,0.0,0.557461,0.0,0.001,0.0,0.557461,0.0,0.001,0.0,0.557461,0.0,0.001,0.0,0.557461,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
87871.74349,293.15,293.15,293.15,-2.6402103e-09,1.5521457e-10,8.4570249e-13,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00022,400.0,399.99999,0.4999999,0.5,-2.9611464e-20,0.0,293.15,296.88563,293.15,1.2175143e-11,0.001,1.0,12.285,199.99774,292.88621,293.15,4.0461525e-12,0.001,1.0,2.53125,400.0,291.42405,293.15,2.6794521e-12,0.001,1.0,1.67625,400.0,290.85288,293.15,3.416751e-12,0.001,1.0,2.1375,400.0,290.97338,293.15,3.1110417e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.8453859e-08,8.6072836e-10,-2.7412425e-11,0.0,293.15,293.15,0.0,0.0,0.3,-9.7323156e-12,400.51205,400.0,400.01291,0.49975418,0.4999938,-9.6464648e-19,0.0,293.15,296.73443,293.15,-3.9464256e-09,0.001,1.0,122.85,388.37677,292.33737,293.15,-1.3115115e-09,0.001,1.0,25.3125,400.0,291.02603,293.15,-8.6851206e-10,0.001,1.0,16.7625,400.0,290.52857,293.15,-1.1074986e-09,0.001,1.0,21.375,400.0,290.56694,293.15,-1.0084066e-09,0.001,1.0,19.4625,400.0,290.45391,289.4,290.5206,3.4473022e-07,2.6730205e-07,-2.9230295e-07,-2.1068884e-16,291.40625,291.4033,0.0,0.0,0.3,2.536621e-08,399.83943,400.0,399.83177,0.75389864,0.74383832,-7.3007063e-16,0.0,289.64277,290.90187,291.83252,-3.1887535e-07,0.001,0.62691804,12.285,399.83008,289.63496,291.83523,-6.5756582e-08,0.001,0.56592523,2.53125,400.0,289.40635,291.83268,-4.354547e-08,0.001,0.56592523,1.67625,400.0,289.16551,291.83147,-5.552778e-08,0.001,0.56592523,2.1375,400.0,289.485,291.98895,-5.0559505e-08,0.001,0.56592523,1.94625,400.0,270.6278,0.76886508,2.4299782,3.2034297,0.0,0.22780617,101325.0,0.0,2000.0,269.47046,267.05,255.76688,242.76132,0.0,87871.743,-1.2234332,0.23018746,0.73268922,-1.5344935,-0.40152586,3.2672034,88127.272,2.7942296,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,25069.977,347.84206,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.62711112,0.0,0.001,0.0,0.56611831,0.0,0.001,0.0,0.56611831,0.0,0.001,0.0,0.56611831,0.0,0.001,0.0,0.56611831,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
88044.88978,293.15,293.15,293.15,-2.4951987e-09,1.5885348e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,6.8578006e-13,400.00022,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.88861,293.15,-3.5685763e-11,0.001,1.0,12.285,200.00667,292.87695,293.15,-1.1859413e-11,0.001,1.0,2.53125,400.0,291.41857,293.15,-7.8535665e-12,0.001,1.0,1.67625,400.0,290.85009,293.15,-1.0014615e-11,0.001,1.0,2.1375,400.0,290.96985,293.15,-9.1185705e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,1.880048e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.1664395e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-2.5215222e-19,0.0,293.15,296.73722,293.15,0.0,0.001,1.0,122.85,200.00002,292.32813,293.15,0.0,0.001,1.0,25.3125,400.0,291.02057,293.15,0.0,0.001,1.0,16.7625,400.0,290.52552,293.15,0.0,0.001,1.0,21.375,400.0,290.563,293.15,0.0,0.001,1.0,19.4625,400.0,290.45462,289.4,290.52059,6.6251141e-06,5.53222e-06,-6.0579214e-06,-9.69641e-14,291.40604,291.4036,0.0,0.0,0.3,5.2539041e-07,399.83943,400.0,399.83177,0.75386359,0.74383835,-2.9158402e-13,0.0,289.64277,290.90382,292.0095,-7.114277e-06,0.001,0.63557536,12.285,399.83116,289.57301,292.01175,-1.467064e-06,0.001,0.57458255,2.53125,400.0,289.3287,292.00954,-9.7152235e-07,0.001,0.57458255,1.67625,400.0,289.08917,292.00849,-1.238854e-06,0.001,0.57458255,2.1375,400.0,289.39778,292.14482,-1.1280092e-06,0.001,0.57458255,1.94625,400.0,270.47904,0.7783114,2.3964054,3.178329,0.0,0.22275738,101325.0,0.0,2000.0,269.37803,267.05,255.59169,242.21438,0.0,88044.89,-1.2201176,0.22500334,0.73268922,-1.5344935,-0.40152305,3.2797911,88300.364,2.790914,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,25061.921,347.8696,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.63576844,0.0,0.001,0.0,0.57477563,0.0,0.001,0.0,0.57477563,0.0,0.001,0.0,0.57477563,0.0,0.001,0.0,0.57477563,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
88218.03607,293.15,293.15,293.15,-2.4951987e-09,4.9372749e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.89152,293.15,0.0,0.001,1.0,12.285,200.00001,292.86745,293.15,0.0,0.001,1.0,2.53125,400.0,291.41307,293.15,0.0,0.001,1.0,1.67625,400.0,290.84703,293.15,0.0,0.001,1.0,2.1375,400.0,290.966,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.5001195e-08,1.9105976e-10,8.7486464e-12,0.0,293.15,293.15,0.0,0.0,0.3,8.0611366e-12,400.51205,400.0,400.01291,0.49975418,0.4999938,-1.5159452e-19,0.0,293.15,296.73994,293.15,0.0,0.001,1.0,122.85,200.00002,292.31866,293.15,0.0,0.001,1.0,25.3125,400.0,291.01485,293.15,0.0,0.001,1.0,16.7625,400.0,290.5222,293.15,0.0,0.001,1.0,21.375,400.0,290.5588,293.15,0.0,0.001,1.0,19.4625,400.0,290.45422,289.40005,290.52066,-3.342674e-05,-2.872704e-05,3.1228564e-05,-2.4372363e-12,291.40586,291.40383,0.0,0.0,0.3,-2.6756877e-06,399.83943,400.0,399.83177,0.75388378,0.74383591,-6.9149724e-12,0.0,289.64278,290.90567,292.16227,3.9160609e-05,0.001,0.64423269,12.285,399.83913,289.51338,292.16954,8.0754683e-06,0.001,0.58323988,2.53125,399.99999,289.25441,292.16763,5.3477546e-06,0.001,0.58323988,1.67625,399.99999,289.01621,292.16675,6.8192844e-06,0.001,0.58323988,2.1375,399.99999,289.31478,292.28474,6.2091379e-06,0.001,0.58323988,1.94625,399.99999,270.32813,0.78788799,2.3620217,3.1525208,0.0,0.21831682,101325.0,0.0,2000.0,269.28339,267.05,255.41779,241.66941,0.0,88218.036,-1.2165221,0.22037894,0.73268922,-1.5344935,-0.40152024,3.2923787,88473.457,2.7873184,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,25053.856,347.89713,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.64442574,0.0,0.001,0.0,0.58343293,0.0,0.001,0.0,0.58343293,0.0,0.001,0.0,0.58343293,0.0,0.001,0.0,0.58343293,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
88391.18236,293.15,293.15,293.15,2.4951987e-09,4.299129e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.89437,293.15,-1.3140757e-10,0.001,1.0,12.285,200.02453,292.85774,293.15,-4.3670543e-11,0.001,1.0,2.53125,400.0,291.40784,293.15,-2.8919604e-11,0.001,1.0,1.67625,400.0,290.84374,293.15,-3.6877347e-11,0.001,1.0,2.1375,400.0,290.96127,293.15,-3.3577795e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.5651246e-08,7.9137062e-11,9.1277544e-12,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-1.5816362e-19,0.0,293.15,296.7426,293.15,0.0,0.001,1.0,122.85,200.00002,292.309,293.15,0.0,0.001,1.0,25.3125,400.0,291.00892,293.15,0.0,0.001,1.0,16.7625,400.0,290.51865,293.15,0.0,0.001,1.0,21.375,400.0,290.55436,293.15,0.0,0.001,1.0,19.4625,400.0,290.45095,289.40007,290.52064,4.2590001e-08,4.1621385e-08,-4.6538804e-08,-4.0297807e-18,291.40589,291.40402,0.0,0.0,0.3,4.1095658e-09,399.83943,400.0,399.83177,0.75395059,0.74383625,-8.0867088e-18,0.0,289.64278,290.90743,292.29543,-6.1890112e-08,0.001,0.65289,12.285,399.82952,289.45568,292.30288,-1.2762611e-08,0.001,0.59189718,2.53125,400.0,289.18274,292.30123,-8.4516849e-09,0.001,0.59189718,1.67625,400.0,288.94603,292.30046,-1.0777316e-08,0.001,0.59189718,2.1375,400.0,289.23557,292.4026,-9.8130301e-09,0.001,0.59189718,1.94625,400.0,270.17761,0.79741015,2.327411,3.1265144,0.0,0.21445015,101325.0,0.0,2000.0,269.18802,267.05,255.24754,241.12986,0.0,88391.182,-1.2126557,0.21629111,0.73268922,-1.5344935,-0.40151743,3.3049664,88646.55,2.783452,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,25045.785,347.92466,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.65308307,0.0,0.001,0.0,0.59209026,0.0,0.001,0.0,0.59209026,0.0,0.001,0.0,0.59209026,0.0,0.001,0.0,0.59209026,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
88564.32866,293.15,293.15,293.15,-2.4951987e-09,-6.5090464e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,7.8450279e-12,400.00021,400.0,399.99999,0.4999999,0.5,-2.5215222e-20,0.0,293.15,296.89716,293.15,0.0,0.001,1.0,12.285,200.00001,292.84784,293.15,0.0,0.001,1.0,2.53125,400.0,291.40237,293.15,0.0,0.001,1.0,1.67625,400.0,290.84021,293.15,0.0,0.001,1.0,2.1375,400.0,290.95625,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,7.6967067e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-5.2316189e-12,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.74519,293.15,0.0,0.001,1.0,122.85,200.00002,292.29915,293.15,0.0,0.001,1.0,25.3125,400.0,291.00277,293.15,0.0,0.001,1.0,16.7625,400.0,290.51487,293.15,0.0,0.001,1.0,21.375,400.0,290.54968,293.15,0.0,0.001,1.0,19.4625,400.0,290.451,289.40007,290.52064,-1.7693829e-08,-1.6801126e-08,1.853599e-08,-1.5340427e-18,291.40578,291.40417,0.0,0.0,0.3,-1.5941463e-09,399.83943,400.0,399.83177,0.75394971,0.74383624,-3.5422082e-18,0.0,289.64278,290.90907,292.41027,2.6486136e-08,0.001,0.66154731,12.285,399.83774,289.3997,292.4167,5.4618138e-09,0.001,0.6005545,2.53125,400.0,289.11369,292.41528,3.6169344e-09,0.001,0.6005545,1.67625,400.0,288.87835,292.41461,4.6121983e-09,0.001,0.6005545,2.1375,400.0,289.1595,292.50302,4.1995279e-09,0.001,0.6005545,1.94625,400.0,270.02997,0.80669373,2.2931544,3.1008171,0.0,0.21112414,101325.0,0.0,2000.0,269.09339,267.05,255.08328,240.5992,0.0,88564.329,-1.2085272,0.2127177,0.73268922,-1.5344935,-0.40151462,3.3175541,88819.643,2.7793236,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,25037.708,347.95219,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.66174039,0.0,0.001,0.0,0.60074758,0.0,0.001,0.0,0.60074758,0.0,0.001,0.0,0.60074758,0.0,0.001,0.0,0.60074758,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
88737.47495,293.15,293.15,293.15,2.7052154e-09,-5.8873708e-12,-1.2248105e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00021,400.0,399.99999,0.4999999,0.5,-3.1582192e-20,0.0,293.15,296.89989,293.15,0.0,0.001,1.0,12.285,200.00001,292.83773,293.15,0.0,0.001,1.0,2.53125,400.0,291.39668,293.15,0.0,0.001,1.0,1.67625,400.0,290.83645,293.15,0.0,0.001,1.0,2.1375,400.0,290.95102,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.7720068e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.74772,293.15,0.0,0.001,1.0,122.85,200.00002,292.28913,293.15,0.0,0.001,1.0,25.3125,400.0,290.99642,293.15,0.0,0.001,1.0,16.7625,400.0,290.51086,293.15,0.0,0.001,1.0,21.375,400.0,290.54477,293.15,0.0,0.001,1.0,19.4625,400.0,290.45099,289.40007,290.52064,-1.7716292e-07,-1.7403285e-07,1.9193332e-07,-7.6381337e-17,291.40563,291.4043,0.0,0.0,0.3,-1.6626191e-08,399.83943,400.0,399.83177,0.75394983,0.74383624,-1.6622648e-16,0.0,289.64278,290.91061,292.50967,2.9519196e-07,0.001,0.67020462,12.285,399.83832,289.34533,292.51524,6.0872733e-08,0.001,0.60921181,2.53125,400.0,289.04703,292.514,4.0311276e-08,0.001,0.60921181,1.67625,400.0,288.81305,292.51343,5.1403641e-08,0.001,0.60921181,2.1375,400.0,289.0863,292.58996,4.6804368e-08,0.001,0.60921181,1.94625,400.0,269.88774,0.81555305,2.2598371,3.0759395,0.0,0.20830679,101325.0,0.0,2000.0,269.00109,267.05,254.92736,240.08091,0.0,88737.475,-1.2041451,0.20963775,0.73268922,-1.5344935,-0.40151181,3.3301417,88992.736,2.7749415,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,25029.624,347.97973,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.6703977,0.0,0.001,0.0,0.60940489,0.0,0.001,0.0,0.60940489,0.0,0.001,0.0,0.60940489,0.0,0.001,0.0,0.60940489,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
88910.62124,293.15,293.15,293.15,-4.2103353e-09,-5.1175815e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00023,400.0,400.0,0.49999989,0.5,-7.7212144e-20,0.0,293.15,296.90256,293.15,2.0949642e-10,0.001,1.0,12.285,199.96093,292.82744,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,291.39077,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,290.83248,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,290.94557,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,7.8006212e-09,4.3376774e-11,-9.0985923e-12,0.0,293.15,293.15,0.0,0.0,0.3,3.5604398e-12,400.51204,400.0,400.01291,0.49975418,0.4999938,-7.8829152e-20,0.0,293.15,296.7502,293.15,-1.3098774e-09,0.001,1.0,122.85,262.52507,292.27892,293.15,-4.353102e-10,0.001,1.0,25.3125,400.0,290.98988,293.15,-2.8827209e-10,0.001,1.0,16.7625,400.0,290.50664,293.15,-3.6759528e-10,0.001,1.0,21.375,400.0,290.53965,293.15,-3.3470518e-10,0.001,1.0,19.4625,400.0,290.45218,289.40006,290.52065,-1.1796056e-06,-1.1339762e-06,1.2648599e-06,-8.0972795e-15,291.40544,291.40441,0.0,0.0,0.3,-1.1125158e-07,399.83943,400.0,399.83177,0.75392811,0.74383596,-1.8093064e-14,0.0,289.64278,290.91205,292.59544,2.0472289e-06,0.001,0.67886194,12.285,399.83583,289.29249,292.59991,4.221674e-07,0.001,0.61786913,2.53125,400.0,288.98259,292.59884,2.7956863e-07,0.001,0.61786913,1.67625,400.0,288.74999,292.59834,3.5649691e-07,0.0010051688,0.61786913,2.1375,400.0,289.01568,292.6646,3.2459982e-07,0.001,0.61786913,1.94625,400.0,269.75346,0.82380104,2.228049,3.0523962,0.0,0.2059654,101325.0,0.0,2000.0,268.91273,267.05,254.78211,239.57849,0.0,88910.621,-1.1995182,0.20702976,0.73268922,-1.5344935,-0.401509,3.3427294,89165.829,2.7703145,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.365553,25022.493,348.00728,0.087123437,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.67905502,0.0,0.001,0.0,0.61806221,0.0,0.001,0.0,0.61806221,0.0,0.001,0.0,0.61806221,0.0,0.001039972,0.0,0.61806221,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
