89083.76754,293.15,293.15,293.15,1.3501075e-09,-6.8874986e-11,-6.6781334e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00024,400.0,400.0,0.49999989,0.5,-1.3643507e-20,0.0,293.15,296.90516,293.15,0.0,0.001,1.0,12.285,200.00001,292.81695,293.15,0.0,0.001,1.0,2.53125,400.0,291.38463,293.15,0.0,0.001,1.0,1.67625,400.0,290.82828,293.15,0.0,0.001,1.0,2.1375,400.0,290.93991,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.1987551e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.1201158e-11,400.51204,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.75261,293.15,1.9228329e-09,0.001,1.0,122.85,108.21645,292.26854,293.15,6.3901305e-10,0.001,1.0,25.3125,400.0,290.98313,293.15,4.2316864e-10,0.001,1.0,16.7625,400.0,290.5022,293.15,5.3961102e-10,0.001,1.0,21.375,400.0,290.5343,293.15,4.9133004e-10,0.001,1.0,19.4625,400.0,290.4522,289.40006,290.52065,-3.6335461e-09,3.5578017e-11,0.0,0.0,291.40533,291.4045,0.0,0.0,0.3,-2.0882126e-15,399.83943,400.0,399.83177,0.75392778,0.74383596,-5.9930368e-20,0.0,289.64278,290.91336,292.66995,-8.3922528e-12,0.001,0.68751925,12.285,399.83432,289.24113,292.67381,-1.7306006e-12,0.001,0.62652644,2.53125,400.0,288.92032,292.67288,-1.1460421e-12,0.001,0.62652644,1.67625,400.0,288.68908,292.67245,-1.461396e-12,0.0021411357,0.62652644,2.1375,400.0,288.94751,292.7298,-1.3306395e-12,0.001,0.62652644,1.94625,400.0,269.62963,0.83125539,2.1983672,3.0306912,0.0,0.20406455,101325.0,0.0,2000.0,268.82997,267.05,254.64979,239.09535,0.0,89083.768,-1.1946566,0.20486944,0.73268922,-1.5344935,-0.40150619,3.3553171,89338.922,2.7654529,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.15011,18.835267,25601.199,348.03507,0.089361237,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.68771233,0.0,0.001,0.0,0.62671952,0.0,0.001,0.0,0.62671952,0.0,0.001,0.0,0.62671952,0.0,0.0025207317,0.0,0.62671952,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
89256.91383,293.15,293.15,293.15,4.4153516e-09,9.4381276e-11,-1.1198267e-11,0.0,293.15,293.15,0.0,0.0,0.3,-2.2972399e-12,400.00023,400.0,400.0,0.49999989,0.5,-8.3427519e-20,0.0,293.15,296.90771,293.15,-5.3192778e-10,0.001,1.0,12.285,200.80485,292.80628,293.15,-1.7677501e-10,0.001,1.0,2.53125,400.0,291.37829,293.15,-1.1706434e-10,0.001,1.0,1.67625,400.0,290.82388,293.15,-1.4927667e-10,0.001,1.0,2.1375,400.0,290.93405,293.15,-1.3592034e-10,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.7194325e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.75496,293.15,0.0,0.001,1.0,122.85,200.00002,292.258,293.15,0.0,0.001,1.0,25.3125,400.0,290.97621,293.15,0.0,0.001,1.0,16.7625,400.0,290.49756,293.15,0.0,0.001,1.0,21.375,400.0,290.52875,293.15,0.0,0.001,1.0,19.4625,400.0,290.4522,289.40006,290.52065,-3.8331915e-09,-1.6786055e-11,-7.8446196e-12,0.0,291.40526,291.40457,0.0,0.0,0.3,-2.0882126e-15,399.83943,400.0,399.83177,0.75392778,0.74383596,-7.7616396e-20,0.0,289.64278,290.91456,292.73446,-1.0401178e-11,0.001,0.69617657,12.285,399.83432,289.1911,292.7378,-2.1448692e-12,0.001,0.63518376,2.53125,400.0,288.86001,292.737,-1.4203801e-12,0.001,0.63518376,1.67625,400.0,288.63011,292.73663,-1.8112229e-12,0.0050410846,0.63518376,2.1375,400.0,288.88159,292.78627,-1.6491661e-12,0.001,0.63518376,1.94625,400.0,269.51873,0.83773195,2.171373,3.0113315,0.0,0.20257103,101325.0,0.0,2000.0,268.75447,267.05,254.53265,238.63494,0.0,89256.914,-1.1895696,0.20313464,0.73268922,-1.5344935,-0.40150338,3.3679047,89512.015,2.7603659,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.15003,20.790488,28211.702,348.06455,0.098680589,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.69636965,0.0,0.001,0.0,0.63537684,0.0,0.001,0.0,0.63537684,0.0,0.001,0.0,0.63537684,0.0,0.0057221487,0.0,0.63537684,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
89430.06012,293.15,293.15,293.15,-4.985397e-09,-3.3165063e-11,1.4522753e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,400.0,0.49999989,0.5,-1.0070929e-19,0.0,293.15,296.91019,293.15,4.1815318e-10,0.001,1.0,12.285,199.69265,292.79544,293.15,1.3896441e-10,0.001,1.0,2.53125,400.0,291.37172,293.15,9.2025321e-11,0.001,1.0,1.67625,400.0,290.81927,293.15,1.1734772e-10,0.001,1.0,2.1375,400.0,290.92799,293.15,1.0684819e-10,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.1155567e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9356679e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,0.0,0.0,293.15,296.75725,293.15,0.0,0.001,1.0,122.85,200.00002,292.2473,293.15,0.0,0.001,1.0,25.3125,400.0,290.96909,293.15,0.0,0.001,1.0,16.7625,400.0,290.49271,293.15,0.0,0.001,1.0,21.375,400.0,290.52299,293.15,0.0,0.001,1.0,19.4625,400.0,290.4522,289.40006,290.52065,-4.9911347e-12,-2.1577249e-10,1.0235916e-10,0.0,291.40521,291.40463,0.0,0.0,0.3,-5.2773235e-12,399.83943,400.0,399.83177,0.75392778,0.74383596,-5.0531508e-23,0.0,289.64278,290.91564,292.79031,2.0908755e-10,0.001,0.70483388,12.285,399.83433,289.1424,292.79321,4.3116794e-11,0.001,0.64384107,2.53125,400.0,288.80164,292.79251,2.8552899e-11,0.001,0.64384107,1.67625,400.0,288.57307,292.79219,3.6409737e-11,0.0096028136,0.64384107,2.1375,400.0,288.81789,292.83516,3.3152024e-11,0.001,0.64384107,1.94625,400.0,269.42329,0.84304657,2.1476478,2.9948246,0.0,0.20145162,101325.0,0.0,2000.0,268.68795,267.05,254.43295,238.2007,0.0,89430.06,-1.1842663,0.20180322,0.73268922,-1.5344935,-0.40150057,3.3804924,89685.107,2.7550626,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.14982,22.608305,30729.135,348.09635,0.10735135,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.70502696,0.0,0.001,0.0,0.64403415,0.0,0.001,0.0,0.64403415,0.0,0.001,0.0,0.64403415,0.0,0.010575534,0.0,0.64403415,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
89603.20641,293.15,293.15,293.15,1.13009e-09,9.6907566e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,1.2719173e-12,400.00023,400.0,400.0,0.49999989,0.5,-2.2840241e-20,0.0,293.15,296.91261,293.15,0.0,0.001,1.0,12.285,200.00001,292.78441,293.15,0.0,0.001,1.0,2.53125,400.0,291.36495,293.15,0.0,0.001,1.0,1.67625,400.0,290.81445,293.15,0.0,0.001,1.0,2.1375,400.0,290.92173,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.9301537e-08,7.8981317e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51205,400.0,400.01291,0.49975418,0.4999938,-1.9505162e-19,0.0,293.15,296.75948,293.15,-1.6205535e-09,0.001,1.0,122.85,354.70943,292.23644,293.15,-5.3855685e-10,0.001,1.0,25.3125,400.0,290.96179,293.15,-3.5664432e-10,0.001,1.0,16.7625,400.0,290.48766,293.15,-4.5478134e-10,0.001,1.0,21.375,400.0,290.51702,293.15,-4.1409038e-10,0.001,1.0,19.4625,400.0,290.66476,289.15123,290.08662,43.831502,44.240648,736.29631,19055.355,291.33153,291.30802,0.0,0.0,0.3,2.7418321,399.8428,400.0,399.83514,0.74670169,0.76267617,67741.182,0.0,289.29103,290.89501,290.71934,26.405198,0.001,0.69089757,12.285,399.84253,289.17062,290.74474,5.4426927,0.001,0.62989611,2.53125,399.84503,288.84998,290.76393,3.6042721,0.001,0.62989611,1.67625,399.84473,288.66829,291.67404,4.5960516,0.014228843,0.62989611,2.1375,399.8449,288.88674,290.79801,4.184826,0.001,0.62989611,1.94625,399.84402,269.34594,0.84700463,2.1278032,2.9817041,0.0,0.20067519,101325.0,0.0,2000.0,268.6322,267.05,254.35307,237.79631,0.0,89603.206,-1.1787543,0.20085548,0.73268922,-1.5344935,-0.40149775,3.3930801,89858.2,2.7495506,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14957,23.396483,31878.355,348.12843,0.11111277,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.69067988,0.0,0.001,0.0,0.62967827,0.0,0.001,0.0,0.62967827,0.0,0.001,0.0,0.62967827,0.0,0.014394628,0.0,0.62967827,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
89776.35271,293.15,293.15,293.15,2.2501792e-10,-3.0129783e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.6583333e-12,400.00024,400.0,400.0,0.49999989,0.5,-2.5215222e-20,0.0,293.15,296.91498,293.15,0.0,0.001,1.0,12.285,200.00001,292.77323,293.15,0.0,0.001,1.0,2.53125,400.0,291.35798,293.15,0.0,0.001,1.0,1.67625,400.0,290.80945,293.15,0.0,0.001,1.0,2.1375,400.0,290.91529,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,2.2823615e-11,6.6198091e-12,0.0,293.15,293.15,0.0,0.0,0.3,1.5701854e-11,400.51206,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.76166,293.15,9.5301979e-10,0.001,1.0,122.85,109.01806,292.22543,293.15,3.1671608e-10,0.001,1.0,25.3125,400.0,290.95434,293.15,2.0973642e-10,0.001,1.0,16.7625,400.0,290.48243,293.15,2.6744913e-10,0.001,1.0,21.375,400.0,290.51087,293.15,2.4351947e-10,0.001,1.0,19.4625,400.0,290.45601,289.16561,290.12368,43.153312,43.574102,766.54342,19315.674,291.17893,291.1665,0.0,0.0,0.3,2.7019613,399.84813,400.0,399.8408,0.75694752,0.76124376,67890.154,0.0,289.15998,290.86884,290.48367,26.007747,0.001,0.68127534,12.285,399.84786,289.25164,290.48657,5.3606354,0.001,0.6202675,2.53125,399.85026,288.96799,290.49048,3.5499319,0.001,0.6202675,1.67625,399.84995,288.86428,291.38197,4.5267588,0.012561381,0.6202675,2.1375,399.85012,289.03348,290.51774,4.121733,0.001,0.6202675,1.94625,399.84926,269.2891,0.84942975,2.1123987,2.9724583,0.0,0.20020598,101325.0,0.0,2000.0,268.58885,267.05,254.29514,237.42504,0.0,89776.353,-1.173044,0.20026654,0.73268922,-1.5344935,-0.40149494,3.4056677,90031.293,2.7438403,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14937,23.229632,31670.0,348.15807,0.1103164,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.68106388,0.0,0.001,0.0,0.6200559,0.0,0.001,0.0,0.6200559,0.0,0.001,0.0,0.6200559,0.0,0.011784404,0.0,0.6200559,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
89949.499,293.15,293.15,293.15,-7.9006292e-10,-7.3798777e-11,-9.9442948e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00025,400.0,400.0,0.49999988,0.5,-7.9839782e-21,0.0,293.15,296.9173,293.15,1.4316288e-10,0.001,1.0,12.285,199.9733,292.76189,293.15,4.7577173e-11,0.001,1.0,2.53125,400.0,291.35084,293.15,3.1506661e-11,0.001,1.0,1.67625,400.0,290.80427,293.15,4.0176279e-11,0.001,1.0,2.1375,400.0,290.90868,293.15,3.6581559e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.7051358e-08,5.1761464e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.7697746e-12,400.51207,400.0,400.01291,0.49975417,0.4999938,-1.7231244e-19,0.0,293.15,296.76378,293.15,0.0,0.001,1.0,122.85,200.00002,292.21429,293.15,0.0,0.001,1.0,25.3125,400.0,290.94672,293.15,0.0,0.001,1.0,16.7625,400.0,290.47702,293.15,0.0,0.001,1.0,21.375,400.0,290.50454,293.15,0.0,0.001,1.0,19.4625,400.0,290.48837,289.19489,290.14686,42.480419,42.91224,796.66115,19542.707,291.16436,291.16476,0.0,0.0,0.3,2.662334,399.85328,400.0,399.8462,0.75587013,0.76023544,68016.665,0.0,289.18785,290.84124,290.51262,25.613002,0.001,0.67193064,12.285,399.85301,289.3076,290.5109,5.2791503,0.001,0.61091692,2.53125,399.85536,289.05109,290.50925,3.4959707,0.001,0.61091692,1.67625,399.85506,289.0016,291.08278,4.4579492,0.0064127249,0.61091692,2.1375,399.85522,289.13313,290.53015,4.05908,0.001,0.61091692,1.94625,399.85438,269.25525,0.85013787,2.1020153,2.9675943,0.0,0.20001076,101325.0,0.0,2000.0,268.55956,267.05,254.26135,237.09035,0.0,89949.499,-1.167144,0.20001423,0.73268922,-1.5344935,-0.40149213,3.4182554,90204.386,2.7379403,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14929,21.447005,29364.924,348.18354,0.10181143,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.67172534,0.0,0.001,0.0,0.61071149,0.0,0.001,0.0,0.61071149,0.0,0.001,0.0,0.61071149,0.0,0.004991466,0.0,0.61071149,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
90122.64529,293.15,293.15,293.15,0.0,-3.0059194e-11,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00025,400.0,400.0,0.49999988,0.5,0.0,0.0,293.15,296.91955,293.15,1.847263e-11,0.001,1.0,12.285,199.99657,292.7505,293.15,6.13899e-12,0.001,1.0,2.53125,400.0,291.34361,293.15,4.0653756e-12,0.001,1.0,1.67625,400.0,290.79901,293.15,5.184036e-12,0.001,1.0,2.1375,400.0,290.90202,293.15,4.7202012e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.2751812e-08,-1.8716666e-10,1.326878e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.0250618e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-2.2991836e-19,0.0,293.15,296.76585,293.15,1.9102379e-09,0.001,1.0,122.85,17.635296,292.2031,293.15,6.3482738e-10,0.001,1.0,25.3125,400.0,290.93904,293.15,4.203968e-10,0.001,1.0,16.7625,400.0,290.47154,293.15,5.3607645e-10,0.001,1.0,21.375,400.0,290.49814,293.15,4.8811172e-10,0.001,1.0,19.4625,400.0,290.53501,289.21788,290.16211,41.816166,42.258429,826.46252,19748.535,291.17521,291.17696,0.0,0.0,0.3,2.6231534,399.85819,400.0,399.85136,0.75401828,0.75954335,68118.031,0.0,289.21244,290.82005,290.55964,25.22298,0.001,0.66285991,12.285,399.85794,289.35659,290.55788,5.1986518,0.001,0.60184076,2.53125,399.86024,289.12157,290.5561,3.4426627,0.001,0.60184076,1.67625,399.85995,289.05834,290.55536,4.3899726,0.0010172696,0.60184076,2.1375,399.86012,289.21549,290.57712,3.9971856,0.001,0.60184076,1.94625,399.85929,269.24471,0.84924741,2.1000094,2.9681127,0.0,0.2005813,101325.0,0.0,2000.0,268.54523,267.05,254.25341,236.81933,0.0,90122.645,-1.1610627,0.20029358,0.73268922,-1.5344935,-0.40148931,3.4308431,90377.479,2.7318591,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.53,353.14944,18.368843,24962.391,348.20304,0.087139089,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.66266069,0.0,0.001,0.0,0.60164143,0.0,0.001,0.0,0.60164143,0.0,0.001,0.0,0.60164143,0.0,0.001,0.0,0.60164143,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
90295.79158,293.15,293.15,293.15,2.1451708e-09,-4.94384e-11,-2.706248e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00023,400.0,400.0,0.49999989,0.5,-2.1678017e-20,0.0,293.15,296.92176,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,292.7393,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.33655,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.79392,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,290.89554,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-3.5002788e-09,5.6027324e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,-3.5372055e-20,0.0,293.15,296.76786,293.15,-1.2133159e-09,0.001,1.0,122.85,343.88779,292.19203,293.15,-4.0322003e-10,0.001,1.0,25.3125,400.0,290.93148,293.15,-2.6702126e-10,0.001,1.0,16.7625,400.0,290.4662,293.15,-3.4049691e-10,0.001,1.0,21.375,400.0,290.49189,293.15,-3.100314e-10,0.001,1.0,19.4625,400.0,290.57756,289.23721,290.17352,41.162229,41.61422,855.83374,19936.06,291.18591,291.18745,0.0,0.0,0.3,2.5845605,399.86289,400.0,399.85629,0.75230389,0.75897717,68192.388,0.0,289.23214,290.80458,290.60277,24.83868,0.001,0.65406008,12.285,399.86264,289.40046,290.6012,5.1193445,0.001,0.59303593,2.53125,399.86493,289.18266,290.59964,3.3901437,0.001,0.59303593,1.67625,399.86465,289.08993,290.59807,4.323002,0.00099999402,0.59303593,2.1375,399.86481,289.28553,290.62123,3.9362071,0.001,0.59303593,1.94625,399.864,269.25184,0.84754059,2.1136157,2.975344,0.0,0.20326905,101325.0,0.0,2000.0,268.54412,267.05,254.26994,236.67435,0.0,90295.792,-1.1548078,0.20165064,0.73268922,-1.5344935,-0.4014865,3.4434308,90550.572,2.7256041,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14962,18.36416,24943.594,348.22015,0.087116802,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.65386683,0.0,0.001,0.0,0.59284258,0.0,0.001,0.0,0.59284258,0.0,0.001,0.0,0.59284258,0.0,0.001,0.0,0.59284258,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
90468.93788,293.15,293.15,293.15,-2.2301776e-09,-3.0511388e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00024,400.0,400.0,0.49999989,0.5,-7.2967497e-20,0.0,293.15,296.92391,293.15,0.0,0.001,1.0,12.285,200.00001,292.72829,293.15,0.0,0.001,1.0,2.53125,400.0,291.32967,293.15,0.0,0.001,1.0,1.67625,400.0,290.789,293.15,0.0,0.001,1.0,2.1375,400.0,290.88925,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.2301776e-08,-2.8453159e-10,-1.8372158e-11,0.0,293.15,293.15,0.0,0.0,0.3,5.3172771e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-7.2967497e-19,0.0,293.15,296.76982,293.15,-2.6449448e-09,0.001,1.0,122.85,326.25252,292.18109,293.15,-8.7899175e-10,0.001,1.0,25.3125,400.0,290.92405,293.15,-5.8208787e-10,0.001,1.0,16.7625,400.0,290.46102,293.15,-7.422597e-10,0.001,1.0,21.375,400.0,290.4858,293.15,-6.7584699e-10,0.001,1.0,19.4625,400.0,290.61924,289.25746,290.18511,40.519637,40.980654,884.69579,20105.717,291.19578,291.19732,0.0,0.0,0.3,2.5466164,399.86738,400.0,399.861,0.7505752,0.75833977,68238.631,0.0,289.25204,290.79389,290.64479,24.460719,0.001,0.64552616,12.285,399.86714,289.43942,290.64317,5.0413542,0.001,0.5844974,2.53125,399.86942,289.23536,290.64156,3.3384968,0.001,0.5844974,1.67625,399.86915,289.11838,290.63995,4.2571436,0.0010000001,0.5844974,2.1375,399.86932,289.34499,290.66345,3.8762412,0.001,0.5844974,1.94625,399.86851,269.27454,0.84515238,2.141589,2.9886951,0.0,0.20796128,101325.0,0.0,2000.0,268.55478,267.05,254.30836,236.6479,0.0,90468.938,-1.1483874,0.204019,0.73268922,-1.5344935,-0.40148368,3.4560184,90723.665,2.7191837,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14976,18.364161,24935.774,348.23636,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.64533879,0.0,0.001,0.0,0.58430992,0.0,0.001,0.0,0.58430992,0.0,0.001,0.0,0.58430992,0.0,0.001,0.0,0.58430992,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
90642.08417,293.15,293.15,293.15,3.9853174e-09,-5.4266098e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00024,400.0,400.0,0.49999988,0.5,-7.039039e-20,0.0,293.15,296.92602,293.15,8.4386334e-11,0.001,1.0,12.285,199.98427,292.71745,293.15,2.8044023e-11,0.001,1.0,2.53125,400.0,291.32294,293.15,1.8571375e-11,0.001,1.0,1.67625,400.0,290.78423,293.15,2.3681619e-11,0.001,1.0,2.1375,400.0,290.88313,293.15,2.1562737e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.9802373e-08,9.2858532e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975416,0.4999938,-6.0233557e-19,0.0,293.15,296.77174,293.15,-5.4410293e-09,0.001,1.0,122.85,400.00001,292.17028,293.15,-1.8082116e-09,0.001,1.0,25.3125,400.0,290.91674,293.15,-1.1974379e-09,0.001,1.0,16.7625,400.0,290.45598,293.15,-1.5269342e-09,0.001,1.0,21.375,400.0,290.47987,293.15,-1.3903138e-09,0.001,1.0,19.4625,400.0,290.66138,289.27861,290.19693,39.889255,40.358606,912.98034,20258.078,291.2059,291.20753,0.0,0.0,0.3,2.5093728,399.87168,400.0,399.8655,0.74876371,0.75762287,68256.185,0.0,289.27284,290.78737,290.68725,24.089619,0.001,0.63725255,12.285,399.87144,289.47414,290.68555,4.9647876,0.001,0.57621952,2.53125,399.87373,289.28108,290.68385,3.2877927,0.001,0.57621952,1.67625,399.87347,289.14396,290.68216,4.1924873,0.001,0.57621952,2.1375,399.87365,289.39593,290.70601,3.81737,0.001,0.57621952,1.94625,399.87284,269.31103,0.84216707,2.1821427,3.0074634,0.0,0.21444679,101325.0,0.0,2000.0,268.57586,267.05,254.36608,236.72793,0.0,90642.084,-1.1418097,0.2072913,0.73268922,-1.5344935,-0.40148087,3.4686061,90896.758,2.712606,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14987,18.364161,24927.929,348.25197,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.63707093,0.0,0.001,0.0,0.57603781,0.0,0.001,0.0,0.57603781,0.0,0.001,0.0,0.57603781,0.0,0.001,0.0,0.57603781,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
90815.23046,293.15,293.15,293.15,2.4951987e-09,-1.0206546e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00025,400.0,400.0,0.49999988,0.5,-2.5215222e-20,0.0,293.15,296.92808,293.15,0.0,0.001,1.0,12.285,200.00001,292.70678,293.15,0.0,0.001,1.0,2.53125,400.0,291.31636,293.15,0.0,0.001,1.0,1.67625,400.0,290.77962,293.15,0.0,0.001,1.0,2.1375,400.0,290.87719,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,3.079667e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-2.5215222e-19,0.0,293.15,296.77361,293.15,0.0,0.001,1.0,122.85,200.00002,292.15958,293.15,0.0,0.001,1.0,25.3125,400.0,290.90954,293.15,0.0,0.001,1.0,16.7625,400.0,290.45107,293.15,0.0,0.001,1.0,21.375,400.0,290.47407,293.15,0.0,0.001,1.0,19.4625,400.0,290.70402,289.30063,290.20906,39.271845,39.748846,940.62733,20393.761,291.21645,291.21818,0.0,0.0,0.3,2.4728747,399.87579,400.0,399.86982,0.74686244,0.75681718,68244.85,0.0,289.29449,290.78457,290.73021,23.725842,0.001,0.62923405,12.285,399.87556,289.50519,290.72842,4.8897387,0.001,0.56819706,2.53125,399.87787,289.32093,290.72664,3.2380937,0.001,0.56819706,1.67625,399.87762,289.16691,290.72487,4.1291127,0.001,0.56819706,2.1375,399.8778,289.43988,290.74907,3.7596658,0.001,0.56819706,1.94625,399.87699,269.35955,0.83866695,2.233533,3.0309647,0.0,0.22252024,101325.0,0.0,2000.0,268.60602,267.05,254.44054,236.90272,0.0,90815.23,-1.1350822,0.21136316,0.73268922,-1.5344935,-0.40147805,3.4811938,91069.85,2.7058785,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14995,18.364161,24920.064,348.26721,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.62905806,0.0,0.001,0.0,0.56802099,0.0,0.001,0.0,0.56802099,0.0,0.001,0.0,0.56802099,0.0,0.001,0.0,0.56802099,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
90988.37675,293.15,293.15,293.15,2.4951987e-09,-9.77477e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00025,400.0,400.0,0.49999988,0.5,-2.5215222e-20,0.0,293.15,296.93009,293.15,0.0,0.001,1.0,12.285,200.00001,292.69629,293.15,0.0,0.001,1.0,2.53125,400.0,291.30995,293.15,0.0,0.001,1.0,1.67625,400.0,290.77518,293.15,0.0,0.001,1.0,2.1375,400.0,290.87143,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.3501075e-09,2.9255618e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-9.9416504e-12,400.51209,400.0,400.01291,0.49975416,0.4999938,-1.3643507e-20,0.0,293.15,296.77544,293.15,0.0,0.001,1.0,122.85,200.00002,292.14902,293.15,0.0,0.001,1.0,25.3125,400.0,290.90247,293.15,0.0,0.001,1.0,16.7625,400.0,290.44632,293.15,0.0,0.001,1.0,21.375,400.0,290.46844,293.15,0.0,0.001,1.0,19.4625,400.0,290.74704,289.32339,290.22147,38.668061,39.152044,967.58479,20513.435,291.2274,291.22924,0.0,0.0,0.3,2.4371616,399.87974,400.0,399.87396,0.74487213,0.75591834,68204.783,0.0,289.31693,290.78506,290.77356,23.369789,0.001,0.62146557,12.285,399.87951,289.53277,290.77169,4.8162896,0.001,0.56042492,2.53125,399.88185,289.35546,290.76984,3.189454,0.001,0.56042492,1.67625,399.8816,289.1873,290.76799,4.067089,0.001,0.56042492,2.1375,399.8818,289.47775,290.79254,3.7031915,0.001,0.56042492,1.94625,399.88098,269.41839,0.83473372,2.2940279,3.05852,0.0,0.23197821,101325.0,0.0,2000.0,268.64394,267.05,254.52918,237.16066,0.0,90988.377,-1.1282117,0.21613114,0.73268922,-1.5344935,-0.40147523,3.4937814,91242.943,2.699008,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15002,18.364161,24912.18,348.28226,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.6212951,0.0,0.001,0.0,0.56025437,0.0,0.001,0.0,0.56025437,0.0,0.001,0.0,0.56025437,0.0,0.001,0.0,0.56025437,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
91161.52305,293.15,293.15,293.15,-2.4951987e-09,-1.3806362e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00025,400.0,400.0,0.49999988,0.5,-2.5215222e-20,0.0,293.15,296.93206,293.15,0.0,0.001,1.0,12.285,200.00001,292.68598,293.15,0.0,0.001,1.0,2.53125,400.0,291.30371,293.15,0.0,0.001,1.0,1.67625,400.0,290.7709,293.15,0.0,0.001,1.0,2.1375,400.0,290.86585,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-4.9903974e-08,-2.4572092e-09,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51209,400.0,400.01291,0.49975416,0.4999938,-1.0086089e-18,0.0,293.15,296.77721,293.15,8.3798568e-09,0.001,1.0,122.85,2.6232943e-05,292.13859,293.15,2.7848691e-09,0.001,1.0,25.3125,400.0,290.89554,293.15,1.8442022e-09,0.001,1.0,16.7625,400.0,290.44172,293.15,2.3516672e-09,0.001,1.0,21.375,400.0,290.46297,293.15,2.1412549e-09,0.001,1.0,19.4625,400.0,290.79023,289.3467,290.23411,38.078468,38.568786,993.80793,20617.803,291.2387,291.24063,0.0,0.0,0.3,2.4022675,399.88352,400.0,399.87793,0.74279844,0.75492548,68136.449,0.0,289.33996,290.78849,290.8171,23.02181,0.001,0.61394227,12.285,399.8833,289.55732,290.81516,4.7445115,0.001,0.55289823,2.53125,399.88567,289.38548,290.81324,3.1419209,0.001,0.55289823,1.67625,399.88543,289.20537,290.81132,4.0064764,0.001,0.55289823,2.1375,399.88564,289.51059,290.83624,3.6480022,0.001,0.55289823,1.94625,399.88482,269.48583,0.83044912,2.3618946,3.0894508,0.0,0.24261778,101325.0,0.0,2000.0,268.68831,267.05,254.62949,237.49018,0.0,91161.523,-1.1212047,0.22149204,0.73268922,-1.5344935,-0.40147242,3.5063691,91416.036,2.692001,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15007,18.364161,24904.278,348.29725,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.61377718,0.0,0.001,0.0,0.55273306,0.0,0.001,0.0,0.55273306,0.0,0.001,0.0,0.55273306,0.0,0.001,0.0,0.55273306,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
91334.66934,293.15,293.15,293.15,2.4951987e-09,-1.3913202e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00024,400.0,400.0,0.49999988,0.5,-2.5215222e-20,0.0,293.15,296.93398,293.15,0.0,0.001,1.0,12.285,200.00001,292.67583,293.15,0.0,0.001,1.0,2.53125,400.0,291.29732,293.15,0.0,0.001,1.0,1.67625,400.0,290.76676,293.15,0.0,0.001,1.0,2.1375,400.0,290.86073,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,9.9807949e-08,5.8561899e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-4.0344356e-18,0.0,293.15,296.77895,293.15,-6.2848926e-09,0.001,1.0,122.85,400.00001,292.12828,293.15,-2.0886518e-09,0.001,1.0,25.3125,400.0,290.88874,293.15,-1.3831517e-09,0.001,1.0,16.7625,400.0,290.43724,293.15,-1.7637504e-09,0.001,1.0,21.375,400.0,290.45761,293.15,-1.6059412e-09,0.001,1.0,19.4625,400.0,290.83345,289.37056,290.2471,37.503395,37.999426,1019.2671,20707.744,291.25028,291.25229,0.0,0.0,0.3,2.3682127,399.88715,400.0,399.88174,0.74064607,0.7538319,68040.867,0.0,289.36354,290.79451,290.86067,22.682116,0.001,0.60665698,12.285,399.88693,289.57935,290.85867,4.6744472,0.001,0.54560979,2.53125,399.88935,289.412,290.85669,3.0955228,0.001,0.54560979,1.67625,399.88911,289.22142,290.85471,3.947311,0.001,0.54560979,2.1375,399.88934,289.53926,290.87998,3.5941305,0.001,0.54560979,1.94625,399.8885,269.56006,0.8258977,2.4353413,3.1230514,0.0,0.25422633,101325.0,0.0,2000.0,268.73774,267.05,254.73889,237.87913,0.0,91334.669,-1.1140684,0.22733781,0.73268922,-1.5344935,-0.4014696,3.5189568,91589.129,2.6848647,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,24896.36,348.3123,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.60649714,0.0,0.001,0.0,0.54544988,0.0,0.001,0.0,0.54544988,0.0,0.001,0.0,0.54544988,0.0,0.001,0.0,0.54544988,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
91507.81563,293.15,293.15,293.15,-2.4951987e-09,-1.2436652e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00025,400.0,400.0,0.49999988,0.5,-2.5215222e-20,0.0,293.15,296.93586,293.15,0.0,0.001,1.0,12.285,200.00002,292.66587,293.15,0.0,0.001,1.0,2.53125,400.0,291.29065,293.15,0.0,0.001,1.0,1.67625,400.0,290.76279,293.15,0.0,0.001,1.0,2.1375,400.0,290.85623,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-6.5005177e-09,6.1793184e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51208,400.0,400.01291,0.49975417,0.4999938,-6.569096e-20,0.0,293.15,296.78063,293.15,0.0,0.001,1.0,122.85,200.00002,292.11811,293.15,0.0,0.001,1.0,25.3125,400.0,290.88213,293.15,0.0,0.001,1.0,16.7625,400.0,290.43293,293.15,0.0,0.001,1.0,21.375,400.0,290.45236,293.15,0.0,0.001,1.0,19.4625,400.0,290.8766,289.39478,290.26031,36.943134,37.444285,1043.9371,20784.08,291.26211,291.2642,0.0,0.0,0.3,2.3350158,399.89063,400.0,399.8854,0.73841943,0.75264388,67919.163,0.0,289.38754,290.80279,290.90418,22.350901,0.001,0.59960372,12.285,399.89043,289.59896,290.90213,4.6061359,0.001,0.5385536,2.53125,399.89289,289.43539,290.90009,3.0502856,0.001,0.5385536,1.67625,399.89266,289.23551,290.89806,3.8896259,0.001,0.5385536,2.1375,399.89289,289.56408,290.92369,3.5416068,0.001,0.5385536,1.94625,399.89205,269.63936,0.82116175,2.5126241,3.1586376,0.0,0.26659854,101325.0,0.0,2000.0,268.79095,267.05,254.85489,238.31579,0.0,91507.816,-1.1068092,0.23356407,0.73268922,-1.5344935,-0.40146678,3.5315444,91762.222,2.6776056,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,24888.426,348.32746,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.59944899,0.0,0.001,0.0,0.53839881,0.0,0.001,0.0,0.53839881,0.0,0.001,0.0,0.53839881,0.0,0.001,0.0,0.53839881,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
91680.96192,293.15,293.15,293.15,2.335186e-09,6.1043878e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00025,400.0,400.0,0.49999988,0.5,-2.5215222e-20,0.0,293.15,296.93769,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,292.65608,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.28413,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.75899,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,290.85191,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.4895525e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.4996685e-11,400.51207,400.0,400.01291,0.49975417,0.4999938,0.0,0.0,293.15,296.78228,293.15,0.0,0.001,1.0,122.85,200.00002,292.10807,293.15,0.0,0.001,1.0,25.3125,400.0,290.87569,293.15,0.0,0.001,1.0,16.7625,400.0,290.42876,293.15,0.0,0.001,1.0,21.375,400.0,290.44724,293.15,0.0,0.001,1.0,19.4625,400.0,290.91945,289.41918,290.27369,36.397886,36.903592,1067.7999,20847.645,291.2741,291.27625,0.0,0.0,0.3,2.3026895,399.89399,400.0,399.88893,0.73612979,0.75136475,67772.662,0.0,289.41176,290.81302,290.94741,22.028302,0.001,0.59277642,12.285,399.89378,289.61643,290.94532,4.5396054,0.001,0.53172358,2.53125,399.89629,289.45587,290.94325,3.0062276,0.001,0.53172358,1.67625,399.89606,289.24783,290.94117,3.8334446,0.001,0.53172358,2.1375,399.89631,289.5859,290.96716,3.4904521,0.001,0.53172358,1.94625,399.89545,269.72198,0.81632352,2.5919992,3.1955247,0.0,0.27952906,101325.0,0.0,2000.0,268.84662,267.05,254.97508,238.78844,0.0,91680.962,-1.0994331,0.24006641,0.73268922,-1.5344935,-0.40146396,3.5441321,91935.315,2.6702295,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,24880.478,348.34281,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.59262667,0.0,0.001,0.0,0.53157377,0.0,0.001,0.0,0.53157377,0.0,0.001,0.0,0.53157377,0.0,0.001,0.0,0.53157377,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
91854.10822,293.15,293.15,293.15,2.9852377e-09,1.753046e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00027,400.0,400.0,0.49999987,0.5,-4.0071486e-20,0.0,293.15,296.93946,293.15,0.0,0.001,1.0,12.285,200.00002,292.64652,293.15,0.0,0.001,1.0,2.53125,400.0,291.27785,293.15,0.0,0.001,1.0,1.67625,400.0,290.75539,293.15,0.0,0.001,1.0,2.1375,400.0,290.84778,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.4268487e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.5102674e-12,400.51211,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.78386,293.15,0.0,0.001,1.0,122.85,200.00002,292.09821,293.15,0.0,0.001,1.0,25.3125,400.0,290.86945,293.15,0.0,0.001,1.0,16.7625,400.0,290.42479,293.15,0.0,0.001,1.0,21.375,400.0,290.44228,293.15,0.0,0.001,1.0,19.4625,400.0,290.9618,289.44357,290.28714,35.868167,36.377886,1090.8262,20899.187,291.28617,291.28836,0.0,0.0,0.3,2.2712656,399.89721,400.0,399.89231,0.73378652,0.75000081,67602.831,0.0,289.43604,290.8249,290.99016,21.714641,0.001,0.58617409,12.285,399.89701,289.63181,290.98804,4.4749217,0.001,0.52511872,2.53125,399.89955,289.47362,290.98594,2.9633926,0.001,0.52511872,1.67625,399.89934,289.25847,290.98383,3.7788228,0.001,0.52511872,2.1375,399.8996,289.60502,291.01019,3.4407176,0.001,0.52511872,1.94625,399.89873,269.80618,0.8114657,2.6717141,3.233028,0.0,0.29281337,101325.0,0.0,2000.0,268.90349,267.05,255.09707,239.28543,0.0,91854.108,-1.0919452,0.2467408,0.73268922,-1.5344935,-0.40146114,3.5567198,92108.408,2.6627415,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24872.517,348.35838,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.58602918,0.0,0.001,0.0,0.52497375,0.0,0.001,0.0,0.52497375,0.0,0.001,0.0,0.52497375,0.0,0.001,0.0,0.52497375,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
92027.25451,293.15,293.15,293.15,2.4951987e-09,-5.7676421e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00027,400.0,400.0,0.49999987,0.5,-2.5215222e-20,0.0,293.15,296.9412,293.15,0.0,0.001,1.0,12.285,200.00002,292.6371,293.15,0.0,0.001,1.0,2.53125,400.0,291.27172,293.15,0.0,0.001,1.0,1.67625,400.0,290.75192,293.15,0.0,0.001,1.0,2.1375,400.0,290.84377,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.6911799e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51211,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.78541,293.15,0.0,0.001,1.0,122.85,200.00002,292.08845,293.15,0.0,0.001,1.0,25.3125,400.0,290.86335,293.15,0.0,0.001,1.0,16.7625,400.0,290.42093,293.15,0.0,0.001,1.0,21.375,400.0,290.43742,293.15,0.0,0.001,1.0,19.4625,400.0,291.00351,289.46788,290.30077,35.353304,35.866536,1113.0423,20939.663,291.29823,291.30046,0.0,0.0,0.3,2.2407052,399.90032,400.0,399.89557,0.73140355,0.74855558,67411.196,0.0,289.46025,290.83823,291.03226,21.40954,0.001,0.57978151,12.285,399.90012,289.64575,291.03013,4.4120062,0.001,0.51872377,2.53125,399.9027,289.48943,291.02801,2.9217286,0.001,0.51872377,1.67625,399.90249,289.26784,291.02589,3.7256942,0.001,0.51872377,2.1375,399.90276,289.62225,291.0526,3.3923426,0.001,0.51872377,1.94625,399.90188,269.89021,0.80667132,2.7500088,3.2704542,0.0,0.30624272,101325.0,0.0,2000.0,268.96026,267.05,255.21853,239.79483,0.0,92027.255,-1.0843516,0.25348117,0.73268922,-1.5344935,-0.40145833,3.5693075,92281.501,2.6551479,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24864.543,348.37418,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.5796413,0.0,0.001,0.0,0.51858352,0.0,0.001,0.0,0.51858352,0.0,0.001,0.0,0.51858352,0.0,0.001,0.0,0.51858352,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
