92200.4008,293.15,293.15,293.15,-2.4951987e-09,1.7877886e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999987,0.5,-2.5215222e-20,0.0,293.15,296.9429,293.15,0.0,0.001,1.0,12.285,200.00002,292.62783,293.15,0.0,0.001,1.0,2.53125,400.0,291.26575,293.15,0.0,0.001,1.0,1.67625,400.0,290.74859,293.15,0.0,0.001,1.0,2.1375,400.0,290.8399,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,-1.2069946e-10,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-6.4996685e-11,400.51211,400.0,400.01292,0.49975415,0.4999938,-2.5215222e-19,0.0,293.15,296.78691,293.15,2.0949642e-09,0.001,1.0,122.85,2.6639587e-05,292.07882,293.15,6.9621728e-10,0.001,1.0,25.3125,400.0,290.8574,293.15,4.6105055e-10,0.001,1.0,16.7625,400.0,290.41721,293.15,5.8791681e-10,0.001,1.0,21.375,400.0,290.43268,293.15,5.3531373e-10,0.001,1.0,19.4625,400.0,291.04453,289.49208,290.31457,34.853551,35.369824,1134.4364,20969.87,291.31026,291.31252,0.0,0.0,0.3,2.2110252,399.9033,400.0,399.89871,0.72898562,0.74703299,67199.541,0.0,289.48437,290.8528,291.07369,21.113173,0.001,0.57359612,12.285,399.90311,289.65835,291.07155,4.3508943,0.001,0.51253618,2.53125,399.90573,289.50351,291.06941,2.8812589,0.001,0.51253618,1.67625,399.90552,289.27605,291.06727,3.6740885,0.001,0.51253618,2.1375,399.9058,289.63782,291.09435,3.3453543,0.001,0.51253618,1.94625,399.90492,269.97231,0.80202267,2.8251392,3.3071184,0.0,0.31961142,101325.0,0.0,2000.0,269.01569,267.05,255.33719,240.30489,0.0,92200.401,-1.0766575,0.26018293,0.73268922,-1.5344935,-0.4014555,3.5818951,92454.594,2.6474538,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24856.557,348.39023,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.57346048,0.0,0.001,0.0,0.51240049,0.0,0.001,0.0,0.51240049,0.0,0.001,0.0,0.51240049,0.0,0.001,0.0,0.51240049,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
92373.54709,293.15,293.15,293.15,-2.4951987e-09,-3.7623213e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-5.6989293e-12,400.00028,400.0,400.0,0.49999987,0.5,-2.5215222e-20,0.0,293.15,296.94456,293.15,1.847263e-10,0.001,1.0,12.285,199.96555,292.61871,293.15,6.13899e-11,0.001,1.0,2.53125,400.0,291.25994,293.15,4.0653756e-11,0.001,1.0,1.67625,400.0,290.7454,293.15,5.184036e-11,0.001,1.0,2.1375,400.0,290.83615,293.15,4.7202012e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-7.2032996e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.3285972e-11,400.51211,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.78838,293.15,0.0,0.001,1.0,122.85,200.00002,292.06931,293.15,0.0,0.001,1.0,25.3125,400.0,290.85158,293.15,0.0,0.001,1.0,16.7625,400.0,290.41362,293.15,0.0,0.001,1.0,21.375,400.0,290.42804,293.15,0.0,0.001,1.0,19.4625,400.0,291.08474,289.51596,290.32849,34.36884,34.887714,1155.0123,20990.601,291.32222,291.32448,0.0,0.0,0.3,2.1822223,399.90618,400.0,399.90173,0.72654465,0.74544356,66969.597,0.0,289.50824,290.86844,291.11431,20.825513,0.001,0.56761204,12.285,399.906,289.66984,291.11217,4.2915803,0.001,0.50655004,2.53125,399.90863,289.51613,291.11003,2.8419798,0.001,0.50655004,1.67625,399.90844,289.28328,291.1079,3.6240011,0.001,0.50655004,2.1375,399.90872,289.65201,291.13533,3.2997484,0.001,0.50655004,1.94625,399.90783,270.05076,0.79760204,2.8953615,3.3423362,0.0,0.33271414,101325.0,0.0,2000.0,269.06856,267.05,255.45081,240.80389,0.0,92373.547,-1.068868,0.26674171,0.73268922,-1.5344935,-0.40145268,3.5944828,92627.686,2.6396644,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24848.561,348.40652,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.56748083,0.0,0.001,0.0,0.50641878,0.0,0.001,0.0,0.50641878,0.0,0.001,0.0,0.50641878,0.0,0.001,0.0,0.50641878,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
92546.69339,293.15,293.15,293.15,4.9903974e-09,2.0467045e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,5.777587e-14,400.00028,400.0,400.0,0.49999987,0.5,-1.0086089e-19,0.0,293.15,296.94618,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,292.60973,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.25427,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.74233,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,290.83252,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.4603211e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51211,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.78982,293.15,3.7281126e-09,0.001,1.0,122.85,22.044114,292.05991,293.15,1.2389598e-09,0.001,1.0,25.3125,400.0,290.8459,293.15,8.2046671e-10,0.001,1.0,16.7625,400.0,290.41014,293.15,1.0462327e-09,0.001,1.0,21.375,400.0,290.4235,293.15,9.5262243e-10,0.001,1.0,19.4625,400.0,291.12401,289.53945,290.34256,33.899064,34.420141,1174.777,21002.598,291.33402,291.33629,0.0,0.0,0.3,2.1542927,399.90896,400.0,399.90465,0.72409337,0.74379434,66723.04,0.0,289.53175,290.885,291.154,20.546524,0.001,0.56182384,12.285,399.90878,289.6804,291.15187,4.2340564,0.001,0.50075992,2.53125,399.91143,289.52758,291.14974,2.8038862,0.001,0.50075992,1.67625,399.91124,289.2897,291.14761,3.5754254,0.001,0.50075992,2.1375,399.91153,289.66508,291.1754,3.2555189,0.001,0.50075992,1.94625,399.91064,270.12379,0.793493,2.9589038,3.3754138,0.0,0.34534328,101325.0,0.0,2000.0,269.11762,267.05,255.55719,241.28,0.0,92546.693,-1.0609876,0.27305193,0.73268922,-1.5344935,-0.40144986,3.6070705,92800.779,2.6317839,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24840.555,348.42306,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.56169692,0.0,0.001,0.0,0.50063296,0.0,0.001,0.0,0.50063296,0.0,0.001,0.0,0.50063296,0.0,0.001,0.0,0.50063296,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
92719.83968,293.15,293.15,293.15,-4.9903974e-09,8.9858442e-11,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999987,0.5,-1.0086089e-19,0.0,293.15,296.94777,293.15,0.0,0.001,1.0,12.285,200.00002,292.60089,293.15,0.0,0.001,1.0,2.53125,400.0,291.24876,293.15,0.0,0.001,1.0,1.67625,400.0,290.73939,293.15,0.0,0.001,1.0,2.1375,400.0,290.82901,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,8.450673e-09,2.9349218e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51211,400.0,400.01292,0.49975415,0.4999938,-8.5398248e-20,0.0,293.15,296.79122,293.15,0.0,0.001,1.0,122.85,200.00002,292.05062,293.15,0.0,0.001,1.0,25.3125,400.0,290.84034,293.15,0.0,0.001,1.0,16.7625,400.0,290.40679,293.15,0.0,0.001,1.0,21.375,400.0,290.41907,293.15,0.0,0.001,1.0,19.4625,400.0,291.16225,289.56241,290.35673,33.44439,33.967218,1193.7692,21006.608,291.34563,291.34788,0.0,0.0,0.3,2.127246,399.91163,400.0,399.90745,0.72164312,0.74209741,66463.724,0.0,289.55478,290.9023,291.19268,20.276262,0.001,0.55622559,12.285,399.91145,289.69019,291.19057,4.1783335,0.001,0.49515987,2.53125,399.91411,289.53802,291.18846,2.7669853,0.001,0.49515987,1.67625,399.91392,289.29547,291.18634,3.5283705,0.001,0.49515987,2.1375,399.91422,289.67722,291.21449,3.2126742,0.001,0.49515987,1.94625,399.91333,270.18964,0.7897788,3.0140016,3.4056588,0.0,0.35729115,101325.0,0.0,2000.0,269.16167,267.05,255.65415,241.72137,0.0,92719.84,-1.0530208,0.279008,0.73268922,-1.5344935,-0.40144704,3.6196581,92973.872,2.6238171,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24832.539,348.43983,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.55610283,0.0,0.001,0.0,0.49503708,0.0,0.001,0.0,0.49503708,0.0,0.001,0.0,0.49503708,0.0,0.001,0.0,0.49503708,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
92892.98597,293.15,293.15,293.15,1.4151127e-09,-1.8243909e-11,6.2990254e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999987,0.5,-1.4300417e-20,0.0,293.15,296.94932,293.15,2.0949642e-10,0.001,1.0,12.285,199.96093,292.59218,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,291.24339,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,290.73658,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,290.82561,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,8.5432211e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.79258,293.15,0.0,0.001,1.0,122.85,200.00002,292.04145,293.15,0.0,0.001,1.0,25.3125,400.0,290.83492,293.15,0.0,0.001,1.0,16.7625,400.0,290.40356,293.15,0.0,0.001,1.0,21.375,400.0,290.41475,293.15,0.0,0.001,1.0,19.4625,400.0,291.19943,289.58469,290.37097,33.004745,33.5291,1212.067,21003.383,291.35697,291.3592,0.0,0.0,0.3,2.1010883,399.9142,400.0,399.91015,0.71920513,0.74036502,66196.804,0.0,289.57719,290.92017,291.23029,20.01487,0.001,0.55081039,12.285,399.91403,289.69938,291.2282,4.1244413,0.001,0.48974299,2.53125,399.91669,289.54771,291.22612,2.7312967,0.001,0.48974299,1.67625,399.9165,289.30075,291.22403,3.4828615,0.001,0.48974299,2.1375,399.9168,289.68863,291.25253,3.1712371,0.001,0.48974299,1.94625,399.91592,270.24659,0.78654061,3.0589347,3.4323944,0.0,0.36835409,101325.0,0.0,2000.0,269.19953,267.05,255.73958,242.11636,0.0,92892.986,-1.0449721,0.2845064,0.73268922,-1.5344935,-0.40144422,3.6322458,93146.965,2.6157684,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24824.514,348.45681,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.55069164,0.0,0.001,0.0,0.4896242,0.0,0.001,0.0,0.4896242,0.0,0.001,0.0,0.4896242,0.0,0.001,0.0,0.4896242,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
93066.13226,293.15,293.15,293.15,-2.4951987e-09,2.0523446e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00028,400.0,400.0,0.49999986,0.5,-2.5215222e-20,0.0,293.15,296.95084,293.15,0.0,0.001,1.0,12.285,200.00002,292.58362,293.15,0.0,0.001,1.0,2.53125,400.0,291.23816,293.15,0.0,0.001,1.0,1.67625,400.0,290.73389,293.15,0.0,0.001,1.0,2.1375,400.0,290.82233,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.5736146e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-6.4996685e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.79391,293.15,0.0,0.001,1.0,122.85,200.00002,292.03239,293.15,0.0,0.001,1.0,25.3125,400.0,290.82964,293.15,0.0,0.001,1.0,16.7625,400.0,290.40045,293.15,0.0,0.001,1.0,21.375,400.0,290.41053,293.15,0.0,0.001,1.0,19.4625,400.0,291.23542,289.60618,290.38529,32.579937,33.105508,1229.6868,20993.622,291.36798,291.37017,0.0,0.0,0.3,2.0758071,399.91668,400.0,399.91275,0.71679541,0.73860944,65923.841,0.0,289.59886,290.93847,291.26672,19.762135,0.001,0.54557203,12.285,399.91651,289.70815,291.26467,4.0723354,0.001,0.48450305,2.53125,399.91916,289.55685,291.26262,2.696791,0.001,0.48450305,1.67625,399.91898,289.30574,291.26057,3.438861,0.001,0.48450305,2.1375,399.91928,289.69955,291.28941,3.1311734,0.001,0.48450305,1.94625,399.9184,270.29291,0.78386071,3.0919592,3.4549361,0.0,0.37832675,101325.0,0.0,2000.0,269.23,267.05,255.81137,242.45325,0.0,93066.132,-1.0368457,0.28944274,0.73268922,-1.5344935,-0.4014414,3.6448335,93320.058,2.607642,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24816.481,348.474,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.54545715,0.0,0.001,0.0,0.48438814,0.0,0.001,0.0,0.48438814,0.0,0.001,0.0,0.48438814,0.0,0.001,0.0,0.48438814,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
93239.27856,293.15,293.15,293.15,4.9303926e-09,-3.972726e-11,-1.4201969e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999986,0.5,-9.9041755e-20,0.0,293.15,296.95231,293.15,-2.0445843e-10,0.001,1.0,12.285,200.03816,292.57528,293.15,-6.7947458e-11,0.001,1.0,2.53125,400.0,291.23318,293.15,-4.4996316e-11,0.001,1.0,1.67625,400.0,290.73141,293.15,-5.7377853e-11,0.001,1.0,2.1375,400.0,290.81924,293.15,-5.2244045e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.1187579e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.8205338e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.79518,293.15,0.0,0.001,1.0,122.85,200.00002,292.02353,293.15,0.0,0.001,1.0,25.3125,400.0,290.82457,293.15,0.0,0.001,1.0,16.7625,400.0,290.39754,293.15,0.0,0.001,1.0,21.375,400.0,290.40648,293.15,0.0,0.001,1.0,19.4625,400.0,290.52803,289.32892,290.52084,-0.0024526525,4.6022759e-06,9.4652262e-06,-3.934599e-14,291.39206,291.3877,0.0,0.0,0.3,4.3017414e-07,399.91743,400.0,399.91355,0.74269391,0.73539716,-2.4621268e-08,0.0,289.61261,290.97107,291.1777,3.4315291e-06,0.001,0.55919552,12.285,399.91727,289.68072,291.16935,7.0721113e-07,0.001,0.49812711,2.53125,400.0,289.51763,291.16482,4.6833093e-07,0.001,0.49812711,1.67625,400.0,289.26861,291.16259,5.9720051e-07,0.001,0.49812711,2.1375,400.0,289.65207,291.40667,5.4376678e-07,0.001,0.49812711,1.94625,400.0,270.32684,0.7818219,3.1113201,3.4725955,0.0,0.3870027,101325.0,0.0,2000.0,269.2519,267.05,255.8674,242.72025,0.0,93239.279,-1.0286454,0.29371206,0.73268922,-1.5344935,-0.40143857,3.6574211,93493.151,2.5994418,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24808.441,348.49137,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.55938859,0.0,0.001,0.0,0.49832019,0.0,0.001,0.0,0.49832019,0.0,0.001,0.0,0.49832019,0.0,0.001,0.0,0.49832019,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
93412.42485,293.15,293.15,293.15,-1.8651485e-09,-2.5677296e-11,3.6744315e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999986,0.5,-1.8848252e-20,0.0,293.15,296.95373,293.15,5.2898896e-11,0.001,1.0,12.285,199.99015,292.56711,293.15,1.7579835e-11,0.001,1.0,2.53125,400.0,291.22838,293.15,1.1641757e-11,0.001,1.0,1.67625,400.0,290.72908,293.15,1.4845194e-11,0.001,1.0,2.1375,400.0,290.81629,293.15,1.351694e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.5006102e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.79641,293.15,0.0,0.001,1.0,122.85,200.00002,292.01481,293.15,0.0,0.001,1.0,25.3125,400.0,290.81967,293.15,0.0,0.001,1.0,16.7625,400.0,290.39478,293.15,0.0,0.001,1.0,21.375,400.0,290.40257,293.15,0.0,0.001,1.0,19.4625,400.0,290.5107,289.32892,290.52084,0.001353387,-1.4197119e-06,-6.2820191e-06,-6.8696304e-14,291.39409,291.38912,0.0,0.0,0.3,-1.6492582e-07,399.91743,400.0,399.91355,0.74308215,0.7353971,-9.1852499e-08,0.0,289.61261,290.96842,291.44332,-2.8678083e-06,0.001,0.56785283,12.285,399.91342,289.60509,291.43605,-5.9103272e-07,0.001,0.50678442,2.53125,400.0,289.42599,291.43212,-3.91395e-07,0.001,0.50678442,1.67625,400.0,289.18058,291.43019,-4.990943e-07,0.001,0.50678442,2.1375,400.0,289.54868,291.64149,-4.5443849e-07,0.001,0.50678442,1.94625,400.0,270.34655,0.78051102,3.1151761,3.4846526,0.0,0.39416684,101325.0,0.0,2000.0,269.26398,267.05,255.90545,242.90512,0.0,93412.425,-1.0203746,0.29720496,0.73268922,-1.5344935,-0.40143575,3.6700088,93666.244,2.591171,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,24800.393,348.5089,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.56804591,0.0,0.001,0.0,0.5069775,0.0,0.001,0.0,0.5069775,0.0,0.001,0.0,0.5069775,0.0,0.001,0.0,0.5069775,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
93585.57114,293.15,293.15,293.15,2.4951987e-09,1.514288e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999986,0.5,-2.5215222e-20,0.0,293.15,296.95512,293.15,1.007598e-10,0.001,1.0,12.285,199.98122,292.55907,293.15,3.34854e-11,0.001,1.0,2.53125,400.0,291.22371,293.15,2.2174776e-11,0.001,1.0,1.67625,400.0,290.72687,293.15,2.827656e-11,0.001,1.0,2.1375,400.0,290.81344,293.15,2.5746552e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.319976e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.4341179e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.79761,293.15,0.0,0.001,1.0,122.85,200.00002,292.00621,293.15,0.0,0.001,1.0,25.3125,400.0,290.81489,293.15,0.0,0.001,1.0,16.7625,400.0,290.39213,293.15,0.0,0.001,1.0,21.375,400.0,290.39875,293.15,0.0,0.001,1.0,19.4625,400.0,290.50801,289.32892,290.52084,1.2924611e-09,-1.8359216e-11,6.9989171e-12,0.0,291.39415,291.38961,0.0,0.0,0.3,1.9041697e-12,399.91743,400.0,399.91355,0.74314249,0.73539713,-1.308766e-20,0.0,289.61261,290.96584,291.67261,7.2891803e-12,0.001,0.57651015,12.285,399.91469,289.53297,291.66631,1.5022427e-12,0.001,0.51544174,2.53125,400.0,289.33911,291.66292,9.9481849e-13,0.001,0.51544174,1.67625,400.0,289.09703,291.66124,1.2685605e-12,0.001,0.51544174,2.1375,400.0,289.45086,291.84415,1.1550577e-12,0.001,0.51544174,1.94625,400.0,270.35038,0.78000644,3.101867,3.4904527,0.0,0.39962175,101325.0,0.0,2000.0,269.26508,267.05,255.9235,242.99657,0.0,93585.571,-1.0120373,0.29982111,0.73268922,-1.5344935,-0.40143293,3.6825965,93839.337,2.5828336,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,24792.338,348.52658,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.57670322,0.0,0.001,0.0,0.51563482,0.0,0.001,0.0,0.51563482,0.0,0.001,0.0,0.51563482,0.0,0.001,0.0,0.51563482,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
93758.71743,293.15,293.15,293.15,2.4951987e-09,-2.084751e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999986,0.5,-2.5215222e-20,0.0,293.15,296.95648,293.15,0.0,0.001,1.0,12.285,200.00002,292.55108,293.15,0.0,0.001,1.0,2.53125,400.0,291.21909,293.15,0.0,0.001,1.0,1.67625,400.0,290.72469,293.15,0.0,0.001,1.0,2.1375,400.0,290.81062,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,7.2505774e-09,4.348148e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,-7.3270686e-20,0.0,293.15,296.79878,293.15,0.0,0.001,1.0,122.85,200.00002,291.99766,293.15,0.0,0.001,1.0,25.3125,400.0,290.81016,293.15,0.0,0.001,1.0,16.7625,400.0,290.38952,293.15,0.0,0.001,1.0,21.375,400.0,290.39498,293.15,0.0,0.001,1.0,19.4625,400.0,290.50801,289.32892,290.52084,-3.1937263e-10,-6.083573e-11,0.0,0.0,291.39371,291.38998,0.0,0.0,0.3,3.8649289e-13,399.91743,400.0,399.91355,0.74314249,0.73539713,-4.7196428e-20,0.0,289.61261,290.96331,291.87115,0.0,0.001,0.58516746,12.285,399.91469,289.4639,291.8657,0.0,0.001,0.52409905,2.53125,400.0,289.25633,291.86276,0.0,0.001,0.52409905,1.67625,400.0,289.01732,291.86131,0.0,0.001,0.52409905,2.1375,400.0,289.35787,292.01964,0.0,0.001,0.52409905,1.94625,400.0,270.34187,0.78,3.0779559,3.4912463,0.0,0.40214609,101325.0,0.0,2000.0,269.257,267.04578,255.92022,242.99282,0.0,93758.717,-1.0036367,0.30087495,0.73268922,-1.5344935,-0.4014301,3.6951842,94012.43,2.574433,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,24784.278,348.5444,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.58536054,0.0,0.001,0.0,0.52429213,0.0,0.001,0.0,0.52429213,0.0,0.001,0.0,0.52429213,0.0,0.001,0.0,0.52429213,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
93931.86373,293.15,293.15,293.15,2.185174e-09,-1.649502e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999986,0.5,-2.5215222e-20,0.0,293.15,296.95781,293.15,0.0,0.001,1.0,12.285,200.00002,292.54308,293.15,0.0,0.001,1.0,2.53125,400.0,291.21445,293.15,0.0,0.001,1.0,1.67625,400.0,290.72248,293.15,0.0,0.001,1.0,2.1375,400.0,290.80777,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.5119501e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.79992,293.15,0.0,0.001,1.0,122.85,200.00002,291.98914,293.15,0.0,0.001,1.0,25.3125,400.0,290.80541,293.15,0.0,0.001,1.0,16.7625,400.0,290.38688,293.15,0.0,0.001,1.0,21.375,400.0,290.39121,293.15,0.0,0.001,1.0,19.4625,400.0,290.50801,289.32892,290.52084,6.1340083e-57,1.3936773e-11,-1.4551915e-11,0.0,291.39336,291.39028,0.0,0.0,0.3,1.9041697e-12,399.91743,400.0,399.91355,0.74314249,0.73539713,0.0,0.0,289.61261,290.96081,292.04305,-1.7460204e-11,0.001,0.59382478,12.285,399.91469,289.39757,292.03833,-3.5984106e-12,0.001,0.53275637,2.53125,400.0,289.17723,292.03578,-2.3829474e-12,0.001,0.53275637,1.67625,400.0,288.94108,292.03453,-3.0386578e-12,0.001,0.53275637,2.1375,400.0,289.26924,292.17158,-2.7667779e-12,0.001,0.53275637,1.94625,400.0,270.32776,0.78,3.0539078,3.4894398,0.0,0.40057501,101325.0,0.0,2000.0,269.24368,267.03233,255.89724,242.90859,0.0,93931.864,-0.99517612,0.29970432,0.73268922,-1.5344935,-0.40142728,3.7077718,94185.523,2.5659724,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,24776.211,348.56235,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.59401785,0.0,0.001,0.0,0.53294945,0.0,0.001,0.0,0.53294945,0.0,0.001,0.0,0.53294945,0.0,0.001,0.0,0.53294945,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
94105.01002,293.15,293.15,293.15,3.7452983e-09,-1.5375338e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999986,0.5,-8.8278544e-20,0.0,293.15,296.95911,293.15,0.0,0.001,1.0,12.285,200.00002,292.53507,293.15,0.0,0.001,1.0,2.53125,400.0,291.20978,293.15,0.0,0.001,1.0,1.67625,400.0,290.72021,293.15,0.0,0.001,1.0,2.1375,400.0,290.80487,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.5047444e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.0773955e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,0.0,0.0,293.15,296.80102,293.15,0.0,0.001,1.0,122.85,200.00002,291.98065,293.15,0.0,0.001,1.0,25.3125,400.0,290.80063,293.15,0.0,0.001,1.0,16.7625,400.0,290.38422,293.15,0.0,0.001,1.0,21.375,400.0,290.38743,293.15,0.0,0.001,1.0,19.4625,400.0,290.50801,289.32892,290.52084,-3.7887829e-66,-5.0982784e-11,2.6683372e-11,0.0,291.39309,291.39053,0.0,0.0,0.3,-2.4499927e-12,399.91743,400.0,399.91355,0.74314249,0.73539713,0.0,0.0,289.61261,290.95835,292.19177,1.5606487e-11,0.001,0.60248209,12.285,399.91469,289.33406,292.18769,3.2163742e-12,0.001,0.54141368,2.53125,400.0,289.1019,292.18548,2.1299545e-12,0.001,0.54141368,1.67625,400.0,288.86837,292.1844,2.7160493e-12,0.001,0.54141368,2.1375,400.0,289.18506,292.30303,2.4730344e-12,0.001,0.54141368,1.94625,400.0,270.30876,0.78,3.0298597,3.4851812,0.0,0.39533252,101325.0,0.0,2000.0,269.22574,267.01063,255.8567,242.75343,0.0,94105.01,-0.98665826,0.2965508,0.73268922,-1.5344935,-0.40142445,3.7203595,94358.615,2.5574546,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,24768.139,348.58044,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.60267517,0.0,0.001,0.0,0.54160676,0.0,0.001,0.0,0.54160676,0.0,0.001,0.0,0.54160676,0.0,0.001,0.0,0.54160676,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
94278.15631,293.15,293.15,293.15,-2.4951987e-09,-1.3414377e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00028,400.0,400.0,0.49999986,0.5,-2.5215222e-20,0.0,293.15,296.96038,293.15,0.0,0.001,1.0,12.285,200.00002,292.52704,293.15,0.0,0.001,1.0,2.53125,400.0,291.20507,293.15,0.0,0.001,1.0,1.67625,400.0,290.71791,293.15,0.0,0.001,1.0,2.1375,400.0,290.80192,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.9701569e-08,-1.2067041e-10,-1.1489889e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.7775958e-12,400.51212,400.0,400.01292,0.49975415,0.4999938,-3.9818828e-19,0.0,293.15,296.8021,293.15,0.0,0.001,1.0,122.85,200.00002,291.97217,293.15,0.0,0.001,1.0,25.3125,400.0,290.79584,293.15,0.0,0.001,1.0,16.7625,400.0,290.38152,293.15,0.0,0.001,1.0,21.375,400.0,290.38365,293.15,0.0,0.001,1.0,19.4625,400.0,290.50801,289.32892,290.52084,-3.0140792e-09,3.6323836e-11,-2.6829182e-12,0.0,291.39286,291.39075,0.0,0.0,0.3,6.0280639e-12,399.91743,400.0,399.91355,0.74314249,0.73539713,-6.1042061e-20,0.0,289.61261,290.95589,292.32051,-1.1755845e-11,0.001,0.6111394,12.285,399.91469,289.27284,292.31697,-2.4227872e-12,0.001,0.550071,2.53125,400.0,289.02962,292.31506,-1.6044235e-12,0.001,0.550071,1.67625,400.0,288.79851,292.31413,-2.0459092e-12,0.001,0.550071,2.1375,400.0,289.1045,292.41682,-1.8628542e-12,0.001,0.550071,1.94625,400.0,270.28551,0.78,3.0058116,3.4786084,0.0,0.38689324,101325.0,0.0,2000.0,269.20378,266.98178,255.80073,242.53738,0.0,94278.156,-0.97808624,0.29168395,0.73268922,-1.5344935,-0.40142163,3.7329472,94531.708,2.5488826,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,24760.062,348.59867,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.61133248,0.0,0.001,0.0,0.55026408,0.0,0.001,0.0,0.55026408,0.0,0.001,0.0,0.55026408,0.0,0.001,0.0,0.55026408,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
94451.30261,293.15,293.15,293.15,9.4007487e-10,1.5857384e-11,9.0694301e-12,0.0,293.15,293.15,0.0,0.0,0.3,-3.0613116e-12,400.00028,400.0,400.0,0.49999986,0.5,-9.4999234e-21,0.0,293.15,296.96162,293.15,1.3056791e-10,0.001,1.0,12.285,199.97565,292.51901,293.15,4.3391498e-11,0.001,1.0,2.53125,400.0,291.20034,293.15,2.8734814e-11,0.001,1.0,1.67625,400.0,290.71556,293.15,3.6641709e-11,0.001,1.0,2.1375,400.0,290.79893,293.15,3.336324e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,2.1776183e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,-2.5215222e-19,0.0,293.15,296.80315,293.15,0.0,0.001,1.0,122.85,200.00002,291.96371,293.15,0.0,0.001,1.0,25.3125,400.0,290.79102,293.15,0.0,0.001,1.0,16.7625,400.0,290.37879,293.15,0.0,0.001,1.0,21.375,400.0,290.37987,293.15,0.0,0.001,1.0,19.4625,400.0,290.50801,289.32892,290.52084,2.4901085e-09,-2.9031167e-11,0.0,0.0,291.39268,291.39092,0.0,0.0,0.3,8.4144798e-12,399.91743,400.0,399.91355,0.74314249,0.73539713,-2.5215222e-20,0.0,289.61261,290.95344,292.43197,-4.059781e-12,0.001,0.61979672,12.285,399.91469,289.21378,292.4289,-8.3668891e-13,0.001,0.55872831,2.53125,400.0,288.96023,292.42725,-5.5407399e-13,0.001,0.55872831,1.67625,400.0,288.73142,292.42644,-7.065373e-13,0.0011297729,0.55872831,2.1375,400.0,289.02739,292.51534,-6.433208e-13,0.001,0.55872831,1.94625,400.0,270.25865,0.78,2.9817635,3.4698546,0.0,0.375723,101325.0,0.0,2000.0,269.17841,266.9469,255.73138,242.27034,0.0,94451.303,-0.9694629,0.28536845,0.73268922,-1.5344935,-0.4014188,3.7455348,94704.801,2.5402592,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.401753,24791.769,348.61704,0.087295885,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.6199898,0.0,0.001,0.0,0.55892139,0.0,0.001,0.0,0.55892139,0.0,0.001,0.0,0.55892139,0.0,0.0012910785,0.0,0.55892139,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
94624.4489,293.15,293.15,293.15,-1.1100884e-09,3.7201255e-11,-5.5408094e-13,0.0,293.15,293.15,0.0,0.0,0.3,2.2034569e-12,400.00028,400.0,400.0,0.49999986,0.5,-3.3653984e-20,0.0,293.15,296.96283,293.15,-6.2135211e-11,0.001,1.0,12.285,200.04569,292.51096,293.15,-2.064933e-11,0.001,1.0,2.53125,400.0,291.19558,293.15,-1.3674445e-11,0.001,1.0,1.67625,400.0,290.71317,293.15,-1.7437212e-11,0.001,1.0,2.1375,400.0,290.7959,293.15,-1.587704e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.7651406e-08,1.0058996e-09,4.8117555e-12,0.0,293.15,293.15,0.0,0.0,0.3,-4.9505915e-11,400.51212,400.0,400.01292,0.49975415,0.4999938,-2.0031195e-17,0.0,293.15,296.80417,293.15,-2.4140369e-09,0.001,1.0,122.85,59.318662,291.95528,293.15,-8.0225438e-10,0.001,1.0,25.3125,400.0,290.78618,293.15,-5.3127068e-10,0.001,1.0,16.7625,400.0,290.37603,293.15,-6.7745925e-10,0.001,1.0,21.375,400.0,290.37607,293.15,-6.1684448e-10,0.001,1.0,19.4625,400.0,290.50801,289.32892,290.52084,6.4373546e-10,1.1289218e-10,1.1081619e-12,0.0,291.39253,291.39107,0.0,0.0,0.3,-4.8678089e-12,399.91743,400.0,399.91355,0.74314249,0.73539713,-8.1305196e-20,0.0,289.61261,290.95099,292.52846,-1.4925316e-11,0.001,0.62845403,12.285,399.91469,289.15681,292.52581,-3.0759902e-12,0.001,0.56738563,2.53125,400.0,288.89356,292.52438,-2.0369891e-12,0.001,0.56738563,1.67625,400.0,288.66701,292.52368,-2.5975028e-12,0.0029074059,0.56738563,2.1375,400.0,288.95349,292.60063,-2.3650947e-12,0.001,0.56738563,1.94625,400.0,270.2288,0.78,2.9577154,3.4590488,0.0,0.36228079,101325.0,0.0,2000.0,269.15022,266.90705,255.65062,241.96203,0.0,94624.449,-0.96079086,0.27786527,0.73268922,-1.5344935,-0.40141597,3.7581225,94877.894,2.5315872,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.1501,19.309964,25929.99,348.63589,0.091623184,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.62864711,0.0,0.001,0.0,0.56757871,0.0,0.001,0.0,0.56757871,0.0,0.001,0.0,0.56757871,0.0,0.0034042069,0.0,0.56757871,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
94797.59519,293.15,293.15,293.15,-5.3589268e-08,-1.6275163e-09,-2.979789e-10,0.0,293.15,293.15,0.0,0.0,0.3,3.4503095e-10,400.00035,400.0,400.0,0.49999983,0.5,-1.2301946e-17,0.0,293.15,296.96401,293.15,-1.1394254e-09,0.001,1.0,12.285,207.83668,292.5029,293.15,-3.7866407e-10,0.001,1.0,2.53125,400.0,291.19079,293.15,-2.5075976e-10,0.001,1.0,1.67625,400.0,290.71073,293.15,-3.1976077e-10,0.001,1.0,2.1375,400.0,290.79283,293.15,-2.9115059e-10,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.9548853e-06,4.3356069e-08,-1.3828111e-09,-4.8189081e-19,293.15,293.15,0.0,0.0,0.3,8.603675e-10,400.51218,400.0,400.01291,0.49975412,0.4999938,-3.7490392e-15,0.0,293.15,296.80516,293.15,-2.9308507e-07,0.001,1.0,122.85,400.00001,291.94687,293.15,-9.7400658e-08,0.001,1.0,25.3125,400.0,290.78132,293.15,-6.450088e-08,0.001,1.0,16.7625,400.0,290.37325,293.15,-8.2249444e-08,0.001,1.0,21.375,400.0,290.37228,293.15,-7.4890283e-08,0.001,1.0,19.4625,400.0,290.50801,289.32892,290.52084,-9.0127954e-08,-5.6985438e-09,9.5647493e-09,-5.9854355e-20,291.3924,291.39119,0.0,0.0,0.3,-8.3319488e-10,399.91743,400.0,399.91355,0.74314249,0.73539713,-3.5310356e-17,0.0,289.61261,290.94853,292.61198,1.1043478e-08,0.001,0.63711135,12.285,399.91707,289.10178,292.60969,2.2759739e-09,0.001,0.57604294,2.53125,400.0,288.82942,292.60845,1.5072005e-09,0.001,0.57604294,1.67625,400.0,288.60507,292.60784,1.9219335e-09,0.0065025881,0.57604294,2.1375,400.0,288.88247,292.67445,1.749971e-09,0.001,0.57604294,1.94625,400.0,270.19659,0.78,2.9336673,3.4463153,0.0,0.34702236,101325.0,0.0,2000.0,269.11979,266.86332,255.56039,241.62216,0.0,94797.595,-0.95207251,0.26943382,0.73268922,-1.5344935,-0.40141314,3.7707102,95050.987,2.5228688,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.35,353.14998,21.495168,28875.74,348.65635,0.10204121,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.63730443,0.0,0.001,0.0,0.57623602,0.0,0.001,0.0,0.57623602,0.0,0.001,0.0,0.57623602,0.0,0.0073158268,0.0,0.57623602,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
94970.74148,293.15,293.15,293.15,-1.7251374e-09,1.6106854e-11,4.4909718e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.4808344e-12,400.00046,400.0,400.0,0.49999978,0.5,-1.743337e-20,0.0,293.15,296.96517,293.15,0.0,0.001,1.0,12.285,200.00002,292.49483,293.15,0.0,0.001,1.0,2.53125,400.0,291.18598,293.15,0.0,0.001,1.0,1.67625,400.0,290.70826,293.15,0.0,0.001,1.0,2.1375,400.0,290.78972,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.5401227e-08,1.7530615e-10,-8.9819437e-12,0.0,293.15,293.15,0.0,0.0,0.3,5.9452813e-11,400.51231,400.0,400.01291,0.49975406,0.4999938,-3.1127409e-19,0.0,293.15,296.80612,293.15,0.0,0.001,1.0,122.85,200.00002,291.93847,293.15,0.0,0.001,1.0,25.3125,400.0,290.77644,293.15,0.0,0.001,1.0,16.7625,400.0,290.37043,293.15,0.0,0.001,1.0,21.375,400.0,290.36848,293.14999,0.0,0.001,1.0,19.4625,400.0,290.7082,289.42057,290.41639,26.886366,27.531378,631.30218,13224.008,291.38634,291.38555,0.0,0.0,0.3,1.48152,399.91768,400.0,399.91374,0.73643652,0.73941486,44663.666,0.0,289.55458,290.93308,291.34603,16.210511,0.001,0.63735442,12.285,399.91748,289.04437,291.43431,3.3404503,0.001,0.57628507,2.53125,399.9444,288.76628,291.51355,2.2121205,0.001,0.57628507,1.67625,399.94427,288.55077,292.22229,2.8208247,0.011847153,0.57628507,2.1375,399.94441,288.81548,291.58438,2.5684352,0.001,0.57628507,1.94625,399.94393,270.16264,0.78,2.9096192,3.4317807,0.0,0.33040839,101325.0,0.0,2000.0,269.08772,266.8168,255.46272,241.26051,0.0,94970.741,-0.94331016,0.26033626,0.73268922,-1.5344935,-0.40141032,3.7832979,95224.08,2.5141065,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14974,23.115151,31108.61,348.67781,0.10977005,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.69138277,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.62224449,0.0,0.0,0.0,0.63702121,0.0,0.001,0.0,0.5759518,0.0,0.001,0.0,0.5759518,0.0,0.001,0.0,0.5759518,0.0,0.012909269,0.0,0.5759518,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
95143.88778,293.15,293.15,293.15,-2.4951987e-09,1.118243e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00047,400.0,400.0,0.49999977,0.5,-2.5215222e-20,0.0,293.15,296.9663,293.15,0.0,0.001,1.0,12.285,200.00002,292.48674,293.15,0.0,0.001,1.0,2.53125,400.0,291.18113,293.15,0.0,0.001,1.0,1.67625,400.0,290.70574,293.15,0.0,0.001,1.0,2.1375,400.0,290.78657,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-1.5573224e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51232,400.0,400.01291,0.49975405,0.4999938,-2.5215222e-19,0.0,293.15,296.80705,293.15,0.0,0.001,1.0,122.85,200.00002,291.9301,293.15,0.0,0.001,1.0,25.3125,400.0,290.77154,293.15,0.0,0.001,1.0,16.7625,400.0,290.36759,293.15,0.0,0.001,1.0,21.375,400.0,290.36467,293.14999,0.0,0.001,1.0,19.4625,400.0,290.75032,289.25345,290.10917,39.017572,39.497569,951.99089,20445.703,291.27474,291.25322,0.0,0.0,0.3,2.4578372,399.92039,400.0,399.91659,0.73603002,0.75190039,68231.496,0.0,289.27576,290.91921,290.79202,23.577153,0.001,0.62596751,12.285,399.92024,289.13197,290.80764,4.8584398,0.001,0.56489605,2.53125,399.9222,288.88306,290.82504,3.2173668,0.001,0.56489605,1.67625,399.92204,288.7423,291.84971,4.1026825,0.014244856,0.56489605,2.1375,399.92224,288.96275,290.86797,3.7356004,0.001,0.56489605,1.94625,399.92157,270.1276,0.78,2.8855711,3.4155822,0.0,0.312906,101325.0,0.0,2000.0,269.05462,266.76857,255.35977,240.88697,0.0,95143.888,-0.93450629,0.25083772,0.73268922,-1.5344935,-0.40140749,3.7958855,95397.173,2.5053026,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1495,23.397621,31541.831,348.69805,0.11111819,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.62579383,0.0,0.001,0.0,0.56472233,0.0,0.001,0.0,0.56472233,0.0,0.001,0.0,0.56472233,0.0,0.014074444,0.0,0.56472233,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
