95317.03407,293.15,293.15,293.15,2.4951987e-09,5.8823497e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00047,400.0,400.0,0.49999977,0.5,-2.5215222e-20,0.0,293.15,296.9674,293.15,-1.6037602e-10,0.001,1.0,12.285,200.02994,292.47865,293.15,-5.3297595e-11,0.001,1.0,2.53125,400.0,291.17627,293.15,-3.5294852e-11,0.001,1.0,1.67625,400.0,290.70319,293.15,-4.5006858e-11,0.001,1.0,2.1375,400.0,290.78339,293.15,-4.0979929e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.2352577e-08,2.5277238e-10,-2.2279886e-11,0.0,293.15,293.15,0.0,0.0,0.3,2.7215265e-11,400.51231,400.0,400.01291,0.49975405,0.4999938,-8.312433e-19,0.0,293.15,296.80797,293.15,-3.2075203e-09,0.001,1.0,122.85,353.10623,291.92175,293.15,-1.0659519e-09,0.001,1.0,25.3125,400.0,290.76662,293.15,-7.0589704e-10,0.001,1.0,16.7625,400.0,290.36473,293.15,-9.0013716e-10,0.001,1.0,21.375,400.0,290.36086,293.15,-8.1959857e-10,0.001,1.0,19.4625,400.0,290.72817,289.29682,290.14751,38.419651,38.906361,978.64663,20558.897,291.21881,291.21604,0.0,0.0,0.3,2.4224623,399.92296,400.0,399.91929,0.7369427,0.74961811,68179.548,0.0,289.28648,290.9053,290.75533,23.224345,0.001,0.61830124,12.285,399.92281,289.20058,290.75422,4.7857084,0.001,0.55722819,2.53125,399.92472,288.97479,290.75347,3.1692024,0.001,0.55722819,1.67625,399.92456,288.90308,291.697,4.0412648,0.011219161,0.55722819,2.1375,399.92476,289.07425,290.7779,3.679678,0.001,0.55722819,1.94625,399.92411,270.09208,0.78,2.861523,3.3978489,0.0,0.29497418,101325.0,0.0,2000.0,269.02107,266.71973,255.25377,240.51128,0.0,95317.034,-0.92566305,0.2411992,0.73268922,-1.5344935,-0.40140466,3.8084732,95570.266,2.4964594,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14934,22.998582,31037.999,348.71516,0.10921371,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.61813302,0.0,0.001,0.0,0.55705993,0.0,0.001,0.0,0.55705993,0.0,0.001,0.0,0.55705993,0.0,0.010271096,0.0,0.55705993,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
95490.18036,293.15,293.15,293.15,2.4951987e-09,-1.1696939e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,9.2894375e-12,400.00047,400.0,400.0,0.49999977,0.5,-2.5215222e-20,0.0,293.15,296.96848,293.15,0.0,0.001,1.0,12.285,200.00002,292.47055,293.15,0.0,0.001,1.0,2.53125,400.0,291.17137,293.15,0.0,0.001,1.0,1.67625,400.0,290.7006,293.15,0.0,0.001,1.0,2.1375,400.0,290.78016,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.8861098e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2453667e-11,400.51231,400.0,400.01291,0.49975406,0.4999938,0.0,0.0,293.15,296.80885,293.15,0.0,0.001,1.0,122.85,200.00002,291.91343,293.15,0.0,0.001,1.0,25.3125,400.0,290.76169,293.15,0.0,0.001,1.0,16.7625,400.0,290.36183,293.15,0.0,0.001,1.0,21.375,400.0,290.35705,293.15,0.0,0.001,1.0,19.4625,400.0,290.77696,289.32966,290.1762,37.836029,38.328814,1004.5569,20657.19,291.22689,291.2292,0.0,0.0,0.3,2.3879132,399.92543,400.0,399.92188,0.73447998,0.74772923,68099.807,0.0,289.32035,290.89439,290.80343,22.879688,0.001,0.61087651,12.285,399.92528,289.25776,290.80092,4.7146596,0.001,0.54980198,2.53125,399.92714,289.04974,290.79842,3.1221524,0.001,0.54980198,1.67625,399.92699,289.01444,291.23203,3.9812681,0.0044421382,0.54980198,2.1375,399.92718,289.16246,290.82101,3.6250494,0.001,0.54980198,1.94625,399.92654,270.05673,0.78,2.8374749,3.3787094,0.0,0.27707192,101325.0,0.0,2000.0,268.98766,266.67136,255.14711,240.14319,0.0,95490.18,-0.91678252,0.23168168,0.73268922,-1.5344935,-0.40140183,3.8210609,95743.359,2.4875788,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.61,353.14931,20.422619,27749.615,348.72806,0.096926526,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.61071362,0.0,0.001,0.0,0.54963906,0.0,0.001,0.0,0.54963906,0.0,0.001,0.0,0.54963906,0.0,0.0029859494,0.0,0.54963906,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
95663.32665,293.15,293.15,293.15,-3.880309e-09,-3.9371972e-11,8.0779169e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00047,400.0,400.0,0.49999977,0.5,-7.84249e-20,0.0,293.15,296.96953,293.15,1.162936e-10,0.001,1.0,12.285,199.97832,292.46244,293.15,3.8647733e-11,0.001,1.0,2.53125,400.0,291.16646,293.15,2.5593387e-11,0.001,1.0,1.67625,400.0,290.69797,293.15,3.2635863e-11,0.001,1.0,2.1375,400.0,290.7769,293.15,2.9715812e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.7239096e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51231,400.0,400.01291,0.49975406,0.4999938,0.0,0.0,293.15,296.80971,293.15,0.0,0.001,1.0,122.85,200.00002,291.90512,293.15,0.0,0.001,1.0,25.3125,400.0,290.75673,293.15,0.0,0.001,1.0,16.7625,400.0,290.35892,293.15,0.0,0.001,1.0,21.375,400.0,290.35324,293.15,0.0,0.001,1.0,19.4625,400.0,290.82561,289.35522,290.19707,37.267159,37.765403,1029.6867,20741.302,291.24159,291.24404,0.0,0.0,0.3,2.3542175,399.92779,400.0,399.92435,0.7319963,0.74619872,67993.079,0.0,289.34813,290.88798,290.85282,22.543467,0.001,0.60368895,12.285,399.92765,289.30898,290.8506,4.645352,0.001,0.54261305,2.53125,399.92946,289.11516,290.84834,3.0762553,0.001,0.54261305,1.67625,399.92931,289.05092,290.84617,3.9227417,0.001002021,0.54261305,2.1375,399.92949,289.2379,290.87149,3.5717595,0.001,0.54261305,1.94625,399.92888,270.02216,0.78,2.8134269,3.3582851,0.0,0.25966469,101325.0,0.0,2000.0,268.95501,266.62455,255.04243,239.79262,0.0,95663.327,-0.90786643,0.22255054,0.73268922,-1.5344935,-0.401399,3.8336485,95916.452,2.4786628,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.51,353.14949,18.364706,24682.954,348.73681,0.087119401,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.60353125,0.0,0.001,0.0,0.54245532,0.0,0.001,0.0,0.54245532,0.0,0.001,0.0,0.54245532,0.0,0.001,0.0,0.54245532,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
95836.47295,293.15,293.15,293.15,1.1250896e-09,-3.6675257e-11,-7.9904304e-12,0.0,293.15,293.15,0.0,0.0,0.3,-3.961451e-12,400.00049,400.0,400.0,0.49999977,0.5,-1.1369589e-20,0.0,293.15,296.97056,293.15,0.0,0.001,1.0,12.285,200.00002,292.45432,293.15,0.0,0.001,1.0,2.53125,400.0,291.16152,293.15,0.0,0.001,1.0,1.67625,400.0,290.6953,293.15,0.0,0.001,1.0,2.1375,400.0,290.77361,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,5.2354169e-08,-3.1507737e-10,-3.7094261e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.4332645e-11,400.51231,400.0,400.01291,0.49975406,0.4999938,-1.3598029e-18,0.0,293.15,296.81054,293.15,-5.3402695e-09,0.001,1.0,122.85,400.00001,291.89683,293.15,-1.7747262e-09,0.001,1.0,25.3125,400.0,290.75177,293.15,-1.1752631e-09,0.001,1.0,16.7625,400.0,290.35598,293.15,-1.4986577e-09,0.001,1.0,21.375,400.0,290.34942,293.15,-1.3645673e-09,0.001,1.0,19.4625,400.0,290.86806,289.37695,290.21508,36.7132,37.216322,1054.0186,20812.159,291.25396,291.256,0.0,0.0,0.3,2.3213859,399.93004,400.0,399.92672,0.7297898,0.7448026,67860.763,0.0,289.37047,290.8852,290.89596,22.215797,0.001,0.59673094,12.285,399.92991,289.35517,290.89403,4.5778088,0.001,0.53565377,2.53125,399.93168,289.17288,290.89209,3.0315267,0.001,0.53565377,1.67625,399.93153,289.07743,290.89014,3.8657052,0.00099988644,0.53565377,2.1375,399.93171,289.3034,290.91594,3.5198263,0.001,0.53565377,1.94625,399.93111,269.98902,0.78,2.7893788,3.3367139,0.0,0.24321167,101325.0,0.0,2000.0,268.92369,266.58039,254.94251,239.46928,0.0,95836.473,-0.89891693,0.21406617,0.73268922,-1.5344935,-0.40139617,3.8462362,96089.545,2.4697133,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14966,18.364131,24673.934,348.74411,0.087116664,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.5965783,0.0,0.001,0.0,0.5355011,0.0,0.001,0.0,0.5355011,0.0,0.001,0.0,0.5355011,0.0,0.001,0.0,0.5355011,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
96009.61924,293.15,293.15,293.15,2.5902063e-09,-2.8608062e-11,-9.8859705e-12,0.0,293.15,293.15,0.0,0.0,0.3,2.2557906e-12,400.00049,400.0,400.0,0.49999977,0.5,-7.6605766e-20,0.0,293.15,296.97156,293.15,-1.4232322e-10,0.001,1.0,12.285,200.02657,292.4462,293.15,-4.7298128e-11,0.001,1.0,2.53125,400.0,291.15656,293.15,-3.1321871e-11,0.001,1.0,1.67625,400.0,290.69261,293.15,-3.9940641e-11,0.001,1.0,2.1375,400.0,290.77028,293.15,-3.6367005e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.695135e-08,-5.2076853e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51231,400.0,400.01291,0.49975406,0.4999938,-1.7130181e-19,0.0,293.15,296.81135,293.15,0.0,0.001,1.0,122.85,200.00002,291.88857,293.15,0.0,0.001,1.0,25.3125,400.0,290.74679,293.15,0.0,0.001,1.0,16.7625,400.0,290.35302,293.15,0.0,0.001,1.0,21.375,400.0,290.3456,293.15,0.0,0.001,1.0,19.4625,400.0,290.90808,289.39814,290.2326,36.174312,36.68176,1077.5379,20870.602,291.26491,291.26682,0.0,0.0,0.3,2.2894289,399.9322,400.0,399.92898,0.72769419,0.74343499,67704.265,0.0,289.39175,290.88533,290.93644,21.896791,0.001,0.58999634,12.285,399.93207,289.39652,290.93457,4.5120531,0.001,0.52891798,2.53125,399.93379,289.22353,290.93269,2.9879818,0.001,0.52891798,1.67625,399.93365,289.10201,290.93081,3.8101782,0.00099996461,0.52891798,2.1375,399.93383,289.36003,290.95698,3.4692675,0.001,0.52891798,1.94625,399.93324,269.95792,0.78,2.7653307,3.3141249,0.0,0.22817176,101325.0,0.0,2000.0,268.89431,266.53995,254.85034,239.18291,0.0,96009.619,-0.88993581,0.20648951,0.73268922,-1.5344935,-0.40139334,3.8588239,96262.637,2.4607321,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14979,18.364152,24666.148,348.75056,0.087116764,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.58984862,0.0,0.001,0.0,0.52877024,0.0,0.001,0.0,0.52877024,0.0,0.001,0.0,0.52877024,0.0,0.001,0.0,0.52877024,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
96182.76553,293.15,293.15,293.15,0.0,7.0738992e-12,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00049,400.0,400.0,0.49999976,0.5,0.0,0.0,293.15,296.97255,293.15,-1.9018412e-10,0.001,1.0,12.285,200.0355,292.43807,293.15,-6.3203693e-11,0.001,1.0,2.53125,400.0,291.15158,293.15,-4.185489e-11,0.001,1.0,1.67625,400.0,290.68988,293.15,-5.3372007e-11,0.001,1.0,2.1375,400.0,290.76693,293.15,-4.8596617e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,-6.1132749e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-7.9529704e-12,400.5123,400.0,400.01291,0.49975406,0.4999938,-2.5215222e-19,0.0,293.15,296.81214,293.15,3.8036825e-09,0.001,1.0,122.85,18.436911,291.88033,293.15,1.2640739e-09,0.001,1.0,25.3125,400.0,290.74179,293.15,8.370978e-10,0.001,1.0,16.7625,400.0,290.35004,293.15,1.0674401e-09,0.001,1.0,21.375,400.0,290.34178,293.15,9.7193234e-10,0.001,1.0,19.4625,400.0,290.94684,289.41889,290.24972,35.650576,36.161828,1100.2361,20917.468,291.2754,291.27728,0.0,0.0,0.3,2.2583525,399.93427,400.0,399.93114,0.72565851,0.74209466,67525.123,0.0,289.41251,290.88793,290.97564,21.586515,0.001,0.58347901,12.285,399.93414,289.43387,290.97379,4.4480984,0.001,0.52239954,2.53125,399.93582,289.26839,290.97193,2.9456296,0.001,0.52239954,1.67625,399.93568,289.1249,290.9701,3.756172,0.0010004105,0.52239954,2.1375,399.93586,289.40954,290.9966,3.4200934,0.001,0.52239954,1.94625,399.93529,269.92949,0.78,2.7412826,3.290647,0.0,0.21500394,101325.0,0.0,2000.0,268.86744,266.50432,254.76906,238.94325,0.0,96182.766,-0.8809248,0.20008153,0.73268922,-1.5344935,-0.40139051,3.8714116,96435.73,2.4517211,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1499,18.364271,24658.498,348.75651,0.087117333,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.58333608,0.0,0.001,0.0,0.52225659,0.0,0.001,0.0,0.52225659,0.0,0.001,0.0,0.52225659,0.0,0.001,0.0,0.52225659,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
96355.91182,293.15,293.15,293.15,-4.3103433e-09,1.3762428e-11,-1.9830265e-12,0.0,293.15,293.15,0.0,0.0,0.3,9.352238e-12,400.00049,400.0,400.0,0.49999976,0.5,-8.7116319e-20,0.0,293.15,296.97351,293.15,0.0,0.001,1.0,12.285,200.00002,292.42994,293.15,0.0,0.001,1.0,2.53125,400.0,291.14658,293.15,0.0,0.001,1.0,1.67625,400.0,290.68713,293.15,0.0,0.001,1.0,2.1375,400.0,290.76354,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.1551716e-08,5.3019654e-10,1.2568889e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5123,400.0,400.01291,0.49975406,0.4999938,-2.177908e-19,0.0,293.15,296.81291,293.15,1.8094781e-09,0.001,1.0,122.85,27.254545,291.8721,293.15,6.0134198e-10,0.001,1.0,25.3125,400.0,290.73679,293.15,3.9822202e-10,0.001,1.0,16.7625,400.0,290.34704,293.15,5.0779989e-10,0.001,1.0,21.375,400.0,290.33796,293.15,4.6236516e-10,0.001,1.0,19.4625,400.0,290.98458,289.43925,290.26643,35.142063,35.656626,1122.107,20953.542,291.28566,291.28753,0.0,0.0,0.3,2.2281621,399.93625,400.0,399.93321,0.72367388,0.74078397,67324.898,0.0,289.4329,290.89263,291.01381,21.285029,0.001,0.57717363,12.285,399.93613,289.46748,291.01197,4.3859568,0.001,0.51609313,2.53125,399.93776,289.30803,291.01013,2.9044781,0.001,0.51609313,1.67625,399.93763,289.14608,291.00831,3.7036968,0.0010004344,0.51609313,2.1375,399.9378,289.4528,291.03517,3.3723134,0.001,0.51609313,1.94625,399.93724,269.90438,0.78,2.7172345,3.2664064,0.0,0.20417871,101325.0,0.0,2000.0,268.84372,266.47461,254.70198,238.76032,0.0,96355.912,-0.87188544,0.19511018,0.73268922,-1.5344935,-0.40138767,3.8839992,96608.823,2.4426818,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14998,18.364278,24650.668,348.76218,0.087117363,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.57703534,0.0,0.001,0.0,0.51595482,0.0,0.001,0.0,0.51595482,0.0,0.001,0.0,0.51595482,0.0,0.001,0.0,0.51595482,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
96529.05812,293.15,293.15,293.15,-2.4951987e-09,6.8966894e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00049,400.0,400.0,0.49999976,0.5,-2.5215222e-20,0.0,293.15,296.97444,293.15,0.0,0.001,1.0,12.285,200.00002,292.4218,293.15,0.0,0.001,1.0,2.53125,400.0,291.14156,293.15,0.0,0.001,1.0,1.67625,400.0,290.68433,293.15,0.0,0.001,1.0,2.1375,400.0,290.76012,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-6.9009939e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,6.2817914e-12,400.51231,400.0,400.01291,0.49975406,0.4999938,0.0,0.0,293.15,296.81365,293.15,0.0,0.001,1.0,122.85,200.00002,291.8639,293.15,0.0,0.001,1.0,25.3125,400.0,290.73177,293.15,0.0,0.001,1.0,16.7625,400.0,290.34402,293.15,0.0,0.001,1.0,21.375,400.0,290.33414,293.15,0.0,0.001,1.0,19.4625,400.0,291.02134,289.45929,290.28277,34.648694,35.166109,1143.1541,20979.656,291.29572,291.29759,0.0,0.0,0.3,2.1988542,399.93815,400.0,399.9352,0.72173954,0.73950182,67105.333,0.0,289.45293,290.89911,291.051,20.992306,0.001,0.57107372,12.285,399.93802,289.49791,291.04916,4.3256224,0.001,0.50999226,2.53125,399.93962,289.34326,291.04733,2.8645233,0.001,0.50999226,1.67625,399.93949,289.16575,291.04552,3.6527478,0.0010003573,0.50999226,2.1375,399.93966,289.49089,291.07274,3.325923,0.001,0.50999226,1.94625,399.93912,269.88322,0.78,2.6931864,3.2415343,0.0,0.19615659,101325.0,0.0,2000.0,268.82371,266.45191,254.65239,238.64387,0.0,96529.058,-0.86281937,0.19183719,0.73268922,-1.5344935,-0.40138484,3.8965869,96781.916,2.4336157,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15004,18.364257,24642.789,348.7678,0.087117265,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.57093994,0.0,0.001,0.0,0.50985846,0.0,0.001,0.0,0.50985846,0.0,0.001,0.0,0.50985846,0.0,0.001,0.0,0.50985846,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
96702.20441,293.15,293.15,293.15,-2.4951987e-09,1.5162587e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00049,400.0,400.0,0.49999976,0.5,-2.5215222e-20,0.0,293.15,296.97535,293.15,0.0,0.001,1.0,12.285,200.00002,292.41365,293.15,0.0,0.001,1.0,2.53125,400.0,291.13652,293.15,0.0,0.001,1.0,1.67625,400.0,290.68151,293.15,0.0,0.001,1.0,2.1375,400.0,290.75667,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.1401562e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51231,400.0,400.01291,0.49975405,0.4999938,0.0,0.0,293.15,296.81437,293.15,0.0,0.001,1.0,122.85,200.00002,291.85573,293.15,0.0,0.001,1.0,25.3125,400.0,290.72674,293.15,0.0,0.001,1.0,16.7625,400.0,290.34098,293.15,0.0,0.001,1.0,21.375,400.0,290.33032,293.15,0.0,0.001,1.0,19.4625,400.0,291.0572,289.4791,290.2988,34.170313,34.690152,1163.3865,20996.625,291.30564,291.30751,0.0,0.0,0.3,2.170421,399.93996,400.0,399.9371,0.719852,0.73824616,66868.218,0.0,289.47272,290.90711,291.08728,20.708271,0.001,0.5651726,12.285,399.93985,289.5256,291.08545,4.26708,0.001,0.50409024,2.53125,399.9414,289.37478,291.08362,2.8257552,0.001,0.50409024,1.67625,399.94128,289.18405,291.08179,3.603312,0.0010000285,0.50409024,2.1375,399.94144,289.52474,291.1094,3.2809104,0.001,0.50409024,1.94625,399.94091,269.86661,0.78,2.6691383,3.2161616,0.0,0.19139011,101325.0,0.0,2000.0,268.80802,266.43727,254.62342,238.60351,0.0,96702.204,-0.85372817,0.19051958,0.73268922,-1.5344935,-0.40138201,3.9091746,96955.009,2.4245245,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15009,18.364169,24634.788,348.7735,0.087116845,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.56504319,0.0,0.001,0.0,0.50396081,0.0,0.001,0.0,0.50396081,0.0,0.001,0.0,0.50396081,0.0,0.001,0.0,0.50396081,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
96875.3507,293.15,293.15,293.15,8.9007088e-10,-1.2831831e-11,1.1956483e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00049,400.0,400.0,0.49999976,0.5,-1.7989217e-20,0.0,293.15,296.97625,293.15,1.7213133e-10,0.001,1.0,12.285,199.9679,292.4055,293.15,5.7204225e-11,0.001,1.0,2.53125,400.0,291.13146,293.15,3.7881909e-11,0.001,1.0,1.67625,400.0,290.67866,293.15,4.830579e-11,0.001,1.0,2.1375,400.0,290.7532,293.15,4.3983693e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.1003265e-08,2.1244981e-11,-2.3912967e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51231,400.0,400.01291,0.49975405,0.4999938,-8.2871673e-19,0.0,293.15,296.81507,293.15,-3.4426265e-09,0.001,1.0,122.85,364.32867,291.84757,293.15,-1.1440845e-09,0.001,1.0,25.3125,400.0,290.72169,293.15,-7.5763818e-10,0.001,1.0,16.7625,400.0,290.33792,293.15,-9.661158e-10,0.001,1.0,21.375,400.0,290.32651,293.15,-8.7967386e-10,0.001,1.0,19.4625,400.0,291.09227,289.49881,290.31461,33.706786,34.228647,1182.8177,21005.206,291.31546,291.31734,0.0,0.0,0.3,2.1428561,399.94171,400.0,399.93893,0.71800725,0.73701332,66615.491,0.0,289.49235,290.91642,291.12276,20.432861,0.001,0.55946421,12.285,399.94159,289.5511,291.12093,4.210316,0.001,0.49838102,2.53125,399.94311,289.40335,291.1191,2.7881648,0.001,0.49838102,1.67625,399.94299,289.20125,291.11727,3.555378,0.0010000042,0.49838102,2.1375,399.94315,289.55525,291.14523,3.2372652,0.001,0.49838102,1.94625,399.94263,269.8552,0.78,2.6450902,3.1904171,0.0,0.19033827,101325.0,0.0,2000.0,268.79724,266.43179,254.61805,238.64897,0.0,96875.351,-0.8446133,0.19141834,0.73268922,-1.5344935,-0.40137917,3.9217622,97128.102,2.4154096,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364162,24626.887,348.77939,0.087116814,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.55933904,0.0,0.001,0.0,0.49825583,0.0,0.001,0.0,0.49825583,0.0,0.001,0.0,0.49825583,0.0,0.001,0.0,0.49825583,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
97048.49699,293.15,293.15,293.15,-2.2451788e-09,4.0536653e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00048,400.0,400.0,0.49999977,0.5,-2.5215222e-20,0.0,293.15,296.97712,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,292.39735,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.12639,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.67579,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,290.7497,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.6202087e-08,7.3966237e-10,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51231,400.0,400.01291,0.49975405,0.4999938,-2.9005085e-19,0.0,293.15,296.81576,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,291.83944,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,290.71665,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,290.33485,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,290.32269,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,291.12677,289.51861,290.33034,33.25839,33.781923,1201.5178,21006.117,291.32523,291.32714,0.0,0.0,0.3,2.1161834,399.94338,400.0,399.94068,0.71619608,0.73579738,66352.779,0.0,289.512,290.92688,291.15765,20.166277,0.001,0.55394265,12.285,399.94327,289.5748,291.15579,4.1553721,0.001,0.49285866,2.53125,399.94475,289.42949,291.15394,2.7517797,0.001,0.49285866,1.67625,399.94463,289.21752,291.1521,3.5089809,0.00099999859,0.49285866,2.1375,399.94478,289.58306,291.18042,3.1950194,0.001,0.49285866,1.94625,399.94428,269.84961,0.78,2.6210421,3.1644295,0.0,0.19346705,101325.0,0.0,2000.0,268.79196,266.43656,254.63896,238.79016,0.0,97048.497,-0.83547613,0.19479859,0.73268922,-1.5344935,-0.40137634,3.9343499,97301.195,2.4062725,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,24618.98,348.78557,0.087116807,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.55382157,0.0,0.001,0.0,0.49273757,0.0,0.001,0.0,0.49273757,0.0,0.001,0.0,0.49273757,0.0,0.001,0.0,0.49273757,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
97221.64329,293.15,293.15,293.15,1.8001434e-09,3.7550604e-11,4.0535395e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00048,400.0,400.0,0.49999977,0.5,-1.8191343e-20,0.0,293.15,296.97798,293.15,-1.511397e-10,0.001,1.0,12.285,200.02821,292.3892,293.15,-5.02281e-11,0.001,1.0,2.53125,400.0,291.1214,293.15,-3.3262164e-11,0.001,1.0,1.67625,400.0,290.6729,293.15,-4.241484e-11,0.001,1.0,2.1375,400.0,290.74618,293.15,-3.8619828e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.8001434e-08,5.2952674e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51231,400.0,400.01291,0.49975406,0.4999938,-1.8191343e-19,0.0,293.15,296.81642,293.15,0.0,0.001,1.0,122.85,200.00002,291.83132,293.15,0.0,0.001,1.0,25.3125,400.0,290.71157,293.15,0.0,0.001,1.0,16.7625,400.0,290.33176,293.15,0.0,0.001,1.0,21.375,400.0,290.31887,293.15,0.0,0.001,1.0,19.4625,400.0,291.16086,289.53852,290.34601,32.825079,33.349984,1219.5263,21000.055,291.33503,291.33699,0.0,0.0,0.3,2.0903964,399.94498,400.0,399.94236,0.71441195,0.73459901,66083.169,0.0,289.53177,290.93836,291.19212,19.908512,0.001,0.54860235,12.285,399.94487,289.59703,291.19024,4.1022464,0.001,0.48751764,2.53125,399.94632,289.45357,291.18837,2.7165987,0.001,0.48751764,1.67625,399.9462,289.23304,291.18649,3.4641192,0.001,0.48751764,2.1375,399.94636,289.60868,291.21517,3.1541717,0.001,0.48751764,1.94625,399.94587,269.85045,0.78,2.596994,3.1382278,0.0,0.20125822,101325.0,0.0,2000.1145,268.79275,266.4526,254.68833,239.03637,0.0,97221.643,-0.82631792,0.20093385,0.73268922,-1.5344935,-0.40137351,3.9469376,97474.288,2.3971142,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,24611.063,348.7921,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.54848523,0.0,0.001,0.0,0.4874005,0.0,0.001,0.0,0.4874005,0.0,0.001,0.0,0.4874005,0.0,0.001,0.0,0.4874005,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
97394.78958,293.15,293.15,293.15,2.4951987e-09,-2.5018853e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0005,400.0,400.0,0.49999976,0.5,-2.5215222e-20,0.0,293.15,296.97882,293.15,0.0,0.001,1.0,12.285,200.00002,292.38109,293.15,0.0,0.001,1.0,2.53125,400.0,291.11699,293.15,0.0,0.001,1.0,1.67625,400.0,290.67002,293.15,0.0,0.001,1.0,2.1375,400.0,290.74232,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.230098e-08,-4.1410113e-11,-1.475605e-11,0.0,293.15,293.15,0.0,0.0,0.3,1.2980503e-11,400.51231,400.0,400.01291,0.49975405,0.4999938,-1.2430751e-19,0.0,293.15,296.81707,293.15,-2.1243525e-09,0.001,1.0,122.85,301.40282,291.82327,293.15,-7.0598385e-10,0.001,1.0,25.3125,400.0,290.70641,293.15,-4.675182e-10,0.001,1.0,16.7625,400.0,290.3287,293.15,-5.9616414e-10,0.001,1.0,21.375,400.0,290.31518,293.15,-5.4282314e-10,0.001,1.0,19.4625,400.0,291.19455,289.55842,290.36157,32.406437,32.932435,1236.8672,20987.741,291.34488,291.34687,0.0,0.0,0.3,2.0654716,399.94652,400.0,399.94397,0.71265521,0.73342015,65808.068,0.0,289.55159,290.95066,291.2262,19.659335,0.001,0.54343632,12.285,399.94642,289.61784,291.2243,4.0508912,0.001,0.48235091,2.53125,399.94783,289.47538,291.2224,2.6825902,0.001,0.48235091,1.67625,399.94772,289.24782,291.2205,3.4207526,0.001,0.48235091,2.1375,399.94786,289.63259,291.24952,3.1146853,0.001,0.48235091,1.94625,399.94739,269.85508,0.78,2.5729459,3.1065166,0.0,0.21400402,101325.0,0.0,2006.5614,268.79713,266.47437,254.76209,239.342,0.0,97394.79,-0.81714008,0.20994614,0.73268922,-1.5344935,-0.40137067,3.9595253,97647.381,2.3879364,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24603.133,348.799,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.54332303,0.0,0.001,0.0,0.4822376,0.0,0.001,0.0,0.4822376,0.0,0.001,0.0,0.4822376,0.0,0.001,0.0,0.4822376,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
97567.93587,293.15,293.15,293.15,-1.1750936e-09,-1.2499849e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.97963,293.15,0.0,0.001,1.0,12.285,200.00002,292.3732,293.15,0.0,0.001,1.0,2.53125,400.0,291.11288,293.15,0.0,0.001,1.0,1.67625,400.0,290.66734,293.15,0.0,0.001,1.0,2.1375,400.0,290.73831,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-3.07988e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51247,400.0,400.01291,0.49975398,0.4999938,0.0,0.0,293.15,296.81768,293.15,0.0,0.001,1.0,122.85,200.00002,291.81549,293.15,0.0,0.001,1.0,25.3125,400.0,290.70149,293.15,0.0,0.001,1.0,16.7625,400.0,290.32586,293.15,0.0,0.001,1.0,21.375,400.0,290.31179,293.15,0.0,0.001,1.0,19.4625,400.0,291.22764,289.57805,290.3769,32.002527,32.529365,1253.5436,20969.835,291.35471,291.35672,0.0,0.0,0.3,2.0414139,399.948,400.0,399.94552,0.71093537,0.73226723,65529.017,0.0,289.57123,290.96351,291.25969,19.418798,0.001,0.53844393,12.285,399.9479,289.6372,291.25779,4.0013174,0.001,0.47735788,2.53125,399.94928,289.4954,291.25589,2.6497613,0.001,0.47735788,1.67625,399.94917,289.26185,291.25399,3.3788902,0.001,0.47735788,2.1375,399.94931,289.65483,291.28336,3.0765685,0.001,0.47735788,1.94625,399.94885,269.86163,0.78,2.5488978,3.0666233,0.0,0.23138355,101325.0,0.0,2022.6806,268.80332,266.49787,254.85448,239.67384,0.0,97567.936,-0.80794384,0.2216334,0.73268922,-1.5344935,-0.40136784,3.9721129,97820.474,2.3787402,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24595.191,348.80633,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.53833433,0.0,0.001,0.0,0.47724826,0.0,0.001,0.0,0.47724826,0.0,0.001,0.0,0.47724826,0.0,0.001,0.0,0.47724826,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
97741.08216,293.15,293.15,293.15,-2.4951987e-09,-3.316364e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.98042,293.15,0.0,0.001,1.0,12.285,200.00002,292.36547,293.15,0.0,0.001,1.0,2.53125,400.0,291.1089,293.15,0.0,0.001,1.0,1.67625,400.0,290.66478,293.15,0.0,0.001,1.0,2.1375,400.0,290.73443,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,1.9001444e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51248,400.0,400.01291,0.49975397,0.4999938,0.0,0.0,293.15,296.81829,293.15,0.0,0.001,1.0,122.85,200.00002,291.80789,293.15,0.0,0.001,1.0,25.3125,400.0,290.69673,293.15,0.0,0.001,1.0,16.7625,400.0,290.32316,293.15,0.0,0.001,1.0,21.375,400.0,290.30854,293.15,0.0,0.001,1.0,19.4625,400.0,291.26008,289.59755,290.3922,31.612123,32.139575,1269.6118,20946.894,291.36444,291.36645,0.0,0.0,0.3,2.0181511,399.94943,400.0,399.94701,0.70925477,0.73113021,65246.563,0.0,289.59067,290.97694,291.29252,19.186185,0.001,0.53360901,12.285,399.94933,289.65576,291.29062,3.9533772,0.001,0.47252235,2.53125,399.95067,289.51444,291.28872,2.6180142,0.001,0.47252235,1.67625,399.95056,289.27552,291.28682,3.3384074,0.001,0.47252235,2.1375,399.9507,289.6759,291.31653,3.0397078,0.001,0.47252235,1.94625,399.95025,269.87011,0.78,2.5248497,3.0195528,0.0,0.25291849,101325.0,0.0,2047.6442,268.81133,266.52293,254.962,240.03057,0.0,97741.082,-0.79873041,0.23573464,0.73268922,-1.5344935,-0.401365,3.9847006,97993.567,2.3695267,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,24587.24,348.81406,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.53350297,0.0,0.001,0.0,0.4724163,0.0,0.001,0.0,0.4724163,0.0,0.001,0.0,0.4724163,0.0,0.001,0.0,0.4724163,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
97914.22846,293.15,293.15,293.15,-2.4951987e-09,-1.1479329e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.0983719e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.9812,293.15,0.0,0.001,1.0,12.285,200.00002,292.35791,293.15,0.0,0.001,1.0,2.53125,400.0,291.10507,293.15,0.0,0.001,1.0,1.67625,400.0,290.66237,293.15,0.0,0.001,1.0,2.1375,400.0,290.73072,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-4.8003823e-09,1.0193587e-10,2.7995669e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51248,400.0,400.01291,0.49975398,0.4999938,-4.8510247e-20,0.0,293.15,296.81887,293.15,-1.691925e-09,0.001,1.0,122.85,361.52306,291.80048,293.15,-5.6227568e-10,0.001,1.0,25.3125,400.0,290.69218,293.15,-3.7235145e-10,0.001,1.0,16.7625,400.0,290.32062,293.15,-4.7481057e-10,0.001,1.0,21.375,400.0,290.30546,293.15,-4.3232752e-10,0.001,1.0,19.4625,400.0,291.29196,289.61697,290.40746,31.235292,31.763152,1285.0738,20919.461,291.3741,291.37613,0.0,0.0,0.3,1.9956883,399.9508,400.0,399.94845,0.70760929,0.7300112,64961.984,0.0,289.61002,290.99082,291.32478,18.961548,0.001,0.52893161,12.285,399.9507,289.6735,291.32287,3.9070814,0.001,0.46784438,2.53125,399.95201,289.5325,291.32096,2.5873561,0.001,0.46784438,1.67625,399.95191,289.28878,291.31905,3.2993132,0.001,0.46784438,2.1375,399.95204,289.69582,291.3491,3.0041115,0.001,0.46784438,1.94625,399.9516,269.88054,0.78,2.5008016,2.9662802,0.0,0.27814891,101325.0,0.0,2080.6657,268.82119,266.54941,255.08133,240.41098,0.0,97914.228,-0.78950084,0.25199976,0.73268922,-1.5344935,-0.40136216,3.9972883,98166.66,2.3602972,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,24579.278,348.82221,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.52882903,0.0,0.001,0.0,0.46774179,0.0,0.001,0.0,0.46774179,0.0,0.001,0.0,0.46774179,0.0,0.001,0.0,0.46774179,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
98087.37475,293.15,293.15,293.15,-2.4951987e-09,-8.1669416e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.98195,293.15,0.0,0.001,1.0,12.285,200.00002,292.35049,293.15,0.0,0.001,1.0,2.53125,400.0,291.10136,293.15,0.0,0.001,1.0,1.67625,400.0,290.66008,293.15,0.0,0.001,1.0,2.1375,400.0,290.72714,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,6.0404811e-08,8.2237561e-11,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,9.1690362e-11,400.51248,400.0,400.01291,0.49975397,0.4999938,-1.5391897e-18,0.0,293.15,296.81943,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,291.79324,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,290.68778,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,290.31821,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,290.30251,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,291.32331,289.63631,290.4227,30.871588,31.399669,1299.9531,20888.073,291.38372,291.38577,0.0,0.0,0.3,1.9739997,399.95212,400.0,399.94983,0.7059976,0.72890789,64676.235,0.0,289.62929,291.00514,291.35651,18.744633,0.001,0.52440581,12.285,399.95203,289.69067,291.3546,3.8623773,0.001,0.46331805,2.53125,399.9533,289.54985,291.35268,2.5577521,0.001,0.46331805,1.67625,399.9532,289.30178,291.35077,3.2615631,0.001,0.46331805,2.1375,399.95333,289.7149,291.38115,2.969739,0.001,0.46331805,1.94625,399.9529,269.89293,0.78,2.4767535,2.9078479,0.0,0.30657524,101325.0,0.0,2120.8726,268.83289,266.57714,255.20938,240.81363,0.0,98087.375,-0.78025633,0.27015547,0.73268922,-1.5344935,-0.40135933,4.009876,98339.753,2.3510527,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1502,18.364161,24571.308,348.83077,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.52430656,0.0,0.001,0.0,0.46321878,0.0,0.001,0.0,0.46321878,0.0,0.001,0.0,0.46321878,0.0,0.001,0.0,0.46321878,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
98260.52104,293.15,293.15,293.15,-3.3702684e-09,-3.6560259e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-2.9252441e-12,400.00038,400.0,400.0,0.49999982,0.5,-5.1744264e-20,0.0,293.15,296.98269,293.15,7.3470688e-11,0.001,1.0,12.285,199.98631,292.34321,293.15,2.4416438e-11,0.001,1.0,2.53125,400.0,291.09777,293.15,1.6169108e-11,0.001,1.0,1.67625,400.0,290.65792,293.15,2.0618325e-11,0.001,1.0,2.1375,400.0,290.72371,293.15,1.8773528e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-3.9104923e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.1084458e-11,400.51248,400.0,400.01291,0.49975397,0.4999938,0.0,0.0,293.15,296.81998,293.15,1.4694138e-09,0.001,1.0,122.85,129.85975,291.78617,293.15,4.8832875e-10,0.001,1.0,25.3125,400.0,290.68354,293.15,3.2338215e-10,0.001,1.0,16.7625,400.0,290.31593,293.15,4.123665e-10,0.001,1.0,21.375,400.0,290.2997,293.15,3.7547055e-10,0.001,1.0,19.4625,400.0,291.35419,289.65562,290.43795,30.5206,31.048737,1314.2711,20853.207,291.39331,291.39538,0.0,0.0,0.3,1.9530615,399.95339,400.0,399.95116,0.70441799,0.72782045,64390.16,0.0,289.64852,291.01981,291.38776,18.535208,0.001,0.52002638,12.285,399.9533,289.7073,291.38584,3.8192172,0.001,0.4589381,2.53125,399.95454,289.56655,291.38391,2.5291705,0.001,0.4589381,1.67625,399.95444,289.31451,291.38199,3.2251167,0.001,0.4589381,2.1375,399.95457,289.73322,291.4127,2.9365537,0.001,0.4589381,1.94625,399.95415,269.90727,0.78,2.4527054,2.8452674,0.0,0.33771518,101325.0,0.0,2167.4285,268.84644,266.60595,255.3436,241.23717,0.0,98260.521,-0.77099796,0.28993847,0.73268922,-1.5344935,-0.40135649,4.0224636,98512.845,2.3417943,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24563.329,348.83973,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.51993033,0.0,0.001,0.0,0.45884204,0.0,0.001,0.0,0.45884204,0.0,0.001,0.0,0.45884204,0.0,0.001,0.0,0.45884204,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
