98433.66733,293.15,293.15,293.15,-2.1901744e-09,-2.3784383e-12,1.7788914e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.21328e-20,0.0,293.15,296.98342,293.15,2.5609783e-11,0.001,1.0,12.285,199.99524,292.33609,293.15,8.5108725e-12,0.001,1.0,2.53125,400.0,291.09432,293.15,5.6360889e-12,0.001,1.0,1.67625,400.0,290.65589,293.15,7.186959e-12,0.001,1.0,2.1375,400.0,290.72043,293.15,6.5439153e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-3.0502429e-09,9.2669699e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51248,400.0,400.01291,0.49975397,0.4999938,-3.082422e-20,0.0,293.15,296.82051,293.15,0.0,0.001,1.0,122.85,200.00002,291.77928,293.15,0.0,0.001,1.0,25.3125,400.0,290.67949,293.15,0.0,0.001,1.0,16.7625,400.0,290.3138,293.15,0.0,0.001,1.0,21.375,400.0,290.29704,293.15,0.0,0.001,1.0,19.4625,400.0,291.38461,289.67484,290.45313,30.181925,30.709969,1328.0485,20815.297,291.40287,291.40496,0.0,0.0,0.3,1.9328505,399.95462,400.0,399.95244,0.70286986,0.72675189,64104.506,0.0,289.66768,291.03471,291.41855,18.33304,0.001,0.51578825,12.285,399.95453,289.72338,291.41661,3.7775531,0.001,0.4546995,2.53125,399.95574,289.58263,291.41468,2.5015796,0.001,0.4546995,1.67625,399.95564,289.32698,291.41274,3.1899337,0.001,0.4546995,2.1375,399.95577,289.75083,291.44378,2.9045186,0.001,0.4546995,1.94625,399.95536,269.92358,0.78,2.4286573,2.7795436,0.0,0.37109041,101325.0,0.0,2219.5054,268.86186,266.63568,255.48202,241.68026,0.0,98433.667,-0.76172676,0.31108776,0.73268922,-1.5344935,-0.40135365,4.0350513,98685.938,2.3325231,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24555.343,348.84908,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.51569531,0.0,0.001,0.0,0.45460655,0.0,0.001,0.0,0.45460655,0.0,0.001,0.0,0.45460655,0.0,0.001,0.0,0.45460655,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
98606.81363,293.15,293.15,293.15,-2.4951987e-09,1.4340912e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.98412,293.15,0.0,0.001,1.0,12.285,200.00002,292.32913,293.15,0.0,0.001,1.0,2.53125,400.0,291.09102,293.15,0.0,0.001,1.0,1.67625,400.0,290.654,293.15,0.0,0.001,1.0,2.1375,400.0,290.71732,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-5.2158099e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.3913976e-11,400.51248,400.0,400.01291,0.49975397,0.4999938,0.0,0.0,293.15,296.82103,293.15,0.0,0.001,1.0,122.85,200.00002,291.77259,293.15,0.0,0.001,1.0,25.3125,400.0,290.67562,293.15,0.0,0.001,1.0,16.7625,400.0,290.31183,293.15,0.0,0.001,1.0,21.375,400.0,290.29453,293.15,0.0,0.001,1.0,19.4625,400.0,290.79222,289.40607,290.58922,3.1555662,3.2431706,142.26012,2206.4276,291.41799,291.41796,0.0,0.0,0.3,0.20485035,399.95566,400.0,399.95354,0.72357453,0.72334371,6780.1298,0.0,289.68516,291.0756,291.16699,1.9368368,0.001,0.5207777,12.285,399.95557,289.75199,291.15379,0.39908785,0.001,0.45968882,2.53125,399.99481,289.60922,291.14908,0.26428485,0.001,0.45968882,1.67625,399.99481,289.35188,291.14682,0.33700752,0.001,0.45968882,2.1375,399.99491,289.77722,291.38572,0.30685422,0.001,0.45968882,1.94625,399.99468,269.94189,0.78,2.4046092,2.7116777,0.0,0.40622665,101325.0,0.0,2276.2877,268.87916,266.66617,255.6232,242.14162,0.0,98606.814,-0.75244369,0.33334504,0.73268922,-1.5344935,-0.40135081,4.047639,98859.031,2.32324,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24547.349,348.85879,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.5209784,0.0,0.001,0.0,0.45988953,0.0,0.001,0.0,0.45988953,0.0,0.001,0.0,0.45988953,0.0,0.001,0.0,0.45988953,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
98779.95992,293.15,293.15,293.15,-4.1553309e-09,2.9464018e-11,9.6818354e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-7.5544604e-20,0.0,293.15,296.9848,293.15,0.0,0.001,1.0,12.285,200.00002,292.3224,293.15,0.0,0.001,1.0,2.53125,400.0,291.0879,293.15,0.0,0.001,1.0,1.67625,400.0,290.6523,293.15,0.0,0.001,1.0,2.1375,400.0,290.71442,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.0232192e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.1981896e-11,400.51249,400.0,400.01291,0.49975397,0.4999938,0.0,0.0,293.15,296.82152,293.15,-7.0112028e-10,0.001,1.0,122.85,266.93389,291.76615,293.15,-2.3300258e-10,0.001,1.0,25.3125,400.0,290.67201,293.15,-1.5429948e-10,0.001,1.0,16.7625,400.0,290.31006,293.15,-1.9675773e-10,0.001,1.0,21.375,400.0,290.29224,293.15,-1.7915309e-10,0.001,1.0,19.4625,400.0,290.71415,289.37212,290.60387,4.9233876e-07,1.3753726e-09,-1.8560837e-09,0.0,291.42954,291.42639,0.0,0.0,0.3,-8.8801372e-11,399.95567,400.0,399.95354,0.72630397,0.72304407,-1.0270291e-15,0.0,289.68533,291.07115,291.39904,-6.8239976e-10,0.001,0.53032765,12.285,399.9542,289.66935,291.38579,-1.4061473e-10,0.001,0.46923881,2.53125,400.0,289.51105,291.3814,-9.31182e-11,0.001,0.46923881,1.67625,400.0,289.2597,291.37942,-1.1874133e-10,0.001,0.46923881,2.1375,400.0,289.66813,291.60819,-1.081171e-10,0.001,0.46923881,1.94625,400.0,269.96219,0.78,2.3805611,2.6426848,0.0,0.44264119,101325.0,0.0,2336.9409,268.89834,266.69727,255.76623,242.61993,0.0,98779.96,-0.74314973,0.35644697,0.73268922,-1.5344935,-0.40134797,4.0602267,99032.124,2.3139461,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24539.349,348.86884,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.53052073,0.0,0.001,0.0,0.46943189,0.0,0.001,0.0,0.46943189,0.0,0.001,0.0,0.46943189,0.0,0.001,0.0,0.46943189,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
98953.10621,293.15,293.15,293.15,3.1502509e-10,-1.819522e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.98547,293.15,0.0,0.001,1.0,12.285,200.00002,292.31581,293.15,0.0,0.001,1.0,2.53125,400.0,291.08489,293.15,0.0,0.001,1.0,1.67625,400.0,290.65072,293.15,0.0,0.001,1.0,2.1375,400.0,290.71167,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.1801736e-08,-2.6442385e-10,-4.520134e-12,0.0,293.15,293.15,0.0,0.0,0.3,-3.5585155e-11,400.5125,400.0,400.01291,0.49975396,0.4999938,-4.4063475e-19,0.0,293.15,296.82199,293.15,1.1797293e-09,0.001,1.0,122.85,87.374782,291.75988,293.15,3.9205823e-10,0.001,1.0,25.3125,400.0,290.66855,293.15,2.5962967e-10,0.001,1.0,16.7625,400.0,290.30842,293.15,3.3107139e-10,0.001,1.0,21.375,400.0,290.29008,293.15,3.0144921e-10,0.001,1.0,19.4625,400.0,290.71421,289.37212,290.60387,3.1007199e-19,-1.3062245e-11,1.2568889e-11,0.0,291.42959,291.42705,0.0,0.0,0.3,6.5296645e-12,399.95567,400.0,399.95354,0.72630316,0.72304407,0.0,0.0,289.68533,291.06315,291.63429,-3.366501e-14,0.001,0.53898497,12.285,399.95422,289.58718,291.62282,-6.9369842e-15,0.001,0.47789612,2.53125,400.0,289.41443,291.61902,-4.5938251e-15,0.001,0.47789612,1.67625,400.0,289.16857,291.6173,-5.8578978e-15,0.001,0.47789612,2.1375,400.0,289.56134,291.81534,-5.3337701e-15,0.001,0.47789612,1.94625,400.0,269.98449,0.78,2.356513,2.5735776,0.0,0.47984921,101325.0,0.0,2400.6196,268.91942,266.7288,255.91064,243.11379,0.0,98953.106,-0.73384585,0.38012851,0.73268922,-1.5344935,-0.40134513,4.0728143,99205.217,2.3046422,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,24531.343,348.87922,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.53917805,0.0,0.001,0.0,0.4780892,0.0,0.001,0.0,0.4780892,0.0,0.001,0.0,0.4780892,0.0,0.001,0.0,0.4780892,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
99126.25251,293.15,293.15,293.15,-1.4551159e-09,-6.120345e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.0835161e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.98612,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,292.30935,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.08201,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.64925,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,290.70904,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.4551159e-08,-1.6739309e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.8822632e-12,400.5125,400.0,400.01291,0.49975396,0.4999938,-2.5215222e-19,0.0,293.15,296.82245,293.15,0.0,0.001,1.0,122.85,200.00002,291.75377,293.15,0.0,0.001,1.0,25.3125,400.0,290.66525,293.15,0.0,0.001,1.0,16.7625,400.0,290.30691,293.15,0.0,0.001,1.0,21.375,400.0,290.28804,293.15,0.0,0.001,1.0,19.4625,400.0,290.71421,289.37212,290.60387,-5.1853771e-10,-1.3327516e-10,6.9726712e-11,0.0,291.42947,291.42737,0.0,0.0,0.3,-1.2045837e-14,399.95567,400.0,399.95354,0.72630314,0.72304407,-5.2552768e-21,0.0,289.68533,291.05541,291.83797,4.0019862e-11,0.001,0.54764228,12.285,399.95422,289.50918,291.82805,8.2464596e-12,0.001,0.48655344,2.53125,400.0,289.32307,291.82476,5.4609888e-12,0.001,0.48655344,1.67625,400.0,289.08226,291.82327,6.963677e-12,0.001,0.48655344,2.1375,400.0,289.46056,291.9947,6.3406112e-12,0.001,0.48655344,1.94625,400.0,270.00881,0.78,2.3324649,2.5053609,0.0,0.5173724,101325.0,0.0,2466.496,268.94239,266.76061,256.05633,243.62187,0.0,99126.253,-0.72453296,0.40412865,0.73268922,-1.5344935,-0.40134229,4.085402,99378.31,2.2953293,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,24523.331,348.88991,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.54783536,0.0,0.001,0.0,0.48674652,0.0,0.001,0.0,0.48674652,0.0,0.001,0.0,0.48674652,0.0,0.001,0.0,0.48674652,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
99299.3988,293.15,293.15,293.15,0.0,-3.0917988e-12,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,0.0,0.0,293.15,296.98675,293.15,-2.0949642e-10,0.001,1.0,12.285,200.0391,292.30302,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.07923,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.64789,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,290.70654,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4451947e-08,5.4471833e-10,1.4260294e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.1720996e-11,400.51249,400.0,400.01291,0.49975397,0.4999938,-2.4709907e-19,0.0,293.15,296.8229,293.15,0.0,0.001,1.0,122.85,200.00002,291.7478,293.15,0.0,0.001,1.0,25.3125,400.0,290.66209,293.15,0.0,0.001,1.0,16.7625,400.0,290.30552,293.15,0.0,0.001,1.0,21.375,400.0,290.28613,293.15,0.0,0.001,1.0,19.4625,400.0,290.71421,289.37212,290.60387,2.4879839e-09,-1.2244928e-11,-4.5405475e-11,0.0,291.42934,291.42761,0.0,0.0,0.3,1.9728889e-13,399.95567,400.0,399.95354,0.72630315,0.72304407,-2.5215222e-20,0.0,289.68533,291.04788,292.01431,-2.7196265e-11,0.001,0.5562996,12.285,399.95422,289.43464,292.00572,-5.6040399e-12,0.001,0.49521075,2.53125,400.0,289.23607,292.00287,-3.7111197e-12,0.001,0.49521075,1.67625,400.0,288.99994,292.00159,-4.7323003e-12,0.001,0.49521075,2.1375,400.0,289.36475,292.14997,-4.308884e-12,0.001,0.49521075,1.94625,400.0,270.03516,0.78,2.3084168,2.4390414,0.0,0.55473206,101325.0,0.0,2533.7425,268.96728,266.79254,256.20337,244.14285,0.0,99299.399,-0.71521193,0.42818629,0.73268922,-1.5344935,-0.40133945,4.0979897,99551.403,2.2860083,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,24515.314,348.9009,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.55649268,0.0,0.001,0.0,0.49540383,0.0,0.001,0.0,0.49540383,0.0,0.001,0.0,0.49540383,0.0,0.001,0.0,0.49540383,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
99472.54509,293.15,293.15,293.15,-1.2551e-09,-1.5924315e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.98738,293.15,0.0,0.001,1.0,12.285,200.00002,292.29683,293.15,0.0,0.001,1.0,2.53125,400.0,291.07656,293.15,0.0,0.001,1.0,1.67625,400.0,290.64665,293.15,0.0,0.001,1.0,2.1375,400.0,290.70417,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.2625097e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51249,400.0,400.01291,0.49975397,0.4999938,0.0,0.0,293.15,296.82333,293.15,0.0,0.001,1.0,122.85,200.00002,291.74199,293.15,0.0,0.001,1.0,25.3125,400.0,290.65908,293.15,0.0,0.001,1.0,16.7625,400.0,290.30426,293.15,0.0,0.001,1.0,21.375,400.0,290.28434,293.15,0.0,0.001,1.0,19.4625,400.0,290.71421,289.37212,290.60387,3.7394547e-09,-1.6645477e-10,2.7438671e-10,0.0,291.42922,291.42778,0.0,0.0,0.3,-2.0715251e-11,399.95567,400.0,399.95354,0.72630314,0.72304407,-7.5797262e-20,0.0,289.68533,291.04056,292.16685,1.7760079e-10,0.001,0.56495691,12.285,399.95422,289.36366,292.15941,3.6596271e-11,0.001,0.50386807,2.53125,400.0,289.15352,292.15695,2.4234864e-11,0.001,0.50386807,1.67625,400.0,288.92171,292.15584,3.0903518e-11,0.001,0.50386807,2.1375,400.0,289.27401,292.28429,2.8138466e-11,0.001,0.50386807,1.94625,400.0,270.06355,0.78,2.2843687,2.3756484,0.0,0.59144247,101325.0,0.0,2601.5279,268.99411,266.82442,256.35191,244.67545,0.0,99472.545,-0.70588358,0.45203725,0.73268922,-1.5344935,-0.40133661,4.1105773,99724.496,2.2766799,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,24507.291,348.91219,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.56514999,0.0,0.001,0.0,0.50406114,0.0,0.001,0.0,0.50406114,0.0,0.001,0.0,0.50406114,0.0,0.001,0.0,0.50406114,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
99645.69138,293.15,293.15,293.15,-1.1500916e-10,1.3771218e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00038,400.0,400.0,0.49999982,0.5,-2.5215222e-20,0.0,293.15,296.98798,293.15,0.0,0.001,1.0,12.285,200.00002,292.29077,293.15,0.0,0.001,1.0,2.53125,400.0,291.07401,293.15,0.0,0.001,1.0,1.67625,400.0,290.64552,293.15,0.0,0.001,1.0,2.1375,400.0,290.70193,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.2822798e-10,7.6113224e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51249,400.0,400.01291,0.49975397,0.4999938,0.0,0.0,293.15,296.82375,293.15,1.0957628e-09,0.001,1.0,122.85,95.390813,291.73634,293.15,3.6415373e-10,0.001,1.0,25.3125,400.0,290.65622,293.15,2.4115069e-10,0.001,1.0,16.7625,400.0,290.30312,293.15,3.0750759e-10,0.001,1.0,21.375,400.0,290.28268,293.15,2.7999375e-10,0.001,1.0,19.4625,400.0,290.71421,289.37212,290.60387,7.9625455e-09,7.9579327e-09,-8.6955421e-09,-6.5816719e-19,291.42911,291.42792,0.0,0.0,0.3,7.5346739e-10,399.95567,400.0,399.95354,0.72630314,0.72304406,-1.3213484e-18,0.0,289.68533,291.03344,292.29893,-6.1986854e-09,0.001,0.57361423,12.285,399.95428,289.29588,292.29249,-1.277296e-09,0.001,0.51252538,2.53125,400.0,289.07497,292.29036,-8.4585379e-10,0.001,0.51252538,1.67625,400.0,288.84714,292.2894,-1.0786055e-09,0.001,0.51252538,2.1375,400.0,289.18782,292.40059,-9.820987e-10,0.001,0.51252538,1.94625,400.0,270.09398,0.78,2.2603206,2.3161749,0.0,0.62702625,101325.0,0.0,2669.0156,269.02286,266.85609,256.50196,245.21827,0.0,99645.691,-0.69654878,0.47542011,0.73268922,-1.5344935,-0.40133377,4.123165,99897.589,2.2673451,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,24499.265,348.92377,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.57380731,0.0,0.001,0.0,0.51271846,0.0,0.001,0.0,0.51271846,0.0,0.001,0.0,0.51271846,0.0,0.001,0.0,0.51271846,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
99818.83768,293.15,293.15,293.15,-1.0250816e-09,-1.6351232e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00039,400.0,400.0,0.49999981,0.5,-2.5215222e-20,0.0,293.15,296.98858,293.15,0.0,0.001,1.0,12.285,200.00002,292.28484,293.15,0.0,0.001,1.0,2.53125,400.0,291.07156,293.15,0.0,0.001,1.0,1.67625,400.0,290.6445,293.15,0.0,0.001,1.0,2.1375,400.0,290.69982,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.3711788e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.4075244e-11,400.51249,400.0,400.01291,0.49975397,0.4999938,0.0,0.0,293.15,296.82416,293.15,0.0,0.001,1.0,122.85,200.00002,291.73085,293.15,0.0,0.001,1.0,25.3125,400.0,290.65351,293.15,0.0,0.001,1.0,16.7625,400.0,290.3021,293.15,0.0,0.001,1.0,21.375,400.0,290.28114,293.15,0.0,0.001,1.0,19.4625,400.0,290.71421,289.37212,290.60387,7.9455434e-07,7.8436997e-07,-8.488641e-07,-1.1783196e-15,291.42902,291.42803,0.0,0.0,0.3,7.2847993e-08,399.95567,400.0,399.95354,0.72630328,0.72304405,-2.5720034e-15,0.0,289.68533,291.02648,292.41315,-6.5787754e-07,0.001,0.58227154,12.285,399.95285,289.23102,292.40758,-1.355617e-07,0.001,0.5211827,2.53125,400.0,289.00006,292.40573,-8.9771972e-08,0.001,0.5211827,1.67625,400.0,288.77589,292.4049,-1.1447433e-07,0.001,0.5211827,2.1375,400.0,289.10578,292.50116,-1.0423189e-07,0.001,0.5211827,1.94625,400.0,270.12647,0.78,2.2362725,2.2616259,0.0,0.66100508,101325.0,0.0,2735.3776,269.05356,266.88739,256.65333,245.76997,0.0,99818.838,-0.68720835,0.49807391,0.73268922,-1.5344935,-0.40133093,4.1357527,100070.68,2.2580047,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,24491.234,348.93564,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.58246462,0.0,0.001,0.0,0.52137577,0.0,0.001,0.0,0.52137577,0.0,0.001,0.0,0.52137577,0.0,0.001,0.0,0.52137577,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
99991.98397,293.15,293.15,293.15,2.1651724e-09,-3.6384005e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00046,400.0,400.0,0.49999978,0.5,-2.5215222e-20,0.0,293.15,296.98916,293.15,2.0949642e-10,0.001,1.0,12.285,199.96093,292.27905,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,291.06924,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,290.6436,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,290.69785,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.3301856e-08,-1.0098137e-09,1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.6007323e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-2.3547683e-19,0.0,293.15,296.82455,293.15,1.9564195e-09,0.001,1.0,122.85,13.226491,291.72552,293.15,6.5017485e-10,0.001,1.0,25.3125,400.0,290.65097,293.15,4.3056024e-10,0.001,1.0,16.7625,400.0,290.30121,293.15,5.4903654e-10,0.001,1.0,21.375,400.0,290.27974,293.15,4.9991222e-10,0.001,1.0,19.4625,400.0,290.71415,289.37212,290.60387,-2.3234491e-09,5.7991889e-11,9.6235111e-13,0.0,291.42894,291.42812,0.0,0.0,0.3,-1.2035781e-14,399.95567,400.0,399.95354,0.72630492,0.72304404,-2.3547683e-20,0.0,289.68533,291.01969,292.51203,-7.9638983e-12,0.001,0.59092886,12.285,399.95422,289.16917,292.5072,-1.6410343e-12,0.001,0.52984001,2.53125,400.0,288.9289,292.5056,-1.0867294e-12,0.001,0.52984001,1.67625,400.0,288.70809,292.50488,-1.3857623e-12,0.0015358841,0.52984001,2.1375,400.0,289.02801,292.5882,-1.261773e-12,0.001,0.52984001,1.94625,400.0,270.16103,0.78,2.2122244,2.2130062,0.0,0.69290064,101325.0,0.0,2799.7862,269.0862,266.91816,256.80544,246.32923,0.0,99991.984,-0.67786305,0.51973764,0.73268922,-1.5344935,-0.40132808,4.1483404,100243.77,2.2486594,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.544774,24694.919,348.94783,0.087977227,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.59112194,0.0,0.001,0.0,0.53003309,0.0,0.001,0.0,0.53003309,0.0,0.001,0.0,0.53003309,0.0,0.0018244421,0.0,0.53003309,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
100165.1303,293.15,293.15,293.15,-2.0901665e-09,-2.859809e-11,-2.3621345e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00046,400.0,400.0,0.49999978,0.5,-2.112217e-20,0.0,293.15,296.98972,293.15,1.4148355e-10,0.001,1.0,12.285,199.97362,292.27339,293.15,4.7019083e-11,0.001,1.0,2.53125,400.0,291.06702,293.15,3.1137081e-11,0.001,1.0,1.67625,400.0,290.64281,293.15,3.9705003e-11,0.001,1.0,2.1375,400.0,290.696,293.15,3.615245e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,3.7279988e-10,1.2189781e-11,0.0,293.15,293.15,0.0,0.0,0.3,-5.6518628e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-2.5215222e-19,0.0,293.15,296.82493,293.15,1.7548999e-09,0.001,1.0,122.85,32.464966,291.72034,293.15,5.8320405e-10,0.001,1.0,25.3125,400.0,290.64856,293.15,3.8621068e-10,0.001,1.0,16.7625,400.0,290.30044,293.15,4.9248342e-10,0.001,1.0,21.375,400.0,290.27845,293.15,4.4841912e-10,0.001,1.0,19.4625,400.0,290.71415,289.37212,290.60387,-2.4879852e-09,4.5507785e-11,0.0,0.0,291.42888,291.42819,0.0,0.0,0.3,8.738156e-12,399.95567,400.0,399.95354,0.72630492,0.72304404,-2.5215222e-20,0.0,289.68533,291.01303,292.59773,-9.1326853e-12,0.001,0.59958617,12.285,399.95422,289.10979,292.59355,-1.8818736e-12,0.001,0.53849732,2.53125,400.0,288.86078,292.59217,-1.2462185e-12,0.001,0.53849732,1.67625,400.0,288.64322,292.59154,-1.5891377e-12,0.0040074601,0.53849732,2.1375,400.0,288.95373,292.66367,-1.4469517e-12,0.001,0.53849732,1.94625,400.0,270.19768,0.78,2.1881764,2.1713598,0.0,0.72221969,101325.0,0.0,2861.3956,269.12082,266.94824,256.95725,246.89475,0.0,100165.13,-0.66851364,0.5401429,0.73268922,-1.5344935,-0.40132524,4.160928,100416.87,2.23931,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.15008,20.112224,26687.799,348.96077,0.095446926,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.59977925,0.0,0.001,0.0,0.5386904,0.0,0.001,0.0,0.5386904,0.0,0.001,0.0,0.5386904,0.0,0.0046271923,0.0,0.5386904,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
100338.2766,293.15,293.15,293.15,4.0153198e-09,3.5717012e-12,-8.865295e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00045,400.0,400.0,0.49999978,0.5,-7.1299957e-20,0.0,293.15,296.99028,293.15,-1.2762908e-10,0.001,1.0,12.285,200.02383,292.26785,293.15,-4.241484e-11,0.001,1.0,2.53125,400.0,291.0649,293.15,-2.808805e-11,0.001,1.0,1.67625,400.0,290.64211,293.15,-3.5816976e-11,0.001,1.0,2.1375,400.0,290.69426,293.15,-3.2612299e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,-1.4800504e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-2.5215222e-19,0.0,293.15,296.8253,293.15,2.5525816e-09,0.001,1.0,122.85,78.156346,291.71529,293.15,8.482968e-10,0.001,1.0,25.3125,400.0,290.64628,293.15,5.6176099e-10,0.001,1.0,16.7625,400.0,290.29978,293.15,7.1633952e-10,0.001,1.0,21.375,400.0,290.27728,293.15,6.5224599e-10,0.001,1.0,19.4625,400.0,290.71415,289.37212,290.60387,-1.5157265e-09,-6.530805e-11,2.341721e-11,0.0,291.42882,291.42825,0.0,0.0,0.3,4.0699915e-12,399.95567,400.0,399.95354,0.72630492,0.72304404,-1.5361578e-20,0.0,289.68533,291.0065,292.67192,2.1734859e-11,0.001,0.60824349,12.285,399.95422,289.05266,292.6683,4.4786671e-12,0.001,0.54715464,2.53125,400.0,288.79544,292.66711,2.9658729e-12,0.001,0.54715464,1.67625,400.0,288.581,292.66656,3.7819855e-12,0.0083002666,0.54715464,2.1375,400.0,288.88251,292.729,3.4435974e-12,0.001,0.54715464,1.94625,400.0,270.23641,0.78,2.1641283,2.1376805,0.0,0.74848691,101325.0,0.0,2919.3783,269.15741,266.97746,257.10721,247.46515,0.0,100338.28,-0.65916089,0.5590299,0.73268922,-1.5344935,-0.4013224,4.1735157,100589.96,2.2299572,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.1499,22.193614,29507.152,348.97492,0.10537281,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.60843656,0.0,0.001,0.0,0.54734772,0.0,0.001,0.0,0.54734772,0.0,0.001,0.0,0.54734772,0.0,0.0092375767,0.0,0.54734772,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
100511.4228,293.15,293.15,293.15,3.4452744e-09,3.9522353e-12,-5.5408094e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00046,400.0,400.0,0.49999978,0.5,-5.4018182e-20,0.0,293.15,296.99082,293.15,-2.9808108e-11,0.001,1.0,12.285,200.09308,292.26243,293.15,-9.9060975e-12,0.001,1.0,2.53125,400.0,291.06288,293.15,-6.5600379e-12,0.001,1.0,1.67625,400.0,290.64152,293.15,-8.365149e-12,0.001,1.0,2.1375,400.0,290.69264,293.15,-7.6166883e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.5451231e-08,-3.4566645e-10,-1.8022212e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-1.5614236e-19,0.0,293.15,296.82566,293.15,-2.5945649e-09,0.001,1.0,122.85,323.84771,291.71039,293.15,-8.6224905e-10,0.001,1.0,25.3125,400.0,290.64414,293.15,-5.7100048e-10,0.001,1.0,16.7625,400.0,290.29923,293.15,-7.2812142e-10,0.001,1.0,21.375,400.0,290.27622,293.15,-6.6297372e-10,0.001,1.0,19.4625,400.0,291.07532,289.39192,290.14104,36.923544,37.425123,1044.8058,20786.484,291.39102,291.3789,0.0,0.0,0.3,2.3337034,399.95639,400.0,399.95421,0.71476028,0.74210703,67914.302,0.0,289.50845,290.97849,291.11505,22.340707,0.001,0.59937438,12.285,399.95632,289.05393,291.11439,4.6033266,0.001,0.53828493,2.53125,399.95715,288.80568,291.10588,3.0484252,0.0010009025,0.53828493,1.67625,399.95704,288.62886,292.14432,3.8872536,0.013501785,0.53828493,2.1375,399.95709,288.90411,291.12452,3.5394467,0.001,0.53828493,1.94625,399.9568,270.27725,0.78,2.1400802,2.1129597,0.0,0.77122905,101325.0,0.0,2972.9121,269.19598,267.00567,257.25329,248.03911,0.0,100511.42,-0.64980552,0.57614014,0.73268922,-1.5344935,-0.40131955,4.1861034,100763.05,2.2206018,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14965,23.341097,31117.967,348.98897,0.11084841,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.5992198,0.0,0.001,0.0,0.53813033,0.0,0.001,0.0,0.53813033,0.0,0.001,0.0,0.53813033,0.0,0.01389552,0.0,0.53813033,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
100684.5691,293.15,293.15,293.15,3.8003027e-10,-6.0761728e-11,-1.2335591e-11,0.0,293.15,293.15,0.0,0.0,0.3,-5.5209947e-12,400.00045,400.0,400.0,0.49999978,0.5,-3.8403946e-21,0.0,293.15,296.99135,293.15,0.0,0.001,1.0,12.285,200.00002,292.25712,293.15,0.0,0.001,1.0,2.53125,400.0,291.06095,293.15,0.0,0.001,1.0,1.67625,400.0,290.64102,293.15,0.0,0.001,1.0,2.1375,400.0,290.69113,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,4.2299586e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.5125,400.0,400.01291,0.49975396,0.4999938,0.0,0.0,293.15,296.826,293.15,-3.190727e-10,0.001,1.0,122.85,230.46094,291.70563,293.15,-1.060371e-10,0.001,1.0,25.3125,400.0,290.64213,293.15,-7.0220124e-11,0.001,1.0,16.7625,400.0,290.29878,293.15,-8.954244e-11,0.001,1.0,21.375,400.0,290.27527,293.15,-8.1530748e-11,0.001,1.0,19.4625,400.0,290.88175,289.35294,290.16878,36.378898,36.884754,1068.6278,20849.652,291.27849,291.26371,0.0,0.0,0.3,2.3015634,399.95764,400.0,399.95559,0.72371225,0.74142272,67767.007,0.0,289.34657,290.97349,290.91645,22.018348,0.001,0.59255424,12.285,399.95756,289.16421,290.92271,4.5368953,0.001,0.53146428,2.53125,399.95837,288.94111,290.93078,3.0044329,0.00099999995,0.53146428,1.67625,399.95828,288.83621,291.99077,3.8311561,0.012858467,0.53146428,2.1375,399.95835,289.06357,290.96683,3.4883684,0.001,0.53146428,1.94625,399.95807,270.32019,0.78,2.1160321,2.0982021,0.0,0.78996781,101325.0,0.0,3021.1691,269.23653,267.03271,257.39295,248.6153,0.0,100684.57,-0.64044824,0.59121263,0.73268922,-1.5344935,-0.40131671,4.1986911,100936.15,2.2112446,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14944,23.270546,31046.265,349.00086,0.11051167,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.59240464,0.0,0.001,0.0,0.53131468,0.0,0.001,0.0,0.53131468,0.0,0.001,0.0,0.53131468,0.0,0.012208797,0.0,0.53131468,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
100857.7154,293.15,293.15,293.15,-2.4951987e-09,6.6006423e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00045,400.0,400.0,0.49999978,0.5,-2.5215222e-20,0.0,293.15,296.99187,293.15,-1.7758915e-10,0.001,1.0,12.285,200.03315,292.25192,293.15,-5.9018018e-11,0.001,1.0,2.53125,400.0,291.05912,293.15,-3.9083043e-11,0.001,1.0,1.67625,400.0,290.64062,293.15,-4.9837437e-11,0.001,1.0,2.1375,400.0,290.68973,293.15,-4.5378298e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.6852138e-08,-2.6786555e-11,-2.2163238e-12,0.0,293.15,293.15,0.0,0.0,0.3,3.5483986e-11,400.5125,400.0,400.01291,0.49975396,0.4999938,-3.0975814e-19,0.0,293.15,296.82634,293.15,0.0,0.001,1.0,122.85,200.00002,291.70098,293.15,0.0,0.001,1.0,25.3125,400.0,290.64024,293.15,0.0,0.001,1.0,16.7625,400.0,290.29844,293.15,0.0,0.001,1.0,21.375,400.0,290.27442,293.15,0.0,0.001,1.0,19.4625,400.0,290.91229,289.40427,290.21146,35.849363,36.359218,1091.6407,20900.845,291.2611,291.26232,0.0,0.0,0.3,2.2701498,399.95889,400.0,399.9569,0.72292656,0.73975187,67596.334,0.0,289.38923,290.96394,290.93967,21.704699,0.001,0.58595427,12.285,399.95881,289.24646,290.93669,4.4722596,0.001,0.52486385,2.53125,399.95959,289.04199,290.9339,2.9616297,0.001,0.52486385,1.67625,399.95951,288.99144,291.67944,3.7765748,0.0071899319,0.52486385,2.1375,399.95957,289.17861,290.95774,3.4386707,0.001,0.52486385,1.94625,399.9593,270.36584,0.77995853,2.0935382,2.0946108,0.0,0.80449894,101325.0,0.0,3063.0251,269.27943,267.0586,257.52477,249.19418,0.0,100857.72,-0.63108975,0.6041186,0.73268922,-1.5344935,-0.40131386,4.2112787,101109.24,2.2018861,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.52,353.14934,21.780463,29169.746,349.00928,0.10340186,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.58580952,0.0,0.001,0.0,0.52471909,0.0,0.001,0.0,0.52471909,0.0,0.001,0.0,0.52471909,0.0,0.0057995271,0.0,0.52471909,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
101030.8617,293.15,293.15,293.15,-5.9654751e-09,7.8325152e-11,1.8984563e-11,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00044,400.0,400.0,0.49999979,0.5,-1.6549069e-19,0.0,293.15,296.99238,293.15,6.3814541e-11,0.001,1.0,12.285,199.98811,292.24688,293.15,2.120742e-11,0.001,1.0,2.53125,400.0,291.05743,293.15,1.4044025e-11,0.001,1.0,1.67625,400.0,290.64036,293.15,1.7908488e-11,0.001,1.0,2.1375,400.0,290.68849,293.15,1.630615e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.7351382e-08,8.0050835e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,7.6424671e-12,400.5125,400.0,400.01291,0.49975397,0.4999938,-1.7534433e-19,0.0,293.15,296.82666,293.15,-6.3814541e-10,0.001,1.0,122.85,260.92186,291.69641,293.15,-2.120742e-10,0.001,1.0,25.3125,400.0,290.63842,293.15,-1.4044025e-10,0.001,1.0,16.7625,400.0,290.29821,293.15,-1.7908488e-10,0.001,1.0,21.375,400.0,290.27368,293.15,-1.630615e-10,0.001,1.0,19.4625,400.0,290.9723,289.44636,290.24443,35.335062,35.848412,1113.8263,20940.928,291.27962,291.28348,0.0,0.0,0.3,2.2396224,399.96008,400.0,399.95815,0.72069488,0.73847976,67403.93,0.0,289.43337,290.95848,290.99976,21.399842,0.001,0.57956874,12.285,399.96001,289.3188,290.99628,4.4094363,0.001,0.51847788,2.53125,399.96078,289.12893,290.99278,2.9200267,0.001,0.51847788,1.67625,399.9607,289.06797,290.99262,3.723524,0.0010473347,0.51847788,2.1375,399.96076,289.27539,291.01602,3.3903666,0.001,0.51847788,1.94625,399.96049,270.42123,0.77936631,2.0916327,2.104714,0.0,0.81808902,101325.0,0.0,3094.6379,269.32877,267.08565,257.66521,249.79689,0.0,101030.86,-0.62173072,0.61641974,0.73268922,-1.5344935,-0.40131102,4.2238664,101282.33,2.1925271,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.54,353.14945,18.377368,24452.279,349.01401,0.087179695,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.57942868,0.0,0.001,0.0,0.51833782,0.0,0.001,0.0,0.51833782,0.0,0.001,0.0,0.51833782,0.0,0.001,0.0,0.51833782,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
101204.008,293.15,293.15,293.15,1.4951191e-09,-5.5343254e-13,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00039,400.0,400.0,0.49999981,0.5,-6.5539365e-20,0.0,293.15,296.99287,293.15,0.0,0.001,1.0,12.285,200.00002,292.24198,293.15,0.0,0.001,1.0,2.53125,400.0,291.05588,293.15,0.0,0.001,1.0,1.67625,400.0,290.64024,293.15,0.0,0.001,1.0,2.1375,400.0,290.6874,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.3301856e-08,-5.2914893e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,4.2915369e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-4.7095365e-19,0.0,293.15,296.82697,293.15,1.9564195e-09,0.001,1.0,122.85,106.61326,291.69189,293.15,6.5017485e-10,0.001,1.0,25.3125,400.0,290.63666,293.15,4.3056024e-10,0.001,1.0,16.7625,400.0,290.29808,293.15,5.4903654e-10,0.001,1.0,21.375,400.0,290.27304,293.15,4.9991222e-10,0.001,1.0,19.4625,400.0,291.02774,289.48202,290.27116,34.835892,35.352267,1135.1889,20970.77,291.29951,291.30312,0.0,0.0,0.3,2.2099764,399.96123,400.0,399.95936,0.71861322,0.73743369,67191.584,0.0,289.47048,290.95716,291.05599,21.103736,0.001,0.57339047,12.285,399.96116,289.3838,291.0529,4.3484168,0.001,0.51229922,2.53125,399.96193,289.20579,291.04979,2.8796183,0.001,0.51229922,1.67625,399.96185,289.1126,291.04666,3.6719964,0.00099998655,0.51229922,2.1375,399.96192,289.35978,291.07376,3.3434494,0.001,0.51229922,1.94625,399.96165,270.48741,0.77812406,2.1138806,2.1279836,0.0,0.831757,101325.0,0.0,3115.9393,269.38498,267.11431,257.8186,250.42729,0.0,101204.01,-0.61237184,0.62861673,0.73268922,-1.5344935,-0.40130817,4.2364541,101455.43,2.1831682,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14963,18.364158,24414.569,349.01696,0.087116792,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.57325497,0.0,0.001,0.0,0.51216371,0.0,0.001,0.0,0.51216371,0.0,0.001,0.0,0.51216371,0.0,0.001,0.0,0.51216371,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
101377.1543,293.15,293.15,293.15,-3.8003027e-09,-7.1475687e-11,-3.4702964e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.3391068e-12,400.00039,400.0,400.0,0.49999981,0.5,-7.6807892e-20,0.0,293.15,296.99336,293.15,1.0957628e-10,0.001,1.0,12.285,199.97957,292.23724,293.15,3.6415373e-11,0.001,1.0,2.53125,400.0,291.05446,293.15,2.4115069e-11,0.001,1.0,1.67625,400.0,290.64026,293.15,3.0750759e-11,0.001,1.0,2.1375,400.0,290.68647,293.15,2.7999375e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-5.9504739e-09,3.4909432e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,5.1916763e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-6.0132494e-20,0.0,293.15,296.82728,293.15,0.0,0.001,1.0,122.85,200.00002,291.68743,293.15,0.0,0.001,1.0,25.3125,400.0,290.63496,293.15,0.0,0.001,1.0,16.7625,400.0,290.29805,293.15,0.0,0.001,1.0,21.375,400.0,290.27252,293.15,0.0,0.001,1.0,19.4625,400.0,291.07928,289.51668,290.29663,34.351761,34.87072,1155.7338,20991.167,291.31747,291.32087,0.0,0.0,0.3,2.1812074,399.96234,400.0,399.96053,0.71664322,0.73637118,66961.016,0.0,289.50531,290.95915,291.10804,20.816344,0.001,0.56741336,12.285,399.96227,289.4416,291.10507,4.2891934,0.001,0.50632173,2.53125,399.96305,289.27319,291.10209,2.8403992,0.001,0.50632173,1.67625,399.96297,289.15317,291.09911,3.6219855,0.0010000289,0.50632173,2.1375,399.96304,289.43297,291.12656,3.2979131,0.001,0.50632173,1.94625,399.96277,270.56306,0.77629823,2.1576244,2.1631114,0.0,0.84542318,101325.0,0.0,3128.0638,269.44714,267.14428,257.98352,251.08208,0.0,101377.15,-0.60301373,0.64068108,0.73268922,-1.5344935,-0.40130533,4.2490418,101628.52,2.1738101,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14976,18.364169,24406.798,349.01901,0.087116846,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.56728229,0.0,0.001,0.0,0.50619065,0.0,0.001,0.0,0.50619065,0.0,0.001,0.0,0.50619065,0.0,0.001,0.0,0.50619065,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
