101550.3006,293.15,293.15,293.15,-2.4951987e-09,1.3536073e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0004,400.0,400.0,0.49999981,0.5,-2.5215222e-20,0.0,293.15,296.99384,293.15,0.0,0.001,1.0,12.285,200.00002,292.23263,293.15,0.0,0.001,1.0,2.53125,400.0,291.05316,293.15,0.0,0.001,1.0,1.67625,400.0,290.64041,293.15,0.0,0.001,1.0,2.1375,400.0,290.68568,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-3.4394156e-10,1.4581077e-13,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,0.0,0.0,293.15,296.82757,293.15,0.0,0.001,1.0,122.85,200.00002,291.68302,293.15,0.0,0.001,1.0,25.3125,400.0,290.63331,293.15,0.0,0.001,1.0,16.7625,400.0,290.29813,293.15,0.0,0.001,1.0,21.375,400.0,290.27209,293.15,0.0,0.001,1.0,19.4625,400.0,291.12909,289.55057,290.32094,33.882523,34.403659,1175.47,21002.886,291.33467,291.33801,0.0,0.0,0.3,2.1533082,399.96341,400.0,399.96165,0.71467728,0.73527606,66713.959,0.0,289.5393,290.96394,291.1583,20.537596,0.001,0.56163134,12.285,399.96334,289.493,291.15536,4.2317519,0.001,0.50053936,2.53125,399.96413,289.3324,291.15243,2.8023601,0.001,0.50053936,1.67625,399.96405,289.18984,291.14949,3.5734794,0.00099997342,0.50053936,2.1375,399.96413,289.49668,291.1773,3.253747,0.001,0.50053936,1.94625,399.96385,270.6469,0.77395523,2.2202069,2.2087888,0.0,0.85900782,101325.0,0.0,3132.1458,269.5143,267.17524,258.15854,251.75799,0.0,101550.3,-0.59365705,0.65258434,0.73268922,-1.5344935,-0.40130248,4.2616294,101801.61,2.1644534,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14987,18.364154,24399.014,349.02051,0.087116775,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.56150456,0.0,0.001,0.0,0.50041256,0.0,0.001,0.0,0.50041256,0.0,0.001,0.0,0.50041256,0.0,0.001,0.0,0.50041256,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
101723.4469,293.15,293.15,293.15,-2.4951987e-09,-2.6536507e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0004,400.0,400.0,0.49999981,0.5,-2.5215222e-20,0.0,293.15,296.99431,293.15,4.5761743e-11,0.001,1.0,12.285,199.99148,292.22814,293.15,1.5207953e-11,0.001,1.0,2.53125,400.0,291.05198,293.15,1.0071044e-11,0.001,1.0,1.67625,400.0,290.64069,293.15,1.2842271e-11,0.001,1.0,2.1375,400.0,290.68502,293.15,1.1693226e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-5.4504341e-09,-2.140351e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-5.5079343e-20,0.0,293.15,296.82786,293.15,0.0,0.001,1.0,122.85,200.00002,291.67867,293.15,0.0,0.001,1.0,25.3125,400.0,290.63172,293.15,0.0,0.001,1.0,16.7625,400.0,290.29829,293.15,0.0,0.001,1.0,21.375,400.0,290.27176,293.15,0.0,0.001,1.0,19.4625,400.0,291.17754,289.58368,290.34414,33.428356,33.951286,1194.4371,21006.619,291.35143,291.35474,0.0,0.0,0.3,2.1262955,399.96444,400.0,399.96273,0.71268969,0.73413593,66454.281,0.0,289.57251,290.97114,291.20717,20.267621,0.001,0.5560395,12.285,399.96437,289.53847,291.20427,4.1761184,0.001,0.49494719,2.53125,399.96518,289.38419,291.20136,2.7655184,0.001,0.49494719,1.67625,399.9651,289.22265,291.19845,3.5265,0.0010000066,0.49494719,2.1375,399.96518,289.55201,291.22661,3.210971,0.001,0.49494719,1.94625,399.9649,270.73766,0.77115901,2.2990588,2.2637592,0.0,0.8724296,101325.0,0.0,3129.2823,269.58554,267.20689,258.34219,252.45182,0.0,101723.45,-0.58430245,0.66429659,0.73268922,-1.5344935,-0.40129963,4.2742171,101974.7,2.1550988,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14995,18.364163,24391.225,349.02175,0.087116817,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.55591687,0.0,0.001,0.0,0.49482454,0.0,0.001,0.0,0.49482454,0.0,0.001,0.0,0.49482454,0.0,0.001,0.0,0.49482454,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
101896.5932,293.15,293.15,293.15,2.6502111e-10,9.7303302e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,6.8578006e-13,400.00051,400.0,400.0,0.49999975,0.5,-2.5215222e-20,0.0,293.15,296.99477,293.15,-9.3622649e-11,0.001,1.0,12.285,200.01749,292.22378,293.15,-3.1113518e-11,0.001,1.0,2.53125,400.0,291.05092,293.15,-2.0604063e-11,0.001,1.0,1.67625,400.0,290.64108,293.15,-2.6273637e-11,0.001,1.0,2.1375,400.0,290.6845,293.15,-2.3922838e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,1.3801099e-08,2.9587844e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51252,400.0,400.01291,0.49975396,0.4999938,-1.3946696e-19,0.0,293.15,296.82814,293.15,0.0,0.001,1.0,122.85,200.00002,291.67437,293.15,0.0,0.001,1.0,25.3125,400.0,290.63019,293.15,0.0,0.001,1.0,16.7625,400.0,290.29856,293.15,0.0,0.001,1.0,21.375,400.0,290.27153,293.15,0.0,0.001,1.0,19.4625,400.0,291.22468,289.61595,290.36629,32.989338,33.513753,1212.7068,21003.143,291.3678,291.37107,0.0,0.0,0.3,2.1001731,399.96543,400.0,399.96378,0.71067042,0.73294106,66187.162,0.0,289.60492,290.98039,291.25475,20.0065,0.001,0.55063071,12.285,399.96537,289.5785,291.25188,4.1223098,0.001,0.48953809,2.53125,399.9662,289.42931,291.24901,2.7298851,0.001,0.48953809,1.67625,399.96612,289.25173,291.24613,3.4810616,0.00099999969,0.48953809,2.1375,399.96621,289.60001,291.27463,3.1695982,0.001,0.48953809,1.94625,399.96592,270.83399,0.76797931,2.3914015,2.3266463,0.0,0.88560921,101325.0,0.0,3120.6593,269.65991,267.2389,258.53288,253.16015,0.0,101896.59,-0.57495051,0.67579034,0.73268922,-1.5344935,-0.40129678,4.2868048,102147.8,2.1457468,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15002,18.364161,24383.407,349.02294,0.087116808,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.55051209,0.0,0.001,0.0,0.48941946,0.0,0.001,0.0,0.48941946,0.0,0.001,0.0,0.48941946,0.0,0.001,0.0,0.48941946,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
102069.7395,293.15,293.15,293.15,8.7506969e-10,-2.1484315e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0006,400.0,400.0,0.49999971,0.5,-2.5215222e-20,0.0,293.15,296.99522,293.15,0.0,0.001,1.0,12.285,200.00002,292.21959,293.15,0.0,0.001,1.0,2.53125,400.0,291.05002,293.15,0.0,0.001,1.0,1.67625,400.0,290.64165,293.15,0.0,0.001,1.0,2.1375,400.0,290.68417,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,6.25497e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51253,400.0,400.01291,0.49975395,0.4999938,0.0,0.0,293.15,296.82841,293.15,0.0,0.001,1.0,122.85,200.00002,291.67015,293.15,0.0,0.001,1.0,25.3125,400.0,290.62874,293.15,0.0,0.001,1.0,16.7625,400.0,290.29895,293.15,0.0,0.001,1.0,21.375,400.0,290.27144,293.15,0.0,0.001,1.0,19.4625,400.0,291.27041,289.64707,290.38707,32.56518,33.090791,1230.2985,20993.16,291.38374,291.38696,0.0,0.0,0.3,2.074924,399.9664,400.0,399.96479,0.70861853,0.73170052,65914.08,0.0,289.63631,290.99126,291.30094,19.754077,0.001,0.54539924,12.285,399.96633,289.61294,291.29812,4.0702938,0.001,0.48430633,2.53125,399.96719,289.46777,291.29529,2.695439,0.001,0.48430633,1.67625,399.96712,289.27687,291.29246,3.437137,0.001,0.48430633,2.1375,399.9672,289.64087,291.32131,3.1296037,0.001,0.48430633,1.94625,399.96691,270.93458,0.7644827,2.4945729,2.3961391,0.0,0.898467,101325.0,0.0,3107.4135,269.73646,267.27096,258.729,253.87968,0.0,102069.74,-0.56560186,0.68703717,0.73268922,-1.5344935,-0.40129393,4.2993925,102320.89,2.1363982,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15007,18.364161,24375.578,349.02425,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.54528449,0.0,0.001,0.0,0.48419157,0.0,0.001,0.0,0.48419157,0.0,0.001,0.0,0.48419157,0.0,0.001,0.0,0.48419157,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
102242.8858,293.15,293.15,293.15,-2.0151605e-09,-2.0900925e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0006,400.0,400.0,0.49999971,0.5,-2.5215222e-20,0.0,293.15,296.99567,293.15,0.0,0.001,1.0,12.285,200.00002,292.21554,293.15,0.0,0.001,1.0,2.53125,400.0,291.04923,293.15,0.0,0.001,1.0,1.67625,400.0,290.64234,293.15,0.0,0.001,1.0,2.1375,400.0,290.68397,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,7.7568638e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51253,400.0,400.01291,0.49975395,0.4999938,0.0,0.0,293.15,296.82867,293.15,0.0,0.001,1.0,122.85,200.00002,291.666,293.15,0.0,0.001,1.0,25.3125,400.0,290.62736,293.15,0.0,0.001,1.0,16.7625,400.0,290.29945,293.15,0.0,0.001,1.0,21.375,400.0,290.27145,293.15,0.0,0.001,1.0,19.4625,400.0,291.31458,289.67715,290.40679,32.155375,32.68192,1247.2393,20977.32,291.39914,291.40229,0.0,0.0,0.3,2.050519,399.96733,400.0,399.96577,0.7065381,0.73039818,65636.219,0.0,289.6666,291.00356,291.34556,19.510064,0.001,0.54033721,12.285,399.96727,289.64293,291.3428,4.020011,0.001,0.47924403,2.53125,399.96815,289.50099,291.34003,2.6621406,0.001,0.47924403,1.67625,399.96808,289.29871,291.33726,3.3946759,0.001,0.47924403,2.1375,399.96817,289.6762,291.36645,3.0909418,0.001,0.47924403,1.94625,399.96787,271.03815,0.76073561,2.6059156,2.470929,0.0,0.91092323,101325.0,0.0,3090.6792,269.81429,267.30276,258.92893,254.60712,0.0,102242.89,-0.55625709,0.69800861,0.73268922,-1.5344935,-0.40129109,4.3119801,102493.98,2.1270534,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15011,18.364161,24367.735,349.02581,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.54022621,0.0,0.001,0.0,0.47913302,0.0,0.001,0.0,0.47913302,0.0,0.001,0.0,0.47913302,0.0,0.001,0.0,0.47913302,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
102416.0321,293.15,293.15,293.15,-2.4951987e-09,-1.6389832e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0006,400.0,400.0,0.49999971,0.5,-2.5215222e-20,0.0,293.15,296.9961,293.15,0.0,0.001,1.0,12.285,200.00002,292.2116,293.15,0.0,0.001,1.0,2.53125,400.0,291.04855,293.15,0.0,0.001,1.0,1.67625,400.0,290.64315,293.15,0.0,0.001,1.0,2.1375,400.0,290.6839,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-6.0879277e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51253,400.0,400.01291,0.49975395,0.4999938,0.0,0.0,293.15,296.82893,293.15,0.0,0.001,1.0,122.85,200.00002,291.66192,293.15,0.0,0.001,1.0,25.3125,400.0,290.62605,293.15,0.0,0.001,1.0,16.7625,400.0,290.30005,293.15,0.0,0.001,1.0,21.375,400.0,290.27156,293.15,0.0,0.001,1.0,19.4625,400.0,291.3573,289.70627,290.42555,31.759698,32.28694,1263.5438,20956.217,291.41404,291.41712,0.0,0.0,0.3,2.0269457,399.96823,400.0,399.96672,0.70442164,0.72902755,65354.803,0.0,289.69593,291.01708,291.38872,19.27434,0.001,0.53544067,12.285,399.96817,289.66891,291.38601,3.9714367,0.001,0.47434723,2.53125,399.96908,289.52954,291.38329,2.6299736,0.001,0.47434723,1.67625,399.96901,289.31746,291.38058,3.3536576,0.001,0.47434723,2.1375,399.96911,289.70668,291.41011,3.0535935,0.001,0.47434723,1.94625,399.9688,271.14338,0.75680402,2.7227834,2.5497182,0.0,0.92289594,101325.0,0.0,3071.5861,269.89248,267.33398,259.13097,255.33921,0.0,102416.03,-0.5469168,0.70867486,0.73268922,-1.5344935,-0.40128824,4.3245678,102667.08,2.1177131,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,24359.879,349.02771,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.53533328,0.0,0.001,0.0,0.47423984,0.0,0.001,0.0,0.47423984,0.0,0.001,0.0,0.47423984,0.0,0.001,0.0,0.47423984,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
102589.1784,293.15,293.15,293.15,-6.9505535e-10,-1.3759527e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0006,400.0,400.0,0.49999971,0.5,-2.5215222e-20,0.0,293.15,296.99653,293.15,0.0,0.001,1.0,12.285,200.00002,292.20779,293.15,0.0,0.001,1.0,2.53125,400.0,291.04799,293.15,0.0,0.001,1.0,1.67625,400.0,290.64409,293.15,0.0,0.001,1.0,2.1375,400.0,290.68398,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,6.9505535e-09,-5.3403363e-10,-1.8605455e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51253,400.0,400.01291,0.49975395,0.4999938,-2.5215222e-19,0.0,293.15,296.82917,293.15,-2.6785314e-09,0.001,1.0,122.85,327.85573,291.6579,293.15,-8.9015355e-10,0.001,1.0,25.3125,400.0,290.62481,293.15,-5.8947946e-10,0.001,1.0,16.7625,400.0,290.30075,293.15,-7.5168522e-10,0.001,1.0,21.375,400.0,290.27178,293.15,-6.8442918e-10,0.001,1.0,19.4625,400.0,291.39858,289.73434,290.44335,31.377741,31.905468,1279.2342,20930.431,291.42845,291.43147,0.0,0.0,0.3,2.0041808,399.96911,400.0,399.96764,0.70226881,0.72759078,65070.913,0.0,289.72425,291.03155,291.43045,19.046678,0.001,0.53070374,12.285,399.96905,289.69116,291.42779,3.9245236,0.001,0.46961006,2.53125,399.96998,289.55383,291.42514,2.5989067,0.001,0.46961006,1.67625,399.96992,289.33332,291.42247,3.3140421,0.001,0.46961006,2.1375,399.97002,289.73281,291.45234,3.0175226,0.001,0.46961006,1.94625,399.96971,271.24897,0.75275524,2.8424858,2.6311806,0.0,0.93430514,101325.0,0.0,3051.2829,269.97014,267.36431,259.33337,256.07261,0.0,102589.18,-0.53758159,0.71900749,0.73268922,-1.5344935,-0.40128539,4.3371555,102840.17,2.1083779,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,24352.011,349.03003,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.53059985,0.0,0.001,0.0,0.46950617,0.0,0.001,0.0,0.46950617,0.0,0.001,0.0,0.46950617,0.0,0.001,0.0,0.46950617,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
102762.3246,293.15,293.15,293.15,4.4503544e-10,-1.0987766e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0006,400.0,400.0,0.49999971,0.5,-2.5215222e-20,0.0,293.15,296.99695,293.15,0.0,0.001,1.0,12.285,200.00002,292.20409,293.15,0.0,0.001,1.0,2.53125,400.0,291.04753,293.15,0.0,0.001,1.0,1.67625,400.0,290.64513,293.15,0.0,0.001,1.0,2.1375,400.0,290.68416,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,8.7260618e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51253,400.0,400.01291,0.49975395,0.4999938,0.0,0.0,293.15,296.82941,293.15,0.0,0.001,1.0,122.85,200.00002,291.65395,293.15,0.0,0.001,1.0,25.3125,400.0,290.62363,293.15,0.0,0.001,1.0,16.7625,400.0,290.30154,293.15,0.0,0.001,1.0,21.375,400.0,290.27209,293.15,0.0,0.001,1.0,19.4625,400.0,291.43841,289.76141,290.46033,31.009062,31.537079,1294.334,20900.503,291.44236,291.4453,0.0,0.0,0.3,1.9821987,399.96996,400.0,399.96854,0.70008303,0.72608582,64785.519,0.0,289.75156,291.04687,291.47073,18.826824,0.001,0.52612045,12.285,399.9699,289.71027,291.46813,3.8792198,0.001,0.46502654,2.53125,399.97086,289.57455,291.46554,2.5689055,0.001,0.46502654,1.67625,399.97079,289.34664,291.46294,3.2757856,0.001,0.46502654,2.1375,399.9709,289.75533,291.49314,2.982689,0.001,0.46502654,1.94625,399.97058,271.35361,0.74865623,2.9623496,2.713996,0.0,0.94507247,101325.0,0.0,3030.9109,270.0464,267.39344,259.53433,256.80402,0.0,102762.32,-0.52825199,0.72897891,0.73268922,-1.5344935,-0.40128254,4.3497432,103013.26,2.0990483,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,24344.132,349.03279,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.52601993,0.0,0.001,0.0,0.46492602,0.0,0.001,0.0,0.46492602,0.0,0.001,0.0,0.46492602,0.0,0.001,0.0,0.46492602,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
102935.4709,293.15,293.15,293.15,-2.950235e-09,-1.0296633e-11,2.6537561e-12,0.0,293.15,293.15,0.0,0.0,0.3,-5.3639937e-12,400.00059,400.0,400.0,0.49999971,0.5,-3.9010324e-20,0.0,293.15,296.99736,293.15,-1.7129166e-10,0.001,1.0,12.285,200.03198,292.20053,293.15,-5.692518e-11,0.001,1.0,2.53125,400.0,291.0472,293.15,-3.7697119e-11,0.001,1.0,1.67625,400.0,290.64632,293.15,-4.8070152e-11,0.001,1.0,2.1375,400.0,290.68451,293.15,-4.3769139e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-4.5503624e-09,7.0566144e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51253,400.0,400.01291,0.49975395,0.4999938,-4.5983672e-20,0.0,293.15,296.82965,293.15,0.0,0.001,1.0,122.85,200.00002,291.65008,293.15,0.0,0.001,1.0,25.3125,400.0,290.62254,293.15,0.0,0.001,1.0,16.7625,400.0,290.30246,293.15,0.0,0.001,1.0,21.375,400.0,290.27253,293.15,0.0,0.001,1.0,19.4625,400.0,291.4768,289.78734,290.4764,30.653263,31.181398,1308.864,20866.921,291.45576,291.45862,0.0,0.0,0.3,1.9609766,399.97078,400.0,399.96941,0.69786887,0.72452359,64499.494,0.0,289.77781,291.06269,291.50956,18.614552,0.001,0.52168558,12.285,399.97072,289.72634,291.50703,3.8354786,0.001,0.46059147,2.53125,399.97171,289.59188,291.5045,2.5399392,0.001,0.46059147,1.67625,399.97164,289.35758,291.50197,3.2388486,0.001,0.46059147,2.1375,399.97176,289.77446,291.53249,2.9490569,0.001,0.46059147,1.94625,399.97143,271.45601,0.74457343,3.0797173,2.7968562,0.0,0.95511824,101325.0,0.0,3011.6044,270.12038,267.42105,259.73201,257.53015,0.0,102935.47,-0.51892859,0.73856065,0.73268922,-1.5344935,-0.40127968,4.3623308,103186.36,2.0897249,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24336.243,349.03604,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.52158832,0.0,0.001,0.0,0.4604942,0.0,0.001,0.0,0.4604942,0.0,0.001,0.0,0.4604942,0.0,0.001,0.0,0.4604942,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
103108.6172,293.15,293.15,293.15,-2.2651804e-09,-6.8539444e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00059,400.0,400.0,0.49999972,0.5,-2.5215222e-20,0.0,293.15,296.99777,293.15,0.0,0.001,1.0,12.285,200.00002,292.19708,293.15,0.0,0.001,1.0,2.53125,400.0,291.04697,293.15,0.0,0.001,1.0,1.67625,400.0,290.64762,293.15,0.0,0.001,1.0,2.1375,400.0,290.68498,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-1.1782455e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51253,400.0,400.01291,0.49975395,0.4999938,0.0,0.0,293.15,296.82987,293.15,0.0,0.001,1.0,122.85,200.00002,291.64629,293.15,0.0,0.001,1.0,25.3125,400.0,290.62152,293.15,0.0,0.001,1.0,16.7625,400.0,290.30347,293.15,0.0,0.001,1.0,21.375,400.0,290.27306,293.15,0.0,0.001,1.0,19.4625,400.0,291.51366,289.81216,290.49172,30.309953,30.838049,1322.8446,20830.129,291.46862,291.47139,0.0,0.0,0.3,1.9404923,399.97158,400.0,399.97025,0.69563511,0.722904,64213.618,0.0,289.80293,291.07903,291.54687,18.409641,0.001,0.51739421,12.285,399.97153,289.73999,291.54442,3.7932543,0.001,0.4562999,2.53125,399.97253,289.6065,291.54197,2.5119773,0.001,0.4562999,1.67625,399.97247,289.36651,291.53951,3.2031925,0.001,0.4562999,2.1375,399.97258,289.79091,291.57036,2.9165911,0.001,0.4562999,1.94625,399.97225,271.55485,0.74057348,3.1919209,2.878449,0.0,0.96436149,101325.0,0.0,2994.5026,270.19123,267.44683,259.92454,258.24771,0.0,103108.62,-0.50961195,0.74772361,0.73268922,-1.5344935,-0.40127683,4.3749185,103359.45,2.0804083,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24328.345,349.03979,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.51730009,0.0,0.001,0.0,0.45620578,0.0,0.001,0.0,0.45620578,0.0,0.001,0.0,0.45620578,0.0,0.001,0.0,0.45620578,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
103281.7635,293.15,293.15,293.15,0.0,-7.0965468e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00057,400.0,400.0,0.49999972,0.5,0.0,0.0,293.15,296.99817,293.15,0.0,0.001,1.0,12.285,200.00002,292.19374,293.15,0.0,0.001,1.0,2.53125,400.0,291.04684,293.15,0.0,0.001,1.0,1.67625,400.0,290.64902,293.15,0.0,0.001,1.0,2.1375,400.0,290.68556,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-6.8505456e-09,-1.1942141e-09,3.9952152e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.7107098e-11,400.51253,400.0,400.01291,0.49975395,0.4999938,-6.9228166e-20,0.0,293.15,296.83009,293.15,3.0395873e-09,0.001,1.0,122.85,54.909856,291.64256,293.15,1.0101429e-09,0.001,1.0,25.3125,400.0,290.62057,293.15,6.6893908e-10,0.001,1.0,16.7625,400.0,290.30457,293.15,8.5300956e-10,0.001,1.0,21.375,400.0,290.27369,293.15,7.7668765e-10,0.001,1.0,19.4625,400.0,291.54905,289.83594,290.50643,29.978782,30.5067,1336.294,20790.532,291.48093,291.48362,0.0,0.0,0.3,1.9207251,399.97236,400.0,399.97106,0.69338708,0.72123116,63928.603,0.0,289.82699,291.09576,291.5827,18.211891,0.001,0.51324204,12.285,399.9723,289.75154,291.58033,3.7525057,0.001,0.45214753,2.53125,399.97332,289.6188,291.57795,2.4849927,0.001,0.45214753,1.67625,399.97326,289.37371,291.57556,3.1687826,0.001,0.45214753,2.1375,399.97338,289.80508,291.60673,2.8852599,0.001,0.45214753,1.94625,399.97305,271.64881,0.736724,3.2962479,2.9574442,0.0,0.9727182,101325.0,0.0,2980.7634,270.25811,267.47045,260.10996,258.95332,0.0,103281.76,-0.50030266,0.75643725,0.73268922,-1.5344935,-0.40127398,4.3875062,103532.54,2.071099,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24320.438,349.04404,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.51315095,0.0,0.001,0.0,0.45205645,0.0,0.001,0.0,0.45205645,0.0,0.001,0.0,0.45205645,0.0,0.001,0.0,0.45205645,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
103454.9098,293.15,293.15,293.15,2.4951987e-09,5.160913e-12,7.3197008e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,-2.5215222e-20,0.0,293.15,296.99856,293.15,-1.0411846e-10,0.001,1.0,12.285,200.01944,292.19051,293.15,-3.460158e-11,0.001,1.0,2.53125,400.0,291.0468,293.15,-2.2913935e-11,0.001,1.0,1.67625,400.0,290.65053,293.15,-2.9219112e-11,0.001,1.0,2.1375,400.0,290.68626,293.15,-2.660477e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,3.7543219e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51252,400.0,400.01291,0.49975395,0.4999938,0.0,0.0,293.15,296.8303,293.15,0.0,0.001,1.0,122.85,200.00002,291.63891,293.15,0.0,0.001,1.0,25.3125,400.0,290.61969,293.15,0.0,0.001,1.0,16.7625,400.0,290.30577,293.15,0.0,0.001,1.0,21.375,400.0,290.27442,293.15,0.0,0.001,1.0,19.4625,400.0,291.58303,289.85865,290.52054,29.65927,30.186886,1349.2358,20748.525,291.49273,291.49533,0.0,0.0,0.3,1.9016472,399.97311,400.0,399.97186,0.69113212,0.71951628,63645.059,0.0,289.85002,291.11272,291.61712,18.021024,0.001,0.50922337,12.285,399.97306,289.76134,291.61482,3.7131755,0.001,0.4481287,2.53125,399.97409,289.62918,291.61251,2.4589473,0.001,0.4481287,1.67625,399.97403,289.37949,291.61019,3.1355704,0.001,0.4481287,2.1375,399.97415,289.81737,291.64167,2.8550194,0.001,0.4481287,1.94625,399.97382,271.73661,0.73309097,3.3900689,3.03254,0.0,0.98011304,101325.0,0.0,2971.5093,270.3202,267.49161,260.28632,259.64375,0.0,103454.91,-0.49100123,0.76467539,0.73268922,-1.5344935,-0.40127113,4.4000939,103705.63,2.0617976,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15019,18.364161,24312.522,349.04879,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.50913522,0.0,0.001,0.0,0.44804054,0.0,0.001,0.0,0.44804054,0.0,0.001,0.0,0.44804054,0.0,0.001,0.0,0.44804054,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
103628.0561,293.15,293.15,293.15,0.0,1.2757975e-12,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,0.0,0.0,293.15,296.99895,293.15,0.0,0.001,1.0,12.285,200.00002,292.18738,293.15,0.0,0.001,1.0,2.53125,400.0,291.04686,293.15,0.0,0.001,1.0,1.67625,400.0,290.65214,293.15,0.0,0.001,1.0,2.1375,400.0,290.68707,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-7.4813333e-11,-2.910383e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51252,400.0,400.01291,0.49975395,0.4999938,-2.5215222e-19,0.0,293.15,296.83051,293.15,-4.1899284e-09,0.001,1.0,122.85,400.00001,291.63533,293.15,-1.3924346e-09,0.001,1.0,25.3125,400.0,290.61888,293.15,-9.2210111e-10,0.001,1.0,16.7625,400.0,290.30706,293.15,-1.1758336e-09,0.001,1.0,21.375,400.0,290.27525,293.15,-1.0706275e-09,0.001,1.0,19.4625,400.0,291.61558,289.88025,290.53416,29.351009,29.878212,1361.6899,20704.451,291.504,291.50651,0.0,0.0,0.3,1.8832353,399.97385,400.0,399.97263,0.68888201,0.71776925,63363.523,0.0,289.87196,291.12984,291.65011,17.836807,0.001,0.50533353,12.285,399.97379,289.76977,291.64788,3.6752157,0.001,0.44423868,2.53125,399.97483,289.63803,291.64565,2.4338095,0.001,0.44423868,1.67625,399.97477,289.38416,291.64342,3.1035155,0.001,0.44423868,2.1375,399.9749,289.82818,291.67521,2.8258325,0.001,0.44423868,1.94625,399.97456,271.81695,0.72974084,3.4707266,3.1024281,0.0,0.98646629,101325.0,0.0,2967.8748,270.3767,267.51,260.45167,260.31571,0.0,103628.06,-0.4817082,0.77240955,0.73268922,-1.5344935,-0.40126827,4.4126815,103878.73,2.0525045,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24304.6,349.05402,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.5052482,0.0,0.001,0.0,0.44415335,0.0,0.001,0.0,0.44415335,0.0,0.001,0.0,0.44415335,0.0,0.001,0.0,0.44415335,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
103801.2024,293.15,293.15,293.15,-2.2951828e-09,2.9153197e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,-2.5215222e-20,0.0,293.15,296.99934,293.15,-8.3966501e-12,0.001,1.0,12.285,200.00158,292.18433,293.15,-2.79045e-12,0.001,1.0,2.53125,400.0,291.047,293.15,-1.847898e-12,0.001,1.0,1.67625,400.0,290.65385,293.15,-2.35638e-12,0.001,1.0,2.1375,400.0,290.68798,293.15,-2.145546e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,5.6464904e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,0.0,0.0,293.15,296.83072,293.15,0.0,0.001,1.0,122.85,200.00003,291.63181,293.15,0.0,0.001,1.0,25.3125,400.0,290.61814,293.15,0.0,0.001,1.0,16.7625,400.0,290.30844,293.15,0.0,0.001,1.0,21.375,400.0,290.27616,293.15,0.0,0.001,1.0,19.4625,400.0,291.6467,289.90081,290.54741,29.053607,29.5803,1373.6758,20658.625,291.51474,291.51715,0.0,0.0,0.3,1.865466,399.97456,400.0,399.97337,0.68664882,0.71599953,63084.475,0.0,289.89284,291.14708,291.68166,17.65901,0.001,0.501568,12.285,399.9745,289.77719,291.67952,3.6385791,0.001,0.440473,2.53125,399.97554,289.64576,291.67738,2.4095479,0.001,0.440473,1.67625,399.97548,289.38803,291.67522,3.0725779,0.001,0.440473,2.1375,399.97561,289.83792,291.70732,2.797663,0.001,0.440473,1.94625,399.97527,271.88852,0.72674003,3.5355636,3.1657999,0.0,0.99169823,101325.0,0.0,2970.9944,270.42681,267.52531,260.60398,260.96592,0.0,103801.2,-0.47242411,0.77961127,0.73268922,-1.5344935,-0.40126542,4.4252692,104051.82,2.0432204,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15018,18.364161,24296.67,349.05972,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.5014854,0.0,0.001,0.0,0.44039039,0.0,0.001,0.0,0.44039039,0.0,0.001,0.0,0.44039039,0.0,0.001,0.0,0.44039039,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
103974.3487,293.15,293.15,293.15,2.4951987e-09,-4.0895513e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,-2.5215222e-20,0.0,293.15,296.99972,293.15,0.0,0.001,1.0,12.285,200.00002,292.18141,293.15,0.0,0.001,1.0,2.53125,400.0,291.04726,293.15,0.0,0.001,1.0,1.67625,400.0,290.65567,293.15,0.0,0.001,1.0,2.1375,400.0,290.68902,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,2.6858942e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,0.0,0.0,293.15,296.83091,293.15,0.0,0.001,1.0,122.85,200.00003,291.62839,293.15,0.0,0.001,1.0,25.3125,400.0,290.61749,293.15,0.0,0.001,1.0,16.7625,400.0,290.30992,293.15,0.0,0.001,1.0,21.375,400.0,290.27718,293.15,0.0,0.001,1.0,19.4625,400.0,291.67642,289.92029,290.56031,28.766733,29.29283,1385.2096,20611.325,291.52495,291.52726,0.0,0.0,0.3,1.8483202,399.97524,400.0,399.97409,0.68444514,0.71422294,62808.35,0.0,289.91265,291.16419,291.71181,17.487445,0.001,0.49792312,12.285,399.97519,289.7839,291.70975,3.6032265,0.001,0.43682796,2.53125,399.97622,289.65273,291.70768,2.3861367,0.001,0.43682796,1.67625,399.97617,289.39146,291.70561,3.0427246,0.001,0.43682796,2.1375,399.9763,289.84692,291.73801,2.7704808,0.001,0.43682796,1.94625,399.97596,271.94997,0.72415772,3.5818024,3.2212951,0.0,0.99572186,101325.0,0.0,2982.0538,270.4697,267.5372,260.74113,261.59092,0.0,103974.35,-0.46314956,0.78624872,0.73268922,-1.5344935,-0.40126257,4.4378569,104224.91,2.0339459,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,24288.734,349.06588,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.49784315,0.0,0.001,0.0,0.43674799,0.0,0.001,0.0,0.43674799,0.0,0.001,0.0,0.43674799,0.0,0.001,0.0,0.43674799,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
104147.495,293.15,293.15,293.15,-1.4551159e-09,-3.9091423e-11,-6.0657282e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,-1.4704669e-20,0.0,293.15,297.00009,293.15,3.4846098e-11,0.001,1.0,12.285,199.99352,292.17867,293.15,1.1580368e-11,0.001,1.0,2.53125,400.0,291.04731,293.15,7.6687767e-12,0.001,1.0,1.67625,400.0,290.65767,293.15,9.778977e-12,0.001,1.0,2.1375,400.0,290.6906,293.15,8.9040159e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-6.442251e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.7690534e-11,400.51252,400.0,400.01291,0.49975395,0.4999938,0.0,0.0,293.15,296.8311,293.15,1.7465032e-09,0.001,1.0,122.85,116.6333,291.6251,293.15,5.804136e-10,0.001,1.0,25.3125,400.0,290.61744,293.15,3.8436279e-10,0.001,1.0,16.7625,400.0,290.31157,293.15,4.9012704e-10,0.001,1.0,21.375,400.0,290.27792,293.15,4.4627357e-10,0.001,1.0,19.4625,400.0,290.99605,289.62585,290.70682,-0.0001585612,-1.7810971e-05,-6.0835005e-07,-1.9395991e-12,291.54513,291.54243,0.0,0.0,0.3,1.2648446e-07,399.97557,400.0,399.97444,0.7069673,0.71051213,-6.0595433e-10,0.0,289.92034,291.19892,291.50558,7.0353176e-07,0.001,0.50883369,12.285,399.97458,289.7702,291.48682,1.4496205e-07,0.001,0.44773856,2.53125,400.0,289.63263,291.48191,9.5997092e-08,0.001,0.44773856,1.67625,400.0,289.37384,291.47937,1.224124e-07,0.001,0.44773856,2.1375,400.0,289.82074,291.72977,1.1145971e-07,0.001,0.44773856,1.94625,400.0,272.00003,0.72205906,3.6068455,3.267629,0.0,0.99846214,101325.0,0.0,3002.1619,270.50458,267.54537,260.86116,262.18752,0.0,104147.49,-0.45388503,0.79229569,0.73268922,-1.5344935,-0.40125971,4.4504446,104398.01,2.0246814,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15017,18.364161,24280.792,349.07246,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.50902677,0.0,0.001,0.0,0.44793164,0.0,0.001,0.0,0.44793164,0.0,0.001,0.0,0.44793164,0.0,0.001,0.0,0.44793164,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
104320.6413,293.15,293.15,293.15,-1.6101282e-09,1.1638155e-11,5.1617014e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.9461775e-12,400.00058,400.0,400.0,0.49999972,0.5,-1.6271145e-20,0.0,293.15,297.00045,293.15,7.4310353e-11,0.001,1.0,12.285,199.98615,292.17607,293.15,2.4695483e-11,0.001,1.0,2.53125,400.0,291.04735,293.15,1.6353897e-11,0.001,1.0,1.67625,400.0,290.65982,293.15,2.0853963e-11,0.001,1.0,2.1375,400.0,290.69248,293.15,1.8988082e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-8.8507049e-09,7.3701111e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.4090988e-12,400.51252,400.0,400.01291,0.49975395,0.4999938,-8.9440769e-20,0.0,293.15,296.83128,293.15,0.0,0.001,1.0,122.85,200.00003,291.62193,293.15,0.0,0.001,1.0,25.3125,400.0,290.61775,293.15,0.0,0.001,1.0,16.7625,400.0,290.31335,293.15,0.0,0.001,1.0,21.375,400.0,290.27856,293.15,0.0,0.001,1.0,19.4625,400.0,290.99563,289.62585,290.70682,8.4991086e-05,4.1913973e-08,-5.4300696e-07,-6.5049174e-18,291.54727,291.54446,0.0,0.0,0.3,3.5223805e-09,399.97557,400.0,399.97444,0.7069829,0.71051206,-2.9456293e-11,0.0,289.92034,291.18484,291.72653,-1.8651159e-07,0.001,0.517491,12.285,399.9739,289.68321,291.71031,-3.8430536e-08,0.001,0.45639588,2.53125,400.0,289.53355,291.70605,-2.5449555e-08,0.001,0.45639588,1.67625,400.0,289.28129,291.70385,-3.2452453e-08,0.001,0.45639588,2.1375,400.0,289.70965,291.92061,-2.9548812e-08,0.001,0.45639588,1.94625,400.0,272.03742,0.72050997,3.6080579,3.3035027,0.0,0.99984082,101325.0,0.0,3032.4436,270.53069,267.54952,260.96202,262.75245,0.0,104320.64,-0.44463105,0.7977244,0.73268922,-1.5344935,-0.40125686,4.4630322,104571.1,2.0154274,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,24272.845,349.07944,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.51768408,0.0,0.001,0.0,0.45658896,0.0,0.001,0.0,0.45658896,0.0,0.001,0.0,0.45658896,0.0,0.001,0.0,0.45658896,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
104493.7876,293.15,293.15,293.15,4.6753723e-09,-1.304206e-10,-1.2714699e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.7529696e-12,400.00058,400.0,400.0,0.49999972,0.5,-9.1310434e-20,0.0,293.15,297.00121,293.15,2.0949642e-10,0.001,1.0,12.285,199.96093,292.174,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,291.04792,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,290.66248,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,290.69487,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-3.1502509e-09,-7.6493603e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51252,400.0,400.01291,0.49975395,0.4999938,-3.183485e-20,0.0,293.15,296.83185,293.15,4.1899284e-09,0.001,1.0,122.85,4.0743491e-05,291.61928,293.15,1.3924346e-09,0.001,1.0,25.3125,400.0,290.61859,293.15,9.2210111e-10,0.001,1.0,16.7625,400.0,290.31565,293.15,1.1758336e-09,0.001,1.0,21.375,400.0,290.2797,293.15,1.0706275e-09,0.001,1.0,19.4625,400.0,290.9956,289.62585,290.70682,2.2556722e-06,4.242156e-09,-1.7791072e-08,-5.462334e-20,291.54716,291.54484,0.0,0.0,0.3,4.0965673e-10,399.97557,400.0,399.97444,0.70698388,0.71051205,-2.1570068e-14,0.0,289.92034,291.17169,291.91784,-6.9139025e-09,0.001,0.52614832,12.285,399.9739,289.60114,291.90379,-1.4246031e-09,0.001,0.46505319,2.53125,400.0,289.44039,291.90011,-9.434038e-10,0.001,0.46505319,1.67625,400.0,289.19413,291.8982,-1.2029981e-09,0.001,0.46505319,2.1375,400.0,289.60527,292.08583,-1.0953615e-09,0.001,0.46505319,1.94625,400.0,272.06209,0.71951941,3.5869739,3.3296104,0.0,1.0,101325.0,0.0,3078.7082,270.54808,267.55,261.04184,263.26814,0.0,104493.79,-0.43538814,0.80240296,0.73268922,-1.5344935,-0.401254,4.4756199,104744.19,2.0061845,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15016,18.364161,24264.893,349.08681,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.52634139,0.0,0.001,0.0,0.46524627,0.0,0.001,0.0,0.46524627,0.0,0.001,0.0,0.46524627,0.0,0.001,0.0,0.46524627,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
