104666.9339,293.15,293.15,293.15,-1.9851581e-09,2.284605e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,-2.5215222e-20,0.0,293.15,297.00261,293.15,2.1411458e-11,0.001,1.0,12.285,199.99602,292.1726,293.15,7.1156475e-12,0.001,1.0,2.53125,400.0,291.04916,293.15,4.7121399e-12,0.001,1.0,1.67625,400.0,290.66578,293.15,6.008769e-12,0.001,1.0,2.1375,400.0,290.6979,293.15,5.4711423e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,7.3697504e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.4123311e-11,400.51252,400.0,400.01291,0.49975395,0.4999938,0.0,0.0,293.15,296.83307,293.15,0.0,0.001,1.0,122.85,200.00003,291.61733,293.15,0.0,0.001,1.0,25.3125,400.0,290.62008,293.15,0.0,0.001,1.0,16.7625,400.0,290.3186,293.15,0.0,0.001,1.0,21.375,400.0,290.28152,293.15,0.0,0.001,1.0,19.4625,400.0,290.99559,289.62585,290.70682,-2.4664044e-06,-5.4709934e-08,7.3036033e-08,-6.9121426e-18,291.54701,291.5451,0.0,0.0,0.3,-5.1234266e-09,399.97557,400.0,399.97444,0.70698422,0.71051205,-2.7692263e-14,0.0,289.92034,291.15976,292.0834,3.6749896e-08,0.001,0.53480563,12.285,399.97535,289.524,292.07124,7.5722813e-09,0.001,0.47371051,2.53125,400.0,289.35304,292.06805,5.014533e-09,0.001,0.47371051,1.67625,400.0,289.11231,292.0664,6.3943709e-09,0.001,0.47371051,2.1375,400.0,289.5075,292.22881,5.822243e-09,0.001,0.47371051,1.94625,400.0,272.07981,0.71883093,3.5629259,3.3550742,0.0,1.0,101325.0,0.0,3163.6142,270.56068,267.55,261.10059,263.66548,0.0,104666.93,-0.42615686,0.80584534,0.73268922,-1.5344935,-0.40125115,4.4882076,104917.28,1.9969532,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15015,18.364161,24256.936,349.09454,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.53499871,0.0,0.001,0.0,0.47390358,0.0,0.001,0.0,0.47390358,0.0,0.001,0.0,0.47390358,0.0,0.001,0.0,0.47390358,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
104840.0802,293.15,293.15,293.15,-8.2506571e-10,1.4769928e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,-8.3376988e-21,0.0,293.15,297.00408,293.15,-2.0949642e-10,0.001,1.0,12.285,200.03911,292.17121,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.05039,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.66908,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,290.70091,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,1.0951404e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-4.7726569e-11,400.51252,400.0,400.01291,0.49975396,0.4999938,-2.5215222e-19,0.0,293.15,296.83436,293.15,0.0,0.001,1.0,122.85,200.00003,291.61542,293.15,0.0,0.001,1.0,25.3125,400.0,290.62157,293.15,0.0,0.001,1.0,16.7625,400.0,290.32155,293.15,0.0,0.001,1.0,21.375,400.0,290.28337,293.15,0.0,0.001,1.0,19.4625,400.0,290.99559,289.62585,290.70682,2.3883507e-06,8.8191785e-08,-1.0796757e-07,-3.8626086e-17,291.54688,291.54529,0.0,0.0,0.3,8.1462916e-09,399.97557,400.0,399.97444,0.70698437,0.71051207,-5.9591459e-14,0.0,289.92034,291.14835,292.22667,-5.9914578e-08,0.001,0.54346295,12.285,399.97444,289.45058,292.21616,-1.2345342e-08,0.001,0.48236782,2.53125,400.0,289.27015,292.21339,-8.1753598e-09,0.001,0.48236782,1.67625,400.0,289.03453,292.21197,-1.0424955e-08,0.001,0.48236782,2.1375,400.0,289.41487,292.35257,-9.4921963e-09,0.001,0.48236782,1.94625,400.0,272.09201,0.71837936,3.5388778,3.3810768,0.0,1.0,101325.0,0.0,3286.8651,270.56948,267.55,261.13992,263.94565,0.0,104840.08,-0.41693775,0.8081032,0.73268922,-1.5344935,-0.40124829,4.5007953,105090.38,1.9877341,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,24248.975,349.10264,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.54365602,0.0,0.001,0.0,0.4825609,0.0,0.001,0.0,0.4825609,0.0,0.001,0.0,0.4825609,0.0,0.001,0.0,0.4825609,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
105013.2265,293.15,293.15,293.15,-2.2001752e-09,4.9087391e-11,-8.1362412e-12,0.0,293.15,293.15,0.0,0.0,0.3,3.5117989e-12,400.00058,400.0,400.0,0.49999972,0.5,-4.4467727e-20,0.0,293.15,297.00559,293.15,-2.0949642e-10,0.001,1.0,12.285,200.03911,292.16981,293.15,-6.9621728e-11,0.001,1.0,2.53125,400.0,291.05161,293.15,-4.6105055e-11,0.001,1.0,1.67625,400.0,290.67234,293.15,-5.8791681e-11,0.001,1.0,2.1375,400.0,290.70389,293.15,-5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,1.1847166e-09,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.0259151e-11,400.51252,400.0,400.01291,0.49975396,0.4999938,-2.5215222e-19,0.0,293.15,296.83568,293.15,-9.2363151e-10,0.001,1.0,122.85,288.17637,291.61354,293.15,-3.069495e-10,0.001,1.0,25.3125,400.0,290.62305,293.15,-2.0326878e-10,0.001,1.0,16.7625,400.0,290.32449,293.15,-2.592018e-10,0.001,1.0,21.375,400.0,290.28522,293.15,-2.3601006e-10,0.001,1.0,19.4625,400.0,290.99558,289.62585,290.70682,4.2376385e-06,3.2671829e-07,-3.7500563e-07,-1.742423e-15,291.54676,291.54544,0.0,0.0,0.3,3.0480696e-08,399.97557,400.0,399.97444,0.70698457,0.71051205,-9.7706122e-13,0.0,289.92034,291.13737,292.35072,-2.2848621e-07,0.001,0.55212026,12.285,399.97481,289.38038,292.34161,-4.7079367e-08,0.001,0.49102514,2.53125,400.0,289.19113,292.33922,-3.1177003e-08,0.001,0.49102514,1.67625,400.0,288.96027,292.33798,-3.975591e-08,0.001,0.49102514,2.1375,400.0,289.3267,292.45969,-3.6198803e-08,0.001,0.49102514,1.94625,400.0,272.09931,0.71813712,3.5148297,3.4073759,0.0,1.0,101325.0,0.0,3444.409,270.5749,267.55,261.16182,264.12127,0.0,105013.23,-0.40773129,0.80931442,0.73268922,-1.5344935,-0.40124543,4.513383,105263.47,1.9785276,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15014,18.364161,24241.01,349.11109,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.55231334,0.0,0.001,0.0,0.49121821,0.0,0.001,0.0,0.49121821,0.0,0.001,0.0,0.49121821,0.0,0.001,0.0,0.49121821,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
105186.3727,293.15,293.15,293.15,2.4951987e-09,8.5580884e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,-2.5215222e-20,0.0,293.15,297.00714,293.15,2.0949642e-10,0.001,1.0,12.285,199.96093,292.1684,293.15,6.9621728e-11,0.001,1.0,2.53125,400.0,291.0528,293.15,4.6105055e-11,0.001,1.0,1.67625,400.0,290.67557,293.15,5.8791681e-11,0.001,1.0,2.1375,400.0,290.70683,293.15,5.3531373e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-1.9651565e-08,7.9433036e-10,1.1460727e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51252,400.0,400.01291,0.49975396,0.4999938,-1.9858883e-19,0.0,293.15,296.83704,293.15,-4.4502246e-10,0.001,1.0,122.85,242.48499,291.61166,293.15,-1.4789385e-10,0.001,1.0,25.3125,400.0,290.62449,293.15,-9.7938594e-11,0.001,1.0,16.7625,400.0,290.32739,293.15,-1.2488814e-10,0.001,1.0,21.375,400.0,290.28707,293.15,-1.1371394e-10,0.001,1.0,19.4625,400.0,290.9956,289.62586,290.70681,-6.1131741e-05,-5.0275687e-06,5.7190228e-06,-5.4284818e-14,291.54666,291.54556,0.0,0.0,0.3,-4.6264024e-07,399.97557,400.0,399.97444,0.70698372,0.71051242,-1.7720514e-11,0.0,289.92034,291.12683,292.45822,3.6801341e-06,0.001,0.56077758,12.285,399.97552,289.31355,292.45058,7.5828813e-07,0.001,0.49968245,2.53125,400.0,289.11614,292.44851,5.0215525e-07,0.001,0.49968245,1.67625,400.0,288.88967,292.44744,6.403322e-07,0.001,0.49968245,2.1375,400.0,289.24317,292.55279,5.8303932e-07,0.001,0.49968245,1.94625,400.0,272.1023,0.71807763,3.4907816,3.4337325,0.0,1.0,101325.0,0.0,3632.354,270.57733,267.55,261.16836,264.20451,0.0,105186.37,-0.39853799,0.80961186,0.73268922,-1.5344935,-0.40124257,4.5259706,105436.56,1.9693343,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,24233.042,349.11989,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.56097065,0.0,0.001,0.0,0.49987553,0.0,0.001,0.0,0.49987553,0.0,0.001,0.0,0.49987553,0.0,0.001,0.0,0.49987553,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
105359.519,293.15,293.15,293.15,7.3255834e-09,-6.493125e-12,-2.8637236e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00058,400.0,400.0,0.49999972,0.5,-2.2370298e-19,0.0,293.15,297.0087,293.15,-4.1227552e-10,0.001,1.0,12.285,200.30306,292.16697,293.15,-1.370111e-10,0.001,1.0,2.53125,400.0,291.05396,293.15,-9.0731792e-11,0.001,1.0,1.67625,400.0,290.67875,293.15,-1.1569826e-10,0.001,1.0,2.1375,400.0,290.70971,293.15,-1.0534631e-10,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-8.0006372e-10,-5.8239599e-10,2.3329724e-13,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-1.6170082e-20,0.0,293.15,296.83842,293.15,4.1563418e-09,0.001,1.0,122.85,4.1002186e-05,291.6098,293.15,1.3812728e-09,0.001,1.0,25.3125,400.0,290.6259,293.15,9.1470951e-10,0.001,1.0,16.7625,400.0,290.33026,293.15,1.1664081e-09,0.001,1.0,21.375,400.0,290.28891,293.15,1.0620453e-09,0.001,1.0,19.4625,400.0,290.99538,289.6258,290.70688,3.9208835e-05,4.3053564e-06,-4.8397705e-06,-3.7257919e-14,291.5466,291.54566,0.0,0.0,0.3,3.9915802e-07,399.97557,400.0,399.97444,0.70698922,0.71051034,-6.5437523e-12,0.0,289.92033,291.11666,292.55075,-3.3467766e-06,0.001,0.56943489,12.285,399.9739,289.24959,292.54273,-6.8960014e-07,0.001,0.50833976,2.53125,400.0,289.04455,292.54094,-4.5666854e-07,0.001,0.50833976,1.67625,400.0,288.82213,292.54001,-5.8232901e-07,0.001,0.50833976,2.1375,400.0,289.16358,292.63121,-5.3022589e-07,0.001,0.50833976,1.94625,400.0,272.10156,0.71817438,3.4667335,3.4599072,0.0,1.0,101325.0,0.0,3846.8194,270.57719,267.55,261.16169,264.20748,0.0,105359.52,-0.38935838,0.80912808,0.73268922,-1.5344935,-0.40123972,4.5385583,105609.66,1.9601547,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15013,18.364161,24225.07,349.12904,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.56962797,0.0,0.001,0.0,0.50853284,0.0,0.001,0.0,0.50853284,0.0,0.001,0.0,0.50853284,0.0,0.001,0.0,0.50853284,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
105532.6653,293.15,293.15,293.15,3.1052473e-09,-6.9239595e-11,-3.5577829e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.370507e-12,400.00058,400.0,400.0,0.49999972,0.5,-4.3709754e-20,0.0,293.15,297.01028,293.15,0.0,0.001,1.0,12.285,200.00002,292.16552,293.15,0.0,0.001,1.0,2.53125,400.0,291.05509,293.15,0.0,0.001,1.0,1.67625,400.0,290.68187,293.15,0.0,0.001,1.0,2.1375,400.0,290.71254,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,3.7703003e-08,-1.080779e-09,-2.1988265e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,-7.6201514e-19,0.0,293.15,296.83981,293.15,0.0,0.001,1.0,122.85,200.00003,291.60794,293.15,0.0,0.001,1.0,25.3125,400.0,290.62727,293.15,0.0,0.001,1.0,16.7625,400.0,290.33308,293.15,0.0,0.001,1.0,21.375,400.0,290.29073,293.15,0.0,0.001,1.0,19.4625,400.0,290.99539,289.62582,290.70685,-3.1460197e-05,-4.391792e-06,4.4710622e-06,-4.6614748e-14,291.54655,291.54574,0.0,0.0,0.3,-3.1929035e-07,399.97557,400.0,399.97444,0.70698636,0.71051106,-5.698351e-12,0.0,289.92033,291.10682,292.63134,3.528601e-06,0.001,0.57809221,12.285,399.97552,289.18824,292.62484,7.270649e-07,0.001,0.51699708,2.53125,400.0,288.97608,292.62329,4.8147853e-07,0.001,0.51699708,1.67625,400.0,288.75743,292.62249,6.1396591e-07,0.0010000002,0.51699708,2.1375,400.0,289.0876,292.70144,5.5903212e-07,0.001,0.51699708,1.94625,400.0,272.09768,0.71840137,3.4426854,3.4856565,0.0,1.0,101325.0,0.0,4084.0167,270.57484,267.55,261.14401,264.14203,0.0,105532.67,-0.38019306,0.80799315,0.73268922,-1.5344935,-0.40123686,4.551146,105782.75,1.9509894,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15012,18.364161,24217.095,349.13855,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.57828528,0.0,0.001,0.0,0.51719015,0.0,0.001,0.0,0.51719015,0.0,0.001,0.0,0.51719015,0.0,0.001,0.0,0.51719015,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
105705.8116,293.15,293.15,293.15,-1.12959e-08,-1.3249142e-10,2.2221562e-11,0.0,293.15,293.15,0.0,0.0,0.3,9.352238e-12,400.00058,400.0,400.0,0.49999972,0.5,-5.2305164e-19,0.0,293.15,297.01186,293.15,7.3890521e-10,0.001,1.0,12.285,198.21456,292.16403,293.15,2.455596e-10,0.001,1.0,2.53125,400.0,291.05617,293.15,1.6261502e-10,0.001,1.0,1.67625,400.0,290.68493,293.15,2.0736144e-10,0.001,1.0,2.1375,400.0,290.7153,293.15,1.8880805e-10,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-5.997778e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.7469168e-11,400.51251,400.0,400.01291,0.49975396,0.4999938,0.0,0.0,293.15,296.84121,293.15,1.9816094e-09,0.001,1.0,122.85,105.41085,291.60607,293.15,6.585462e-10,0.001,1.0,25.3125,400.0,290.62858,293.15,4.3610393e-10,0.001,1.0,16.7625,400.0,290.33586,293.15,5.5610568e-10,0.001,1.0,21.375,400.0,290.29254,293.15,5.0634886e-10,0.001,1.0,19.4625,400.0,290.99538,289.62583,290.70684,-1.2302781e-08,-1.4358043e-11,4.3655746e-11,0.0,291.54648,291.54581,0.0,0.0,0.3,-2.0333083e-11,399.97557,400.0,399.97444,0.70698641,0.71051141,-6.4195227e-19,0.0,289.92033,291.09734,292.70108,2.4780209e-11,0.001,0.58674952,12.285,399.97471,289.12978,292.69565,5.1059386e-12,0.001,0.52565439,2.53125,400.0,288.91103,292.69431,3.381266e-12,0.001,0.52565439,1.67625,400.0,288.69599,292.69361,4.3116815e-12,0.0019144611,0.52565439,2.1375,400.0,289.01563,292.76195,3.9258995e-12,0.001,0.52565439,1.94625,400.0,272.09125,0.71873101,3.4186373,3.5107424,0.0,1.0,101325.0,0.0,4339.8841,270.57072,267.55,261.11767,264.02083,0.0,105705.81,-0.37104247,0.80634493,0.73268922,-1.5344935,-0.401234,4.5637337,105955.84,1.9418388,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.15011,18.716955,24631.227,349.14845,0.088797542,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.5869426,0.0,0.001,0.0,0.52584747,0.0,0.001,0.0,0.52584747,0.0,0.001,0.0,0.52584747,0.0,0.0022588478,0.0,0.52584747,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
105878.9579,293.15,293.15,293.15,8.6456885e-09,8.6766442e-11,-3.7590017e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0450828e-11,400.00059,400.0,400.0,0.49999972,0.5,-3.6033513e-18,0.0,293.15,297.01345,293.15,-5.6005656e-10,0.001,1.0,12.285,247.73542,292.1625,293.15,-1.8612302e-10,0.001,1.0,2.53125,400.0,291.0572,293.15,-1.232548e-10,0.001,1.0,1.67625,400.0,290.68794,293.15,-1.5717055e-10,0.001,1.0,2.1375,400.0,290.718,293.15,-1.4310792e-10,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,4.9903974e-08,-6.3625974e-10,-3.7794153e-11,0.0,293.15,293.15,0.0,0.0,0.3,-2.6149347e-12,400.5125,400.0,400.01291,0.49975396,0.4999938,-1.0086089e-18,0.0,293.15,296.84261,293.15,-1.2511009e-09,0.001,1.0,122.85,259.71946,291.6042,293.15,-4.1577705e-10,0.001,1.0,25.3125,400.0,290.62985,293.15,-2.753368e-10,0.001,1.0,16.7625,400.0,290.33858,293.15,-3.5110062e-10,0.001,1.0,21.375,400.0,290.29432,293.15,-3.1968636e-10,0.001,1.0,19.4625,400.0,290.99538,289.62583,290.70684,1.3110338e-08,8.4134245e-11,-8.1012466e-11,0.0,291.54642,291.54586,0.0,0.0,0.3,2.1376862e-11,399.97557,400.0,399.97444,0.70698641,0.71051141,-3.0293639e-18,0.0,289.92033,291.08813,292.7614,-5.2529382e-11,0.001,0.59540683,12.285,399.9747,289.07352,292.7567,-1.0823629e-11,0.001,0.53431171,2.53125,400.0,288.8486,292.75554,-7.1676479e-12,0.001,0.53431171,1.67625,400.0,288.63703,292.75494,-9.1399537e-12,0.0046174045,0.53431171,2.1375,400.0,288.9466,292.8141,-8.3221684e-12,0.001,0.53431171,1.94625,400.0,272.08288,0.71913674,3.3945892,3.5349259,0.0,1.0,101325.0,0.0,4610.5298,270.56521,267.55,261.08494,263.85604,0.0,105878.96,-0.36190713,0.80431631,0.73268922,-1.5344935,-0.40123114,4.5763213,106128.94,1.9327035,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.15004,20.532136,26953.166,349.15917,0.097448791,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.59559991,0.0,0.001,0.0,0.53450479,0.0,0.001,0.0,0.53450479,0.0,0.001,0.0,0.53450479,0.0,0.0052626447,0.0,0.53450479,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
106052.1042,293.15,293.15,293.15,2.3201848e-09,-4.6678262e-11,-1.0206754e-12,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00056,400.0,400.0,0.49999973,0.5,-2.344662e-20,0.0,293.15,297.01504,293.15,1.9480228e-10,0.001,1.0,12.285,199.96368,292.16094,293.15,6.473844e-11,0.001,1.0,2.53125,400.0,291.05819,293.15,4.2871234e-11,0.001,1.0,1.67625,400.0,290.69088,293.15,5.4668016e-11,0.001,1.0,2.1375,400.0,290.72064,293.15001,4.9776667e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.4677923e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51242,400.0,400.01291,0.499754,0.4999938,0.0,0.0,293.15,296.84402,293.15,0.0,0.001,1.0,122.85,200.00003,291.60232,293.15,0.0,0.001,1.0,25.3125,400.0,290.63107,293.15,0.0,0.001,1.0,16.7625,400.0,290.34126,293.15,0.0,0.001,1.0,21.375,400.0,290.29608,293.15,0.0,0.001,1.0,19.4625,400.0,290.99538,289.62583,290.70684,-2.2561746e-08,-2.2572157e-08,2.4842073e-08,-9.4739907e-19,291.54637,291.54591,0.0,0.0,0.3,-2.1742723e-09,399.97557,400.0,399.97444,0.70698653,0.71051141,-2.0760365e-18,0.0,289.92033,291.07919,292.81363,2.2627739e-08,0.001,0.60406415,12.285,399.97552,289.01938,292.80956,4.6624241e-09,0.001,0.54296902,2.53125,400.0,288.78867,292.80856,3.0875608e-09,0.001,0.54296902,1.67625,400.0,288.58043,292.80804,3.9371581e-09,0.0089731909,0.54296902,2.1375,400.0,288.88034,292.85924,3.5848861e-09,0.001,0.54296902,1.94625,400.0,272.07315,0.71959197,3.3705411,3.5579676,0.0,1.0,101325.0,0.0,4892.062,270.55871,267.55,261.04808,263.65979,0.0,106052.1,-0.35278755,0.80204014,0.73268922,-1.5344935,-0.40122828,4.588909,106302.03,1.9235839,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.48,353.14985,22.419103,29484.791,349.17076,0.1064486,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,0.60425723,0.0,0.001,0.0,0.5431621,0.0,0.001,0.0,0.5431621,0.0,0.001,0.0,0.5431621,0.0,0.0099073919,0.0,0.5431621,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
106225.2505,293.15,293.15,293.15,-3.9503146e-10,-3.3168867e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.9204373e-12,400.00056,400.0,400.0,0.49999973,0.5,-3.9919891e-21,0.0,293.15,297.01663,293.15,-3.3166768e-11,0.001,1.0,12.285,200.00621,292.15935,293.15,-1.1022278e-11,0.001,1.0,2.53125,400.0,291.05914,293.15,-7.2991971e-12,0.001,1.0,1.67625,400.0,290.69377,293.15,-9.307701e-12,0.001,1.0,2.1375,400.0,290.72321,293.15,-8.4749067e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.1001673e-08,3.5287347e-10,1.2248105e-11,0.0,293.15,293.15,0.0,0.0,0.3,2.2923903e-11,400.51242,400.0,400.01291,0.499754,0.4999938,-2.1223233e-19,0.0,293.15,296.84542,293.15,0.0,0.001,1.0,122.85,200.00003,291.60043,293.15,0.0,0.001,1.0,25.3125,400.0,290.63224,293.15,0.0,0.001,1.0,16.7625,400.0,290.34389,293.15,0.0,0.001,1.0,21.375,400.0,290.29781,293.15,0.0,0.001,1.0,19.4625,400.0,291.31941,289.57992,290.19554,36.650523,37.155428,1056.8002,20819.122,291.51112,291.49813,0.0,0.0,0.3,2.3169063,399.97598,400.0,399.9748,0.69718883,0.73118556,67843.364,0.0,289.72895,291.05287,291.35862,22.179365,0.001,0.5959573,12.285,399.97593,289.01823,291.35617,4.5699771,0.001,0.53486197,2.53125,399.97666,288.79614,291.34989,3.0263404,0.0010104101,0.53486197,1.67625,399.9766,288.62106,292.40886,3.8590918,0.014283745,0.53486197,2.1375,399.97666,288.89892,291.3732,3.5138046,0.001,0.53486197,1.94625,399.97642,272.06265,0.72007012,3.346493,3.5796207,0.0,1.0,101325.0,0.0,5180.603,270.55163,267.55,261.0093,263.44423,0.0,106225.25,-0.34368433,0.7996494,0.73268922,-1.5344935,-0.40122542,4.6014967,106475.12,1.9144807,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.49,353.14961,23.400991,30854.178,349.18183,0.11113428,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.59580509,0.0,0.001,0.0,0.53470977,0.0,0.001,0.0,0.53470977,0.0,0.001,0.0,0.53470977,0.0,0.014720739,0.0,0.53470977,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
106398.3968,293.15,293.15,293.15,-4.0253206e-09,1.6447879e-10,8.9236194e-12,0.0,293.15,293.15,0.0,0.0,0.3,-6.3164667e-12,400.00056,400.0,400.0,0.49999973,0.5,-7.1603146e-20,0.0,293.15,297.01821,293.15,0.0,0.001,1.0,12.285,200.00002,292.15772,293.15,0.0,0.001,1.0,2.53125,400.0,291.06004,293.15,0.0,0.001,1.0,1.67625,400.0,290.69659,293.15,0.0,0.001,1.0,2.1375,400.0,290.72573,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-1.0005391e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-4.4795883e-11,400.51242,400.0,400.01291,0.499754,0.4999938,-2.5215222e-19,0.0,293.15,296.84681,293.15,0.0,0.001,1.0,122.85,200.00003,291.59854,293.15,0.0,0.001,1.0,25.3125,400.0,290.63336,293.15,0.0,0.001,1.0,16.7625,400.0,290.34647,293.15,0.0,0.001,1.0,21.375,400.0,290.29952,293.15,0.0,0.001,1.0,19.4625,400.0,291.05932,289.50543,290.21281,36.113707,36.621616,1080.1728,20876.522,291.37051,291.35043,0.0,0.0,0.3,2.2858338,399.9767,400.0,399.9756,0.70799468,0.73029865,67684.901,0.0,289.50373,291.05458,291.09714,21.861485,0.001,0.58924772,12.285,399.97665,289.1359,291.10686,4.5044761,0.001,0.52815223,2.53125,399.97737,288.93848,291.11891,2.9829642,0.0010000796,0.52815223,1.67625,399.97732,288.8319,292.20739,3.8037798,0.013771875,0.52815223,2.1375,399.9774,289.06832,291.1595,3.4634416,0.001,0.52815223,1.94625,399.97716,272.05197,0.7205443,3.3224449,3.5996476,0.0,1.0,101325.0,0.0,5472.206,270.54435,267.55,260.9708,263.22165,0.0,106398.4,-0.33459796,0.7972785,0.73268922,-1.5344935,-0.40122256,4.6140844,106648.21,1.9053943,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14941,23.363521,30813.312,349.19052,0.11095544,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.58910054,0.0,0.001,0.0,0.52800505,0.0,0.001,0.0,0.52800505,0.0,0.001,0.0,0.52800505,0.0,0.013142331,0.0,0.52800505,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
106571.5431,293.15,293.15,293.15,5.750458e-10,5.4465205e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00057,400.0,400.0,0.49999973,0.5,-2.5215222e-20,0.0,293.15,297.01978,293.15,-8.0607841e-11,0.001,1.0,12.285,200.01506,292.15606,293.15,-2.678832e-11,0.001,1.0,2.53125,400.0,291.06089,293.15,-1.7739821e-11,0.001,1.0,1.67625,400.0,290.69936,293.15,-2.2621248e-11,0.001,1.0,2.1375,400.0,290.72818,293.15,-2.0597242e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-5.750458e-09,-3.0307773e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-3.2863803e-11,400.51243,400.0,400.01291,0.499754,0.4999938,-2.5215222e-19,0.0,293.15,296.8482,293.15,1.6121568e-09,0.001,1.0,122.85,123.04613,291.59663,293.15,5.357664e-10,0.001,1.0,25.3125,400.0,290.63444,293.15,3.5479642e-10,0.001,1.0,16.7625,400.0,290.349,293.15,4.5242496e-10,0.001,1.0,21.375,400.0,290.3012,293.15,4.1194483e-10,0.001,1.0,19.4625,400.0,291.07543,289.55654,290.25851,35.591738,36.103392,1102.775,20922.095,291.33965,291.33966,0.0,0.0,0.3,2.2548601,399.97742,400.0,399.97636,0.70721335,0.72777074,67503.23,0.0,289.54189,291.04839,291.10331,21.552188,0.001,0.5827549,12.285,399.97738,289.21962,291.10075,4.4407439,0.001,0.52165925,2.53125,399.97808,289.04014,291.09847,2.9407593,0.0010000754,0.52165925,1.67625,399.97803,288.98902,291.92828,3.7499615,0.0081992486,0.52165925,2.1375,399.97811,289.18567,291.12302,3.4144387,0.001,0.52165925,1.94625,399.97788,272.04171,0.72098789,3.2983968,3.617812,0.0,1.0,101325.0,0.0,5762.9644,270.53729,267.55,260.93471,263.00427,0.0,106571.54,-0.32552893,0.79506057,0.73268922,-1.5344935,-0.4012197,4.626672,106821.31,1.8963253,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.52,353.1493,22.152802,29315.624,349.19579,0.1051781,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.58261249,0.0,0.001,0.0,0.52151685,0.0,0.001,0.0,0.52151685,0.0,0.001,0.0,0.52151685,0.0,0.0068173664,0.0,0.52151685,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
106744.6894,293.15,293.15,293.15,-2.4951987e-09,-1.2983194e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00056,400.0,400.0,0.49999973,0.5,-2.5215222e-20,0.0,293.15,297.02135,293.15,-3.2746935e-11,0.001,1.0,12.285,200.00613,292.15436,293.15,-1.0882755e-11,0.001,1.0,2.53125,400.0,291.06171,293.15,-7.2068022e-12,0.001,1.0,1.67625,400.0,290.70207,293.15,-9.189882e-12,0.001,1.0,2.1375,400.0,290.73057,293.15,-8.3676294e-12,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-6.6631724e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51243,400.0,400.01291,0.499754,0.4999938,0.0,0.0,293.15,296.84958,293.15,0.0,0.001,1.0,122.85,200.00003,291.59471,293.15,0.0,0.001,1.0,25.3125,400.0,290.63547,293.15,0.0,0.001,1.0,16.7625,400.0,290.35148,293.15,0.0,0.001,1.0,21.375,400.0,290.30286,293.15,0.0,0.001,1.0,19.4625,400.0,291.13247,289.59681,290.29382,35.084926,35.599837,1124.5534,20957.014,291.35573,291.35935,0.0,0.0,0.3,2.2247688,399.97812,400.0,399.97708,0.70450262,0.72568585,67300.754,0.0,289.58436,291.04542,291.16019,21.251648,0.001,0.57647248,12.285,399.97807,289.29224,291.15685,4.3788164,0.001,0.5153767,2.53125,399.97876,289.12675,291.1535,2.8997495,0.0009999999,0.5153767,1.67625,399.97871,289.07126,291.158,3.6976672,0.0011119907,0.5153767,2.1375,399.97879,289.28301,291.17701,3.3668233,0.001,0.5153767,1.94625,399.97856,272.03245,0.72137431,3.2743487,3.6338746,0.0,1.0,101325.0,0.0,6048.9865,270.53084,267.55,260.90311,262.80422,0.0,106744.69,-0.31647775,0.79312845,0.73268922,-1.5344935,-0.40121683,4.6392597,106994.4,1.8872741,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.52,353.1494,18.395975,24217.313,349.19765,0.087268341,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.57633471,0.0,0.001,0.0,0.51523892,0.0,0.001,0.0,0.51523892,0.0,0.001,0.0,0.51523892,0.0,0.001,0.0,0.51523892,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
106917.8357,293.15,293.15,293.15,-2.3151844e-09,2.2071359e-11,-1.1402403e-11,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00055,400.0,400.0,0.49999974,0.5,-2.3396088e-20,0.0,293.15,297.0229,293.15,-1.9438245e-10,0.001,1.0,12.285,200.03629,292.15263,293.15,-6.4598918e-11,0.001,1.0,2.53125,400.0,291.06247,293.15,-4.2778839e-11,0.001,1.0,1.67625,400.0,290.70472,293.15,-5.4550197e-11,0.001,1.0,2.1375,400.0,290.7329,293.15,-4.966939e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,2.4951987e-08,-1.0478342e-09,-2.7004155e-11,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51243,400.0,400.01291,0.499754,0.4999938,-2.5215222e-19,0.0,293.15,296.85095,293.15,0.0,0.001,1.0,122.85,200.00003,291.59278,293.15,0.0,0.001,1.0,25.3125,400.0,290.63645,293.15,0.0,0.001,1.0,16.7625,400.0,290.35391,293.15,0.0,0.001,1.0,21.375,400.0,290.30448,293.15,0.0,0.001,1.0,19.4625,400.0,291.18513,289.62903,290.32162,34.593238,35.110952,1145.509,20982.067,291.37443,291.3778,0.0,0.0,0.3,2.195559,399.97878,400.0,399.97778,0.70195744,0.72393025,67079.14,0.0,289.61865,291.04614,291.21375,20.959864,0.001,0.57039477,12.285,399.97874,289.3574,291.21087,4.3186933,0.001,0.50929885,2.53125,399.97941,289.20328,291.20797,2.8599347,0.001,0.50929885,1.67625,399.97936,289.11338,291.20503,3.6468966,0.001000097,0.50929885,2.1375,399.97944,289.36767,291.23226,3.3205953,0.001,0.50929885,1.94625,399.97922,272.02479,0.72167676,3.2503006,3.6475909,0.0,1.0,101325.0,0.0,6326.353,270.52541,267.55,260.87807,262.63377,0.0,106917.84,-0.307445,0.79161622,0.73268922,-1.5344935,-0.40121397,4.6518474,107167.49,1.8782413,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14959,18.364188,24140.012,349.19776,0.087116933,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.57026149,0.0,0.001,0.0,0.50916556,0.0,0.001,0.0,0.50916556,0.0,0.001,0.0,0.50916556,0.0,0.001,0.0,0.50916556,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
107090.982,293.15,293.15,293.15,-2.4951987e-09,-1.4384466e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00054,400.0,400.0,0.49999974,0.5,-2.5215222e-20,0.0,293.15,297.02445,293.15,0.0,0.001,1.0,12.285,200.00002,292.15086,293.15,0.0,0.001,1.0,2.53125,400.0,291.06319,293.15,0.0,0.001,1.0,1.67625,400.0,290.70732,293.15,0.0,0.001,1.0,2.1375,400.0,290.73517,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.7600251e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,2.9324357e-12,400.51243,400.0,400.01291,0.499754,0.4999938,0.0,0.0,293.15,296.85231,293.15,0.0,0.001,1.0,122.85,200.00003,291.59084,293.15,0.0,0.001,1.0,25.3125,400.0,290.63738,293.15,0.0,0.001,1.0,16.7625,400.0,290.35629,293.15,0.0,0.001,1.0,21.375,400.0,290.30609,293.15,0.0,0.001,1.0,19.4625,400.0,291.23266,289.65945,290.34799,34.116607,34.636696,1165.6467,20998.019,291.39069,291.39373,0.0,0.0,0.3,2.1672279,399.97942,400.0,399.97845,0.69962824,0.72223828,66840.097,0.0,289.64948,291.04975,291.26186,20.676814,0.001,0.56451627,12.285,399.97938,289.41572,291.25918,4.2603698,0.001,0.50342022,2.53125,399.98003,289.27088,291.25649,2.8213115,0.001,0.50342022,1.67625,399.97999,289.15221,291.2538,3.5976456,0.00099997224,0.50342022,2.1375,399.98006,289.44146,291.28137,3.275751,0.001,0.50342022,1.94625,399.97985,272.01933,0.72186812,3.2262525,3.6587128,0.0,1.0,101325.0,0.0,6591.1037,270.5214,267.55,260.86169,262.50527,0.0,107090.98,-0.29843126,0.79065941,0.73268922,-1.5344935,-0.40121111,4.6644351,107340.59,1.8692276,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14973,18.364154,24132.353,349.19693,0.087116773,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.56438734,0.0,0.001,0.0,0.50329129,0.0,0.001,0.0,0.50329129,0.0,0.001,0.0,0.50329129,0.0,0.001,0.0,0.50329129,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
107264.1283,293.15,293.15,293.15,2.4951987e-09,-4.7148006e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.00054,400.0,400.0,0.49999974,0.5,-2.5215222e-20,0.0,293.15,297.02599,293.15,9.8660639e-11,0.001,1.0,12.285,199.98161,292.14906,293.15,3.2787788e-11,0.001,1.0,2.53125,400.0,291.06387,293.15,2.1712802e-11,0.001,1.0,1.67625,400.0,290.70986,293.15,2.7687465e-11,0.001,1.0,2.1375,400.0,290.73739,293.15,2.5210166e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-2.1085504e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51243,400.0,400.01291,0.499754,0.4999938,0.0,0.0,293.15,296.85366,293.15,0.0,0.001,1.0,122.85,200.00003,291.58889,293.15,0.0,0.001,1.0,25.3125,400.0,290.63828,293.15,0.0,0.001,1.0,16.7625,400.0,290.35863,293.15,0.0,0.001,1.0,21.375,400.0,290.30766,293.15,0.0,0.001,1.0,19.4625,400.0,291.27785,289.68869,290.37316,33.654813,34.176884,1184.9884,21005.672,291.40581,291.40872,0.0,0.0,0.3,2.1397657,399.98004,400.0,399.9791,0.697399,0.72060505,66585.857,0.0,289.67897,291.05569,291.30754,20.402386,0.001,0.55882959,12.285,399.98,289.46824,291.30494,4.2038231,0.001,0.49773343,2.53125,399.98063,289.33099,291.30234,2.7838651,0.001,0.49773343,1.67625,399.98059,289.18813,291.29974,3.5498951,0.00099999988,0.49773343,2.1375,399.98066,289.50627,291.32767,3.2322729,0.001,0.49773343,1.94625,399.98045,272.01664,0.72192222,3.2022044,3.6670122,0.0,1.0,101325.0,0.0,6839.3869,270.51922,267.55,260.85597,262.43074,0.0,107264.13,-0.28943696,0.79038892,0.73268922,-1.5344935,-0.40120824,4.6770228,107513.68,1.8602333,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14985,18.364161,24124.673,349.19556,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.55870489,0.0,0.001,0.0,0.49760872,0.0,0.001,0.0,0.49760872,0.0,0.001,0.0,0.49760872,0.0,0.001,0.0,0.49760872,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
107437.2745,293.15,293.15,293.15,-2.4951987e-09,-2.5763273e-11,-3.5286207e-12,0.0,293.15,293.15,0.0,0.0,0.3,-2.3600403e-12,400.00054,400.0,400.0,0.49999974,0.5,-2.5215222e-20,0.0,293.15,297.02752,293.15,0.0,0.001,1.0,12.285,200.00002,292.14723,293.15,0.0,0.001,1.0,2.53125,400.0,291.06451,293.15,0.0,0.001,1.0,1.67625,400.0,290.71235,293.15,0.0,0.001,1.0,2.1375,400.0,290.73955,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,0.0,-5.2465607e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.2767669e-11,400.51243,400.0,400.01291,0.499754,0.4999938,0.0,0.0,293.15,296.855,293.15,1.0159947e-09,0.001,1.0,122.85,151.50304,291.58693,293.15,3.3764445e-10,0.001,1.0,25.3125,400.0,290.63912,293.15,2.2359566e-10,0.001,1.0,16.7625,400.0,290.36093,293.15,2.8512198e-10,0.001,1.0,21.375,400.0,290.30922,293.15,2.5961107e-10,0.001,1.0,19.4625,400.0,291.3214,289.71697,290.39729,33.208155,33.731863,1203.6086,21005.75,291.42028,291.42313,0.0,0.0,0.3,2.1131946,399.98063,400.0,399.97971,0.69524421,0.71902637,66322.283,0.0,289.70743,291.06357,291.35154,20.136789,0.001,0.55332873,12.285,399.98059,289.51556,291.349,4.1490963,0.001,0.49223245,2.53125,399.98121,289.38448,291.34645,2.7476238,0.001,0.49223245,1.67625,399.98117,289.22132,291.3439,3.5036813,0.001,0.49223245,2.1375,399.98124,289.56334,291.37218,3.190194,0.001,0.49223245,1.94625,399.98103,272.01733,0.72181248,3.1781563,3.6722499,0.0,1.0,101325.0,0.0,7067.3109,270.51925,267.55,260.86301,262.42235,0.0,107437.27,-0.28046265,0.79093761,0.73268922,-1.5344935,-0.40120538,4.6896104,107686.77,1.851259,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.14994,18.364161,24116.958,349.19393,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.5532081,0.0,0.001,0.0,0.49211183,0.0,0.001,0.0,0.49211183,0.0,0.001,0.0,0.49211183,0.0,0.001,0.0,0.49211183,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
107610.4208,293.15,293.15,293.15,2.4251931e-09,5.7388982e-12,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0005,400.0,400.0,0.49999976,0.5,-2.5215222e-20,0.0,293.15,297.02903,293.15,0.0,0.001,1.0,12.285,200.00002,292.14537,293.15,0.0,0.001,1.0,2.53125,400.0,291.06511,293.15,0.0,0.001,1.0,1.67625,400.0,290.71479,293.15,0.0,0.001,1.0,2.1375,400.0,290.74166,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.3901904e-08,2.6764478e-10,-4.0827017e-13,0.0,293.15,293.15,0.0,0.0,0.3,3.8728675e-11,400.51229,400.0,400.0129,0.49975407,0.49999381,-2.6276384e-19,0.0,293.15,296.85633,293.15,0.0,0.001,1.0,122.85,200.00003,291.58496,293.15,0.0,0.001,1.0,25.3125,400.0,290.63993,293.15,0.0,0.001,1.0,16.7625,400.0,290.36318,293.15,0.0,0.001,1.0,21.375,400.0,290.31075,293.15,0.0,0.001,1.0,19.4625,400.0,291.36349,289.74435,290.42046,32.776486,33.301531,1221.5422,20998.971,291.43427,291.43706,0.0,0.0,0.3,2.0875039,399.98119,400.0,399.9803,0.69315725,0.71750087,66052.019,0.0,289.73498,291.07308,291.39409,19.879959,0.001,0.54800777,12.285,399.98115,289.55843,291.39159,4.0961761,0.001,0.48691139,2.53125,399.98176,289.4324,291.38909,2.7125788,0.001,0.48691139,1.67625,399.98172,289.25208,291.38659,3.4589931,0.001,0.48691139,2.1375,399.98179,289.61398,291.41522,3.1495043,0.001,0.48691139,1.94625,399.98159,272.02197,0.72151233,3.1541082,3.6741869,0.0,1.0,101325.0,0.0,7270.9838,270.5219,267.55,260.88498,262.49224,0.0,107610.42,-0.27150887,0.79243836,0.73268922,-1.5344935,-0.40120252,4.7021981,107859.87,1.8423052,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15001,18.364161,24109.227,349.1923,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.54789109,0.0,0.001,0.0,0.48679471,0.0,0.001,0.0,0.48679471,0.0,0.001,0.0,0.48679471,0.0,0.001,0.0,0.48679471,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
