107783.5671,293.15,293.15,293.15,0.0,-7.2028185e-11,-1.4551915e-11,0.0,293.15,293.15,0.0,0.0,0.3,-2.213506e-12,400.0005,400.0,400.0,0.49999976,0.5,0.0,0.0,293.15,297.03053,293.15,-1.6457434e-10,0.001,1.0,12.285,200.03073,292.14347,293.15,-5.469282e-11,0.001,1.0,2.53125,400.0,291.06567,293.15,-3.6218801e-11,0.001,1.0,1.67625,400.0,290.71716,293.15,-4.6185048e-11,0.001,1.0,2.1375,400.0,290.74371,293.15,-4.2052702e-11,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,9.1283544e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,3.9461346e-11,400.51229,400.0,400.0129,0.49975407,0.49999381,-2.5215222e-19,0.0,293.15,296.85765,293.15,0.0,0.001,1.0,122.85,200.00003,291.58298,293.15,0.0,0.001,1.0,25.3125,400.0,290.64069,293.15,0.0,0.001,1.0,16.7625,400.0,290.36538,293.15,0.0,0.001,1.0,21.375,400.0,290.31225,293.15,0.0,0.001,1.0,19.4625,400.0,291.40429,289.77097,290.44271,32.35962,32.885727,1238.8029,20985.976,291.44783,291.45057,0.0,0.0,0.3,2.0626836,399.98173,400.0,399.98087,0.69113318,0.71602736,65776.426,0.0,289.76173,291.08393,291.43531,19.631801,0.001,0.54286255,12.285,399.9817,289.59723,291.43286,4.0450427,0.001,0.48176607,2.53125,399.98229,289.47527,291.4304,2.6787171,0.001,0.48176607,1.67625,399.98225,289.28052,291.42793,3.4158138,0.001,0.48176607,2.1375,399.98232,289.65895,291.4569,3.1101884,0.001,0.48176607,1.94625,399.98212,272.03119,0.72099362,3.1300601,3.6725594,0.0,1.0,101325.0,0.0,7446.3061,270.52759,267.55,260.92428,262.65323,0.0,107783.57,-0.26257628,0.79503192,0.73268922,-1.5344935,-0.40119965,4.7147858,108032.96,1.8333726,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.15006,18.364161,24101.48,349.19084,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.54274968,0.0,0.001,0.0,0.4816532,0.0,0.001,0.0,0.4816532,0.0,0.001,0.0,0.4816532,0.0,0.001,0.0,0.4816532,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
107956.7134,293.15,293.15,293.15,2.850227e-10,7.2766679e-11,0.0,0.0,293.15,293.15,0.0,0.0,0.3,-1.0935652e-12,400.0005,400.0,400.0,0.49999976,0.5,-2.5215222e-20,0.0,293.15,297.03203,293.15,0.0,0.001,1.0,12.285,200.00002,292.14155,293.15,0.0,0.001,1.0,2.53125,400.0,291.06619,293.15,0.0,0.001,1.0,1.67625,400.0,290.7195,293.15,0.0,0.001,1.0,2.1375,400.0,290.74571,293.15,0.0,0.001,1.0,1.94625,400.0,293.15,293.15,293.15,-2.4951987e-08,-3.8061113e-10,0.0,0.0,293.15,293.15,0.0,0.0,0.3,1.0363819e-11,400.51229,400.0,400.0129,0.49975407,0.49999381,-2.5215222e-19,0.0,293.15,296.85896,293.15,4.1899284e-09,0.001,1.0,122.85,4.379288e-05,291.58099,293.15,1.3924346e-09,0.001,1.0,25.3125,400.0,290.64142,293.15,9.2210111e-10,0.001,1.0,16.7625,400.0,290.36755,293.15,1.1758336e-09,0.001,1.0,21.375,400.0,290.31373,293.15,1.0706275e-09,0.001,1.0,19.4625,400.0,291.44392,289.79704,290.46429,31.956919,32.483839,1255.4232,20967.435,291.46102,291.46373,0.0,0.0,0.3,2.0386967,399.98225,400.0,399.98142,0.6891659,0.71459541,65496.653,0.0,289.78786,291.09595,291.47537,19.391949,0.001,0.53788382,12.285,399.98222,289.63291,291.47294,3.9956207,0.001,0.47678725,2.53125,399.9828,289.51427,291.47051,2.6459888,0.001,0.47678725,1.67625,399.98276,289.30718,291.46808,3.3740797,0.001,0.47678725,2.1375,399.98282,289.69963,291.49739,3.0721884,0.001,0.47678725,1.94625,399.98263,272.04556,0.72023087,3.106012,3.667148,0.0,1.0,101325.0,0.0,7589.5263,270.53669,267.55,260.98331,262.91702,0.0,107956.71,-0.25366531,0.79884563,0.73268922,-1.5344935,-0.40119678,4.7273735,108206.05,1.8244616,0.0,293.15,0.0,0.0,0.0,293.15,0.0,119562.5,353.1501,18.364161,24093.72,349.18968,0.087116809,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,0.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,1.0,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,1.0,0.0,0.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.53777463,0.0,0.001,0.0,0.47667806,0.0,0.001,0.0,0.47667806,0.0,0.001,0.0,0.47667806,0.0,0.001,0.0,0.47667806,0.0,0.001,0.0,286.03,0.0,400.0,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,288.75,0.0,299.85,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
108129.8597,293.836,293.2013,294.42684,57.230721,57.307065,173.01246,11783.48,292.5657,292.98591,0.99276772,1.0,0.3,3.529962,251.13923,400.0,261.30598,0.66425616,0.63941546,62536.911,0.0,293.18255,296.85423,293.90068,31.310418,0.001,0.98419591,12.285,240.00466,292.37773,294.50964,7.9358967,0.025435153,0.97603967,2.53125,226.38272,291.43824,294.5806,5.2553271,0.048043513,0.97603967,1.67625,208.89571,291.06023,294.60953,6.7014238,0.05623213,0.97603967,2.1375,188.9081,291.21554,294.60374,6.1018228,0.054106688,0.97603967,1.94625,188.60749,293.78463,292.9332,294.14508,572.14256,572.91089,173.68367,117893.69,292.66839,292.90731,0.99276772,1.0,0.3,35.289973,250.94669,400.0,261.04946,0.66636449,0.65056083,625460.26,0.0,292.95189,296.68982,293.83718,312.2307,0.001,0.98262954,122.85,239.79998,291.88443,294.49537,79.576818,0.037233268,0.97588818,25.3125,226.2113,291.06581,294.56468,52.697537,0.056968228,0.97588818,16.7625,208.77083,290.74447,294.59398,67.198202,0.063719819,0.97588818,21.375,188.83957,290.84446,294.59224,61.185731,0.063089123,0.97588818,19.4625,188.53967,292.19733,289.48096,290.54603,16.277818,16.345372,312.07186,2656.9189,292.66839,291.54721,0.99276772,1.0,0.3,1.0799132,399.99987,400.0,400.9304,0.65199019,0.71488274,8308.4005,0.0,289.65299,291.16219,294.52102,9.75744,0.050709483,0.54169282,12.285,399.99112,289.73044,294.44898,2.0104748,0.083253051,0.48059622,2.53125,399.98608,289.61211,294.21627,1.3313811,0.085897715,0.48059622,1.67625,399.98396,289.38822,294.17546,1.6977343,0.090807981,0.48059622,2.1375,399.9832,289.80383,294.06094,1.5458317,0.081633152,0.48059622,1.94625,399.98311,272.06452,0.71921468,3.0819639,3.6588957,0.0,1.0,101325.0,0.0,7704.3852,270.54865,267.55,261.06493,263.29628,0.0,108129.86,-0.24477649,0.80411923,0.73268922,-1.5344935,-0.40119392,4.7399611,108379.14,1.8155728,66090.981,292.48369,193944.38,508771.41,0.0,292.86925,174.99137,119560.29,353.07542,313.12946,428658.96,349.12044,1.5676659,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.98389564,0.0,0.001,0.0,0.9756335,0.0,0.029039225,0.0,0.9756335,0.0,0.056293918,0.0,0.9756335,0.0,0.066499679,0.0,0.9756335,0.0,0.063340717,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.98233058,0.0,0.001,0.0,0.97548048,0.0,0.043292175,0.0,0.97548048,0.0,0.06706918,0.0,0.97548048,0.0,0.07556907,0.0,0.97548048,0.0,0.074152565,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.50281447,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.45253302,0.0,0.0,0.0,0.54172962,0.0,0.060978159,0.0,0.48063302,0.0,0.10091654,0.0,0.48063302,0.0,0.10418208,0.0,0.48063302,0.0,0.11028038,0.0,0.48063302,0.0,0.098912178,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
108303.006,293.32817,293.28945,294.51442,56.940521,57.025449,184.84363,11888.955,291.52863,292.56038,0.9999998,1.0,0.3,3.512952,269.66255,400.0,266.06881,0.68484732,0.63547153,62696.394,0.0,293.2762,296.56164,293.385,31.40679,0.001,0.97070639,12.285,269.10783,292.6856,294.048,7.8204288,0.041296527,0.95801803,2.53125,269.10967,291.94566,294.19911,5.1788617,0.087097544,0.95801803,1.67625,268.53053,291.55082,294.28149,6.6039177,0.10669079,0.95801803,2.1375,268.0711,291.85383,294.24841,6.0130408,0.096868179,0.95801803,1.94625,267.88191,293.23345,293.05654,294.26924,569.22265,570.07733,185.58803,118957.1,291.58495,292.44131,0.9999998,1.0,0.3,35.118811,269.57286,400.0,266.01458,0.68886817,0.64508626,627063.44,0.0,293.03712,296.40351,293.27304,313.25623,0.001,0.96919644,122.85,269.01255,292.27307,294.02121,78.397947,0.06572149,0.95780178,25.3125,269.00875,291.63413,294.16489,51.916862,0.10554413,0.95780178,16.7625,268.42445,291.27701,294.24223,66.20271,0.12244811,0.95780178,21.375,267.95905,291.55199,294.21603,60.27931,0.11515034,0.95780178,19.4625,267.77017,291.65887,289.4967,290.6331,16.701391,16.773109,324.63221,2836.89,291.58495,291.00562,0.9999998,1.0,0.3,1.1056974,400.77145,400.0,403.08376,0.67518187,0.71144671,8880.9274,0.0,289.51612,291.27177,295.20208,10.013033,0.10614075,0.54326093,12.285,400.60548,289.92708,296.41507,2.0631382,0.17863651,0.48216429,2.53125,400.42971,289.8069,296.60355,1.366256,0.1848381,0.48216429,1.67625,400.29603,289.54295,296.85089,1.7422056,0.19697936,0.48216429,2.1375,400.19271,290.00849,296.45568,1.586324,0.17492529,0.48216429,1.94625,400.19374,272.08554,0.71798602,3.0579158,3.6505013,0.0,1.0,101325.0,0.0,7807.1417,270.56133,267.55,261.17034,263.79177,0.0,108303.01,-0.23591039,0.81107369,0.73268922,-1.5344935,-0.40119105,4.7525488,108552.24,1.8067067,67184.782,291.48185,194081.77,533575.16,0.0,292.41462,177.50361,119561.58,353.04409,377.52119,519317.16,348.29978,1.9084657,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.97040505,0.0,0.001,0.0,0.95762043,0.0,0.043413642,0.0,0.95762043,0.0,0.092821289,0.0,0.95762043,0.0,0.11444993,0.0,0.95762043,0.0,0.10294664,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.96889631,0.0,0.001,0.0,0.95740281,0.0,0.069881344,0.0,0.95740281,0.0,0.11281177,0.0,0.95740281,0.0,0.13157553,0.0,0.95740281,0.0,0.1227159,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.51377763,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.46239987,0.0,0.0,0.0,0.54329411,0.0,0.11569033,0.0,0.48219746,0.0,0.19499034,0.0,0.48219746,0.0,0.20179939,0.0,0.48219746,0.0,0.21533975,0.0,0.48219746,0.0,0.19082522,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
108476.1523,292.98179,293.29979,294.51449,56.624236,56.71846,197.74082,12008.035,290.83605,292.26334,1.0,1.0,0.3,3.4944048,279.84824,400.0,275.17557,0.69932055,0.63501553,62867.4,0.0,293.3017,296.26365,293.0345,31.463487,0.001,0.95718167,12.285,279.51525,292.86074,293.7345,7.7093206,0.050947369,0.94037447,2.53125,279.70355,292.28303,293.95354,5.1052834,0.11485554,0.94037447,1.67625,279.34583,291.90467,294.08583,6.5100929,0.14561707,0.94037447,2.1375,279.07986,292.26847,294.00723,5.9276109,0.12563686,0.94037447,1.94625,278.90534,292.8888,293.09402,294.29778,566.04128,566.98942,198.56093,120157.52,290.87595,292.14897,1.0,1.0,0.3,34.932249,279.82563,400.0,275.16463,0.70335882,0.64349483,628781.74,0.0,293.0905,296.11003,292.92393,313.87782,0.001,0.95572436,122.85,279.49105,292.51521,293.74696,77.264688,0.085948969,0.94010092,25.3125,279.67742,292.02191,293.96069,51.166393,0.14129969,0.94010092,16.7625,279.31879,291.66711,294.08982,65.245736,0.16857088,0.94010092,21.375,279.05167,292.02181,294.01618,59.40796,0.15153771,0.94010092,19.4625,278.8775,291.09154,289.63751,290.78788,17.068309,17.143725,335.426,2996.7881,290.87595,290.50202,1.0,1.0,0.3,1.1280309,402.43863,400.0,404.91576,0.7003281,0.70539916,9390.8196,0.0,289.56464,291.37993,295.31532,10.234494,0.15825204,0.54467705,12.285,402.20679,290.16988,297.57288,2.1087689,0.26710797,0.48358036,2.53125,401.90557,290.06644,297.88683,1.3964736,0.27647788,0.48358036,1.67625,401.64659,289.77409,298.5077,1.7807381,0.29681488,0.48358036,2.1375,401.3937,290.29249,297.57277,1.6214089,0.26026291,0.48358036,1.94625,401.40099,272.10827,0.7165723,3.0338677,3.6421069,0.0,1.0,101325.0,0.0,7898.6395,270.57455,267.55,261.29829,264.3912,0.0,108476.15,-0.22706764,0.81953206,0.73268922,-1.5344935,-0.40118818,4.7651365,108725.33,1.797864,67184.812,290.80274,194081.77,554797.48,0.0,292.09708,177.50368,119561.65,353.02986,440.41083,606964.29,345.43239,2.2455185,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.95687984,0.0,0.001,0.0,0.93998513,0.0,0.052284158,0.0,0.93998513,0.0,0.11900149,0.0,0.93998513,0.0,0.1516834,0.0,0.93998513,0.0,0.12978871,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.95542367,0.0,0.001,0.0,0.93971039,0.0,0.088995239,0.0,0.93971039,0.0,0.14673695,0.0,0.93971039,0.0,0.17582115,0.0,0.93971039,0.0,0.15690185,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.52313524,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.47082172,0.0,0.0,0.0,0.54470708,0.0,0.1672471,0.0,0.48361039,0.0,0.28216775,0.0,0.48361039,0.0,0.2920498,0.0,0.48361039,0.0,0.31392036,0.0,0.48361039,0.0,0.27464696,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
108649.2986,292.70169,293.25753,294.46073,56.280952,56.385195,211.743,12142.234,290.32343,292.01338,1.0,1.0,0.3,3.4742673,287.33257,400.0,282.66177,0.71125871,0.6366874,63049.739,0.0,293.26904,295.9715,292.75228,31.482267,0.001,0.94364839,12.285,287.05614,292.94951,293.48241,7.60176,0.057327572,0.92309701,2.53125,287.27298,292.50581,293.76342,5.0340544,0.13523017,0.92309701,1.67625,286.97702,292.16451,293.95346,6.419264,0.17625126,0.92309701,2.1375,286.76983,292.53519,293.81714,5.8449088,0.14548872,0.92309701,1.94625,286.60541,292.61371,293.0757,294.26926,562.58945,563.63829,212.64087,121510.14,290.354,291.90629,1.0,1.0,0.3,34.729756,287.33001,400.0,282.66329,0.71514936,0.64419072,630613.15,0.0,293.08232,295.82215,292.64655,314.11374,0.001,0.94224041,122.85,287.05305,292.66254,293.5351,76.168742,0.10114314,0.92277303,25.3125,287.26901,292.29084,293.81597,50.440634,0.16830605,0.92277303,16.7625,286.97316,291.96265,294.00917,64.320271,0.2053708,0.92277303,21.375,286.76587,292.33787,293.87025,58.565299,0.17753692,0.92277303,19.4625,286.60177,290.71641,289.80649,290.96884,17.386805,17.465487,344.68434,3138.1687,290.354,290.17964,1.0,1.0,0.3,1.1474145,404.17597,400.0,406.6416,0.71791585,0.69822147,9842.7414,0.0,289.69899,291.49238,295.72881,10.426763,0.20718729,0.5459613,12.285,403.95444,290.47204,299.38581,2.1483845,0.34752,0.48486457,2.53125,403.63305,290.39177,299.84419,1.422708,0.35945432,0.48486457,1.67625,403.37203,290.07832,300.97511,1.8141914,0.38866558,0.48486457,2.1375,403.10039,290.63216,299.12994,1.651869,0.33639546,0.48486457,1.94625,403.11618,272.13248,0.71500052,3.0098196,3.6337125,0.0,1.0,101325.0,0.0,7978.8883,270.58824,267.55,261.44741,265.08133,0.0,108649.3,-0.21824879,0.82929173,0.73268922,-1.5344935,-0.40118532,4.7777242,108898.42,1.7890451,67184.812,290.29783,194081.77,569129.07,0.0,291.8429,177.50368,119561.64,353.01753,502.74209,693103.32,339.34713,2.5828837,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.94334666,0.0,0.001,0.0,0.92271571,0.0,0.058289151,0.0,0.92271571,0.0,0.13833881,0.0,0.92271571,0.0,0.18107065,0.0,0.92271571,0.0,0.14840782,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.94193975,0.0,0.001,0.0,0.92239069,0.0,0.10352084,0.0,0.92239069,0.0,0.17247224,0.0,0.92239069,0.0,0.2111903,0.0,0.92239069,0.0,0.18141974,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.53113637,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.47802273,0.0,0.0,0.0,0.5459886,0.0,0.21559527,0.0,0.48489187,0.0,0.36094783,0.0,0.48489187,0.0,0.37326692,0.0,0.48489187,0.0,0.40411152,0.0,0.48489187,0.0,0.34895958,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
108822.4449,292.4599,293.18293,294.37373,55.910066,56.025052,226.87746,12293.101,289.91808,291.78991,1.0,1.0,0.3,3.4525022,293.87015,400.0,289.40853,0.72173785,0.63968436,63243.001,0.0,293.20045,295.69094,292.50926,31.464889,0.001,0.93013185,12.285,293.6181,292.97941,293.26683,7.4970268,0.062364103,0.90617529,2.53125,293.83266,292.64779,293.60193,4.9646978,0.15084045,0.90617529,1.67625,293.56213,292.35601,293.85179,6.3308227,0.20078945,0.90617529,2.1375,293.37646,292.69961,293.6519,5.7643806,0.15975619,0.90617529,1.94625,293.22072,292.37833,293.02292,294.20529,558.86131,560.01808,227.85448,123030.5,289.94278,291.69112,1.0,1.0,0.3,34.510969,293.8725,400.0,289.41244,0.72540154,0.64631042,632553.41,0.0,293.03593,295.54577,292.40982,313.98231,0.001,0.9287703,122.85,293.62026,292.74459,293.35818,75.102747,0.11343501,0.90580715,25.3125,293.83435,292.47611,293.69936,49.734708,0.18927623,0.90580715,16.7625,293.56421,292.19027,293.96218,63.420097,0.23503959,0.90580715,21.375,293.37877,292.54696,293.7472,57.745668,0.19662223,0.90580715,19.4625,293.22331,290.44898,290.00574,291.18729,17.66397,17.745528,352.61688,3262.7642,289.94278,289.95894,1.0,1.0,0.3,1.16428,405.84748,400.0,408.35778,0.73101583,0.68947183,10241.969,0.0,289.87502,291.6163,296.34505,10.5941,0.2526813,0.54713113,12.285,405.63631,290.85686,301.67337,2.1828631,0.41769187,0.48603435,2.53125,405.30307,290.80871,302.31855,1.4455405,0.43135691,0.48603435,1.67625,405.0556,290.48701,304.25266,1.8433066,0.46983171,0.48603435,2.1375,404.79338,291.04883,301.0574,1.6783792,0.40130744,0.48603435,1.94625,404.81723,272.15793,0.7132978,2.9857715,3.6253182,0.0,1.0,101325.0,0.0,8047.9217,270.60234,267.55,261.61629,265.84882,0.0,108822.44,-0.20945434,0.84014886,0.73268922,-1.5344935,-0.40118245,4.7903119,109071.52,1.7802507,67184.812,289.89734,194081.77,576345.97,46.768706,291.62305,177.50368,119561.63,353.00638,564.67345,778481.42,330.53714,2.9206191,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.92983077,0.0,0.001,0.0,0.90580186,0.0,0.063228073,0.0,0.90580186,0.0,0.15329662,0.0,0.90580186,0.0,0.20469029,0.0,0.90580186,0.0,0.16192763,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.92847022,0.0,0.001,0.0,0.9054328,0.0,0.1154531,0.0,0.9054328,0.0,0.19256997,0.0,0.9054328,0.0,0.239754,0.0,0.9054328,0.0,0.19953237,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.53799192,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.48419273,0.0,0.0,0.0,0.54715604,0.0,0.26043663,0.0,0.48605926,0.0,0.42904202,0.0,0.48605926,0.0,0.44291604,0.0,0.48605926,0.0,0.48304915,0.0,0.48605926,0.0,0.41163734,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
108995.5912,292.24366,293.0887,294.26638,55.511185,55.637632,243.16381,12462.29,289.58255,291.58417,1.0,1.0,0.3,3.4290851,299.92323,400.0,295.7261,0.73125189,0.64351273,63446.6,0.0,293.10996,295.42453,292.2923,31.412962,0.001,0.91665611,12.285,299.68512,292.96892,293.07821,7.3945074,0.067370748,0.88960215,2.53125,299.88805,292.73195,293.45986,4.8968071,0.16354193,0.88960215,1.67625,299.63116,292.49661,293.76757,6.2442507,0.22084304,0.88960215,2.1375,299.455,292.79199,293.50364,5.6855546,0.17076428,0.88960215,1.94625,299.3073,292.16911,292.94885,294.11926,554.85313,556.12501,244.22062,124735.15,289.60343,291.49404,1.0,1.0,0.3,34.275654,299.92564,400.0,295.7292,0.73464667,0.64933033,634596.55,0.0,292.96592,295.28356,292.19975,313.50025,0.001,0.91533843,122.85,299.68745,292.78112,293.20612,74.060428,0.12429763,0.8891956,25.3125,299.89009,292.6009,293.59942,49.044461,0.20614133,0.8891956,16.7625,299.63364,292.36752,293.93175,62.539917,0.25917252,0.8891956,21.375,299.45779,292.68016,293.63712,56.94424,0.21123799,0.8891956,19.4625,299.31032,290.25246,290.2467,291.45359,17.905713,17.989796,359.40479,3372.2686,289.60343,289.80715,1.0,1.0,0.3,1.1789871,407.48823,400.0,410.05926,0.74101994,0.67880505,10593.704,0.0,290.09008,291.75637,297.10318,10.740059,0.29430923,0.54820106,12.285,407.28298,291.33326,304.12737,2.212937,0.47502539,0.48710424,2.53125,406.93369,291.32629,304.94542,1.465456,0.48931649,0.48710424,1.67625,406.69387,291.01867,307.94494,1.8687023,0.53689786,0.48710424,2.1375,406.43588,291.5466,303.02483,1.7015026,0.45264267,0.48710424,1.94625,406.46721,272.18441,0.71149073,2.9617234,3.6169238,0.0,1.0,101325.0,0.0,8105.7398,270.61677,267.55,261.80342,266.68065,0.0,108995.59,-0.20068485,0.85190416,0.73268922,-1.5344935,-0.40117958,4.8028995,109244.61,1.7714812,67184.812,289.56496,194081.77,576885.98,912.44002,291.42547,177.50368,119561.64,352.99645,624.87566,861941.3,321.2316,3.2507169,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.91635621,0.0,0.001,0.0,0.88923644,0.0,0.068327132,0.0,0.88923644,0.0,0.16562065,0.0,0.88923644,0.0,0.22406977,0.0,0.88923644,0.0,0.17252904,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.91503949,0.0,0.001,0.0,0.88882909,0.0,0.1261712,0.0,0.88882909,0.0,0.20885124,0.0,0.88882909,0.0,0.26302369,0.0,0.88882909,0.0,0.21353512,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.54387542,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.48948788,0.0,0.0,0.0,0.54822389,0.0,0.30132397,0.0,0.48712707,0.0,0.48382153,0.0,0.48712707,0.0,0.49810029,0.0,0.48712707,0.0,0.54723909,0.0,0.48712707,0.0,0.46032265,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
109168.7375,292.04406,292.98309,294.14716,55.084572,55.223214,260.59739,12653.208,289.29115,291.38991,1.0,1.0,0.3,3.4040151,305.64398,400.0,301.72048,0.74016263,0.64784969,63659.568,0.0,293.00652,295.17279,292.09236,31.328283,0.001,0.90324411,12.285,305.41618,292.93101,292.9106,7.2937307,0.073246271,0.87337251,2.53125,305.60491,292.77469,293.33245,4.8300706,0.17465956,0.87337251,1.67625,305.35773,292.59889,293.69344,6.1591504,0.23761174,0.87337251,2.1375,305.18717,292.83412,293.36901,5.6080685,0.18013682,0.87337251,1.94625,305.04711,291.97682,292.86205,294.01992,550.56835,551.96269,261.73146,126660.96,289.30962,291.30856,1.0,1.0,0.3,34.023841,305.64493,400.0,301.7218,0.74326279,0.65291118,636732.44,0.0,292.88155,295.03607,292.00701,312.68646,0.001,0.90196804,122.85,305.41708,292.78608,293.0732,73.037039,0.1347547,0.8729328,25.3125,305.60563,292.68169,293.51051,48.36675,0.22029953,0.8729328,16.7625,305.35886,292.50622,293.90787,61.675721,0.27896382,0.8729328,21.375,305.18862,292.75969,293.53612,56.157367,0.22310615,0.8729328,19.4625,305.04874,290.10632,290.53443,291.76997,18.11705,18.203344,365.20623,3468.3116,289.30962,289.70677,1.0,1.0,0.3,1.1918413,409.10698,400.0,411.73836,0.74876363,0.66623732,10902.983,0.0,290.34958,291.91551,297.94673,10.86766,0.33153284,0.54918348,12.285,408.90699,291.89,306.2981,2.2392282,0.51697341,0.48808661,2.53125,408.54168,291.92923,307.19956,1.4828667,0.53058243,0.48808661,1.67625,408.30789,291.66653,311.34962,1.8909038,0.58629265,0.48808661,2.1375,408.05212,292.10673,304.62666,1.7217177,0.48829381,0.48808661,1.94625,408.09057,272.21168,0.70960581,2.9376754,3.6085294,0.0,1.0,101325.0,0.0,8152.3284,270.63147,267.55,262.00712,267.56385,0.0,109168.74,-0.19194093,0.86435897,0.73268922,-1.5344935,-0.40117671,4.8154872,109417.7,1.7627373,67184.812,289.27556,194081.77,576309.64,1725.0068,291.24275,177.50368,119561.7,352.98853,680.21834,939506.05,313.66994,3.5552367,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.90294587,0.0,0.001,0.0,0.8730144,0.0,0.074423736,0.0,0.8730144,0.0,0.17655852,0.0,0.8730144,0.0,0.24035016,0.0,0.8730144,0.0,0.18173295,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.90167071,0.0,0.001,0.0,0.872574,0.0,0.13663294,0.0,0.872574,0.0,0.2226366,0.0,0.872574,0.0,0.28213976,0.0,0.872574,0.0,0.22504591,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.5489324,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.49403916,0.0,0.0,0.0,0.54920448,0.0,0.33770691,0.0,0.48810762,0.0,0.52282671,0.0,0.48810762,0.0,0.53618291,0.0,0.48810762,0.0,0.59318338,0.0,0.48810762,0.0,0.49303632,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
109341.8838,291.85636,292.87176,294.02174,54.631076,54.782609,279.14832,12870.902,289.02936,291.20404,1.0,1.0,0.3,3.3773512,311.0881,400.0,307.43318,0.74866125,0.6524772,63880.613,0.0,292.89635,294.93566,291.9045,31.212805,0.001,0.88991759,12.285,310.86913,292.87484,292.7615,7.1943548,0.080601334,0.85748312,2.53125,311.04324,292.78763,293.21847,4.7642616,0.18515195,0.85748312,1.67625,310.8043,292.67144,293.62638,6.075233,0.25201994,0.85748312,2.1375,310.638,292.8413,293.24766,5.5316595,0.18901232,0.85748312,1.94625,310.50525,291.79633,292.76829,293.91305,546.01513,547.53885,280.35837,128855.84,289.04614,291.13122,1.0,1.0,0.3,33.756124,311.08719,400.0,307.43249,0.75146147,0.65682751,638948.36,0.0,292.78917,294.80328,291.82624,311.5607,0.001,0.88868112,122.85,310.86817,292.76932,292.95717,72.028982,0.14551863,0.85701508,25.3125,311.04217,292.7302,293.43083,47.699192,0.23277866,0.85701508,16.7625,310.8036,292.61441,293.88535,60.824474,0.29535305,0.85701508,21.375,310.63759,292.80089,293.44372,55.382284,0.23345958,0.85701508,19.4625,310.50499,289.99773,290.86257,292.12525,18.302222,18.39045,370.15799,3552.4094,289.04614,289.64637,1.0,1.0,0.3,1.2031012,410.70138,400.0,413.39344,0.75478817,0.65235304,11174.511,0.0,290.65345,292.09438,298.81174,10.979459,0.36376331,0.55008885,12.285,410.50652,292.48984,307.70001,2.2622635,0.54179302,0.48899195,2.53125,410.12609,292.57192,308.53749,1.4981212,0.5534132,0.48899195,1.67625,409.89816,292.38633,313.60611,1.9103558,0.61531468,0.48899195,2.1375,409.64458,292.68573,305.49395,1.7394293,0.50717312,0.48899195,1.94625,409.68979,272.23952,0.70766961,2.9136273,3.6001351,0.0,1.0,101325.0,0.0,8187.6388,270.64638,267.55,262.22547,268.48545,0.0,109341.88,-0.18322327,0.87731444,0.73268922,-1.5344935,-0.40117384,4.8280749,109590.8,1.7540196,67184.812,289.01519,194081.77,575189.65,2094.6712,291.07051,177.50368,119561.82,352.98378,726.79341,1005582.8,308.72075,3.811994,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.88962149,0.0,0.001,0.0,0.85713252,0.0,0.082084961,0.0,0.85713252,0.0,0.18701284,0.0,0.85713252,0.0,0.25441432,0.0,0.85713252,0.0,0.1906046,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.88838588,0.0,0.001,0.0,0.8566639,0.0,0.14750357,0.0,0.8566639,0.0,0.23489729,0.0,0.8566639,0.0,0.29800249,0.0,0.8566639,0.0,0.23522393,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.55328473,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.49795626,0.0,0.0,0.0,0.55010826,0.0,0.36899514,0.0,0.48901135,0.0,0.54453038,0.0,0.48901135,0.0,0.55568455,0.0,0.48901135,0.0,0.61844619,0.0,0.48901135,0.0,0.50893463,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
109515.0301,291.67845,292.75869,293.89427,54.151283,54.31635,298.79902,13116.119,288.7893,291.02539,1.0,1.0,0.3,3.3491326,316.28312,400.0,312.8876,0.75682676,0.65723294,64108.634,0.0,292.7837,294.71282,291.72654,31.068332,0.001,0.87669637,12.285,316.07221,292.80749,292.63084,7.0959955,0.089812138,0.84192889,2.53125,316.23195,292.78002,293.11908,4.6991259,0.19569633,0.84192889,1.67625,316.00059,292.72123,293.56659,5.992174,0.2647989,0.84192889,2.1375,315.83802,292.8253,293.14134,5.4560321,0.198164,0.84192889,1.94625,315.71231,291.62532,292.67157,293.80285,541.19937,542.85885,300.08381,131326.29,288.80478,290.96069,1.0,1.0,0.3,33.472884,316.2803,400.0,312.88492,0.75933213,0.66091425,641233.24,0.0,292.69309,294.58477,291.65506,310.14147,0.001,0.87549776,122.85,316.06934,292.73854,292.85832,71.032289,0.15705947,0.84143692,25.3125,316.22902,292.75561,293.36142,47.039161,0.24433419,0.84143692,16.7625,315.99798,292.69837,293.863,59.982822,0.30911194,0.84143692,21.375,315.83567,292.81559,293.36192,54.615938,0.24317316,0.84143692,19.4625,315.71008,289.91711,291.21241,292.49605,18.465072,18.554992,374.38599,3626.0646,288.80478,289.61594,1.0,1.0,0.3,1.2130007,412.2704,400.0,415.02414,0.75951054,0.63818425,11412.977,0.0,290.99013,292.29088,299.62675,11.077774,0.39048944,0.55092684,12.285,412.08042,293.07517,308.03139,2.2825204,0.54939686,0.4898299,2.53125,411.68552,293.18724,308.66528,1.5115357,0.55801176,0.4898299,1.67625,411.4632,293.1004,314.12529,1.9274617,0.62341191,0.4898299,2.1375,411.21172,293.22591,305.46611,1.7550046,0.50991732,0.4898299,1.94625,411.2634,272.26769,0.70570916,2.8895792,3.5917407,0.0,1.0,101325.0,0.0,8211.7339,270.66143,267.55,262.45602,269.43214,0.0,109515.03,-0.17453233,0.89056733,0.73268922,-1.5344935,-0.40117097,4.8406626,109763.89,1.7453287,67184.812,288.77621,194081.77,573849.93,2277.066,290.90669,177.50368,119561.99,352.98301,762.06506,1056140.9,305.96575,4.0065781,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.87640284,0.0,0.001,0.0,0.84158576,0.0,0.091652448,0.0,0.84158576,0.0,0.19761586,0.0,0.84158576,0.0,0.26695955,0.0,0.84158576,0.0,0.1998602,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.87520505,0.0,0.001,0.0,0.8410933,0.0,0.15921571,0.0,0.8410933,0.0,0.24634429,0.0,0.8410933,0.0,0.31135361,0.0,0.8410933,0.0,0.24488699,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.55704135,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.50133721,0.0,0.0,0.0,0.55094483,0.0,0.3946916,0.0,0.48984789,0.0,0.54916087,0.0,0.48984789,0.0,0.55717267,0.0,0.48984789,0.0,0.62290723,0.0,0.48984789,0.0,0.508963,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
109688.1764,291.5095,292.64679,293.7677,53.645868,53.825058,319.53011,13389.029,288.56656,290.8537,1.0,1.0,0.3,3.3193998,321.24484,400.0,318.09859,0.7646834,0.66199782,64342.463,0.0,292.67163,294.50357,291.55759,30.896499,0.001,0.86359953,12.285,321.04147,292.73435,292.51978,6.998347,0.10109293,0.82670775,2.53125,321.18728,292.75901,293.03637,4.6344609,0.20674107,0.82670775,1.67625,320.96309,292.75388,293.51563,5.9097153,0.276491,0.82670775,2.1375,320.804,292.79498,293.05248,5.3809513,0.20808049,0.82670775,1.94625,320.68504,291.46286,292.57485,293.6923,536.12798,537.92909,320.88781,134073.59,288.58097,290.79659,1.0,1.0,0.3,33.174538,321.24018,400.0,318.09401,0.76690521,0.66505104,643575.37,0.0,292.59643,294.37983,291.49246,308.44557,0.001,0.86243723,122.85,321.03675,292.69967,292.77809,70.043815,0.16966242,0.82619587,25.3125,321.18254,292.76504,293.3043,46.384571,0.25548775,0.82619587,16.7625,320.95864,292.76302,293.8415,59.14811,0.32083841,0.82619587,21.375,320.79977,292.81275,293.29344,53.855911,0.25282916,0.82619587,19.4625,320.6809,289.85519,291.55762,292.85322,18.608739,18.700138,377.99435,3690.5729,288.58097,289.60441,1.0,1.0,0.3,1.2217312,413.81388,400.0,416.63007,0.76335472,0.62489717,11622.431,0.0,291.3381,292.5008,300.31745,11.164497,0.41127395,0.55170531,12.285,413.62848,293.58792,307.305,2.3003889,0.54133841,0.49060832,2.53125,413.21969,293.71125,307.66789,1.5233687,0.5464331,0.49060832,1.67625,413.00265,293.7267,312.90786,1.9425506,0.6123494,0.49060832,2.1375,412.75311,293.676,304.64212,1.7687435,0.49867149,0.49060832,1.94625,412.81097,272.29598,0.70375102,2.8655311,3.5833463,0.0,1.0,101325.0,0.0,8224.6137,270.67656,267.55,262.69599,270.39091,0.0,109688.18,-0.16586868,0.90391835,0.73268922,-1.5344935,-0.4011681,4.8532502,109936.98,1.736665,67184.812,288.55437,194081.77,572439.29,2365.7671,290.75023,177.50368,119562.15,352.98606,786.25053,1091040.0,304.5906,4.1400179,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.86330898,0.0,0.001,0.0,0.82637203,0.0,0.10331424,0.0,0.82637203,0.0,0.20878099,0.0,0.82637203,0.0,0.27850035,0.0,0.82637203,0.0,0.20994545,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.86214747,0.0,0.001,0.0,0.82585975,0.0,0.17202562,0.0,0.82585975,0.0,0.25746434,0.0,0.82585975,0.0,0.32276672,0.0,0.82585975,0.0,0.25457383,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.56029058,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.50426152,0.0,0.0,0.0,0.55172205,0.0,0.41438284,0.0,0.49062506,0.0,0.5385624,0.0,0.49062506,0.0,0.54301755,0.0,0.49062506,0.0,0.60874541,0.0,0.49062506,0.0,0.49551503,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
109861.3226,291.34936,292.53822,293.64429,53.115765,53.309611,341.31314,13689.128,288.3842,290.68661,1.0,1.0,0.3,3.2882072,325.98575,400.0,323.07867,0.7722244,0.66667883,64580.829,0.0,292.56248,294.3072,291.39714,30.69897,0.001,0.85064493,12.285,325.78947,292.6598,292.4298,6.9011653,0.11452201,0.8118182,2.53125,325.92185,292.73046,292.97245,4.570105,0.218555,0.8118182,1.67625,325.70451,292.77412,293.47542,5.8276507,0.28749663,0.8118182,2.1375,325.5487,292.75734,292.98341,5.3062293,0.21903325,0.8118182,1.94625,325.43624,291.3065,292.48027,293.58364,530.81048,532.75848,342.7413,137092.24,288.3847,290.63483,1.0,1.0,0.3,32.861639,325.97935,400.0,323.07231,0.77428751,0.66914636,645961.96,0.0,292.5015,294.18766,291.33688,306.49005,0.001,0.84951758,122.85,325.78301,292.65753,292.71769,69.061037,0.18346353,0.8112901,25.3125,325.9154,292.76427,293.26138,45.733753,0.26658416,0.8112901,16.7625,325.6983,292.81243,293.82225,58.318209,0.3310089,0.8112901,21.375,325.54269,292.79945,293.24075,53.100264,0.26279057,0.8112901,19.4625,325.4303,289.80229,291.87188,293.17042,18.735916,18.828609,381.07328,3747.1038,288.3847,289.59761,1.0,1.0,0.3,1.2294569,415.33187,400.0,418.21107,0.76677948,0.6134432,11806.54,0.0,291.67124,292.71775,300.81652,11.241255,0.42584994,0.55243106,12.285,415.15082,293.98561,305.81079,2.3162042,0.52061536,0.49133404,2.53125,414.72867,294.10147,305.92255,1.5338419,0.5222353,0.49133404,1.67625,414.51662,294.20549,310.48901,1.9559058,0.58593559,0.49133404,2.1375,414.26887,294.00427,303.30045,1.7809037,0.47673499,0.49133404,1.94625,414.33263,272.32415,0.70182177,2.841483,3.574952,0.0031779694,1.0,101325.0,0.0032566,8226.2781,270.69171,267.55,262.94218,271.34872,0.0,109861.32,-0.15723293,0.91716818,0.73268922,-1.5344935,-0.40116523,4.8658379,110110.07,1.7280293,68754.829,288.38867,196927.49,571026.38,2404.7849,290.59956,179.358,119562.27,352.99185,802.06547,1113890.4,303.93471,4.2272653,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.85035775,0.0,0.001,0.0,0.81148987,0.0,0.11712728,0.0,0.81148987,0.0,0.22074816,0.0,0.81148987,0.0,0.2894137,0.0,0.81148987,0.0,0.22109774,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.84923117,0.0,0.001,0.0,0.81096145,0.0,0.18604565,0.0,0.81096145,0.0,0.26857388,0.0,0.81096145,0.0,0.33269802,0.0,0.81096145,0.0,0.26461279,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.56310764,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.50679688,0.0,0.0,0.0,0.5524467,0.0,0.42783684,0.0,0.49134967,0.0,0.51592847,0.0,0.49134967,0.0,0.51696651,0.0,0.49134967,0.0,0.58004242,0.0,0.49134967,0.0,0.4720282,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
110034.4689,292.19648,292.47088,293.57636,52.562026,52.770983,364.11638,14015.333,290.51377,291.27866,1.0,1.0,0.3,3.2556185,330.51594,400.0,327.83825,0.73219851,0.66910807,64822.39,0.0,292.47759,294.17723,292.2433,30.477334,0.001,0.83785001,12.285,330.32635,292.67282,293.33732,6.8042705,0.12910026,0.79726095,2.53125,330.44578,292.77848,293.88988,4.5059391,0.23041158,0.79726095,1.67625,330.23499,292.84477,294.3939,5.7458284,0.29750458,0.79726095,2.1375,330.08231,292.80087,293.89009,5.231728,0.23029433,0.79726095,1.94625,329.97609,292.17753,292.41997,293.52288,525.25753,527.35693,365.61203,140370.9,290.52176,291.25352,1.0,1.0,0.3,32.534834,330.50792,400.0,327.83022,0.73304645,0.67128778,648379.53,0.0,292.42535,294.0571,292.2052,304.29118,0.001,0.83675642,122.85,330.31826,292.69309,293.66249,68.08209,0.19768995,0.79672,25.3125,330.43774,292.82863,294.20137,45.085473,0.27714837,0.79672,16.7625,330.22714,292.90157,294.75396,57.491543,0.33953522,0.79672,21.375,330.07463,292.85435,294.16226,52.347563,0.27260105,0.79672,19.4625,329.96846,291.32245,292.13887,293.43885,18.848835,18.942661,383.69812,3796.6624,290.52176,290.86846,1.0,1.0,0.3,1.2363139,416.82447,400.0,419.76703,0.69734153,0.60404904,11968.463,0.0,291.96686,292.95145,302.29821,11.309397,0.4339652,0.55310974,12.285,416.64753,294.26849,304.96383,2.330244,0.49078614,0.49201268,2.53125,416.21254,294.35663,304.70709,1.5431394,0.4895065,0.49201268,1.67625,416.00522,294.5182,308.14208,1.9677616,0.54892422,0.49201268,2.1375,415.75913,294.21174,302.39071,1.7916987,0.44776432,0.49201268,1.94625,415.82855,272.35198,0.69994844,2.8174349,3.5665576,0.045518756,1.0,101325.0,0.046603891,8216.6651,270.70682,267.55,263.19087,272.2924,0.0,110034.47,-0.14862583,0.93011472,0.73268922,-1.5344935,-0.40116236,4.8784256,110283.17,1.7194222,212544.33,290.50691,278233.51,571468.82,2420.2135,291.24131,315.71599,119562.38,352.99928,811.69272,1128030.1,303.62756,4.2803675,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.83756656,0.0,0.001,0.0,0.79694001,0.0,0.13147139,0.0,0.79694001,0.0,0.2321955,0.0,0.79694001,0.0,0.29893454,0.0,0.79694001,0.0,0.2319511,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.83647371,0.0,0.001,0.0,0.79639881,0.0,0.19992313,0.0,0.79639881,0.0,0.27864892,0.0,0.79639881,0.0,0.34064875,0.0,0.79639881,0.0,0.27396349,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.56555455,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.50899909,0.0,0.0,0.0,0.55312439,0.0,0.43471162,0.0,0.49202733,0.0,0.48473774,0.0,0.49202733,0.0,0.48304395,0.0,0.49202733,0.0,0.5415881,0.0,0.49202733,0.0,0.44209655,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
110207.6152,292.06582,292.47448,293.57052,51.986184,52.210626,387.88937,14365.533,290.30683,291.1428,1.0,1.0,0.3,3.2217245,334.84666,400.0,332.38907,0.73805598,0.66898599,65065.702,0.0,292.47473,294.08754,292.11257,30.233449,0.001,0.82522974,12.285,334.66338,292.74008,293.28263,6.7075389,0.14149156,0.78303432,2.53125,334.77032,292.8834,293.84808,4.4418813,0.23900112,0.78303432,1.67625,334.56579,292.9652,294.36384,5.6641439,0.30389171,0.78303432,2.1375,334.41607,292.91754,293.8476,5.1573521,0.23798693,0.78303432,1.94625,334.31585,292.05001,292.43665,293.53118,519.48351,521.73799,389.44718,143887.04,290.31418,291.12099,1.0,1.0,0.3,32.194987,334.83713,400.0,332.37951,0.73876672,0.67057881,650809.5,0.0,292.43395,293.97323,292.07816,301.86724,0.001,0.82416884,122.85,334.65378,292.79156,293.62922,67.105523,0.20888171,0.7824836,25.3125,334.76079,292.95789,294.1691,44.438769,0.28380677,0.7824836,16.7625,334.55642,293.04595,294.73094,56.666886,0.3438091,0.7824836,21.375,334.40684,292.99261,294.13088,51.596691,0.2783238,0.7824836,19.4625,334.30666,291.21548,292.37582,293.67763,18.949527,19.044345,385.9374,3840.196,290.31418,290.77566,1.0,1.0,0.3,1.2424259,418.29208,400.0,421.29816,0.70282592,0.59590841,12111.181,0.0,292.22464,293.19825,302.26443,11.370147,0.43486777,0.5537466,12.285,418.11904,294.46575,303.18327,2.3427609,0.4542774,0.4926495,2.53125,417.67172,294.52553,303.04454,1.5514284,0.45102812,0.4926495,1.67625,417.46888,294.71116,305.84192,1.9783315,0.50527056,0.4926495,2.1375,417.22434,294.36238,301.45408,1.8013228,0.41394247,0.4926495,1.94625,417.29918,272.37924,0.6981576,2.7933868,3.5581632,0.13562523,1.0,101325.0,0.13873248,8195.8219,270.72183,267.55,263.4378,273.20889,0.0,110207.62,-0.14004789,0.94255824,0.73268922,-1.5344935,-0.40115949,4.8910133,110456.26,1.7108442,212608.92,290.30061,278245.08,572895.93,2441.1094,291.11141,315.76396,119562.56,353.00988,810.02794,1125981.5,303.6234,4.2711779,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.82495035,0.0,0.001,0.0,0.78272075,0.0,0.1435377,0.0,0.78272075,0.0,0.24027132,0.0,0.78272075,0.0,0.30472305,0.0,0.78272075,0.0,0.23907194,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,1.0,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.9,0.0,0.0,0.0,0.82389019,0.0,0.001,0.0,0.78216986,0.0,0.21063028,0.0,0.78216986,0.0,0.28466899,0.0,0.78216986,0.0,0.34420049,0.0,0.78216986,0.0,0.27900076,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.56768705,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.51091834,0.0,0.0,0.0,0.55376036,0.0,0.43435699,0.0,0.49266326,0.0,0.44733582,0.0,0.49266326,0.0,0.44380815,0.0,0.49266326,0.0,0.4970731,0.0,0.49266326,0.0,0.40757088,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
110380.7615,291.9231,292.46349,293.55271,50.87164,51.103752,403.67792,14283.194,290.12105,291.01303,1.0,1.0,0.3,3.1561134,338.97543,400.0,336.73244,0.74449758,0.66937956,63312.558,0.0,292.46798,293.99896,291.97204,29.663568,0.001,0.813023,12.285,338.79767,292.78577,293.22934,6.5438767,0.15236937,0.7693773,2.53125,338.89517,292.95867,293.80167,4.3335006,0.24514586,0.7693773,1.67625,338.69622,293.05691,294.32038,5.5259403,0.30736029,0.7693773,2.1375,338.5495,292.99686,293.79408,5.0315141,0.24304597,0.7693773,1.94625,338.45407,291.908,292.43659,293.52518,507.88773,510.21201,404.48809,142680.2,290.12773,290.994,1.0,1.0,0.3,31.511796,338.96249,400.0,336.71992,0.74517745,0.67048559,631573.8,0.0,292.43866,293.88986,291.93799,295.92633,0.001,0.81202045,122.85,338.78458,292.86395,293.59133,65.403351,0.2177432,0.76884837,25.3125,338.88237,293.05176,294.12159,43.311553,0.28742339,0.76884837,16.7625,338.68349,293.15587,294.67782,55.229496,0.34457475,0.76884837,21.375,338.53689,293.08781,294.07376,50.28791,0.28088948,0.76884837,19.4625,338.44139,291.10938,292.56678,293.85939,19.03968,19.13537,387.84836,3878.5136,290.12773,290.68607,1.0,1.0,0.3,1.2478959,419.73509,400.0,422.80473,0.70831715,0.58996154,12237.246,0.0,292.44509,293.42003,301.88507,11.424527,0.42909789,0.55434603,12.285,419.56578,294.54286,301.32398,2.3539653,0.41443136,0.4932489,2.53125,419.10661,294.57536,301.16104,1.5588481,0.40998207,0.4932489,1.67625,418.90805,294.77194,303.27558,1.9877929,0.45860966,0.4932489,2.1375,418.66497,294.41196,299.98076,1.8099378,0.37764184,0.4932489,1.94625,418.74499,272.4057,0.69647575,2.7693387,3.5497689,0.27150926,1.0,101325.0,0.27747124,8163.7633,270.73669,267.55,263.67831,274.08517,0.0,110380.76,-0.13149967,0.95429982,0.73268922,-1.5344935,-0.40115661,4.903601,110629.35,1.702296,212608.92,290.11539,278245.08,573002.8,2458.0925,290.98672,315.76396,119562.67,353.02269,800.25568,1111915.2,303.77772,4.2172659,0.98909587,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.89018628,0.0,0.0,0.0,0.81275705,0.0,0.001,0.0,0.76908074,0.0,0.15420258,0.0,0.76908074,0.0,0.24605943,0.0,0.76908074,0.0,0.30774996,0.0,0.76908074,0.0,0.2437609,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.98820282,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.88938254,0.0,0.0,0.0,0.81175559,0.0,0.001,0.0,0.76855211,0.0,0.21914641,0.0,0.76855211,0.0,0.28783951,0.0,0.76855211,0.0,0.34443733,0.0,0.76855211,0.0,0.28112101,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.56955133,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.5125962,0.0,0.0,0.0,0.55435901,0.0,0.42747652,0.0,0.49326187,0.0,0.40721776,0.0,0.49326187,0.0,0.40263097,0.0,0.49326187,0.0,0.45023948,0.0,0.49326187,0.0,0.37112902,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
