110553.9078,291.7719,292.43998,293.52434,49.563213,49.799209,415.29339,14019.749,289.94966,290.88224,1.0,1.0,0.3,3.0781943,342.89446,400.0,340.86184,0.75137621,0.67022863,60818.844,0.0,292.44715,293.91148,291.82211,28.968321,0.001,0.80134643,12.285,342.72115,292.81308,293.1726,6.3579583,0.16229853,0.75639574,2.53125,342.8097,293.00832,293.74438,4.2103813,0.24963176,0.75639574,1.67625,342.61518,293.12266,294.25858,5.3689426,0.30869799,0.75639574,2.1375,342.47058,293.04509,293.72796,4.8885635,0.24644112,0.75639574,1.94625,342.37943,291.75906,292.42194,293.50605,494.77302,497.13474,415.96675,140006.16,289.95589,290.86585,1.0,1.0,0.3,30.73075,342.87844,400.0,340.84618,0.75195557,0.6709533,606518.97,0.0,292.42716,293.80698,291.78984,288.97628,0.001,0.80039371,122.85,342.70496,292.91384,293.54583,63.533732,0.22496828,0.75588318,25.3125,342.79381,293.11481,294.05731,42.073449,0.28894819,0.75588318,16.7625,342.59931,293.234,294.59833,53.650707,0.34279898,0.75588318,21.375,342.45478,293.14652,293.99912,48.85038,0.28144102,0.75588318,19.4625,342.36354,291.00625,292.69843,293.97868,19.120725,19.217182,389.47955,3912.3154,289.95589,290.59642,1.0,1.0,0.3,1.2528111,421.15392,400.0,424.287,0.7137201,0.5863307,12348.871,0.0,292.6125,293.6105,301.28491,11.473401,0.41752584,0.5549118,12.285,420.98818,294.52269,299.71928,2.3640353,0.37433356,0.49381463,2.53125,420.51764,294.52881,299.56744,1.5655167,0.36946131,0.49381463,1.67625,420.32316,294.72511,301.14147,1.9962965,0.41238947,0.49381463,2.1375,420.08145,294.37209,298.70112,1.8176805,0.34172628,0.49381463,1.94625,420.16645,272.43114,0.69492946,2.7452906,3.5413745,0.45124853,1.0,101325.0,0.46071647,8120.4895,270.75135,267.55,263.90727,274.90823,0.0,110553.91,-0.1229818,0.96514018,0.73268922,-1.5344935,-0.40115374,4.9161886,110802.45,1.6937781,212608.92,289.94438,278245.08,572462.58,2466.2075,290.86068,315.76396,119562.74,353.03638,785.7507,1090771.4,303.9033,4.1372382,0.97469913,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.87722922,0.0,0.0,0.0,0.8010918,0.0,0.001,0.0,0.7561135,0.0,0.16400966,0.0,0.7561135,0.0,0.2503159,0.0,0.7561135,0.0,0.30877629,0.0,0.7561135,0.0,0.2469392,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.97372909,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.87635618,0.0,0.0,0.0,0.80014018,0.0,0.001,0.0,0.75560134,0.0,0.22613746,0.0,0.75560134,0.0,0.2890713,0.0,0.75560134,0.0,0.34229271,0.0,0.75560134,0.0,0.28140744,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57118629,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.51406766,0.0,0.0,0.0,0.55492407,0.0,0.4149599,0.0,0.4938269,0.0,0.36732017,0.0,0.4938269,0.0,0.36244436,0.0,0.4938269,0.0,0.40436558,0.0,0.4938269,0.0,0.33550695,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
110727.0541,291.61996,292.40775,293.48775,48.223236,48.461109,424.83753,13702.734,289.78837,290.75192,1.0,1.0,0.3,2.998316,346.61825,400.0,344.7881,0.75835698,0.67143325,58193.689,0.0,292.41707,293.82559,291.67157,28.244339,0.001,0.79018572,12.285,346.44891,292.82615,293.12078,6.1705864,0.17172723,0.74405827,2.53125,346.52864,293.03708,293.68526,4.0862995,0.25310225,0.74405827,1.67625,346.3381,293.16575,294.18785,5.2107174,0.30858475,0.74405827,2.1375,346.19523,293.06877,293.66022,4.7444953,0.2489385,0.74405827,1.94625,346.10817,291.60883,292.39636,293.47635,481.36143,483.74073,425.38449,136806.83,289.79428,290.73747,1.0,1.0,0.3,29.931215,346.59939,400.0,344.76957,0.75886008,0.67187364,580214.24,0.0,292.4042,293.7251,291.64049,281.7476,0.001,0.78928195,122.85,346.42987,292.94548,293.4996,61.652646,0.23111756,0.74356443,25.3125,346.50991,293.15217,293.98554,40.827753,0.28916393,0.74356443,16.7625,346.31935,293.28392,294.50339,52.062235,0.33932299,0.74356443,21.375,346.17652,293.17583,293.91841,47.404035,0.28088745,0.74356443,19.4625,346.08935,290.90099,292.77597,294.0431,19.193854,19.290987,390.87149,3942.1946,289.79428,290.50183,1.0,1.0,0.3,1.2572443,422.54892,400.0,425.74519,0.71926112,0.58469338,12447.931,0.0,292.72367,293.76454,300.52703,11.517491,0.40113768,0.55544706,12.285,422.38658,294.43149,298.39663,2.3731195,0.3362747,0.49434985,2.53125,421.90515,294.41441,298.27598,1.5715325,0.33168598,0.49434985,1.67625,421.71458,294.60313,299.44662,2.0039676,0.36907567,0.49434985,2.1375,421.47418,294.26834,297.64493,1.8246653,0.3082783,0.49434985,1.94625,421.56395,272.45532,0.69354586,2.7212425,3.5329801,0.67303872,1.0,101325.0,0.6864833,8065.9672,270.76575,267.55,264.11917,275.66481,0.0,110727.05,-0.114495,0.97487616,0.73268922,-1.5344935,-0.40115087,4.9287763,110975.54,1.6852913,212608.92,289.78336,278245.08,571601.93,2465.9893,290.73424,315.76396,119562.77,353.04996,769.09957,1066365.8,303.94692,4.0453639,0.95931737,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.86338563,0.0,0.0,0.0,0.78994268,0.0,0.001,0.0,0.74379032,0.0,0.17338494,0.0,0.74379032,0.0,0.25365916,0.0,0.74379032,0.0,0.30846436,0.0,0.74379032,0.0,0.24933886,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.95829791,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.86246812,0.0,0.0,0.0,0.78903998,0.0,0.001,0.0,0.74329692,0.0,0.23214202,0.0,0.74329692,0.0,0.28912059,0.0,0.74329692,0.0,0.33858876,0.0,0.74329692,0.0,0.28073214,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57262421,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.51536179,0.0,0.0,0.0,0.55545867,0.0,0.39781948,0.0,0.49436147,0.0,0.32979872,0.0,0.49436147,0.0,0.32532191,0.0,0.49436147,0.0,0.36175029,0.0,0.49436147,0.0,0.30265357,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
110900.2004,291.46748,292.369,293.44517,46.877074,47.115097,432.4832,13346.841,289.63455,290.62173,1.0,1.0,0.3,2.918001,350.16009,400.0,348.52501,0.76543329,0.67290304,55524.494,0.0,292.38005,293.7415,291.52056,27.507601,0.001,0.77954768,12.285,349.9943,292.82895,293.07564,5.9847051,0.18098907,0.73235772,2.53125,350.0652,293.04975,293.62721,3.9632047,0.25606771,0.73235772,1.67625,349.87821,293.1901,294.11211,5.053751,0.30760097,0.73235772,2.1375,349.73674,293.07423,293.59442,4.6015733,0.25112357,0.73235772,1.94625,349.65362,291.45752,292.36225,293.43853,467.90243,470.28222,432.91538,133227.31,289.64021,290.60856,1.0,1.0,0.3,29.128181,350.1387,400.0,348.50392,0.76588419,0.67314727,553517.75,0.0,292.37227,293.64448,291.4901,274.3979,0.001,0.77869152,122.85,349.97271,292.96301,293.45479,59.788932,0.23663809,0.73188413,25.3125,350.04393,293.1691,293.91058,39.593559,0.28871159,0.73188413,16.7625,349.85689,293.31017,294.39929,50.488431,0.33487693,0.73188413,21.375,349.71543,293.1828,293.8367,45.971045,0.27994079,0.73188413,19.4625,349.6322,290.79211,292.80815,294.06219,19.260123,19.357855,392.05992,3968.6845,289.64021,290.40124,1.0,1.0,0.3,1.2612599,423.92053,400.0,427.17965,0.72501069,0.58468595,12536.116,0.0,292.78447,293.88073,299.68026,11.557436,0.38102742,0.55595465,12.285,423.76146,294.2926,297.33573,2.3813496,0.30184794,0.49485741,2.53125,423.2696,294.25634,297.2544,1.5769826,0.29813721,0.49485741,1.67625,423.08278,294.43319,298.13067,2.0109174,0.33029917,0.49485741,2.1375,422.84365,294.12296,296.79603,1.8309932,0.27870414,0.49485741,1.94625,422.93799,272.47801,0.69235199,2.6971944,3.5245857,0.93497635,1.0,101325.0,0.95268525,8000.1856,270.77983,267.55,264.30816,276.34168,0.0,110900.2,-0.10603995,0.98330516,0.73268922,-1.5344935,-0.40114799,4.941364,111148.63,1.6768363,212608.92,289.62975,278245.08,570581.81,2459.4253,290.607,315.76396,119562.76,353.06273,752.29298,1041647.8,303.92527,3.9526332,0.94335424,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.84901882,0.0,0.0,0.0,0.77931629,0.0,0.001,0.0,0.73210382,0.0,0.1826422,0.0,0.73210382,0.0,0.25657528,0.0,0.73210382,0.0,0.30737425,0.0,0.73210382,0.0,0.25151356,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.94230864,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.84807778,0.0,0.0,0.0,0.77846117,0.0,0.001,0.0,0.73163068,0.0,0.23758634,0.0,0.73163068,0.0,0.28860155,0.0,0.73163068,0.0,0.3340317,0.0,0.73163068,0.0,0.27977151,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57389347,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.51650413,0.0,0.0,0.0,0.55596568,0.0,0.37715236,0.0,0.49486844,0.0,0.29613135,0.0,0.49486844,0.0,0.29262674,0.0,0.49486844,0.0,0.32389234,0.0,0.49486844,0.0,0.27386598,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
111073.3467,291.31489,292.32547,293.39835,45.544443,45.781183,438.43119,12964.564,289.48643,290.49167,1.0,1.0,0.3,2.8384357,353.53375,400.0,352.0868,0.77258609,0.67456716,52877.06,0.0,292.33792,293.65917,291.36951,26.770798,0.001,0.76942868,12.285,353.37112,292.8248,293.03902,5.8025414,0.19031479,0.72127748,2.53125,353.43311,293.0504,293.57296,3.8425719,0.25891286,0.72127748,1.67625,353.24929,293.1993,294.03514,4.8999239,0.3062197,0.72127748,2.1375,353.10888,293.06665,293.53376,4.4615096,0.25341921,0.72127748,1.94625,353.02963,291.30564,292.32158,293.39458,454.58984,456.95598,438.76122,129391.19,289.4919,290.47921,1.0,1.0,0.3,28.333314,353.51015,400.0,352.06345,0.77300664,0.67469276,527074.88,0.0,292.33342,293.56509,291.33916,267.05236,0.001,0.76861847,122.85,353.34732,292.96991,293.41361,57.964369,0.24186967,0.72082499,25.3125,353.40961,293.17022,293.83653,38.385293,0.28809161,0.72082499,16.7625,353.22572,293.31711,294.2919,48.947689,0.33006166,0.72082499,21.375,353.08531,293.17337,293.75841,44.568159,0.27912869,0.72082499,19.4625,353.00592,290.67961,292.80373,294.04491,19.320454,19.418717,393.07577,3992.2543,289.4919,290.29507,1.0,1.0,0.3,1.264914,425.26927,400.0,428.59083,0.730973,0.58598348,12614.913,0.0,292.80333,293.96029,298.80484,11.593791,0.35828351,0.55643714,12.285,425.11335,294.1236,296.49842,2.38884,0.2720593,0.49533987,2.53125,424.61153,294.07219,296.45824,1.5819429,0.26970105,0.49533987,1.67625,424.42832,294.23468,297.12093,2.0172427,0.29703034,0.49533987,2.1375,424.19041,293.95249,296.12598,1.8367525,0.25385515,0.49533987,1.94625,424.28912,272.499,0.69137377,2.6731463,3.5161914,1.2349747,1.0,101325.0,1.2570524,7923.1887,270.79355,267.55,264.46843,276.92607,0.0,111073.35,-0.097617154,0.99023218,0.73268922,-1.5344935,-0.40114512,4.9539517,111321.73,1.6684135,212608.92,289.48179,278245.08,569480.01,2448.4383,290.47904,315.76396,119562.74,353.07423,736.77704,1018758.3,303.86523,3.8670332,0.92713665,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.83442298,0.0,0.0,0.0,0.76920881,0.0,0.001,0.0,0.72103723,0.0,0.1919958,0.0,0.72103723,0.0,0.25942885,0.0,0.72103723,0.0,0.30596096,0.0,0.72103723,0.0,0.25386074,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.92608352,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.83347517,0.0,0.0,0.0,0.76839961,0.0,0.001,0.0,0.72058522,0.0,0.2427928,0.0,0.72058522,0.0,0.28799156,0.0,0.72058522,0.0,0.32920029,0.0,0.72058522,0.0,0.27902393,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.5750186,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.51751674,0.0,0.0,0.0,0.55644763,0.0,0.35403829,0.0,0.49535036,0.0,0.26723942,0.0,0.49535036,0.0,0.26516086,0.0,0.49535036,0.0,0.2916699,0.0,0.49535036,0.0,0.24991613,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
111246.493,291.16271,292.2787,293.34885,44.24027,44.47457,442.88309,12566.183,289.34282,290.3619,1.0,1.0,0.3,2.76052,356.7518,400.0,355.48643,0.77979162,0.67636119,50298.95,0.0,292.29224,293.57877,291.21892,26.043724,0.001,0.75982064,12.285,356.592,292.81641,293.01265,5.6257422,0.19985021,0.71079829,2.53125,356.64489,293.04243,293.52498,3.7254915,0.26191599,0.71079829,1.67625,356.46391,293.19648,293.9604,4.7506267,0.30481501,0.71079829,2.1375,356.32427,293.05028,293.48099,4.3255707,0.25611553,0.71079829,1.94625,356.24882,291.15378,292.27612,293.34633,441.57019,443.91127,443.12388,125400.02,289.34814,290.34966,1.0,1.0,0.3,27.555447,356.72631,400.0,355.46116,0.78020098,0.67643571,501350.86,0.0,292.28942,293.48717,291.18825,259.80751,0.001,0.75905452,122.85,356.56629,292.9691,293.37813,56.195011,0.24706007,0.71036726,25.3125,356.61949,293.15949,293.76694,37.213585,0.28768023,0.71036726,16.7625,356.43841,293.30869,294.18632,47.453565,0.3253551,0.71036726,21.375,356.29874,293.15247,293.68722,43.20772,0.27882459,0.71036726,19.4625,356.22316,290.56395,292.77019,293.9991,19.375605,19.47434,393.94457,4013.2957,289.34814,290.1842,1.0,1.0,0.3,1.2682529,426.59557,400.0,429.97907,0.73712991,0.5883111,12685.565,0.0,292.78824,294.0057,297.94654,11.627016,0.33391571,0.55689666,12.285,426.44269,293.9389,295.84604,2.3956856,0.24748262,0.49579936,2.53125,425.93137,293.87623,295.8462,1.5864762,0.24683736,0.49579936,1.67625,425.75163,294.02301,296.35359,2.0230234,0.26977651,0.49579936,2.1375,425.51492,293.77055,295.60628,1.842016,0.23417653,0.49579936,1.94625,425.61782,272.51806,0.69063779,2.6490982,3.507797,1.5711116,1.0,101325.0,1.5974811,7834.9765,270.80685,267.55,264.59408,277.40497,0.0,111246.49,-0.089227273,0.99545793,0.73268922,-1.5344935,-0.40114224,4.9665394,111494.82,1.6600236,212608.92,289.33831,278245.08,568334.91,2434.4749,290.35063,315.76396,119562.7,353.08419,723.55593,999181.53,303.78486,3.794107,0.91092142,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.81982928,0.0,0.0,0.0,0.75961205,0.0,0.001,0.0,0.71057121,0.0,0.20157804,0.0,0.71057121,0.0,0.26248128,0.0,0.71057121,0.0,0.30458282,0.0,0.71057121,0.0,0.25664945,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.90987543,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.81888789,0.0,0.0,0.0,0.75884689,0.0,0.001,0.0,0.71014067,0.0,0.2479948,0.0,0.71014067,0.0,0.28764695,0.0,0.71014067,0.0,0.32455245,0.0,0.71014067,0.0,0.27883825,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57601978,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.51841781,0.0,0.0,0.0,0.55690666,0.0,0.32947283,0.0,0.49580936,0.0,0.24362648,0.0,0.49580936,0.0,0.24331474,0.0,0.49580936,0.0,0.26551572,0.0,0.49580936,0.0,0.2311826,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
111419.6393,291.01147,292.22996,293.29796,42.975572,43.206528,446.03955,12160.183,289.20287,290.23268,1.0,1.0,0.3,2.6849198,359.82619,400.0,358.73628,0.78702594,0.67823209,47823.216,0.0,292.2443,293.50034,291.06928,25.3338,0.001,0.75071066,12.285,359.66892,292.80613,292.99807,5.455479,0.20967109,0.70089724,2.53125,359.71251,293.02873,293.48537,3.6127394,0.26526782,0.70089724,1.67625,359.53407,293.1845,293.89092,4.6068489,0.30367657,0.70089724,2.1375,359.39491,293.02867,293.43836,4.1946572,0.25939504,0.70089724,1.94625,359.32323,291.00251,292.22739,293.29529,428.95131,431.25845,446.20371,121337.58,289.20806,290.22025,1.0,1.0,0.3,26.801099,359.79911,400.0,358.70939,0.78744033,0.67831314,476667.78,0.0,292.24182,293.41078,291.03793,252.73637,0.001,0.74998662,122.85,359.64161,292.96308,293.3502,54.492225,0.25238178,0.70048766,25.3125,359.68549,293.14041,293.70483,36.085962,0.28774924,0.70048766,16.7625,359.50694,293.28857,294.08682,46.015656,0.3211275,0.70048766,21.375,359.36773,293.12429,293.62611,41.898466,0.27927541,0.70048766,19.4625,359.29592,290.44582,292.71443,293.93178,19.42623,19.525386,394.68812,4032.1464,289.20806,290.06965,1.0,1.0,0.3,1.2713164,427.89985,400.0,431.34474,0.74345327,0.59142553,12749.147,0.0,292.74656,294.02066,297.13637,11.657506,0.30883742,0.55733507,12.285,427.74991,293.74894,295.3449,2.4019676,0.22835878,0.49623773,2.53125,427.22953,293.67858,295.3839,1.5906363,0.22968112,0.49623773,1.67625,427.05316,293.8089,295.77748,2.0283282,0.24869858,0.49623773,2.1375,426.81762,293.58702,295.2121,1.8468462,0.21979896,0.49623773,1.94625,426.92453,272.53495,0.69017072,2.6250501,3.4994026,1.9414762,1.0,101325.0,1.971879,7735.545,270.81969,267.55,264.67939,277.76531,0.0,111419.64,-0.080870975,0.99878234,0.73268922,-1.5344935,-0.40113937,4.979127,111667.91,1.6516673,212608.92,289.19847,278245.08,567166.9,2418.5484,290.22213,315.76396,119562.65,353.09249,713.27523,983871.4,303.69373,3.7374118,0.89490899,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.80541809,0.0,0.0,0.0,0.75051302,0.0,0.001,0.0,0.7006828,0.0,0.21145316,0.0,0.7006828,0.0,0.26590888,0.0,0.7006828,0.0,0.30351507,0.0,0.7006828,0.0,0.26004479,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.89388145,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.8044933,0.0,0.0,0.0,0.74978989,0.0,0.001,0.0,0.70027369,0.0,0.25335231,0.0,0.70027369,0.0,0.2878221,0.0,0.70027369,0.0,0.32043996,0.0,0.70027369,0.0,0.27944075,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57691425,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.51922283,0.0,0.0,0.0,0.55734462,0.0,0.30434926,0.0,0.49624728,0.0,0.22548344,0.0,0.49624728,0.0,0.22717515,0.0,0.49624728,0.0,0.2455399,0.0,0.49624728,0.0,0.21774889,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
111592.7856,290.86161,292.18032,293.24673,41.75843,41.98536,448.08895,11753.395,289.06597,290.10424,1.0,1.0,0.3,2.6121268,362.76746,400.0,361.84722,0.79426681,0.68013508,45472.16,0.0,292.1952,293.42392,290.92104,24.646608,0.001,0.74208495,12.285,362.61244,292.7959,292.99656,5.2925806,0.21979538,0.69155205,2.53125,362.64648,293.01176,293.45589,3.5048645,0.26908804,0.69155205,1.67625,362.47033,293.16588,293.8293,4.4692903,0.30302235,0.69155205,2.1375,362.33138,293.00471,293.40766,4.0694064,0.26335595,0.69155205,1.94625,362.26347,290.85236,292.17664,293.24277,416.81215,419.07866,448.1889,117270.92,289.07106,290.0913,1.0,1.0,0.3,26.07508,362.73907,400.0,361.81901,0.79469971,0.68027148,453242.38,0.0,292.19192,293.33601,290.88873,245.89379,0.001,0.74140089,122.85,362.58384,292.95399,293.33137,52.864011,0.25794433,0.69116358,25.3125,362.61815,293.11596,293.65272,35.007723,0.28848502,0.69116358,16.7625,362.44186,293.25997,293.99694,44.64072,0.31765806,0.69116358,21.375,362.30286,293.09225,293.57744,40.646551,0.2806289,0.69116358,19.4625,362.23481,290.32596,292.64223,293.84881,19.472866,19.5724,395.32448,4049.0884,289.07106,289.95247,1.0,1.0,0.3,1.2741373,429.18239,400.0,432.68806,0.74991156,0.59512589,12806.555,0.0,292.6847,294.00932,296.39281,11.685586,0.28384927,0.5577539,12.285,429.0353,293.56112,294.96895,2.4077531,0.21472443,0.49665654,2.53125,428.50631,293.48629,295.04558,1.5944676,0.21817389,0.49665654,1.67625,428.33319,293.59964,295.35513,2.0332138,0.23375735,0.49665654,2.1375,428.09882,293.40891,294.92433,1.8512946,0.21065989,0.49665654,1.94625,428.20955,272.54944,0.69000116,2.601002,3.4910083,2.3443302,1.0,101325.0,2.3783224,7624.8251,270.83201,267.55,264.71867,277.99315,0.0,111592.79,-0.072549138,0.99999169,0.73268922,-1.5344935,-0.40113649,4.9917147,111841.0,1.6433455,212608.92,289.06165,278245.08,565987.63,2401.3334,290.0939,315.76396,119562.6,353.09908,706.31736,973392.96,303.59627,3.6990489,0.87925332,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.79132799,0.0,0.0,0.0,0.74189785,0.0,0.001,0.0,0.69134963,0.0,0.22162937,0.0,0.69134963,0.0,0.26981918,0.0,0.69134963,0.0,0.30296301,0.0,0.69134963,0.0,0.26413063,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.87825221,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.79042699,0.0,0.0,0.0,0.74121465,0.0,0.001,0.0,0.69096163,0.0,0.25896425,0.0,0.69096163,0.0,0.28868853,0.0,0.69096163,0.0,0.31712579,0.0,0.69096163,0.0,0.28096212,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57771623,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.51994461,0.0,0.0,0.0,0.55776303,0.0,0.27944644,0.0,0.49666567,0.0,0.2128113,0.0,0.49666567,0.0,0.21664975,0.0,0.49666567,0.0,0.23166833,0.0,0.49666567,0.0,0.20951862,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
111765.9319,290.71415,292.13491,293.20164,40.593595,40.816015,449.22862,11350.532,288.93167,289.97758,1.0,1.0,0.3,2.5424329,366.37068,400.0,366.61161,0.80154637,0.68195757,43257.761,0.0,292.14851,293.35647,290.7751,23.985737,0.001,0.73392145,12.285,366.1274,292.79252,293.00846,5.137461,0.23009564,0.68273233,2.53125,366.04791,292.99932,293.43706,3.4021408,0.27332539,0.68273233,1.67625,365.77923,293.14892,293.77662,4.3383004,0.30288983,0.68273233,2.1375,365.55219,292.98658,293.3893,3.9501367,0.26791126,0.68273233,1.94625,365.48877,290.7044,292.12929,293.19549,405.19856,407.41972,449.27558,113246.3,288.93666,289.96387,1.0,1.0,0.3,25.380199,366.33971,400.0,366.58239,0.80200844,0.68218662,431188.98,0.0,292.14351,293.26983,290.74161,239.31487,0.001,0.73327525,122.85,366.09609,292.94914,293.32216,51.314252,0.26370147,0.68236444,25.3125,366.01685,293.09464,293.61162,33.981438,0.28988237,0.68236444,16.7625,365.74806,293.23201,293.91827,43.332035,0.31501983,0.68236444,21.375,365.52101,293.0652,293.54192,39.454958,0.28282751,0.68236444,19.4625,365.45746,290.20521,292.56145,293.76046,19.516019,19.615894,395.87017,4064.3847,288.93666,289.83381,1.0,1.0,0.3,1.2767465,430.63533,400.0,435.71381,0.75648936,0.59920331,12858.627,0.0,292.60929,293.98317,295.72099,11.711563,0.2595014,0.55815471,12.285,430.42854,293.38829,294.69525,2.4131053,0.20624304,0.49705732,2.53125,429.83752,293.31193,294.80897,1.598012,0.211891,0.49705732,1.67625,429.63448,293.40805,295.0558,2.0377334,0.22453507,0.49705732,2.1375,429.38147,293.24872,294.72541,1.8554099,0.20633669,0.49705732,1.94625,429.49601,272.5602,0.69,2.578365,3.4826139,2.7775282,1.0,101325.0,2.8144859,7486.0027,270.84186,267.55,264.72929,278.12514,0.0,111765.93,-0.064262217,1.0,0.73268922,-1.5344935,-0.40113361,5.0043024,112014.1,1.6350585,212608.92,288.92743,278245.08,564805.25,2383.1266,289.96688,315.76396,119562.55,353.10412,702.52728,967558.84,303.49452,3.6781553,0.8640516,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.77764644,0.0,0.0,0.0,0.73374444,0.0,0.001,0.0,0.68254134,0.0,0.23193881,0.0,0.68254134,0.0,0.27411468,0.0,0.68254134,0.0,0.30291491,0.0,0.68254134,0.0,0.26877193,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.86308255,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.77677429,0.0,0.0,0.0,0.73309906,0.0,0.001,0.0,0.6821739,0.0,0.2647409,0.0,0.6821739,0.0,0.29019112,0.0,0.6821739,0.0,0.31462953,0.0,0.6821739,0.0,0.28329346,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57843884,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52059495,0.0,0.0,0.0,0.55816346,0.0,0.25524705,0.0,0.49706607,0.0,0.20520124,0.0,0.49706607,0.0,0.21124299,0.0,0.49706607,0.0,0.2234112,0.0,0.49706607,0.0,0.20599861,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
111939.0782,290.56982,292.09198,293.15883,39.483984,39.701583,449.61701,10955.956,288.79976,289.85331,1.0,1.0,0.3,2.4760132,370.7301,400.0,371.21829,0.80883455,0.68369504,41185.062,0.0,292.10553,293.29142,290.63237,23.353568,0.001,0.72619942,12.285,370.48735,292.79185,293.03402,4.9903321,0.24043439,0.67441039,2.53125,370.38332,292.98695,293.42955,3.3047088,0.2779132,0.67441039,1.67625,370.10612,293.12928,293.73432,4.2140582,0.30329165,0.67441039,2.1375,369.85984,292.96981,293.38394,3.8370109,0.27295637,0.67441039,1.94625,369.80316,290.55941,292.08368,293.14974,394.13861,396.31139,449.62028,109307.16,288.80467,289.83864,1.0,1.0,0.3,24.718147,370.6984,400.0,371.18829,0.80933468,0.68404942,410554.01,0.0,292.09809,293.20574,290.59752,233.02287,0.001,0.72558901,122.85,370.45526,292.94422,293.32308,49.844884,0.26959306,0.6740624,25.3125,370.35133,293.07222,293.5827,33.00839,0.29190992,0.6740624,16.7625,370.07385,293.20062,293.85266,42.091235,0.31324864,0.6740624,21.375,369.82735,293.03881,293.52055,38.325177,0.28578748,0.6740624,19.4625,369.77054,290.08494,292.47732,293.66815,19.556104,19.656286,396.33871,4078.252,288.80467,289.71539,1.0,1.0,0.3,1.2791693,433.24002,400.0,438.97269,0.76323748,0.60347299,12906.053,0.0,292.52796,293.93985,295.12132,11.735688,0.23623826,0.5585388,12.285,432.90842,293.2262,294.50867,2.4180757,0.20253409,0.49744138,2.53125,432.13409,293.15089,294.65954,1.6013035,0.210374,0.49744138,1.67625,431.7683,293.22938,294.85959,2.0419306,0.22058306,0.49744138,2.1375,431.35266,293.10196,294.60361,1.8592315,0.20636876,0.49744138,1.94625,431.47371,272.56624,0.69,2.5586899,3.4742195,3.2391478,1.0,101325.0,3.278266,7303.0357,270.84739,267.55,264.73516,278.21557,0.0,111939.08,-0.056010893,1.0,0.73268922,-1.5344935,-0.40113074,5.0168901,112187.19,1.6268072,212608.92,288.7956,278245.08,563630.25,2364.0866,289.84204,315.76396,119562.5,353.10778,701.70182,966044.54,303.38956,3.6736062,0.84938498,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.76444648,0.0,0.0,0.0,0.72603203,0.0,0.001,0.0,0.67423021,0.0,0.24227796,0.0,0.67423021,0.0,0.27876612,0.0,0.67423021,0.0,0.30342072,0.0,0.67423021,0.0,0.27390179,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.84845258,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.76360732,0.0,0.0,0.0,0.72542239,0.0,0.001,0.0,0.67388265,0.0,0.2706579,0.0,0.67388265,0.0,0.29233516,0.0,0.67388265,0.0,0.31302342,0.0,0.67388265,0.0,0.28638835,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57909281,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52118353,0.0,0.0,0.0,0.55854718,0.0,0.23222511,0.0,0.49744976,0.0,0.20231443,0.0,0.49744976,0.0,0.21053996,0.0,0.49744976,0.0,0.22036435,0.0,0.49744976,0.0,0.20677095,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
112112.2244,290.42789,292.0499,293.11749,38.430975,38.643575,449.39122,10573.165,288.67011,289.73051,1.0,1.0,0.3,2.4129553,374.93111,400.0,375.68793,0.81606824,0.68538057,39254.218,0.0,292.06346,293.22824,290.49204,22.751489,0.001,0.71889775,12.285,374.68923,292.79448,293.07194,4.8512324,0.2507316,0.66655909,2.53125,374.56445,292.97551,293.43281,3.2125939,0.28284357,0.66655909,1.67625,374.28805,293.10817,293.70266,4.0965963,0.30429307,0.66655909,2.1375,374.03904,292.95546,293.39083,3.7300587,0.27844265,0.66655909,1.94625,373.98915,290.41669,292.03834,293.10482,383.64515,385.76788,449.35912,105487.8,288.67494,289.71474,1.0,1.0,0.3,24.089746,374.89891,400.0,375.65748,0.8166132,0.68588714,391336.53,0.0,292.05295,293.14324,290.45684,227.03122,0.0010228254,0.71832107,122.85,374.65662,292.93996,293.33343,48.456141,0.27561719,0.66623018,25.3125,374.53193,293.05005,293.56591,32.088734,0.29458431,0.66623018,16.7625,374.25523,293.16753,293.80075,40.918519,0.31242169,0.66623018,21.375,374.006,293.01453,293.51294,37.257389,0.28947304,0.66623018,19.4625,373.95599,289.96548,292.3894,293.57298,19.593472,19.693933,396.74147,4090.8739,288.67494,289.59754,1.0,1.0,0.3,1.2814269,436.17123,400.0,441.9977,0.77004237,0.60785301,12949.421,0.0,292.44218,293.88262,294.59202,11.758171,0.2145037,0.55890726,12.285,435.8382,293.0783,294.39978,2.422708,0.20323473,0.49780982,2.53125,435.02074,293.00646,294.58862,1.6043711,0.21318913,0.49780982,1.67625,434.62914,293.06701,294.75474,2.0458423,0.22147726,0.49780982,2.1375,434.16495,292.97189,294.55202,1.8627933,0.21031976,0.49780982,1.94625,434.29576,272.56813,0.69,2.5418771,3.4658252,3.7272667,1.0,101325.0,3.7675589,7081.0548,270.84911,267.55,264.73698,278.26923,0.0,112112.22,-0.047795853,1.0,0.73268922,-1.5344935,-0.40112786,5.0294778,112360.28,1.6185922,212608.92,288.66602,278245.08,562465.92,2344.4904,289.71849,315.76396,119562.45,353.11017,704.09242,969052.07,303.28217,3.686787,0.83531189,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.7517807,0.0,0.0,0.0,0.7187395,0.0,0.001,0.0,0.6663891,0.0,0.25255774,0.0,0.6663891,0.0,0.28375389,0.0,0.6663891,0.0,0.30453187,0.0,0.6663891,0.0,0.27945884,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.83441919,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.75097727,0.0,0.0,0.0,0.71816354,0.0,0.0011014514,0.0,0.66606061,0.0,0.27670283,0.0,0.66606061,0.0,0.29512278,0.0,0.66606061,0.0,0.31236802,0.0,0.66606061,0.0,0.29019603,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.57968717,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52171845,0.0,0.0,0.0,0.55891531,0.0,0.21079901,0.0,0.49781786,0.0,0.20375997,0.0,0.49781786,0.0,0.21407954,0.0,0.49781786,0.0,0.22207568,0.0,0.49781786,0.0,0.21137238,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
112285.3707,290.28848,292.00909,293.07788,37.434919,37.642452,448.67207,10204.745,288.54258,289.60926,1.0,1.0,0.3,2.3532851,379.00313,400.0,380.01736,0.82324035,0.68699951,37462.676,0.0,292.02254,293.16666,290.35422,22.180192,0.001,0.71199596,12.285,378.76248,292.80104,293.12131,4.7200902,0.26087861,0.65915269,2.53125,378.61713,292.96592,293.44669,3.1257487,0.28807181,0.65915269,1.67625,378.34173,293.08671,293.68232,3.985854,0.30591528,0.65915269,2.1375,378.08993,292.9444,293.40953,3.6292249,0.28428286,0.65915269,1.94625,378.0469,290.27648,291.99461,293.06254,373.72103,375.79307,448.61194,101813.49,288.54733,289.59238,1.0,1.0,0.3,23.495213,378.97075,400.0,379.98674,0.82383168,0.6876211,373509.23,0.0,292.00883,293.08503,290.43913,221.34657,0.0023488053,0.71145101,122.85,378.72969,292.93719,293.35305,47.14719,0.28173825,0.65884201,25.3125,378.58438,293.0293,293.56161,31.221917,0.29787598,0.65884201,16.7625,378.30868,293.13411,293.76353,39.813183,0.31256248,0.65884201,21.375,378.05663,292.99344,293.51899,36.25095,0.29380239,0.65884201,19.4625,378.01348,289.84704,292.30038,293.47755,19.628419,19.729134,397.08805,4102.4064,288.54733,289.4806,1.0,1.0,0.3,1.2835375,439.02211,400.0,444.98165,0.77684378,0.61226507,12989.227,0.0,292.35389,293.81422,294.12873,11.779193,0.19464896,0.55926106,12.285,438.69841,292.94552,294.36179,2.4270394,0.2079228,0.49816359,2.53125,437.86147,292.87941,294.58981,1.6072394,0.21984731,0.49816359,1.67625,437.48142,292.92155,294.73318,2.0494999,0.22674176,0.49816359,2.1375,437.02279,292.85941,294.5649,1.8661236,0.21769489,0.49816359,1.94625,437.16351,272.56642,0.69,2.527828,3.4574308,4.2400675,1.0,101325.0,4.2803595,6825.198,270.84755,267.55,264.73533,278.29045,0.0,112285.37,-0.03961797,1.0,0.73268922,-1.5344935,-0.40112498,5.0420654,112533.38,1.6104143,212608.92,288.53855,278245.08,561312.64,2324.524,289.59641,315.76396,119561.78,353.10425,737.76584,1014247.1,303.17154,3.8725218,0.82187165,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.73968448,0.0,0.0,0.0,0.71184635,0.0,0.001,0.0,0.6589923,0.0,0.26266649,0.0,0.6589923,0.0,0.28902919,0.0,0.6589923,0.0,0.30626456,0.0,0.6589923,0.0,0.28535212,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.82102046,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.73891842,0.0,0.0,0.0,0.71130209,0.0,0.002742974,0.0,0.65868202,0.0,0.28283628,0.0,0.65868202,0.0,0.29851938,0.0,0.65868202,0.0,0.31268073,0.0,0.65868202,0.0,0.29463013,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58022956,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52220661,0.0,0.0,0.0,0.5592688,0.0,0.19130783,0.0,0.49817132,0.0,0.20911506,0.0,0.49817132,0.0,0.22137287,0.0,0.49817132,0.0,0.2280707,0.0,0.49817132,0.0,0.21930736,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
112458.517,290.15174,291.9701,293.04086,36.49492,36.697399,447.56747,9852.3706,288.41707,289.48972,1.0,1.0,0.3,2.2969535,382.95066,400.0,384.21489,0.83033912,0.68851453,35804.727,0.0,291.98315,293.10798,290.29442,21.639584,0.0016162434,0.70547158,12.285,382.71125,292.81191,293.18051,4.5966875,0.27075381,0.65216392,2.53125,382.54513,292.95898,293.47062,3.0440286,0.29352823,0.65216392,1.67625,382.2708,293.06606,293.6737,3.8816472,0.3081452,0.65216392,2.1375,382.01625,292.93737,293.43918,3.5343419,0.29036659,0.65216392,1.94625,381.98015,290.13991,291.9595,293.03147,364.35676,366.37829,447.48566,98300.5,288.42174,289.47293,1.0,1.0,0.3,22.934025,382.91834,400.0,384.18434,0.83092601,0.68888263,357013.88,0.0,291.97062,293.04591,290.71351,215.96773,0.0050737967,0.70495646,122.85,382.67852,292.93659,293.38204,45.915754,0.28789952,0.65187058,25.3125,382.51242,293.01111,293.57038,30.406432,0.30172112,0.65187058,16.7625,382.23777,293.10188,293.74221,38.773303,0.31365027,0.65187058,21.375,381.98297,292.97661,293.53875,35.304113,0.29866182,0.65187058,19.4625,381.94676,289.72999,292.21221,293.38395,19.661214,19.76216,397.38687,4112.9887,288.42174,289.365,1.0,1.0,0.3,1.2855175,441.82405,400.0,447.9304,0.78362569,0.61663023,13025.918,0.0,292.26523,293.73755,293.72576,11.798917,0.17693889,0.55960112,12.285,441.5054,292.8297,294.39013,2.431103,0.21612392,0.49850363,2.53125,440.64423,292.77143,294.65863,1.6099305,0.22981187,0.49850363,1.67625,440.27063,292.7947,294.79005,2.0529314,0.23585338,0.49850363,2.1375,439.81369,292.76617,294.63769,1.8692481,0.22795207,0.49850363,1.94625,439.9641,272.56172,0.69,2.5164243,3.4490364,4.7755503,1.0,101325.0,4.8144875,6540.8663,270.84325,267.55,264.73077,278.28379,0.0,112458.52,-0.031477865,1.0,0.73268922,-1.5344935,-0.4011221,5.0546531,112706.47,1.6022742,212608.92,288.4131,278245.08,560173.18,2304.3252,289.47689,315.76396,119560.76,353.075,839.13067,1158483.4,303.05054,4.4317335,0.80908262,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.72817435,0.0,0.0,0.0,0.70533015,0.0,0.0018939726,0.0,0.65201255,0.0,0.27248092,0.0,0.65201255,0.0,0.29451821,0.0,0.65201255,0.0,0.30859947,0.0,0.65201255,0.0,0.29146736,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.80827374,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.72744637,0.0,0.0,0.0,0.70481568,0.0,0.0056415585,0.0,0.65171959,0.0,0.28899798,0.0,0.65171959,0.0,0.30245492,0.0,0.65171959,0.0,0.31393257,0.0,0.65171959,0.0,0.29957114,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58072674,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52265407,0.0,0.0,0.0,0.55960856,0.0,0.17400037,0.0,0.49851106,0.0,0.21789303,0.0,0.49851106,0.0,0.23187161,0.0,0.49851106,0.0,0.23781413,0.0,0.49851106,0.0,0.23002267,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
112631.6633,290.01854,291.93794,293.01261,35.609396,35.806902,446.16984,9517.0338,288.29371,289.37292,1.0,1.0,0.3,2.2438693,386.7815,400.0,388.28926,0.83731499,0.68965873,34273.297,0.0,291.94854,293.0631,290.4546,21.129099,0.003760472,0.69930254,12.285,386.54327,292.82719,293.24774,4.4807342,0.28023083,0.64556648,2.53125,386.35608,292.95517,293.50383,2.9672418,0.29912559,0.64556648,1.67625,386.08278,293.04709,293.67696,3.7837311,0.3109405,0.64556648,2.1375,385.82541,292.93477,293.47858,3.4451867,0.2965685,0.64556648,1.94625,385.79633,290.00905,291.939,293.01598,355.53615,357.50802,446.07176,94958.367,288.29829,289.3587,1.0,1.0,0.3,22.405249,386.74945,400.0,388.25898,0.83778235,0.68948206,341779.04,0.0,291.94575,293.03059,290.92203,210.88891,0.0084377631,0.69881544,122.85,386.51082,292.93875,293.42092,44.758863,0.29402674,0.64528957,25.3125,386.32361,292.99641,293.59323,29.640314,0.30602612,0.64528957,16.7625,386.04999,293.07207,293.73854,37.796373,0.31562426,0.64528957,21.375,385.79236,292.96484,293.57274,34.414592,0.30391116,0.64528957,19.4625,385.76318,289.6148,292.12697,293.29424,19.692086,19.793246,397.64509,4122.7399,288.29829,289.25133,1.0,1.0,0.3,1.2873808,444.58836,400.0,450.83563,0.79036303,0.62086575,13059.874,0.0,292.1783,293.65492,293.37716,11.817481,0.16156041,0.55992828,12.285,444.27463,292.73202,294.48096,2.4349278,0.22731594,0.49883076,2.53125,443.38901,292.6836,294.79097,1.6124633,0.24250213,0.49883076,1.67625,443.02089,292.68757,294.92191,2.0561612,0.24824303,0.49883076,2.1375,442.56414,292.69318,294.76568,1.8721889,0.24050792,0.49883076,1.94625,442.72413,272.55462,0.69,2.5075491,3.4406421,5.3317379,1.0,101325.0,5.367787,6233.4045,270.83674,267.55,264.72387,278.25375,0.0,112631.66,-0.023376171,1.0,0.73268922,-1.5344935,-0.40111922,5.0672408,112879.56,1.5941725,212608.92,288.28982,278245.08,559057.45,2284.04,289.36207,315.76396,119561.04,353.04896,926.65014,1286092.6,302.917,4.9134954,0.79694912,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.71725421,0.0,0.0,0.0,0.69916882,0.0,0.0042491792,0.0,0.64542358,0.0,0.28187448,0.0,0.64542358,0.0,0.30013154,0.0,0.64542358,0.0,0.31149025,0.0,0.64542358,0.0,0.29767774,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.7961826,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.71656434,0.0,0.0,0.0,0.69868232,0.0,0.0090624655,0.0,0.64514702,0.0,0.29511087,0.0,0.64514702,0.0,0.3068314,0.0,0.64514702,0.0,0.31605688,0.0,0.64514702,0.0,0.30487522,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58118448,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52306603,0.0,0.0,0.0,0.55993544,0.0,0.15905291,0.0,0.49883791,0.0,0.22956741,0.0,0.49883791,0.0,0.24499136,0.0,0.49883791,0.0,0.25073303,0.0,0.49883791,0.0,0.24293161,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
112804.8096,289.89061,291.91793,292.99787,34.776437,34.969098,444.55642,9199.2372,288.1728,289.26081,1.0,1.0,0.3,2.1939215,390.50328,400.0,392.24862,0.84407026,0.69022741,32860.825,0.0,291.92459,293.03885,290.68075,20.647918,0.0068060639,0.69346849,12.285,390.26617,292.84683,293.32229,4.3719132,0.28918359,0.63933638,2.53125,390.05752,292.95491,293.54653,2.8951781,0.30476568,0.63933638,1.67625,389.7852,293.03061,293.69304,3.6918378,0.3142369,0.63933638,2.1375,389.52489,292.93682,293.52728,3.3615155,0.3027565,0.63933638,1.94625,389.50292,289.88376,291.92864,293.01068,347.23984,349.16337,444.44663,91791.817,288.17729,289.24942,1.0,1.0,0.3,21.907758,390.47166,400.0,392.21876,0.84439994,0.68964743,327728.74,0.0,291.93238,293.02911,291.02724,206.10182,0.011945593,0.69300768,122.85,390.23416,292.9441,293.46825,43.67329,0.30003152,0.63907499,25.3125,390.02546,292.986,293.62908,28.921423,0.3106742,0.63907499,16.7625,389.75282,293.04584,293.75228,36.879667,0.31839152,0.63907499,21.375,389.49225,292.95876,293.61933,33.579908,0.30939164,0.63907499,19.4625,389.47018,289.5021,292.04646,293.21023,19.72123,19.822586,397.86864,4131.76,288.17729,289.14027,1.0,1.0,0.3,1.2891393,447.31223,400.0,453.69631,0.7970206,0.62489805,13091.418,0.0,292.09499,293.56845,293.0784,11.835002,0.14864223,0.56024324,12.285,447.00366,292.65376,294.63141,2.4385377,0.24095171,0.49914569,2.53125,446.09415,292.61704,294.98264,1.6148538,0.25731609,0.49914569,1.67625,445.73185,292.60149,295.12598,2.0592096,0.26331753,0.49914569,2.1375,445.27566,292.64133,294.94338,1.8749645,0.25476178,0.49914569,1.94625,445.44516,272.54569,0.69,2.5010917,3.4322477,5.906708,1.0,101325.0,5.9381544,5908.0822,270.82856,267.55,264.71519,278.20479,0.0,112804.81,-0.01531361,1.0,0.73268922,-1.5344935,-0.40111634,5.0798285,113052.66,1.5861099,212608.92,288.169,278245.08,557976.34,2263.8595,289.25211,315.76396,119561.57,353.03316,990.40154,1379277.8,302.78138,5.263095,0.78546678,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.7069201,0.0,0.0,0.0,0.69334202,0.0,0.0073968976,0.0,0.63920142,0.0,0.29072131,0.0,0.63920142,0.0,0.30576895,0.0,0.63920142,0.0,0.31486848,0.0,0.63920142,0.0,0.30384998,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.78474204,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.70626784,0.0,0.0,0.0,0.69288177,0.0,0.012566361,0.0,0.63894036,0.0,0.30108449,0.0,0.63894036,0.0,0.31152816,0.0,0.63894036,0.0,0.31895492,0.0,0.63894036,0.0,0.31038066,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58160759,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52344683,0.0,0.0,0.0,0.56025013,0.0,0.14658346,0.0,0.49915258,0.0,0.24358452,0.0,0.49915258,0.0,0.26012444,0.0,0.49915258,0.0,0.26622739,0.0,0.49915258,0.0,0.25742914,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
112977.9559,289.76855,291.90973,292.99537,33.993945,34.181925,442.79189,8899.1243,288.05462,289.15401,1.0,1.0,0.3,2.1469873,394.12298,400.0,396.10028,0.85056621,0.69027256,31559.639,0.0,291.91265,293.03219,290.84839,20.19506,0.010191379,0.68795066,12.285,393.88692,292.87072,293.40262,4.2698948,0.29748568,0.63345174,2.53125,393.65641,292.95851,293.59843,2.8276193,0.31034007,0.63345174,1.67625,393.38501,293.01734,293.72261,3.605689,0.31795085,0.63345174,2.1375,393.12166,292.94366,293.58441,3.2830747,0.30879324,0.63345174,1.94625,393.10691,289.76308,291.92364,293.01031,339.4467,341.32352,442.67422,88802.054,288.059,289.14393,1.0,1.0,0.3,21.440314,394.09194,400.0,396.07099,0.850825,0.6896023,314786.1,0.0,291.92586,293.03219,291.00562,201.59662,0.015376006,0.6875145,122.85,393.85549,292.95279,293.5219,42.6557,0.30581735,0.63320499,25.3125,393.62491,292.98031,293.67585,28.247553,0.31553377,0.63320499,16.7625,393.35319,293.024,293.78196,36.020369,0.32183576,0.63320499,21.375,393.08956,292.95852,293.67559,32.797494,0.31493562,0.63320499,19.4625,393.07473,289.39245,291.97202,293.13327,19.748808,19.850346,398.06253,4140.1334,288.059,289.03245,1.0,1.0,0.3,1.2908029,449.99426,400.0,456.51228,0.8035656,0.62866944,13120.818,0.0,292.01692,293.47991,292.82602,11.851579,0.13827201,0.56054662,12.285,449.69089,292.59589,294.83906,2.4419531,0.25646297,0.49944905,2.53125,448.75771,292.57249,295.2293,1.6171156,0.27363488,0.49944905,1.67625,448.40132,292.53746,295.39975,2.0620937,0.28046222,0.49944905,2.1375,447.94584,292.61099,295.1645,1.8775906,0.27010285,0.49944905,1.94625,448.1248,272.53551,0.69,2.4969458,3.4238533,6.4985689,1.0,101325.0,6.5235122,5570.1539,270.81924,267.55,264.70531,278.14132,0.0,112977.96,-0.0072909961,1.0,0.73268922,-1.5344935,-0.40111346,5.0924162,113225.75,1.5780873,212608.92,288.0509,278245.08,556932.71,2243.9666,289.14611,315.76396,119561.99,353.02864,1024.3253,1429596.2,302.65421,5.4485013,0.77462506,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.69716255,0.0,0.0,0.0,0.68783102,0.0,0.010800186,0.0,0.63332422,0.0,0.2988959,0.0,0.63332422,0.0,0.31132049,0.0,0.63332422,0.0,0.31864693,0.0,0.63332422,0.0,0.30984625,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.77394111,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.696547,0.0,0.0,0.0,0.68739539,0.0,0.01597948,0.0,0.63307779,0.0,0.30682193,0.0,0.63307779,0.0,0.31641174,0.0,0.63307779,0.0,0.32250647,0.0,0.63307779,0.0,0.31591945,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58200012,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52380011,0.0,0.0,0.0,0.56055326,0.0,0.13667049,0.0,0.49945569,0.0,0.25937085,0.0,0.49945569,0.0,0.27664815,0.0,0.49945569,0.0,0.28367698,0.0,0.49945569,0.0,0.27290268,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
