113151.1022,289.65175,291.90932,293.00039,33.259493,33.442978,440.93026,8616.4894,287.93926,289.05178,1.0,1.0,0.3,2.1029237,397.64737,400.0,399.85126,0.85682941,0.68999604,30361.793,0.0,291.9098,293.0347,290.89822,19.769314,0.013559725,0.68273009,12.285,397.41231,292.8986,293.48551,4.1743159,0.30501979,0.62789075,2.53125,397.15951,292.96627,293.65766,2.7643248,0.3157316,0.62789075,1.67625,396.88899,293.00804,293.76485,3.5249779,0.32197461,0.62789075,2.1375,396.62248,292.95534,293.6477,3.2095851,0.31453925,0.62789075,1.94625,396.61509,289.64599,291.91982,293.01078,332.13234,333.96434,440.80784,85986.847,287.94353,289.04109,1.0,1.0,0.3,21.00148,397.61702,400.0,399.82265,0.85710727,0.68952142,302871.69,0.0,291.92174,293.03321,290.93382,197.36117,0.018746391,0.68231705,122.85,397.38158,292.96484,293.57941,41.702431,0.31128763,0.62765778,25.3125,397.12868,292.97964,293.73122,27.616277,0.32046218,0.62765778,16.7625,396.85785,293.0073,293.82594,35.215386,0.32581434,0.62765778,21.375,396.59106,292.96407,293.73847,32.064536,0.32037433,0.62765778,19.4625,396.58359,289.28627,291.90523,293.06488,19.774968,19.876675,398.23112,4147.935,287.94353,288.92834,1.0,1.0,0.3,1.2923805,452.63418,400.0,459.28355,0.8099722,0.63211476,13148.316,0.0,291.94561,293.39103,292.61646,11.867301,0.1304719,0.560839,12.285,452.33599,292.55946,295.09949,2.4451924,0.27323332,0.49974141,2.53125,451.37922,292.55063,295.52427,1.6192607,0.29080252,0.49974141,1.67625,451.02872,292.49665,295.73905,2.0648291,0.2990096,0.49974141,2.1375,450.57398,292.6023,295.42077,1.8800812,0.28590003,0.49974141,1.94625,450.76235,272.52467,0.69,2.4950059,3.4154589,7.1054217,1.0,101325.0,7.1217726,5224.9182,270.8093,267.55,264.69478,278.06781,0.0,113151.1,0.00069081137,1.0,0.73268922,-1.5344935,-0.40111058,5.1050038,113398.84,1.5701055,212608.92,287.93563,278245.08,555923.17,2224.4828,289.04305,315.76396,119562.13,353.02991,1045.1489,1459706.0,302.53832,5.5620686,0.76440603,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.68796543,0.0,0.0,0.0,0.68261686,0.0,0.014149079,0.0,0.6277702,0.0,0.30628197,0.0,0.6277702,0.0,0.31666715,0.0,0.6277702,0.0,0.32271381,0.0,0.6277702,0.0,0.31552663,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.76376155,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.68738539,0.0,0.0,0.0,0.68220431,0.0,0.019347665,0.0,0.62753753,0.0,0.31222623,0.0,0.62753753,0.0,0.32133781,0.0,0.62753753,0.0,0.32656498,0.0,0.62753753,0.0,0.32132313,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58236567,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52412911,0.0,0.0,0.0,0.5608454,0.0,0.12932809,0.0,0.49974781,0.0,0.27630505,0.0,0.49974781,0.0,0.29390335,0.0,0.49974781,0.0,0.30240882,0.0,0.49974781,0.0,0.28872097,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
113324.2485,289.53909,291.91216,293.00808,32.570333,32.749524,439.01588,8350.8083,287.8267,288.95286,1.0,1.0,0.3,2.061568,401.08293,400.0,403.50828,0.86291479,0.68960515,29258.952,0.0,291.91164,293.03804,290.84329,19.36925,0.016816269,0.67778773,12.285,400.84884,292.93018,293.56629,4.0847791,0.31167483,0.62263176,2.53125,400.57331,292.97847,293.72069,2.7050315,0.3208105,0.62263176,1.67625,400.30365,293.00346,293.81721,3.4493691,0.32617384,0.62263176,2.1375,400.03389,292.97187,293.7134,3.1407413,0.31985123,0.62263176,1.94625,400.03397,289.53198,291.91651,293.0118,325.26925,327.05843,438.89124,83340.828,287.83087,288.94039,1.0,1.0,0.3,20.589628,401.05336,400.0,403.48043,0.8632697,0.68941654,291902.34,0.0,291.91819,293.03176,290.86582,193.38121,0.0221375,0.67739637,122.85,400.81889,292.98032,293.63793,40.80949,0.31634124,0.62241174,25.3125,400.54325,292.98425,293.79226,27.024951,0.3253045,0.62241174,16.7625,400.27327,292.99646,293.88196,34.461347,0.33015936,0.62241174,21.375,400.00324,292.9753,293.80459,31.377963,0.32553938,0.62241174,19.4625,400.00324,289.18382,291.84703,293.00597,19.799841,19.901706,398.37817,4155.2308,287.83087,288.82824,1.0,1.0,0.3,1.2938803,455.23218,400.0,462.0105,0.81622186,0.63519153,13174.125,0.0,291.88228,293.30303,292.44633,11.882248,0.12521833,0.56112097,12.285,454.93914,292.54515,295.4047,2.4482719,0.29062261,0.50002335,2.53125,453.95878,292.55169,295.85687,1.6213,0.30815173,0.50002335,1.67625,453.61413,292.47989,296.13595,2.0674296,0.31826552,0.50002335,2.1375,453.16008,292.6149,295.70078,1.8824491,0.30152963,0.50002335,1.94625,453.35785,272.51375,0.69,2.49515,3.4070646,7.7252626,1.0,101325.0,7.7307597,4877.7058,270.7993,267.55,264.68417,277.98875,0.0,113324.25,0.0086312551,1.0,0.73268922,-1.5344935,-0.4011077,5.1175915,113571.93,1.5621651,212608.92,287.82315,278245.08,554942.0,2205.4601,288.94236,315.76396,119562.17,353.03169,1064.4093,1487555.0,302.43101,5.6669353,0.75478468,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.67930621,0.0,0.0,0.0,0.67768052,0.0,0.017389995,0.0,0.62251773,0.0,0.31277099,0.0,0.62251773,0.0,0.32167894,0.0,0.62251773,0.0,0.3269317,0.0,0.62251773,0.0,0.32074874,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.75417812,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.6787603,0.0,0.0,0.0,0.67728962,0.0,0.022748729,0.0,0.62229799,0.0,0.3171969,0.0,0.62229799,0.0,0.32615113,0.0,0.62229799,0.0,0.33095969,0.0,0.62229799,0.0,0.32642479,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58270738,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52443665,0.0,0.0,0.0,0.56112714,0.0,0.12452624,0.0,0.50002953,0.0,0.29374421,0.0,0.50002953,0.0,0.31122261,0.0,0.50002953,0.0,0.32172496,0.0,0.50002953,0.0,0.30426318,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
113497.3948,289.42965,291.91533,293.01577,31.924056,32.099178,437.08276,8101.8225,287.71687,288.85626,1.0,1.0,0.3,2.0227711,404.43508,400.0,407.07692,0.86886842,0.6892132,28243.728,0.0,291.91467,293.03896,290.77838,18.993605,0.02002095,0.67310692,12.285,404.20193,292.96398,293.64048,4.0009386,0.31737186,0.61765592,2.53125,403.90323,292.99398,293.78376,2.6495105,0.32547165,0.61765592,1.67625,403.63442,293.00305,293.87661,3.3785704,0.33042478,0.61765592,2.1375,403.36132,292.99188,293.77743,3.0762772,0.32461595,0.61765592,1.94625,403.36901,289.42104,291.9138,293.01331,318.83365,320.5823,436.95763,80862.164,287.72094,288.84188,1.0,1.0,0.3,20.203278,404.40636,400.0,407.0499,0.86930976,0.68928928,281804.71,0.0,291.91527,293.02836,290.80178,189.64433,0.025608917,0.67273588,122.85,404.17285,292.99816,293.69497,39.973447,0.32090069,0.61744805,25.3125,403.87402,292.99309,293.85623,26.471305,0.32993093,0.61744805,16.7625,403.60489,292.99092,293.94777,33.755355,0.3347154,0.61744805,21.375,403.33152,292.99079,293.8708,30.735139,0.33029525,0.61744805,19.4625,403.33915,289.08524,291.79795,292.9569,19.823537,19.925549,398.50679,4162.0751,287.72094,288.73232,1.0,1.0,0.3,1.2953087,457.78844,400.0,464.69344,0.82230265,0.63788068,13198.42,0.0,291.82776,293.21695,292.31299,11.896486,0.12247261,0.561393,12.285,457.50047,292.55196,295.74354,2.4512052,0.3080165,0.50029536,2.53125,456.49645,292.57405,296.21276,1.6232426,0.32505606,0.50029536,1.67625,456.15759,292.48642,296.57822,2.0699066,0.33755551,0.50029536,2.1375,455.70418,292.64655,295.99026,1.8847045,0.31642165,0.50029536,1.94625,455.91134,272.50333,0.69,2.4972674,3.3986702,8.382412,1.0,101325.0,8.3738496,4533.7863,270.78975,267.55,264.67405,277.90861,0.010963316,113497.39,0.016529577,1.0,0.73268922,-1.5344935,-0.40110482,5.1301792,113745.03,1.5542668,212608.92,287.71341,278245.08,553985.33,2186.9144,288.84399,315.76396,119562.14,353.03334,1083.7591,1515511.4,302.3297,5.7721082,0.74573751,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.67116376,0.0,0.0,0.0,0.67300536,0.0,0.020592614,0.0,0.617548,0.0,0.31829204,0.0,0.617548,0.0,0.32625677,0.0,0.617548,0.0,0.33118015,0.0,0.617548,0.0,0.32540703,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.74516749,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.67065074,0.0,0.0,0.0,0.67263475,0.0,0.026239628,0.0,0.6173404,0.0,0.32166214,0.0,0.6173404,0.0,0.33072752,0.0,0.6173404,0.0,0.33553841,0.0,0.6173404,0.0,0.33109653,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58302784,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52472506,0.0,0.0,0.0,0.56139896,0.0,0.12222079,0.0,0.50030132,0.0,0.31108003,0.0,0.50030132,0.0,0.32798899,0.0,0.50030132,0.0,0.34095588,0.0,0.50030132,0.0,0.31897222,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
113670.5411,289.32307,291.91851,293.02328,31.318684,31.48997,435.15365,7870.3156,287.6097,288.76166,1.0,1.0,0.3,1.9864174,407.70894,400.0,410.56243,0.87470581,0.68882798,27309.522,0.0,291.91778,293.03777,290.71672,18.641352,0.023241466,0.66867093,12.285,407.47675,292.99888,293.7046,3.9225085,0.3220708,0.61294449,2.53125,407.15443,293.01224,293.8437,2.5975723,0.32963102,0.61294449,1.67625,406.88647,293.00672,293.94005,3.3123405,0.3346082,0.61294449,2.1375,406.60997,293.0144,293.83635,3.0159732,0.32875277,0.61294449,1.94625,406.62541,289.31313,291.91176,293.01535,312.80566,314.51611,435.02954,78558.227,287.61367,288.74557,1.0,1.0,0.3,19.841283,407.68114,400.0,410.5363,0.87522549,0.68913774,272512.99,0.0,291.91295,293.02344,290.74186,186.14023,0.029209067,0.66831891,122.85,407.4486,293.01781,293.74815,39.191419,0.32490975,0.61274801,25.3125,407.12612,293.00573,293.92019,25.953428,0.33422773,0.61274801,16.7625,406.85786,292.99064,294.02055,33.094976,0.33932897,0.61274801,21.375,406.58108,293.00968,293.93391,30.133846,0.33453639,0.61274801,19.4625,406.59647,288.99056,291.75837,292.91795,19.846153,19.948303,398.61966,4168.5161,287.61367,288.64065,1.0,1.0,0.3,1.2966717,460.30335,400.0,467.33288,0.82820743,0.64016466,13221.356,0.0,291.7825,293.13401,292.21425,11.910073,0.12214773,0.56165556,12.285,460.02038,292.57911,296.10135,2.4540045,0.32481829,0.5005579,2.53125,458.99257,292.61614,296.57404,1.6250963,0.3409297,0.5005579,1.67625,458.65943,292.51562,297.04828,2.0722705,0.35621707,0.5005579,2.1375,458.20658,292.69491,296.27268,1.8868568,0.33007133,0.5005579,1.94625,458.42315,272.49399,0.69,2.5012475,3.3902758,9.192602,1.0,101325.0,9.1634015,4198.429,270.7812,267.55,264.66498,277.83181,0.080484928,113670.54,0.024385009,1.0,0.73268922,-1.5344935,-0.40110194,5.1427669,113918.12,1.5464113,212608.92,287.60633,278245.08,553051.09,2168.8542,288.74792,315.76396,119562.14,353.03488,1103.061,1543454.2,302.233,5.8768257,0.73724296,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.66351866,0.0,0.0,0.0,0.66857466,0.0,0.023821382,0.0,0.61284228,0.0,0.32281058,0.0,0.61284228,0.0,0.33031941,0.0,0.61284228,0.0,0.33534035,0.0,0.61284228,0.0,0.32942558,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.73670792,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.66303712,0.0,0.0,0.0,0.66822305,0.0,0.029866638,0.0,0.61264604,0.0,0.32556833,0.0,0.61264604,0.0,0.33495531,0.0,0.61264604,0.0,0.34014774,0.0,0.61264604,0.0,0.33523711,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58332934,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.5249964,0.0,0.0,0.0,0.56166131,0.0,0.1223192,0.0,0.50056365,0.0,0.32772034,0.0,0.50056365,0.0,0.34362517,0.0,0.50056365,0.0,0.35944283,0.0,0.50056365,0.0,0.33235579,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
113843.6874,289.21933,291.92173,293.03055,30.751936,30.919609,433.25205,7655.5113,287.50513,288.66908,1.0,1.0,0.3,1.9523778,410.90857,400.0,413.96895,0.88042559,0.68845065,26450.059,0.0,291.92094,293.03495,290.65849,18.311255,0.026529577,0.66446583,12.285,410.67734,293.03377,293.75616,3.8491708,0.32575479,0.60848191,2.53125,410.33095,293.03248,293.89802,2.5490064,0.33322004,0.60848191,1.67625,410.06388,293.01407,294.00502,3.2504109,0.33861229,0.60848191,2.1375,409.78391,293.03834,293.88759,2.9595847,0.3322055,0.60848191,1.94625,409.80726,289.20824,291.91045,293.01791,307.16225,308.8367,433.13035,76420.577,287.50901,288.65149,1.0,1.0,0.3,19.502328,410.88172,400.0,413.94375,0.88101389,0.68896142,263964.4,0.0,291.91136,293.01741,290.68628,182.85644,0.032974648,0.66413164,122.85,410.65016,293.03861,293.79542,38.460186,0.32832466,0.60829608,25.3125,410.3036,293.0215,293.98138,25.46919,0.33809498,0.60829608,16.7625,410.03623,292.99525,294.09737,32.47749,0.34385411,0.60829608,21.375,409.75598,293.03091,293.99108,29.57161,0.33818094,0.60829608,19.4625,409.77928,288.89982,291.7282,292.8888,19.867767,19.970048,398.71896,4174.5926,287.50901,288.55326,1.0,1.0,0.3,1.2979742,462.77706,400.0,469.92901,0.8339303,0.64205163,13243.059,0.0,291.74673,293.05469,292.14889,11.923056,0.12415802,0.561909,12.285,462.49902,292.62509,296.46031,2.4566796,0.34046163,0.50081132,2.53125,461.44725,292.67569,296.92014,1.6268678,0.35523562,0.50081132,1.67625,461.11974,292.5661,297.52364,2.0745294,0.37361347,0.50081132,2.1375,460.66736,292.75702,296.53046,1.8889136,0.34204152,0.50081132,1.94625,460.89334,272.48633,0.69,2.5069897,3.3818815,10.164712,1.0,101325.0,10.108341,3877.026,270.77417,267.55,264.65753,277.76288,0.20925566,113843.69,0.032196492,1.0,0.73268922,-1.5344935,-0.40109906,5.1553546,114091.21,1.5385998,212608.92,287.50184,278245.08,552138.54,2151.2996,288.65419,315.76396,119562.15,353.03643,1121.9117,1570810.1,302.14026,5.978898,0.72927648,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.65634883,0.0,0.0,0.0,0.66437452,0.0,0.027125622,0.0,0.60838505,0.0,0.32631538,0.0,0.60838505,0.0,0.33380239,0.0,0.60838505,0.0,0.33930275,0.0,0.60838505,0.0,0.3327539,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.72877453,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.65589707,0.0,0.0,0.0,0.66404072,0.0,0.033664303,0.0,0.60819944,0.0,0.32887513,0.0,0.60819944,0.0,0.33873829,0.0,0.60819944,0.0,0.34464398,0.0,0.60819944,0.0,0.33877021,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.5836137,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52525233,0.0,0.0,0.0,0.56191455,0.0,0.12473377,0.0,0.50081688,0.0,0.34310731,0.0,0.50081688,0.0,0.35760667,0.0,0.50081688,0.0,0.37655697,0.0,0.50081688,0.0,0.34399259,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
114016.8337,289.11835,291.92487,293.0374,30.221048,30.385321,431.39647,7456.1796,287.4031,288.57849,1.0,1.0,0.3,1.9204873,414.03838,400.0,417.30108,0.88602833,0.68808901,25658.505,0.0,291.92407,293.03081,290.60385,18.001779,0.029925742,0.66047597,12.285,413.80815,293.06739,293.79365,3.7805482,0.32845379,0.60425088,2.53125,413.43725,293.05379,293.94476,2.503563,0.33620203,0.60425088,1.67625,413.1711,293.02461,294.06908,3.1924629,0.34234088,0.60425088,2.1375,412.88762,293.06253,293.92942,2.9068215,0.3349596,0.60425088,1.94625,412.91902,289.1063,291.90982,293.02086,301.87583,303.51642,431.27821,74436.929,287.40688,288.55964,1.0,1.0,0.3,19.18477,414.01253,400.0,417.27685,0.88667535,0.68876599,256090.93,0.0,291.91045,293.01058,290.63517,179.77767,0.036930635,0.6601585,122.85,413.78196,293.05978,293.83524,37.775974,0.33113025,0.60407501,25.3125,413.41089,293.03953,294.03733,25.01609,0.34146099,0.60407501,16.7625,413.14444,293.00425,294.17522,31.899712,0.34815946,0.60407501,21.375,412.86069,293.05332,294.04011,29.045527,0.34118689,0.60407501,19.4625,412.89205,288.8129,291.70693,292.86887,19.888459,19.990863,398.8067,4180.3421,287.40688,288.47003,1.0,1.0,0.3,1.2992209,465.21026,400.0,472.48259,0.83947244,0.643562,13263.651,0.0,291.72012,292.98001,292.11577,11.935485,0.12836693,0.56215376,12.285,464.93708,292.68707,296.80052,2.4592403,0.35446055,0.50105607,2.53125,463.86114,292.74891,297.23004,1.6285636,0.36754818,0.50105607,1.67625,463.53917,292.63503,297.9782,2.0766918,0.38918844,0.50105607,2.1375,463.08715,292.82865,296.74757,1.8908825,0.3520237,0.50105607,1.94625,463.32259,272.48091,0.69,2.5143725,3.3734871,11.289221,1.0,101325.0,11.199772,3574.8073,270.76921,267.55,264.65228,277.70626,0.3902402,114016.83,0.039963488,1.0,0.73268922,-1.5344935,-0.40109617,5.1679422,114264.31,1.5308328,212608.92,287.39989,278245.08,551247.19,2134.2754,288.56279,315.76396,119562.16,353.03813,1139.9492,1597066.0,302.051,6.0763773,0.72180585,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.64962527,0.0,0.0,0.0,0.66038931,0.0,0.030544362,0.0,0.60415902,0.0,0.32884302,0.0,0.60415902,0.0,0.33667386,0.0,0.60415902,0.0,0.3429738,0.0,0.60415902,0.0,0.33538359,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.7213351,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.64920159,0.0,0.0,0.0,0.6600722,0.0,0.037656185,0.0,0.60398336,0.0,0.33157158,0.0,0.60398336,0.0,0.34200932,0.0,0.60398336,0.0,0.34889847,0.0,0.60398336,0.0,0.34165989,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58388272,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52549445,0.0,0.0,0.0,0.56215913,0.0,0.12932205,0.0,0.50106143,0.0,0.35677059,0.0,0.50106143,0.0,0.36952859,0.0,0.50106143,0.0,0.3917579,0.0,0.50106143,0.0,0.35359696,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
114189.98,289.02005,291.9278,293.04365,29.723608,29.884689,429.6007,7271.2203,287.30355,288.48988,1.0,1.0,0.3,1.8906024,417.10196,400.0,420.56252,0.89151518,0.68775077,24928.975,0.0,291.92705,293.02566,290.55296,17.71158,0.033461534,0.65668812,12.285,416.87275,293.09866,293.81638,3.7163128,0.3302246,0.60023678,2.53125,416.4769,293.07525,293.98244,2.4610249,0.33856346,0.60023678,1.67625,416.21171,293.03774,294.12995,3.1382197,0.34571358,0.60023678,2.1375,415.92468,293.0859,293.96074,2.8574316,0.33702836,0.60023678,1.94625,415.96428,289.00723,291.90974,293.02403,296.92237,298.53116,429.48663,72596.301,287.30724,288.46999,1.0,1.0,0.3,18.887176,417.07711,400.0,420.53926,0.89221076,0.68855826,248834.02,0.0,291.91014,293.00323,290.58865,176.89056,0.041094389,0.65638634,122.85,416.84758,293.08057,293.86647,37.135509,0.33333006,0.60007025,25.3125,416.45155,293.05891,294.08601,24.591959,0.34427788,0.60007025,16.7625,416.18608,293.01697,294.25114,31.358874,0.35213145,0.60007025,21.375,415.89878,293.07579,294.07943,28.55308,0.34354164,0.60007025,19.4625,415.93834,288.72967,291.69378,292.85711,19.908293,20.010813,398.8845,4185.7952,287.30724,288.39078,1.0,1.0,0.3,1.3004158,467.60343,400.0,474.99414,0.84483683,0.64473411,13283.23,0.0,291.70209,292.91072,292.11426,11.947398,0.13462954,0.5623902,12.285,467.33502,292.76147,297.10191,2.4616946,0.3664189,0.50129249,2.53125,466.23468,292.83137,297.48453,1.6301889,0.37755433,0.50129249,1.67625,465.91817,292.71863,298.38476,2.0787643,0.40247805,0.50129249,2.1375,465.4664,292.90526,296.91111,1.8927696,0.35982745,0.50129249,1.94625,465.71134,272.47833,0.69,2.5232841,3.3650927,12.557517,1.0,101325.0,12.429667,3297.0348,270.76684,267.55,264.64977,277.66638,0.61676332,114189.98,0.047685224,1.0,0.73268922,-1.5344935,-0.40109329,5.1805299,114437.4,1.5231111,212608.92,287.30041,278245.08,550376.79,2117.817,288.47368,315.76396,119562.18,353.04006,1156.8753,1621800.9,301.96491,6.1676761,0.71480227,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.64332204,0.0,0.0,0.0,0.65660582,0.0,0.034107712,0.0,0.6001496,0.0,0.33045584,0.0,0.6001496,0.0,0.33892496,0.0,0.6001496,0.0,0.34627632,0.0,0.6001496,0.0,0.33733336,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.71436087,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.64292478,0.0,0.0,0.0,0.65630438,0.0,0.041858275,0.0,0.59998327,0.0,0.33366509,0.0,0.59998327,0.0,0.34472533,0.0,0.59998327,0.0,0.35280118,0.0,0.59998327,0.0,0.34389936,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58413782,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52572404,0.0,0.0,0.0,0.56239538,0.0,0.13593516,0.0,0.50129767,0.0,0.36833397,0.0,0.50129767,0.0,0.37910205,0.0,0.50129767,0.0,0.40460278,0.0,0.50129767,0.0,0.36100278,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
114363.1263,288.92435,291.93038,293.04912,29.257251,29.415335,427.87425,7099.5471,287.20641,288.40319,1.0,1.0,0.3,1.8625817,420.10269,400.0,423.7568,0.89688831,0.68744287,24255.945,0.0,291.92972,293.0198,290.50592,17.439329,0.037160465,0.65308933,12.285,419.87455,293.12671,293.82456,3.6561458,0.33115524,0.59642541,2.53125,419.45332,293.09604,294.01019,2.421181,0.34031755,0.59642541,1.67625,419.18915,293.0528,294.18557,3.087412,0.34866901,0.59642541,2.1375,418.89853,293.10754,293.98123,2.8111699,0.33845533,0.59642541,1.94625,418.94649,288.91094,291.91008,293.02725,292.27828,293.85723,427.76489,70887.865,287.21001,288.38247,1.0,1.0,0.3,18.608138,420.07887,400.0,423.73454,0.89762238,0.68834567,242138.77,0.0,291.9103,292.99563,290.5468,174.18187,0.045475468,0.65280228,122.85,419.85042,293.1003,293.88855,36.535603,0.33495001,0.59626761,25.3125,419.429,293.07875,294.12589,24.194688,0.3465254,0.59626761,16.7625,419.16454,293.03264,294.32237,30.852287,0.35567772,0.59626761,21.375,418.87367,293.0973,294.10822,28.09182,0.34526517,0.59626761,19.4625,418.9216,288.6499,291.68758,292.8521,19.92733,20.02996,398.95379,4190.9792,287.21001,288.31526,1.0,1.0,0.3,1.3015624,469.95717,400.0,477.4643,0.85003136,0.64562388,13301.887,0.0,291.6917,292.84724,292.14386,11.95883,0.14277465,0.56261866,12.285,469.69345,292.84431,297.34654,2.4640501,0.3760602,0.50152093,2.53125,468.56847,292.91849,297.66874,1.6317487,0.38508291,0.50152093,1.67625,468.25732,292.81264,298.71817,2.0807534,0.41314665,0.50152093,2.1375,467.80568,292.98248,297.01306,1.8945807,0.36540138,0.50152093,1.94625,468.06016,272.47915,0.69,2.5336139,3.3566984,13.961076,1.0,101325.0,13.790083,3048.978,270.7676,267.55,264.65056,277.64767,0.88218172,114363.13,0.055360895,1.0,0.73268922,-1.5344935,-0.4010904,5.1931176,114610.49,1.5154354,212608.92,287.20336,278245.08,549526.93,2101.9636,288.38679,315.76396,119562.2,353.04229,1172.4871,1644728.2,301.88179,6.2517293,0.70823639,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.63741275,0.0,0.0,0.0,0.65301113,0.0,0.037837457,0.0,0.59634261,0.0,0.33124586,0.0,0.59634261,0.0,0.34057304,0.0,0.59634261,0.0,0.3491524,0.0,0.59634261,0.0,0.33865111,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.70782252,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.63704027,0.0,0.0,0.0,0.6527244,0.0,0.046278617,0.0,0.596185,0.0,0.33518485,0.0,0.596185,0.0,0.34687055,0.0,0.596185,0.0,0.35626382,0.0,0.596185,0.0,0.34551351,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58438031,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52594228,0.0,0.0,0.0,0.56262367,0.0,0.14440064,0.0,0.50152594,0.0,0.37754097,0.0,0.50152594,0.0,0.38617862,0.0,0.50152594,0.0,0.41477753,0.0,0.50152594,0.0,0.36617998,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
114536.2725,288.83119,291.93249,293.05364,28.819941,28.975216,426.22413,6940.2064,287.11166,288.3184,1.0,1.0,0.3,1.8363036,423.04324,400.0,426.88667,0.90214863,0.68717249,23634.671,0.0,291.932,293.01343,290.46286,17.183878,0.041039044,0.64966888,12.285,422.8162,293.15076,293.81907,3.5997733,0.33134928,0.59280497,2.53125,422.36916,293.11539,294.02764,2.3838499,0.34149571,0.59280497,1.67625,422.10606,293.06908,294.23413,3.0398086,0.35116298,0.59280497,2.1375,421.81183,293.12667,293.99112,2.7678257,0.33930251,0.59280497,1.94625,421.8683,288.81735,291.91071,293.03032,287.92329,289.47428,426.11983,69302.117,287.11517,288.29707,1.0,1.0,0.3,18.346444,423.02044,400.0,426.86542,0.90291151,0.68813628,235957.97,0.0,291.91079,292.98799,290.50971,171.6402,0.05007765,0.64939566,122.85,422.79311,293.11834,293.90134,35.973524,0.33602986,0.59265535,25.3125,422.34586,293.09817,294.15594,23.822467,0.34820443,0.59265535,16.7625,422.08249,293.05045,294.38639,30.377643,0.35872671,0.59265535,21.375,421.78801,293.11696,294.1263,27.659643,0.34639941,0.59265535,19.4625,421.84445,288.57335,291.687,292.85245,19.945616,20.048351,399.0157,4195.9162,287.11517,288.24313,1.0,1.0,0.3,1.3026638,472.27181,400.0,479.89341,0.85506693,0.64628564,13319.692,0.0,291.68771,292.79043,292.20448,11.969812,0.15263091,0.56283943,12.285,472.01271,292.93065,297.52004,2.4663125,0.38321938,0.50174168,2.53125,470.86282,293.00497,297.77315,1.6332469,0.39008486,0.50174168,1.67625,470.55694,292.91152,298.95756,2.0826639,0.42098096,0.50174168,2.1375,470.10533,293.05563,297.05037,1.8963203,0.36880411,0.50174168,1.94625,470.36939,272.48398,0.69,2.5452555,3.348304,15.491813,1.0,101325.0,15.273504,2836.0575,270.77202,267.55,264.65525,277.65471,1.179947,114536.27,0.062989506,1.0,0.73268922,-1.5344935,-0.40108752,5.2057053,114783.59,1.5078068,212608.92,287.10868,278245.08,548697.29,2086.7601,288.30207,315.76396,119562.23,353.04481,1186.6785,1665697.1,301.80152,6.3280011,0.70208256,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.6318743,0.0,0.0,0.0,0.64959452,0.0,0.041749333,0.0,0.59272629,0.0,0.33132069,0.0,0.59272629,0.0,0.34165344,0.0,0.59272629,0.0,0.35156146,0.0,0.59272629,0.0,0.33940283,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.70169448,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.63152503,0.0,0.0,0.0,0.6493216,0.0,0.050920184,0.0,0.59257684,0.0,0.33617389,0.0,0.59257684,0.0,0.34845037,0.0,0.59257684,0.0,0.35921915,0.0,0.59257684,0.0,0.34654887,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58461122,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.5261501,0.0,0.0,0.0,0.56284427,0.0,0.15454169,0.0,0.50174652,0.0,0.38425404,0.0,0.50174652,0.0,0.39073833,0.0,0.50174652,0.0,0.42209998,0.0,0.50174652,0.0,0.36921249,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
114709.4188,288.74046,291.93404,293.05709,28.409603,28.562246,424.65432,6792.2309,287.01924,288.23547,1.0,1.0,0.3,1.8116442,425.9263,400.0,429.95498,0.90729849,0.68694495,23060.536,0.0,291.93374,293.00678,290.42386,16.944051,0.045107839,0.64641574,12.285,425.70042,293.17037,293.80155,3.5469183,0.33093309,0.58936345,2.53125,425.22714,293.13268,294.03505,2.3488481,0.34215271,0.58936345,1.67625,424.96517,293.0859,294.27427,2.9951754,0.3531736,0.58936345,2.1375,424.66731,293.14274,293.99135,2.7271861,0.33965445,0.58936345,1.94625,424.73244,288.72637,291.91148,293.03308,283.83676,285.36153,424.55526,67829.423,287.02266,288.21371,1.0,1.0,0.3,18.100861,425.90454,400.0,429.93472,0.90808095,0.68793746,230245.77,0.0,291.91148,292.98049,290.4774,169.25386,0.054898567,0.64615552,122.85,425.67837,293.13422,293.90522,35.446507,0.3366288,0.58922149,25.3125,425.20487,293.11642,294.17579,23.473465,0.34934247,0.58922149,16.7625,424.94264,293.06953,294.44113,29.932606,0.36123345,0.58922149,21.375,424.64453,293.1341,294.1342,27.254425,0.34701241,0.58922149,19.4625,424.70964,288.49969,291.69059,292.85645,19.963198,20.066033,399.07128,4200.6267,287.02266,288.17404,1.0,1.0,0.3,1.3037226,474.5479,400.0,482.28207,0.85995703,0.64678762,13336.714,0.0,291.68876,292.74074,292.29576,11.980369,0.16399274,0.56305279,12.285,474.29334,293.01588,297.61469,2.4684877,0.38788984,0.50195503,2.53125,473.1183,293.08624,297.79621,1.6346874,0.39267418,0.50195503,1.67625,472.8176,293.01002,299.09093,2.0845007,0.42594784,0.50195503,2.1375,472.36588,293.12103,297.0263,1.8979927,0.37023193,0.50195503,1.94625,472.63958,272.49339,0.69,2.5580964,3.3399096,17.141039,1.0,101325.0,16.871832,2663.5766,270.78065,267.55,264.6644,277.69196,1.5033272,114709.42,0.070570253,1.0,0.73268922,-1.5344935,-0.40108463,5.218293,114956.68,1.5002261,212608.92,287.01633,278245.08,547887.34,2072.2494,288.21945,315.76396,119562.25,353.04762,1199.4737,1684739.7,301.724,6.3966567,0.69631379,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.62668241,0.0,0.0,0.0,0.64634499,0.0,0.045852585,0.0,0.58928862,0.0,0.33080858,0.0,0.58928862,0.0,0.34222389,0.0,0.58928862,0.0,0.35348514,0.0,0.58928862,0.0,0.33967549,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6959498,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.62635482,0.0,0.0,0.0,0.64608505,0.0,0.055779447,0.0,0.58914683,0.0,0.33669361,0.0,0.58914683,0.0,0.349496,0.0,0.58914683,0.0,0.36162654,0.0,0.58914683,0.0,0.34707664,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58483152,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52634836,0.0,0.0,0.0,0.56305747,0.0,0.16615132,0.0,0.50195971,0.0,0.38848869,0.0,0.50195971,0.0,0.39291658,0.0,0.50195971,0.0,0.42656227,0.0,0.50195971,0.0,0.37031333,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
114882.5651,288.6521,291.93497,293.05939,28.024247,28.174423,423.16649,6654.6942,286.92908,288.15436,1.0,1.0,0.3,1.7884841,428.75448,400.0,432.96444,0.91234004,0.68676287,22529.25,0.0,291.93491,293.00004,290.38897,16.718714,0.049370583,0.64331932,12.285,428.5298,293.18528,293.77415,3.4973159,0.33004224,0.58608932,2.53125,428.02986,293.14743,294.03323,2.3160003,0.34235917,0.58608932,1.67625,427.76909,293.1026,294.30512,2.953289,0.35469989,0.58608932,2.1375,427.46757,293.15544,293.98331,2.6890473,0.33960764,0.58608932,1.94625,427.54151,288.63789,291.9123,293.03538,279.99885,281.49906,423.07274,66460.562,286.93242,288.13235,1.0,1.0,0.3,17.870199,428.73373,400.0,432.94517,0.91313364,0.68775481,224959.49,0.0,291.91226,292.97332,290.44986,167.01157,0.059929713,0.64307134,122.85,428.50878,293.14757,293.90105,34.95191,0.33681801,0.58595454,25.3125,428.00862,293.13287,294.18567,23.145931,0.3499876,0.58595454,16.7625,427.74759,293.08906,294.48512,29.514946,0.36317903,0.58595454,21.375,427.44583,293.14823,294.13301,26.874135,0.34718844,0.58595454,19.4625,427.51976,288.42861,291.69695,292.86266,19.980119,20.08305,399.12138,4205.1294,286.93242,288.10757,1.0,1.0,0.3,1.3047415,476.78611,400.0,484.63096,0.86471752,0.64718734,13353.012,0.0,291.69339,292.69872,292.41721,11.990529,0.17663989,0.56325906,12.285,476.53601,293.09555,297.62978,2.4705809,0.39019816,0.50216128,2.53125,475.33554,293.15829,297.7434,1.6360736,0.39308813,0.50216128,1.67625,475.03994,293.10292,299.11599,2.0862684,0.42816868,0.50216128,2.1375,474.58801,293.17577,296.94886,1.8996022,0.36997313,0.50216128,1.94625,474.87139,272.50797,0.69,2.5720215,3.3315153,18.899832,1.0,101325.0,18.576739,2536.6954,270.794,267.55,264.67855,277.76378,1.8455776,114882.57,0.078102448,1.0,0.73268922,-1.5344935,-0.40108175,5.2308806,115129.77,1.4926939,212608.92,286.92624,278245.08,547096.44,2058.4721,288.13885,315.76396,119562.28,353.05064,1211.0101,1702046.0,301.64909,6.458465,0.69090352,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.62181317,0.0,0.0,0.0,0.64325196,0.0,0.050150085,0.0,0.58601811,0.0,0.32984614,0.0,0.58601811,0.0,0.3423573,0.0,0.58601811,0.0,0.35492587,0.0,0.58601811,0.0,0.33956709,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.69056203,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.62150583,0.0,0.0,0.0,0.64300424,0.0,0.060847112,0.0,0.58588349,0.0,0.33681693,0.0,0.58588349,0.0,0.35005864,0.0,0.58588349,0.0,0.36347142,0.0,0.58588349,0.0,0.34718332,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58504208,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52653787,0.0,0.0,0.0,0.56326358,0.0,0.17900628,0.0,0.5021658,0.0,0.39039448,0.0,0.5021658,0.0,0.39297105,0.0,0.5021658,0.0,0.42831283,0.0,0.5021658,0.0,0.36978523,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
115055.7114,288.57076,291.9353,293.06052,27.662103,27.809969,421.76096,6526.7718,286.84115,288.07769,1.0,1.0,0.3,1.7667177,431.52994,400.0,435.91734,0.91644474,0.68662073,22037.063,0.0,291.93547,292.99336,290.36145,16.506856,0.053827425,0.6403703,12.285,431.30652,293.19549,293.74121,3.4507316,0.32881238,0.58297245,2.53125,430.77952,293.15936,294.02454,2.2851512,0.34219409,0.58297245,1.67625,430.52,293.11855,294.32695,2.9139512,0.35575761,0.58297245,2.1375,430.21481,293.16466,293.96936,2.6532292,0.3392618,0.58297245,1.94625,430.29772,288.55772,291.91309,293.03712,276.39196,277.86916,421.67251,65187.329,286.8444,288.05624,1.0,1.0,0.3,17.653408,431.51021,400.0,435.89905,0.91704213,0.68757991,220061.88,0.0,291.91304,292.96662,290.43138,164.90329,0.06515939,0.64013384,122.85,431.28653,293.15823,293.89283,34.487393,0.33667424,0.58284441,25.3125,430.75929,293.14705,294.18822,22.838318,0.35020129,0.58284441,16.7625,430.49953,293.10822,294.51867,29.122687,0.36456669,0.58284441,21.375,430.1941,293.15913,294.12545,26.516973,0.34701893,0.58284441,19.4625,430.277,288.35979,291.70491,292.86988,19.996415,20.099437,399.16674,4209.44,286.8444,288.04338,1.0,1.0,0.3,1.3057228,478.98695,400.0,486.94062,0.86936234,0.6475335,13368.639,0.0,291.70033,292.665,292.5681,12.000314,0.19034028,0.56345849,12.285,478.74124,293.16558,297.57121,2.4725969,0.39038481,0.50236069,2.53125,477.5151,293.21782,297.62583,1.6374086,0.39165809,0.50236069,1.67625,477.2245,293.18532,299.03997,2.0879707,0.42790087,0.50236069,2.1375,476.77224,293.21783,296.82932,1.9011522,0.36837596,0.50236069,1.94625,477.06536,272.52828,0.69,2.5869204,3.3231209,20.759668,1.0,101325.0,20.380282,2460.6833,270.81261,267.55,264.69828,277.87462,2.200055,115055.71,0.085585247,1.0,0.73268922,-1.5344935,-0.40107886,5.2434683,115302.87,1.4852111,212608.92,286.83839,278245.08,546326.13,2045.4733,288.06263,315.76396,119562.3,353.0538,1221.5146,1717931.4,301.57667,6.5146666,0.68582784,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.61724506,0.0,0.0,0.0,0.64030613,0.0,0.054641164,0.0,0.58290465,0.0,0.32856869,0.0,0.58290465,0.0,0.34213393,0.0,0.58290465,0.0,0.35590248,0.0,0.58290465,0.0,0.33917757,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.68550735,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.61695662,0.0,0.0,0.0,0.64006992,0.0,0.066110582,0.0,0.58277675,0.0,0.33662119,0.0,0.58277675,0.0,0.35020185,0.0,0.58277675,0.0,0.36476112,0.0,0.58277675,0.0,0.34696121,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58524364,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52671927,0.0,0.0,0.0,0.56346286,0.0,0.19287098,0.0,0.50236506,0.0,0.39023245,0.0,0.50236506,0.0,0.39124916,0.0,0.50236506,0.0,0.42763385,0.0,0.50236506,0.0,0.36798589,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
115228.8577,288.50244,291.93532,293.06142,27.321547,27.467247,420.43691,6407.7072,286.756,288.00907,1.0,1.0,0.3,1.7462475,434.25463,400.0,439.02712,0.91866674,0.68625939,21580.599,0.0,291.93556,292.9911,290.34989,16.307547,0.058462516,0.63756014,12.285,434.03252,293.20523,293.71505,3.4069506,0.32736228,0.58000359,2.53125,433.47804,293.17232,294.02119,2.2561584,0.34173053,0.58000359,1.67625,433.21985,293.13714,294.35074,2.8769805,0.35636898,0.58000359,2.1375,432.91098,293.17452,293.9623,2.6195664,0.33870513,0.58000359,1.94625,433.00298,288.4893,291.91412,293.03921,272.99991,274.45554,420.35366,64002.197,286.75914,287.98753,1.0,1.0,0.3,17.449518,434.2359,400.0,439.00958,0.91925197,0.68713377,215519.39,0.0,291.91391,292.96477,290.4281,162.91978,0.070559301,0.63733453,122.85,434.01353,293.1702,293.88982,34.050814,0.33626244,0.57988187,25.3125,433.45882,293.16275,294.19393,22.549206,0.35004223,0.57988187,16.7625,433.20039,293.13027,294.55166,28.754021,0.3654105,0.57988187,21.375,432.89128,293.17091,294.12344,26.181293,0.34658577,0.57988187,19.4625,432.98329,288.29336,291.71357,292.87754,20.012119,20.115228,399.20799,4213.5719,286.75914,287.98151,1.0,1.0,0.3,1.3066683,481.15092,400.0,489.35755,0.87388344,0.64786122,13383.638,0.0,291.70851,292.64342,292.74756,12.009743,0.20484582,0.56365132,12.285,480.90952,293.2271,297.45022,2.4745394,0.38877468,0.5025535,2.53125,479.65741,293.26686,297.45843,1.638695,0.38877548,0.5025535,1.67625,479.37173,293.25783,298.8777,2.0896111,0.42550469,0.5025535,2.1375,478.91903,293.25026,296.68061,1.9026459,0.36581707,0.5025535,1.94625,479.22194,272.55481,0.69,2.602827,3.3147265,22.712117,1.0,101325.0,22.274613,2440.0,270.83692,267.55012,264.72408,278.02843,2.5601147,115228.86,0.093017736,1.0,0.73268922,-1.5344935,-0.40107598,5.256056,115475.96,1.4777786,212608.92,286.75334,278245.08,545603.11,2033.4113,287.9942,315.76396,119562.31,353.05699,1231.2201,1732737.9,301.50782,6.5665259,0.68106443,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.61295799,0.0,0.0,0.0,0.63749898,0.0,0.059267978,0.0,0.57993899,0.0,0.3270553,0.0,0.57993899,0.0,0.34158866,0.0,0.57993899,0.0,0.35640135,0.0,0.57993899,0.0,0.33855512,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.68076351,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.61268716,0.0,0.0,0.0,0.6372736,0.0,0.071499788,0.0,0.5798174,0.0,0.33613261,0.0,0.5798174,0.0,0.34994627,0.0,0.5798174,0.0,0.36547433,0.0,0.5798174,0.0,0.34645211,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58543683,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52689315,0.0,0.0,0.0,0.56365555,0.0,0.20746025,0.0,0.50255773,0.0,0.38830102,0.0,0.50255773,0.0,0.38811129,0.0,0.50255773,0.0,0.4248614,0.0,0.50255773,0.0,0.36525595,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
115402.004,288.43907,291.96653,293.10476,27.001131,27.144801,419.1928,6296.8264,286.67395,287.946,1.0,1.0,0.3,1.7269868,441.2861,400.0,456.71938,0.92076872,0.6850015,21156.891,0.0,291.95152,293.03842,290.33655,16.119957,0.062179219,0.63488129,12.285,440.24792,293.25245,293.66865,3.3657817,0.3248666,0.57717457,2.53125,438.7931,293.22512,293.99365,2.2288955,0.3400813,0.57717457,1.67625,437.82913,293.19763,294.3451,2.8422157,0.355592,0.57717457,2.1375,436.94347,293.22421,293.93368,2.5879122,0.3370491,0.57717457,1.94625,437.04892,288.42583,291.94685,293.0843,269.80831,271.24373,419.11462,62898.461,286.67697,287.92441,1.0,1.0,0.3,17.257665,441.26256,400.0,456.70258,0.92132732,0.68576638,211302.54,0.0,291.93115,293.01273,290.42292,161.05277,0.075024399,0.63466591,122.85,440.22427,293.22177,293.86363,33.64027,0.33469875,0.57705878,25.3125,438.76979,293.21912,294.1721,22.277334,0.34860006,0.57705878,16.7625,437.8063,293.19477,294.55092,28.407339,0.36475492,0.57705878,21.375,436.92119,293.22317,294.09702,25.86563,0.34498507,0.57705878,19.4625,437.02663,288.23072,291.74699,292.92437,20.027259,20.130452,399.24564,4217.5367,286.67697,287.924,1.0,1.0,0.3,1.3075797,485.58627,400.0,506.13823,0.87847029,0.64786674,13398.047,0.0,291.72685,292.67667,292.93704,12.018832,0.21889354,0.56383776,12.285,484.6965,293.32116,297.24658,2.4764121,0.38471209,0.50273993,2.53125,482.8091,293.34754,297.22274,1.6399351,0.38382187,0.50273993,1.67625,482.1184,293.36155,298.60814,2.0911924,0.42036342,0.50273993,2.1375,481.39489,293.31585,296.48389,1.9040857,0.36163969,0.50273993,1.94625,481.7098,272.58367,0.69,2.6257843,3.3063321,24.748969,1.0,101325.0,24.252101,2440.0,270.86335,267.55548,264.75342,278.20434,2.9190526,115402.0,0.10039881,1.0,0.73268922,-1.5344935,-0.40107309,5.2686437,115649.05,1.4703975,212608.92,286.67139,278245.08,544925.65,2022.1655,287.93061,315.76396,119562.45,353.06149,1235.508,1740406.9,301.44524,6.5894095,0.67659316,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.60893385,0.0,0.0,0.0,0.63482296,0.0,0.062701527,0.0,0.57711298,0.0,0.32429011,0.0,0.57711298,0.0,0.3396392,0.0,0.57711298,0.0,0.35528239,0.0,0.57711298,0.0,0.33661551,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.67631047,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.60867942,0.0,0.0,0.0,0.6346078,0.0,0.075678145,0.0,0.57699731,0.0,0.33427506,0.0,0.57699731,0.0,0.348185,0.0,0.57699731,0.0,0.36445565,0.0,0.57699731,0.0,0.34455404,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58562219,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52705997,0.0,0.0,0.0,0.56384184,0.0,0.22129059,0.0,0.50274401,0.0,0.38373465,0.0,0.50274401,0.0,0.38272351,0.0,0.50274401,0.0,0.41916796,0.0,0.50274401,0.0,0.36072046,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
115575.1503,288.38522,292.01096,293.15149,26.699317,26.841084,418.02559,6193.4286,286.59556,287.8924,1.0,1.0,0.3,1.7088434,456.35824,400.0,472.90277,0.92275339,0.6831203,20762.931,0.0,291.9923,293.08473,290.32258,15.9432,0.064497355,0.63232543,12.285,455.07919,293.29159,293.60302,3.3270229,0.32112359,0.57447641,2.53125,453.09359,293.27002,293.94142,2.2032285,0.33701548,0.57447641,1.67625,451.60854,293.25164,294.30676,2.809486,0.35314778,0.57447641,2.1375,450.04701,293.26506,293.88281,2.5581109,0.33408502,0.57447641,1.94625,450.1933,288.37189,291.99317,293.13307,266.80184,268.21831,417.95229,61869.151,286.59843,287.87074,1.0,1.0,0.3,17.076932,456.3343,400.0,472.88793,0.92328455,0.68376701,207381.45,0.0,291.97367,293.05998,290.41665,159.29347,0.078066744,0.63211971,122.85,455.05416,293.26596,293.81409,33.253744,0.33174508,0.5743662,25.3125,453.06763,293.26721,294.1222,22.021368,0.345644,0.5743662,16.7625,451.58172,293.25245,294.51324,28.080939,0.36232036,0.5743662,21.375,450.0194,293.26624,294.04575,25.568434,0.34200619,0.5743662,19.4625,450.16568,288.17611,291.80026,292.9787,20.041865,20.145137,399.28019,4221.346,286.59843,287.87559,1.0,1.0,0.3,1.308459,498.85638,400.0,522.59849,0.8836716,0.64754127,13411.907,0.0,291.77097,292.71742,293.12584,12.0276,0.23178809,0.56401807,12.285,497.20219,293.39469,296.96911,2.4782187,0.37827407,0.50292022,2.53125,494.12893,293.40746,296.92781,1.6411315,0.3768862,0.50292022,1.67625,492.30376,293.44304,298.24374,2.092718,0.41259933,0.50292022,2.1375,490.37265,293.36246,296.2445,1.9054748,0.35588273,0.50292022,1.94625,490.72632,272.61253,0.69,2.6582201,3.2979378,26.861167,1.0,101325.0,26.304283,2440.0,270.88979,267.56821,264.78457,278.38863,3.2701925,115575.15,0.10772788,1.0,0.73268922,-1.5344935,-0.4010702,5.2812314,115822.14,1.4630684,212608.92,286.59313,278245.08,544312.53,2011.6848,287.87686,315.76396,119562.58,353.06803,1232.8461,1738241.0,301.38929,6.5751934,0.67239228,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.60515305,0.0,0.0,0.0,0.63226976,0.0,0.064783585,0.0,0.57441766,0.0,0.32035517,0.0,0.57441766,0.0,0.3363519,0.0,0.57441766,0.0,0.3525684,0.0,0.57441766,0.0,0.33345173,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.67212655,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.6049139,0.0,0.0,0.0,0.63206425,0.0,0.078479296,0.0,0.57430756,0.0,0.33110294,0.0,0.57430756,0.0,0.3449916,0.0,0.57430756,0.0,0.361733,0.0,0.57430756,0.0,0.3413646,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58580028,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52722025,0.0,0.0,0.0,0.56402202,0.0,0.23396828,0.0,0.50292417,0.0,0.37694257,0.0,0.50292417,0.0,0.37550378,0.0,0.50292417,0.0,0.41101095,0.0,0.50292417,0.0,0.35474569,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
