115748.2966,288.33319,292.05103,293.19319,26.414799,26.55478,416.93222,6096.9179,286.52125,287.84108,1.0,1.0,0.3,1.6917389,471.21128,400.0,488.62317,0.92439673,0.68108494,20396.185,0.0,292.0336,293.12858,290.30078,15.776521,0.065526382,0.62988558,12.285,469.96264,293.32151,293.51791,3.2905028,0.31642827,0.5719016,2.53125,467.86138,293.30543,293.86526,2.1790441,0.33283563,0.5719016,1.67625,466.41243,293.29718,294.2368,2.7786468,0.34930571,0.5719016,2.1375,464.85454,293.29579,293.81171,2.530031,0.33013676,0.5719016,1.94625,465.04911,288.31984,292.03521,293.17687,263.96753,265.36621,416.86359,60908.342,286.52397,287.81941,1.0,1.0,0.3,16.906541,471.18896,400.0,488.6092,0.92490047,0.68161511,203730.92,0.0,292.01689,293.10501,290.40201,157.63439,0.07978816,0.62968898,122.85,469.93935,293.30119,293.74086,32.889529,0.32768735,0.57179662,25.3125,467.83718,293.30527,294.04562,21.780177,0.34149201,0.57179662,16.7625,466.3874,293.30103,294.44038,27.77338,0.35839391,0.57179662,21.375,464.82866,293.29858,293.97235,25.288393,0.33799043,0.57179662,19.4625,465.02324,288.12647,291.84954,293.02758,20.055961,20.159311,399.31201,4225.0094,286.52397,287.83206,1.0,1.0,0.3,1.3093076,513.65966,400.0,537.79634,0.88879604,0.64731155,13425.248,0.0,291.82076,292.76377,293.30661,12.036063,0.24339655,0.56419246,12.285,512.02432,293.44533,296.64615,2.4799622,0.37015685,0.5030946,2.53125,508.72604,293.44502,296.60178,1.6422861,0.36865608,0.5030946,1.67625,506.8033,293.49968,297.82302,2.0941903,0.40296425,0.5030946,2.1375,504.64549,293.38902,295.9858,1.9068154,0.34917204,0.5030946,1.94625,505.06094,272.64138,0.69,2.6990273,3.2895434,29.040188,1.0,101325.0,28.423216,2440.0,270.91622,267.58753,264.81734,278.58021,3.6068909,115748.3,0.11500407,1.0,0.73268922,-1.5344935,-0.40106731,5.2938191,115995.24,1.4557923,212608.92,286.51895,278245.08,543759.42,2002.1542,287.82589,315.76396,119562.69,353.07603,1224.4857,1728003.0,301.33996,6.5305281,0.66844313,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.60159882,0.0,0.0,0.0,0.62983243,0.0,0.065589793,0.0,0.57184552,0.0,0.31551613,0.0,0.57184552,0.0,0.3320005,0.0,0.57184552,0.0,0.34850165,0.0,0.57184552,0.0,0.32935656,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.66819322,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.60137389,0.0,0.0,0.0,0.62963602,0.0,0.079971573,0.0,0.57174065,0.0,0.326874,0.0,0.57174065,0.0,0.34065503,0.0,0.57174065,0.0,0.35756704,0.0,0.57174065,0.0,0.33719433,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58597153,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52737437,0.0,0.0,0.0,0.56419628,0.0,0.24533246,0.0,0.50309842,0.0,0.36858983,0.0,0.50309842,0.0,0.36710451,0.0,0.50309842,0.0,0.40111161,0.0,0.50309842,0.0,0.34791986,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
115921.4429,288.28278,292.08598,293.22917,26.14637,26.284675,415.90931,6006.7479,286.45085,287.79248,1.0,1.0,0.3,1.6756012,485.78441,400.0,504.13711,0.92548855,0.67901552,20054.355,0.0,292.07061,293.16932,290.27049,15.619226,0.065350486,0.62755523,12.285,484.54074,293.34195,293.41786,3.2560633,0.3110529,0.56944313,2.53125,482.28644,293.3308,293.76965,2.1562375,0.32782753,0.56944313,1.67625,480.84407,293.33316,294.13896,2.7495645,0.34433253,0.56944313,2.1375,479.26691,293.31614,293.72429,2.5035509,0.32550239,0.56944313,1.94625,479.51145,288.26994,292.07207,293.21487,261.29335,262.67533,415.84512,60010.6,286.45342,287.77169,1.0,1.0,0.3,16.74577,485.76345,400.0,504.1244,0.92580024,0.67942744,200328.14,0.0,292.05582,293.14712,290.3787,156.06862,0.080266725,0.62736725,122.85,484.51884,293.32686,293.64908,32.54605,0.32279736,0.56934308,25.3125,482.2636,293.33265,293.94788,21.552718,0.33644761,0.56934308,16.7625,480.82044,293.33924,294.33728,27.483332,0.35326395,0.56934308,21.375,479.24248,293.31988,293.88172,25.024297,0.33325501,0.56934308,19.4625,479.48705,288.07948,291.89312,293.07025,20.069572,20.172996,399.34145,4228.5353,286.45342,287.79079,1.0,1.0,0.3,1.3101268,527.98779,400.0,552.85113,0.89372623,0.64730666,13438.1,0.0,291.86723,292.81457,293.47097,12.044234,0.25357997,0.56436114,12.285,526.39586,293.47355,296.30134,2.4816456,0.36101602,0.50326327,2.53125,522.94866,293.4616,296.2658,1.6434008,0.35975363,0.50326327,1.67625,521.08568,293.53191,297.37676,2.0956118,0.39217109,0.50326327,2.1375,518.95347,293.39728,295.72358,1.9081097,0.3420552,0.50326327,1.94625,519.43372,272.67024,0.69,2.7470986,3.281149,31.277506,1.0,101325.0,30.600958,2440.0,270.94265,267.61263,264.85152,278.77801,3.9225047,115921.44,0.12222648,1.0,0.73268922,-1.5344935,-0.40106442,5.3064067,116168.33,1.4485698,212608.92,286.44867,278245.08,543246.7,1993.5418,287.77812,315.76396,119562.77,353.08503,1211.613,1711301.9,301.29604,6.4616665,0.66472836,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.59825552,0.0,0.0,0.0,0.62750445,0.0,0.065207663,0.0,0.56938957,0.0,0.31004594,0.0,0.56938957,0.0,0.32687287,0.0,0.56938957,0.0,0.34335401,0.0,0.56938957,0.0,0.32462875,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.66449316,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.59804384,0.0,0.0,0.0,0.62731666,0.0,0.080236586,0.0,0.56928963,0.0,0.32186245,0.0,0.56928963,0.0,0.33548145,0.0,0.56928963,0.0,0.35225195,0.0,0.56928963,0.0,0.33236132,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58613634,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52752271,0.0,0.0,0.0,0.56436484,0.0,0.25524989,0.0,0.50326696,0.0,0.35932773,0.0,0.50326696,0.0,0.35813892,0.0,0.50326696,0.0,0.39017865,0.0,0.50326696,0.0,0.34077967,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
116094.5892,288.23424,292.11554,293.25928,25.892993,26.029723,414.95362,5922.4471,286.38432,287.74673,1.0,1.0,0.3,1.6603677,500.13526,400.0,519.3797,0.92596611,0.67687837,19735.473,0.0,292.10241,293.20686,290.23285,15.470714,0.064056075,0.62532885,12.285,498.89975,293.35304,293.30987,3.2235686,0.30526751,0.56709506,2.53125,496.48759,293.3461,293.66263,2.1347187,0.32227988,0.56709506,1.67625,495.05317,293.35908,294.02185,2.7221246,0.3385109,0.56709506,2.1375,493.45476,293.32635,293.6286,2.478566,0.32047633,0.56709506,1.94625,493.75166,288.2213,292.10343,293.24686,258.76899,260.13529,414.89364,59171.238,286.38675,287.72583,1.0,1.0,0.3,16.594001,500.11588,400.0,519.36842,0.92625358,0.67715667,197153.55,0.0,292.08947,293.1862,290.34662,154.59018,0.079583619,0.62514904,122.85,498.87946,293.34289,293.54512,32.221954,0.31735049,0.56699965,25.3125,496.46631,293.34932,293.83687,21.338094,0.33081779,0.56699965,16.7625,495.03112,293.36661,294.21278,27.20965,0.34723589,0.56699965,21.375,493.4319,293.33042,293.78195,24.775103,0.3281125,0.56699965,19.4625,493.72885,288.03458,291.93081,293.10665,20.082715,20.18621,399.36878,4231.9309,286.38675,287.75115,1.0,1.0,0.3,1.3109179,542.09685,400.0,567.73327,0.89852139,0.64752343,13450.486,0.0,291.90829,292.8687,293.61255,12.052123,0.26222335,0.56452427,12.285,540.52552,293.48096,295.95617,2.4832711,0.35146689,0.50342639,2.53125,536.89188,293.45918,295.9384,1.6444773,0.35074611,0.50342639,1.67625,535.05518,293.54147,296.93192,2.0969845,0.38088996,0.50342639,2.1375,532.91531,293.38931,295.47171,1.9093595,0.3350206,0.50342639,1.94625,533.46206,272.6991,0.69,2.8013539,3.2727547,33.56482,1.0,101325.0,32.829796,2440.0,270.96908,267.64275,264.88693,278.98099,4.2102027,116094.59,0.12939391,1.0,0.73268922,-1.5344935,-0.40106154,5.3189944,116341.42,1.4414024,212608.92,286.38226,278245.08,542771.47,1985.7615,287.73264,315.76396,119562.83,353.09456,1195.3992,1689739.0,301.25569,6.3747742,0.66123287,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.59510959,0.0,0.0,0.0,0.62528032,0.0,0.063723464,0.0,0.56704388,0.0,0.3042135,0.0,0.56704388,0.0,0.32125723,0.0,0.56704388,0.0,0.33740993,0.0,0.56704388,0.0,0.31956091,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.66101137,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.59491023,0.0,0.0,0.0,0.62510068,0.0,0.079355695,0.0,0.56694858,0.0,0.31634344,0.0,0.56694858,0.0,0.32977733,0.0,0.56694858,0.0,0.34609487,0.0,0.56694858,0.0,0.32717601,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58629505,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52766554,0.0,0.0,0.0,0.56452785,0.0,0.2636114,0.0,0.50342996,0.0,0.34976225,0.0,0.50342996,0.0,0.34916363,0.0,0.50342996,0.0,0.37887212,0.0,0.50342996,0.0,0.33380284,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
116267.7355,288.18561,292.13973,293.28356,25.653572,25.788821,414.06118,5843.5309,286.3213,287.70091,1.0,1.0,0.3,1.6459729,514.24194,400.0,534.34922,0.92633916,0.67468449,19437.549,0.0,292.12891,293.24095,290.18639,15.330349,0.061744013,0.62320035,12.285,513.01644,293.35547,293.19731,3.1928757,0.29933252,0.56485084,2.53125,510.44104,293.35201,293.54847,2.1143932,0.31647509,0.56485084,1.67625,509.01722,293.37511,293.89078,2.6962061,0.33213368,0.56485084,2.1375,507.39913,293.32742,293.52873,2.4549666,0.31533651,0.56485084,1.94625,507.75081,288.17254,292.12924,293.27282,256.38355,257.7351,414.00517,58385.439,286.3236,287.6799,1.0,1.0,0.3,16.45058,514.22427,400.0,534.33948,0.92660052,0.67484819,194187.37,0.0,292.11768,293.22189,290.30479,153.19277,0.077837094,0.62302826,122.85,512.9979,293.34979,293.43341,31.915817,0.31161996,0.56475982,25.3125,510.42147,293.35594,293.71782,21.135363,0.32490417,0.56475982,16.7625,508.99689,293.38328,294.07317,26.951134,0.34062627,0.56475982,21.375,507.378,293.3312,293.67777,24.539717,0.32285864,0.56475982,19.4625,507.72975,287.99142,291.96278,293.13704,20.095412,20.198975,399.39426,4235.2034,286.3236,287.71279,1.0,1.0,0.3,1.3116822,556.02608,400.0,582.39385,0.90320111,0.64794633,13462.432,0.0,291.94362,292.92483,293.72635,12.059745,0.26926145,0.56468207,12.285,554.47701,293.47059,295.62776,2.4848414,0.34205976,0.50358417,2.53125,550.64961,293.44108,295.63389,1.6455172,0.34212468,0.50358417,1.67625,548.83747,293.53155,296.50964,2.0983105,0.36972248,0.50358417,2.1375,546.68396,293.36839,295.24111,1.9105669,0.32847919,0.50358417,1.94625,547.29959,272.72796,0.69,2.860652,3.2643603,35.893332,1.0,101325.0,35.101516,2440.0,270.99551,267.67705,264.92336,279.18804,4.4633941,116267.74,0.13650564,1.0,0.73268922,-1.5344935,-0.40105865,5.3315821,116514.52,1.4342907,212608.92,286.31934,278245.08,542317.3,1978.6786,287.68717,315.76396,119562.87,353.10422,1176.9612,1664859.1,301.2177,6.2757537,0.65794065,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.59214659,0.0,0.0,0.0,0.62315394,0.0,0.061239784,0.0,0.56480191,0.0,0.29827513,0.0,0.56480191,0.0,0.31543195,0.0,0.56480191,0.0,0.33096082,0.0,0.56480191,0.0,0.31442518,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.65773191,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.59195872,0.0,0.0,0.0,0.62298202,0.0,0.077429233,0.0,0.56471098,0.0,0.31058713,0.0,0.56471098,0.0,0.32384026,0.0,0.56471098,0.0,0.33941099,0.0,0.56471098,0.0,0.32192836,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.586448,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.5278032,0.0,0.0,0.0,0.56468553,0.0,0.27035886,0.0,0.50358763,0.0,0.3404266,0.0,0.50358763,0.0,0.34065107,0.0,0.50358763,0.0,0.36777561,0.0,0.50358763,0.0,0.3273819,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
116440.8818,288.13684,292.15869,293.3022,25.427162,25.561018,413.22834,5769.5812,286.2613,287.65495,1.0,1.0,0.3,1.63236,528.10039,400.0,549.04654,0.92662458,0.67250847,19158.873,0.0,292.15017,293.27147,290.13179,15.197584,0.05851627,0.6211645,12.285,526.88583,293.35007,293.08483,3.1638614,0.29348257,0.56270488,2.53125,524.14055,293.34936,293.43256,2.0951793,0.31066935,0.56270488,1.67625,522.7285,293.38171,293.75213,2.6717052,0.32547883,0.56270488,2.1375,521.09065,293.32043,293.42952,2.4326579,0.31032672,0.56270488,1.94625,521.49952,288.12368,292.14961,293.29292,254.12762,255.4653,413.17606,57649.043,286.2635,287.63384,1.0,1.0,0.3,16.314942,528.08452,400.0,549.03841,0.92686334,0.67257656,191412.62,0.0,292.14043,293.25405,290.25395,151.87094,0.075127857,0.62099973,122.85,526.86911,293.34827,293.31934,31.62641,0.30585684,0.56261799,25.3125,524.12277,293.35343,293.59688,20.943711,0.31898064,0.56261799,16.7625,522.70998,293.38974,293.92587,26.706746,0.33373594,0.56261799,21.375,521.07135,293.32341,293.57477,24.317195,0.31775365,0.56261799,19.4625,521.48031,287.94966,291.98951,293.16199,20.10768,20.21131,399.41809,4238.3592,286.2635,287.67541,1.0,1.0,0.3,1.3124206,569.75223,400.0,596.82642,0.90777918,0.64855131,13473.959,0.0,291.97346,292.98168,293.80836,12.06711,0.27466012,0.5648347,12.285,568.22733,293.44563,295.32799,2.4863587,0.33324753,0.50373679,2.53125,564.2011,293.41058,295.36174,1.646522,0.33427892,0.50373679,1.67625,562.41619,293.50552,296.12427,2.0995918,0.35916703,0.50373679,2.1375,560.25058,293.33764,295.03892,1.9117336,0.32274437,0.50373679,1.94625,560.93742,272.75681,0.69,2.9238766,3.2559659,38.254446,1.0,101325.0,37.408103,2440.0,271.02193,267.71472,264.96063,279.39809,4.6754759,116440.88,0.14356085,1.0,0.73268922,-1.5344935,-0.40105576,5.3441698,116687.61,1.4272355,212608.92,286.25943,278245.08,541873.07,1972.1036,287.64165,315.76396,119562.88,353.1137,1157.2676,1638017.9,301.18111,6.1697525,0.65483778,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.589354,0.0,0.0,0.0,0.6211201,0.0,0.057858844,0.0,0.56265808,0.0,0.2924611,0.0,0.56265808,0.0,0.30964881,0.0,0.56265808,0.0,0.32428205,0.0,0.56265808,0.0,0.30945965,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.65464092,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.58917683,0.0,0.0,0.0,0.62095549,0.0,0.074558377,0.0,0.56257128,0.0,0.30484071,0.0,0.56257128,0.0,0.31793924,0.0,0.56257128,0.0,0.33249826,0.0,0.56257128,0.0,0.31687227,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58659548,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52793593,0.0,0.0,0.0,0.56483805,0.0,0.27546455,0.0,0.50374014,0.0,0.33175754,0.0,0.50374014,0.0,0.33297455,0.0,0.50374014,0.0,0.35737037,0.0,0.50374014,0.0,0.32181485,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
116614.0281,288.08806,292.17275,293.3156,25.212838,25.345382,412.45111,5700.1974,286.20389,287.60892,1.0,1.0,0.3,1.6194734,541.71252,400.0,563.47634,0.92684672,0.67039366,18897.832,0.0,292.16642,293.29837,290.07015,15.071882,0.054481452,0.61921599,12.285,540.5095,293.33792,292.97656,3.1364055,0.28792187,0.56065149,2.53125,537.58747,293.33927,293.31978,2.0769974,0.30508746,0.56065149,1.67625,536.18794,293.37967,293.61208,2.6485202,0.31880418,0.56065149,2.1375,534.52983,293.30674,293.33536,2.4115473,0.3056517,0.56065149,1.94625,534.99827,288.07484,292.16485,293.30752,251.99202,253.31663,412.40233,56958.069,286.206,287.58775,1.0,1.0,0.3,16.186535,541.69849,400.0,563.46988,0.92706654,0.67038277,188813.25,0.0,292.15797,293.28256,290.19521,150.61936,0.071564703,0.61905816,122.85,540.49465,293.33933,293.20772,31.352535,0.30028423,0.5605685,25.3125,537.57153,293.34299,293.47942,20.762345,0.31328665,0.5605685,16.7625,536.17129,293.38692,293.77771,26.475474,0.32684276,0.5605685,21.375,534.51241,293.30857,293.47769,24.106616,0.31301381,0.5605685,19.4625,534.98095,287.90902,292.01155,293.1821,20.11954,20.223234,399.44047,4241.4043,286.206,287.63878,1.0,1.0,0.3,1.3131344,583.26729,400.0,611.02943,0.91226765,0.64931378,13485.088,0.0,291.99831,293.03796,293.85626,12.074229,0.27843135,0.56498237,12.285,581.76713,293.4094,295.06433,2.4878254,0.32538089,0.50388445,2.53125,577.53583,293.37096,295.12751,1.6474933,0.32749578,0.50388445,1.67625,575.77905,293.4669,295.78454,2.1008304,0.34961391,0.50388445,2.1375,573.6012,293.30015,294.86916,1.9128613,0.31803271,0.50388445,1.94625,574.36142,272.78567,0.69,2.9899207,3.2475716,40.639637,1.0,101325.0,39.741613,2440.0,271.04836,267.75499,264.99852,279.61006,4.8398046,116614.03,0.1505586,1.0,0.73268922,-1.5344935,-0.40105287,5.3567575,116860.7,1.4202377,212608.92,286.2021,278245.08,541433.41,1965.8655,287.59614,315.76396,119562.89,353.12272,1137.1422,1610384.8,301.1452,6.0611828,0.65191057,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.58671951,0.0,0.0,0.0,0.61917349,0.0,0.053689494,0.0,0.56060671,0.0,0.28697005,0.0,0.56060671,0.0,0.30412668,0.0,0.56060671,0.0,0.31762709,0.0,0.56060671,0.0,0.304862,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.65172479,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.58655231,0.0,0.0,0.0,0.61901581,0.0,0.070852366,0.0,0.5605238,0.0,0.29932185,0.0,0.5605238,0.0,0.31230724,0.0,0.5605238,0.0,0.32562943,0.0,0.5605238,0.0,0.31221604,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58673778,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.528064,0.0,0.0,0.0,0.56498561,0.0,0.27894708,0.0,0.50388768,0.0,0.32408874,0.0,0.50388768,0.0,0.3264044,0.0,0.50388768,0.0,0.3480288,0.0,0.50388768,0.0,0.31730273,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
116787.1743,288.0394,292.18228,293.32419,25.009854,25.141163,411.72627,5635.0519,286.1487,287.56291,1.0,1.0,0.3,1.6072684,555.08019,400.0,577.64221,0.92702298,0.66836331,18653.102,0.0,292.178,293.32156,290.00251,14.952809,0.049740726,0.61735067,12.285,553.88912,293.32031,292.87582,3.1104107,0.28282199,0.55868625,2.53125,550.78358,293.32322,293.21405,2.0597831,0.29991726,0.55868625,1.67625,549.39708,293.3702,293.47573,2.626569,0.31233607,0.55868625,2.1375,547.71799,293.28805,293.24965,2.3915602,0.30147444,0.55868625,1.94625,548.24825,288.02614,292.17536,293.31711,249.96931,251.28161,411.68076,56309.262,286.15074,287.54169,1.0,1.0,0.3,16.064914,555.06804,400.0,577.63745,0.92722709,0.66828805,186376.13,0.0,292.17062,293.30733,290.12964,149.43372,0.067249632,0.61719943,122.85,553.87618,293.32433,293.10243,31.093225,0.29509137,0.55860693,25.3125,550.76951,293.32626,293.36968,20.590625,0.3080212,0.55860693,16.7625,549.38233,293.37617,293.6343,26.256501,0.32018875,0.55860693,21.375,547.70249,293.28855,293.39015,23.907235,0.30880888,0.55860693,19.4625,548.23287,287.86931,292.02941,293.19794,20.131004,20.234759,399.46154,4244.3434,286.15074,287.60275,1.0,1.0,0.3,1.3138243,596.5667,400.0,625.00029,0.91667538,0.65021164,13495.834,0.0,292.01865,293.09232,293.86893,12.08111,0.28060895,0.56512521,12.285,595.09153,293.36572,294.84097,2.4892432,0.31871708,0.50402728,2.53125,590.64914,293.32597,294.93394,1.6484322,0.32197302,0.50402728,1.67625,588.92079,293.41973,295.49507,2.1020276,0.34135469,0.50402728,2.1375,586.73001,293.25936,294.73368,1.9139514,0.31447894,0.50402728,1.94625,587.56556,272.81453,0.69,3.0576785,3.2391772,43.040401,1.0,101325.0,42.094134,2440.0,271.07478,267.79704,265.03686,279.82287,4.9495637,116787.17,0.15749777,1.0,0.73268922,-1.5344935,-0.40104997,5.3693451,117033.8,1.4132986,212608.92,286.14698,278245.08,540996.01,1959.8418,287.55068,315.76396,119562.88,353.13109,1117.2402,1582904.6,301.10965,5.9535842,0.64914792,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.58423312,0.0,0.0,0.0,0.61730998,0.0,0.048833409,0.0,0.55864337,0.0,0.28196629,0.0,0.55864337,0.0,0.29904507,0.0,0.55864337,0.0,0.31121538,0.0,0.55864337,0.0,0.30078582,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.64897246,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.58407522,0.0,0.0,0.0,0.61715887,0.0,0.066413915,0.0,0.55856414,0.0,0.29421233,0.0,0.55856414,0.0,0.3071342,0.0,0.55856414,0.0,0.31903889,0.0,0.55856414,0.0,0.30811914,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58687511,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.5281876,0.0,0.0,0.0,0.56512834,0.0,0.28084736,0.0,0.50403041,0.0,0.31765655,0.0,0.50403041,0.0,0.32111783,0.0,0.50403041,0.0,0.34002034,0.0,0.50403041,0.0,0.31396134,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
116960.3206,287.99095,292.18781,293.32855,24.817474,24.947618,411.05041,5573.8281,286.09543,287.517,1.0,1.0,0.3,1.5957008,568.20746,400.0,591.54946,0.92716582,0.66642542,18423.418,0.0,292.18537,293.34111,289.92998,14.839938,0.044399608,0.61556433,12.285,567.02862,293.29842,292.78509,3.0857815,0.27831806,0.55680463,2.53125,563.73326,293.30258,293.11826,2.0434731,0.29530456,0.55680463,1.67625,562.36012,293.35451,293.34716,2.6057711,0.30626611,0.55680463,2.1375,560.65928,293.26586,293.17473,2.3726231,0.29791049,0.55680463,1.94625,561.25341,287.97766,292.18169,293.32228,248.05218,249.35287,411.00795,55699.473,286.0974,287.49573,1.0,1.0,0.3,15.949638,568.19719,400.0,591.5464,0.92735703,0.66629786,184088.66,0.0,292.17887,293.32836,290.05841,148.30978,0.062290155,0.61541934,122.85,567.0176,293.30454,293.00641,30.847527,0.29042916,0.5567288,25.3125,563.72107,293.30472,293.27076,20.427918,0.3033375,0.5567288,16.7625,562.34728,293.35886,293.5,26.049023,0.31397693,0.5567288,21.375,560.6457,293.26501,293.31457,23.718321,0.30525664,0.5567288,19.4625,561.23998,287.83892,292.04375,293.2102,20.142086,20.245901,399.48143,4247.1811,286.0974,287.57195,1.0,1.0,0.3,1.3144913,609.64865,400.0,638.73877,0.91949089,0.65119793,13506.214,0.0,292.0351,293.14367,293.85304,12.087763,0.28126902,0.56526338,12.285,608.19852,293.31772,294.66349,2.4906138,0.31341087,0.50416543,2.53125,603.53973,293.27851,294.78413,1.6493398,0.31780929,0.50416543,1.67625,601.8399,293.36725,295.25884,2.103185,0.33457321,0.50416543,2.1375,599.63538,293.21789,294.63403,1.9150053,0.31212701,0.50416543,1.94625,600.54791,272.84339,0.69,3.1260325,3.2307828,45.448135,1.0,101325.0,44.457657,2440.0,271.1012,267.84008,265.07543,280.03546,4.9979689,116960.32,0.16437733,1.0,0.73268922,-1.5344935,-0.40104708,5.3819328,117206.89,1.406419,212608.92,286.09376,278245.08,540560.3,1953.9505,287.50559,315.76396,119562.86,353.13867,1098.0772,1556332.5,301.07434,5.8497701,0.64653884,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.58188496,0.0,0.0,0.0,0.61552535,0.0,0.043395632,0.0,0.55676357,0.0,0.27757924,0.0,0.55676357,0.0,0.29454302,0.0,0.55676357,0.0,0.30523243,0.0,0.55676357,0.0,0.29733927,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.64637302,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.58173572,0.0,0.0,0.0,0.61538049,0.0,0.061350196,0.0,0.55668782,0.0,0.28965667,0.0,0.55668782,0.0,0.30256594,0.0,0.55668782,0.0,0.3129227,0.0,0.55668782,0.0,0.30469125,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.5870077,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52830693,0.0,0.0,0.0,0.56526641,0.0,0.28124674,0.0,0.50416846,0.0,0.31260073,0.0,0.50416846,0.0,0.31719984,0.0,0.50416846,0.0,0.33351339,0.0,0.50416846,0.0,0.31182252,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
117133.4669,287.94282,292.18991,293.32932,24.634966,24.764009,410.42,5516.2171,286.04384,287.47129,1.0,1.0,0.3,1.5847265,581.1002,400.0,605.20498,0.92728364,0.66457862,18207.554,0.0,292.18907,293.35716,289.85367,14.732843,0.038563366,0.61385262,12.285,579.9338,293.27362,292.7061,3.0624229,0.27450618,0.555002,2.53125,576.44306,293.27875,293.03441,2.0280045,0.2913528,0.555002,1.67625,575.08352,293.33388,293.22942,2.586046,0.30074771,0.555002,2.1375,573.36018,293.2416,293.11208,2.3546629,0.29503034,0.555002,1.94625,574.02,287.92951,292.18444,293.3237,246.23333,247.52306,410.3804,55125.629,286.04574,287.44997,1.0,1.0,0.3,15.840269,581.09181,400.0,605.20363,0.92746426,0.66440884,181938.69,0.0,292.18329,293.34581,289.98271,147.24328,0.05679447,0.61371357,122.85,579.92469,293.28129,292.92177,30.614495,0.28640845,0.55492947,25.3125,576.43276,293.27991,293.18478,20.273599,0.29934276,0.55492947,16.7625,575.07259,293.33642,293.37805,25.85224,0.30836747,0.55492947,21.375,573.34852,293.23949,293.2524,23.539145,0.30242573,0.55492947,19.4625,574.0085,287.81545,292.05526,293.21968,20.152804,20.256676,399.50027,4249.9223,286.04574,287.54511,1.0,1.0,0.3,1.3151363,622.51393,400.0,652.24695,0.9211964,0.65205068,13516.245,0.0,292.04831,293.19137,293.81218,12.094196,0.28051803,0.56539705,12.285,621.08874,293.2686,294.53571,2.4919392,0.30951934,0.50429909,2.53125,616.20932,293.23149,294.68353,1.6502175,0.31501397,0.50429909,1.67625,614.53788,293.31256,295.0831,2.1043042,0.32935622,0.50429909,2.1375,612.31884,293.17831,294.57686,1.9160244,0.310942,0.50429909,1.94625,613.30961,272.87224,0.69,3.1938683,3.2223885,47.978141,1.0,101325.0,46.949405,2440.0,271.12762,267.8833,265.11405,280.24673,4.9842585,117133.47,0.17119657,1.0,0.73268922,-1.5344935,-0.40104419,5.3945205,117379.98,1.3995998,212608.92,286.04222,278245.08,540127.85,1948.1508,287.46096,315.76396,119562.83,353.14539,1080.0377,1531244.0,301.03948,5.7518618,0.64407239,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57966515,0.0,0.0,0.0,0.61381525,0.0,0.037480512,0.0,0.55496266,0.0,0.27389761,0.0,0.55496266,0.0,0.2907169,0.0,0.55496266,0.0,0.29982515,0.0,0.55496266,0.0,0.29458576,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.64391556,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.579524,0.0,0.0,0.0,0.61367634,0.0,0.055768593,0.0,0.5548902,0.0,0.28575894,0.0,0.5548902,0.0,0.29870201,0.0,0.5548902,0.0,0.30743387,0.0,0.5548902,0.0,0.30199332,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58713577,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52842219,0.0,0.0,0.0,0.56539998,0.0,0.28025441,0.0,0.50430202,0.0,0.30896234,0.0,0.50430202,0.0,0.3146451,0.0,0.50430202,0.0,0.32857932,0.0,0.50430202,0.0,0.31083829,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
117306.6132,287.8951,292.18918,293.32713,24.461695,24.589699,409.8319,5461.9515,285.99371,287.42586,1.0,1.0,0.3,1.5743074,593.76356,400.0,618.6147,0.92738187,0.66281573,18004.457,0.0,292.18968,293.36986,289.77462,14.631152,0.032330119,0.61221175,12.285,592.60975,293.24736,292.63985,3.0402526,0.2714417,0.55327434,2.53125,588.91905,293.25308,292.96375,2.0133228,0.2881277,0.55327434,1.67625,587.57328,293.30957,293.12474,2.5673244,0.29589948,0.55327434,2.1375,585.8268,293.21659,293.06246,2.3376164,0.29286815,0.55327434,1.94625,586.55378,287.88178,292.18421,293.32201,244.50645,245.78583,409.79494,54585.075,285.99557,287.4045,1.0,1.0,0.3,15.73643,593.75705,400.0,618.61507,0.9275539,0.66261301,179915.73,0.0,292.18447,293.35978,289.90366,146.23056,0.050863963,0.61207836,122.85,592.60254,293.25587,292.84991,30.393308,0.28310397,0.55320492,25.3125,588.91062,293.25325,293.113,20.127124,0.29610354,0.55320492,16.7625,587.56424,293.31023,293.27075,25.66546,0.30348217,0.55320492,21.375,585.81705,293.21341,293.20435,23.369077,0.30034572,0.55320492,19.4625,586.54421,287.7915,292.0646,293.22698,20.163169,20.267097,399.51815,4252.571,285.99557,287.51811,1.0,1.0,0.3,1.3157601,635.16352,400.0,665.52671,0.92275901,0.65266899,13525.941,0.0,292.05898,293.23462,293.74093,12.100418,0.27847613,0.56552637,12.285,633.76309,293.2207,294.44578,2.4932211,0.30702658,0.5044284,2.53125,628.66009,293.18713,294.61912,1.6510664,0.31352803,0.5044284,1.67625,627.01681,293.25819,294.95574,2.1053867,0.32571671,0.5044284,2.1375,624.78256,293.1426,294.5494,1.91701,0.31082763,0.5044284,1.94625,625.85241,272.9011,0.69,3.2600788,3.2139941,50.879677,1.0,101325.0,49.821504,2440.0,271.15404,267.92591,265.15252,280.45563,4.9204344,117306.61,0.1779545,1.0,0.73268922,-1.5344935,-0.4010413,5.4071082,117553.07,1.3928418,212608.92,285.99214,278245.08,539698.29,1942.4256,287.41658,315.76396,119562.8,353.1512,1063.3966,1508058.5,301.00532,5.6613951,0.64173906,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57756515,0.0,0.0,0.0,0.61217593,0.0,0.031185476,0.0,0.55323662,0.0,0.27096945,0.0,0.55323662,0.0,0.2876255,0.0,0.55323662,0.0,0.29510562,0.0,0.55323662,0.0,0.29255268,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.64159062,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57743156,0.0,0.0,0.0,0.61204266,0.0,0.049769881,0.0,0.55316728,0.0,0.28258724,0.0,0.55316728,0.0,0.29560152,0.0,0.55316728,0.0,0.302687,0.0,0.55316728,0.0,0.30004769,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58725951,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52853356,0.0,0.0,0.0,0.5655292,0.0,0.27799499,0.0,0.50443124,0.0,0.306714,0.0,0.50443124,0.0,0.31338385,0.0,0.50443124,0.0,0.32521847,0.0,0.50443124,0.0,0.31090291,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
117479.7595,287.84786,292.18618,293.32259,24.297081,24.424103,409.28315,5410.7899,285.94488,287.3808,1.0,1.0,0.3,1.5644088,606.20265,400.0,631.7844,0.92746418,0.66112593,17813.176,0.0,292.18777,293.37937,289.69377,14.534529,0.025792696,0.61063826,12.285,605.06153,293.22097,292.58665,3.0191955,0.26914053,0.55161792,2.53125,601.16751,293.2269,292.90679,1.9993783,0.28565612,0.55161792,1.67625,599.83562,293.28296,293.03449,2.5495429,0.29180029,0.55161792,2.1375,598.06554,293.19215,293.02595,2.3214259,0.29141962,0.55161792,1.94625,598.86076,287.83452,292.18158,293.31783,242.86579,244.13538,409.24865,54075.409,285.94669,287.35939,1.0,1.0,0.3,15.637773,606.19798,400.0,631.78646,0.92762941,0.66089851,178010.33,0.0,292.18299,293.37043,289.82229,145.26826,0.044595099,0.61051025,122.85,605.0562,293.22955,292.79154,30.18322,0.28055314,0.55155147,25.3125,601.16092,293.22619,293.05592,19.987999,0.29364452,0.55155147,16.7625,599.82845,293.28179,293.17945,25.488053,0.29939948,0.55155147,21.375,598.05768,293.18817,293.17034,23.207543,0.29900529,0.55155147,19.4625,598.85309,287.76676,292.07214,293.23247,20.173195,20.277176,399.53516,4255.1309,285.94669,287.49079,1.0,1.0,0.3,1.3163635,647.59907,400.0,678.58039,0.9241386,0.65309127,13535.315,0.0,292.0676,293.27265,293.64286,12.106436,0.27528583,0.56565148,12.285,646.22312,293.1762,294.39003,2.4944609,0.30585476,0.5045535,2.53125,640.89518,293.14736,294.58619,1.6518874,0.31323733,0.5045535,1.67625,639.27973,293.20655,294.87143,2.1064336,0.32359838,0.5045535,2.1375,637.02979,293.11228,294.54603,1.9179633,0.31164254,0.5045535,1.94625,638.17904,272.92996,0.69,3.3235558,3.2055997,54.123333,1.0,101325.0,53.043877,2440.0,271.18046,267.9671,265.19064,280.66107,4.8119674,117479.76,0.18465014,1.0,0.73268922,-1.5344935,-0.4010384,5.4196959,117726.17,1.3861462,212608.92,285.94334,278245.08,539271.38,1936.7621,287.37253,315.76396,119562.77,353.1561,1048.3294,1487054.4,300.97165,5.5793679,0.63953013,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57557712,0.0,0.0,0.0,0.6106039,0.0,0.0246025,0.0,0.55158176,0.0,0.26880383,0.0,0.55158176,0.0,0.28528875,0.0,0.55158176,0.0,0.29114545,0.0,0.55158176,0.0,0.29122887,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63938954,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57545059,0.0,0.0,0.0,0.61047601,0.0,0.043449737,0.0,0.55151537,0.0,0.28017246,0.0,0.55151537,0.0,0.29328174,0.0,0.55151537,0.0,0.29875263,0.0,0.55151537,0.0,0.29883579,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58737909,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52864118,0.0,0.0,0.0,0.56565422,0.0,0.27461485,0.0,0.50455624,0.0,0.30576685,0.0,0.50455624,0.0,0.31329232,0.0,0.50455624,0.0,0.32336226,0.0,0.50455624,0.0,0.31186758,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
117652.9058,287.80118,292.18146,293.3163,24.140633,24.266726,408.77118,5362.5263,285.89719,287.33618,1.0,1.0,0.3,1.5550011,618.42128,400.0,644.71842,0.92753267,0.65949726,17632.903,0.0,292.18389,293.38587,289.61196,14.442688,0.019038497,0.60912923,12.285,617.29293,293.1955,292.54635,2.999188,0.26759002,0.55002966,2.53125,613.19364,293.20129,292.86357,1.9861289,0.28393592,0.55002966,1.67625,611.87571,293.2552,292.95945,2.5326476,0.28849873,0.55002966,2.1375,610.08176,293.1693,293.0021,2.3060423,0.29065199,0.55002966,1.94625,610.94585,287.78783,292.17711,293.31177,241.30644,242.56678,408.73897,53594.584,285.89896,287.31473,1.0,1.0,0.3,15.544004,618.41843,400.0,644.72215,0.92769269,0.65925231,176214.48,0.0,292.17941,293.37793,289.73955,144.35354,0.038079037,0.60900634,122.85,617.28944,293.20336,292.74691,29.983596,0.27876629,0.54996601,25.3125,613.18888,293.19986,293.01347,19.855804,0.29195948,0.54996601,16.7625,611.87039,293.25236,293.10486,25.319481,0.29616471,0.54996601,21.375,610.07575,293.16484,293.14976,23.054054,0.29836297,0.54996601,19.4625,610.94006,287.74129,292.0782,293.23645,20.18289,20.286923,399.55137,4257.605,285.89896,287.46317,1.0,1.0,0.3,1.3169469,659.82145,400.0,691.40943,0.92534987,0.65334288,13544.377,0.0,292.07455,293.30489,293.5225,12.112255,0.27110331,0.56577249,12.285,658.46966,293.13655,294.36485,2.4956599,0.30588356,0.5046745,2.53125,652.91727,293.11334,294.58058,1.6526815,0.31399192,0.5046745,1.67625,651.32926,293.15927,294.82616,2.1074462,0.32289785,0.5046745,2.1375,649.06338,293.08814,294.5624,1.9188852,0.3132189,0.5046745,1.94625,650.29176,272.95882,0.69,3.3831593,3.1972053,57.668706,1.0,101325.0,56.575348,2440.0,271.20687,268.00606,265.22821,280.86194,4.6636912,117652.91,0.19128209,1.0,0.73268922,-1.5344935,-0.40103551,5.4322836,117899.26,1.3795142,212608.92,285.89569,278245.08,538847.35,1931.1532,287.32887,315.76396,119562.74,353.16011,1034.9439,1468409.6,300.93824,5.5064052,0.63743819,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57369437,0.0,0.0,0.0,0.60909627,0.0,0.017818096,0.0,0.54999497,0.0,0.26738307,0.0,0.54999497,0.0,0.28369943,0.0,0.54999497,0.0,0.28798768,0.0,0.54999497,0.0,0.29057681,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63730494,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57357445,0.0,0.0,0.0,0.60897349,0.0,0.036898462,0.0,0.54993139,0.0,0.27851997,0.0,0.54993139,0.0,0.29173109,0.0,0.54993139,0.0,0.29567005,0.0,0.54993139,0.0,0.29831119,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58749466,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52874519,0.0,0.0,0.0,0.56577514,0.0,0.27027286,0.0,0.50467716,0.0,0.30599409,0.0,0.50467716,0.0,0.31421552,0.0,0.50467716,0.0,0.32289989,0.0,0.50467716,0.0,0.31356131,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
117826.0521,287.75512,292.17548,293.30858,23.991796,24.117009,408.2931,5316.9366,285.85053,287.29209,1.0,1.0,0.3,1.5460509,630.42605,400.0,657.42408,0.92758888,0.65792579,17462.767,0.0,292.17855,293.38899,289.46435,14.355304,0.012155513,0.60768112,12.285,629.31051,293.17182,292.51825,2.9801582,0.26674116,0.54850578,2.53125,625.00571,293.17714,292.8335,1.973527,0.28292797,0.54850578,1.67625,623.70177,293.22734,292.89969,2.516578,0.286002,0.54850578,2.1375,621.88394,293.14885,292.98989,2.2914105,0.29049858,0.54850578,1.94625,622.817,287.74175,292.17133,293.30437,239.82289,241.07446,408.26301,53140.37,285.85226,287.27058,1.0,1.0,0.3,15.454792,630.42498,400.0,657.42945,0.92774502,0.65766138,174519.5,0.0,292.17428,293.3825,289.65631,143.48316,0.031404262,0.60756311,122.85,629.30883,293.17821,292.71566,29.79372,0.27771689,0.5484448,25.3125,625.00274,293.1752,292.98493,19.730064,0.29100346,0.5484448,16.7625,623.69826,293.22306,293.0469,25.159142,0.29377865,0.5484448,21.375,621.87976,293.14422,293.14134,22.908061,0.29834267,0.5484448,19.4625,622.81305,287.71522,292.08297,293.23913,20.19227,20.296352,399.56685,4259.9972,285.85226,287.43534,1.0,1.0,0.3,1.3175114,671.83471,400.0,704.01848,0.92641455,0.65344439,13553.142,0.0,292.08009,293.33104,293.38503,12.117885,0.26610883,0.56588956,12.285,670.50674,293.10276,294.36598,2.4968198,0.30694425,0.50479157,2.53125,664.73242,293.08577,294.59757,1.6534496,0.31560381,0.50479157,1.67625,663.1714,293.1176,294.81524,2.1084256,0.32345469,0.50479157,2.1375,660.88965,293.07052,294.59386,1.919777,0.31536554,0.50479157,1.94625,662.19626,272.98768,0.69,3.4378,3.188811,61.471514,1.0,101325.0,60.370766,2440.0,271.23329,268.042,265.26505,281.05721,4.4809518,117826.05,0.19784976,1.0,0.73268922,-1.5344935,-0.40103262,5.4448712,118072.35,1.3729466,212608.92,285.84906,278245.08,538426.66,1925.5979,287.28567,315.76396,119562.7,353.16348,1022.227,1450919.6,300.90494,5.4370121,0.63545492,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57190943,0.0,0.0,0.0,0.60764949,0.0,0.01092389,0.0,0.5484725,0.0,0.26665387,0.0,0.5484725,0.0,0.28281392,0.0,0.5484725,0.0,0.28563411,0.0,0.5484725,0.0,0.29052579,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63532853,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57179568,0.0,0.0,0.0,0.60753158,0.0,0.030203266,0.0,0.54841157,0.0,0.27759858,0.0,0.54841157,0.0,0.29089988,0.0,0.54841157,0.0,0.29343426,0.0,0.54841157,0.0,0.29839378,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58760639,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52884575,0.0,0.0,0.0,0.56589213,0.0,0.26515046,0.0,0.50479413,0.0,0.30722199,0.0,0.50479413,0.0,0.31596203,0.0,0.50479413,0.0,0.32366474,0.0,0.50479413,0.0,0.3157915,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
117999.1984,287.70954,292.16462,293.29287,23.85011,23.974488,407.84648,5273.8349,285.80481,287.2483,1.0,1.0,0.3,1.5375306,642.22202,400.0,669.90702,0.92764255,0.65668414,17302.047,0.0,292.17055,293.3743,288.69208,14.272109,0.005435918,0.60629104,12.285,641.11931,293.15083,292.50128,2.9620468,0.2665263,0.54704321,2.53125,636.6106,293.1554,292.8156,1.9615332,0.2825732,0.54704321,1.67625,635.32066,293.20052,292.85484,2.5012839,0.28429207,0.54704321,2.1375,633.47923,293.13158,292.98791,2.2774849,0.29087634,0.54704321,1.94625,634.48078,287.69634,292.1647,293.29614,238.41056,239.65381,407.81836,52710.921,285.8065,287.22701,1.0,1.0,0.3,15.369861,642.22271,400.0,669.91401,0.92778701,0.65611135,172918.22,0.0,292.16807,293.38439,289.57334,142.65448,0.024649791,0.60617769,122.85,641.11941,293.15515,292.69712,29.613002,0.27735576,0.54698476,25.3125,636.60938,293.15318,292.96921,19.610388,0.29071085,0.54698476,16.7625,635.31893,293.19511,293.00508,25.006535,0.2922152,0.54698476,21.375,633.47684,293.1271,293.14353,22.769108,0.29885224,0.54698476,19.4625,634.47863,287.68863,292.08669,293.24076,20.201344,20.305475,399.58166,4262.3105,285.8065,287.40735,1.0,1.0,0.3,1.3180575,683.64179,400.0,716.41102,0.92734923,0.65340965,13561.619,0.0,292.08443,293.35103,293.23541,12.123332,0.26047857,0.56600283,12.285,682.33726,293.07588,294.389,2.497942,0.30885018,0.50490482,2.53125,676.34577,293.06541,294.63236,1.6541927,0.31787491,0.50490482,1.67625,674.81129,293.08282,294.8339,2.1093732,0.32508512,0.50490482,2.1375,672.51408,293.05967,294.63571,1.9206398,0.31789138,0.50490482,1.94625,673.89732,273.01653,0.69,3.4863706,3.1804166,65.489751,1.0,101325.0,64.387311,2440.0,271.2597,268.07413,265.30095,281.24579,4.2687982,117999.2,0.20435215,1.0,0.73268922,-1.5344935,-0.40102972,5.4574589,118245.45,1.3664442,212608.92,285.80336,278245.08,538009.85,1920.0999,287.24298,315.76396,119562.86,353.16889,1002.0481,1422892.4,300.87192,5.3267482,0.63357341,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.57021607,0.0,0.0,0.0,0.60626067,0.0,0.0043107303,0.0,0.54701127,0.0,0.26654379,0.0,0.54701127,0.0,0.28256812,0.0,0.54701127,0.0,0.2840607,0.0,0.54701127,0.0,0.29098874,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63345345,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.5701081,0.0,0.0,0.0,0.60614742,0.0,0.023441899,0.0,0.54695286,0.0,0.27735353,0.0,0.54695286,0.0,0.29071737,0.0,0.54695286,0.0,0.2920128,0.0,0.54695286,0.0,0.29898742,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58771442,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52894298,0.0,0.0,0.0,0.56600531,0.0,0.25942405,0.0,0.5049073,0.0,0.30925839,0.0,0.5049073,0.0,0.31832985,0.0,0.5049073,0.0,0.32546624,0.0,0.5049073,0.0,0.3183657,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
118172.3447,287.66303,292.13573,293.25515,23.715146,23.838734,407.42902,5233.0496,285.75994,287.20308,1.0,1.0,0.3,1.5294145,653.81427,400.0,682.17293,0.92775805,0.65634263,17150.077,0.0,292.15069,293.3196,287.76641,14.192852,0.0010332129,0.60495625,12.285,652.72438,293.1329,292.49313,2.9447983,0.26685794,0.54563903,2.53125,648.01541,293.13649,292.80775,1.9501109,0.28279122,0.54563903,1.67625,646.73945,293.17539,292.82341,2.4867186,0.28332403,0.54563903,2.1375,644.87502,293.11774,292.99377,2.2642227,0.29168603,0.54563903,1.94625,645.94392,287.65166,292.15769,293.28754,237.06518,238.30056,407.40271,52304.528,285.76161,287.18409,1.0,1.0,0.3,15.288956,653.81667,400.0,682.18149,0.9278185,0.65458987,171404.04,0.0,292.16128,293.38385,289.49132,141.86499,0.017888275,0.60484733,122.85,652.72621,293.13469,292.69022,29.440888,0.27761014,0.54558298,25.3125,648.01591,293.13427,292.9649,19.49641,0.29099392,0.54558298,16.7625,646.73946,293.16921,292.97844,24.861194,0.29141952,0.54558298,21.375,644.87439,293.11373,293.15441,22.636772,0.29978351,0.54558298,19.4625,645.94355,287.66172,292.08962,293.2416,20.210123,20.3143,399.59585,4264.5478,285.76161,287.37948,1.0,1.0,0.3,1.3185858,695.24595,400.0,728.59079,0.92814221,0.65325055,13569.819,0.0,292.08785,293.36495,293.07845,12.128601,0.25438917,0.5661124,12.285,693.96444,293.05605,294.42912,2.4990276,0.31139483,0.50501439,2.53125,687.763,293.05211,294.67983,1.6549116,0.32059582,0.50501439,1.67625,686.25454,293.05529,294.8769,2.11029,0.32757873,0.50501439,2.1375,683.94269,293.05514,294.68318,1.9214746,0.32060617,0.50501439,1.94625,685.40018,273.04539,0.69,3.527764,3.1720222,69.681413,1.0,101325.0,68.582163,2440.0,271.28611,268.10164,265.33572,281.42662,4.032279,118172.34,0.21078824,1.0,0.73268922,-1.5344935,-0.40102683,5.4700466,118418.54,1.3600081,212608.92,285.75853,278245.08,537597.15,1914.665,287.20074,315.76396,119562.78,353.17491,981.79095,1393236.6,300.83943,5.2159033,0.63178721,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.56860848,0.0,0.0,0.0,0.60492708,0.0,0.001,0.0,0.54560836,0.0,0.26696429,0.0,0.54560836,0.0,0.28288025,0.0,0.54560836,0.0,0.28322,0.0,0.54560836,0.0,0.29186585,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63167327,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.56850595,0.0,0.0,0.0,0.60481827,0.0,0.016685755,0.0,0.54555236,0.0,0.27771023,0.0,0.54555236,0.0,0.29109424,0.0,0.54555236,0.0,0.291348,0.0,0.54555236,0.0,0.29998338,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58781891,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52903702,0.0,0.0,0.0,0.56611481,0.0,0.25326955,0.0,0.50501679,0.0,0.31189743,0.0,0.50501679,0.0,0.32111163,0.0,0.50501679,0.0,0.32809357,0.0,0.50501679,0.0,0.32109713,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
