118345.491,287.61434,292.09373,293.20933,23.586535,23.709372,407.03868,5194.4325,285.71588,287.15519,1.0,1.0,0.3,1.5216802,665.20698,400.0,694.22652,0.92798782,0.65633049,17006.287,0.0,292.11395,293.25472,287.71174,14.117319,0.0010000017,0.60367438,12.285,664.12985,293.11803,292.49089,2.9283651,0.26764896,0.54429074,2.53125,659.22658,293.1205,292.80704,1.9392285,0.28349985,0.54429074,1.67625,657.96455,293.15227,292.80297,2.4728417,0.28304515,0.54429074,2.1375,656.07807,293.10725,293.00417,2.2515874,0.29283073,0.54429074,1.94625,657.21249,287.60776,292.15047,293.27847,235.78308,237.01098,407.01407,51919.719,285.71752,287.14186,1.0,1.0,0.3,15.211855,665.21104,400.0,694.23663,0.92783995,0.65310663,169971.27,0.0,292.15421,293.37999,289.29241,141.11255,0.01119233,0.60356971,122.85,664.13338,293.1172,292.69381,29.276903,0.27840075,0.54423698,25.3125,659.22876,293.11867,292.97049,19.387816,0.29176071,0.54423698,16.7625,657.96625,293.14578,292.96599,24.722718,0.29132674,0.54423698,21.375,656.07915,293.1041,293.17211,22.510686,0.30102913,0.54423698,19.4625,657.21384,287.6359,292.09179,293.24164,20.218616,20.322838,399.60946,4266.7116,285.71752,287.35397,1.0,1.0,0.3,1.3190968,706.64983,400.0,740.5609,0.92837142,0.65296675,13577.751,0.0,292.09047,293.37298,292.91956,12.133699,0.24801109,0.5662184,12.285,705.39089,293.04304,294.48279,2.5000779,0.31438048,0.50512037,2.53125,698.98939,293.04539,294.73612,1.6556071,0.3235727,0.50512037,1.67625,697.50644,293.03495,294.94005,2.1111769,0.33072949,0.50512037,2.1375,695.18117,293.05618,294.73274,1.9222821,0.32334167,0.50512037,1.94625,696.70971,273.07425,0.69,3.5608302,3.1636279,74.00489,1.0,101325.0,72.912913,2440.0,271.31252,268.12371,265.36916,281.59857,3.7763797,118345.49,0.21715672,1.0,0.73268922,-1.5344935,-0.40102393,5.4826343,118591.63,1.3536396,212608.92,285.71449,278245.08,537188.58,1909.2971,287.159,315.76396,119563.24,353.17937,957.51893,1361733.1,300.80718,5.0828599,0.63009074,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.56708167,0.0,0.0,0.0,0.60364637,0.0,0.001,0.0,0.54426128,0.0,0.26782877,0.0,0.54426128,0.0,0.28366816,0.0,0.54426128,0.0,0.28305803,0.0,0.54426128,0.0,0.29306112,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62998246,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.56698422,0.0,0.0,0.0,0.60354178,0.0,0.010015693,0.0,0.54420756,0.0,0.27858757,0.0,0.54420756,0.0,0.29193784,0.0,0.54420756,0.0,0.29137312,0.0,0.54420756,0.0,0.3012746,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58791995,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52912795,0.0,0.0,0.0,0.56622072,0.0,0.24685644,0.0,0.5051227,0.0,0.31494289,0.0,0.5051227,0.0,0.32411632,0.0,0.5051227,0.0,0.33134139,0.0,0.5051227,0.0,0.32382161,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
118518.6373,287.56563,292.05484,293.16764,23.463891,23.586015,406.67342,5157.8335,285.67256,287.10728,1.0,1.0,0.3,1.5143048,676.40569,400.0,706.074,0.92823385,0.65614845,16870.099,0.0,292.07432,293.19502,287.66354,14.045282,0.00099999993,0.60244289,12.285,675.34126,293.10634,292.49473,2.9126975,0.26880917,0.54299561,2.53125,670.25207,293.10761,292.81312,1.928853,0.28461158,0.54299561,1.67625,669.00388,293.13163,292.79317,2.4596112,0.28338826,0.54299561,2.1375,667.09672,293.10004,293.01811,2.2395407,0.29421526,0.54299561,1.94625,668.29404,287.56436,292.13794,293.26056,234.56043,235.78122,406.65037,51555.0,285.67418,287.09997,1.0,1.0,0.3,15.138328,676.41138,400.0,706.08561,0.92786459,0.65200232,168614.18,0.0,292.14482,293.35584,288.46202,140.39492,0.0049075724,0.60234226,122.85,675.34643,293.10325,292.70612,29.120553,0.27963011,0.54294402,25.3125,670.25588,293.10669,292.98406,19.284277,0.29290956,0.54294402,16.7625,669.00723,293.12544,292.96623,24.590689,0.29185351,0.54294402,21.375,667.09947,293.09827,293.19443,22.39047,0.30247966,0.54294402,19.4625,668.29706,287.60953,292.09325,293.24095,20.226832,20.331099,399.62252,4268.8046,285.67418,287.32804,1.0,1.0,0.3,1.3195913,717.85765,400.0,752.32613,0.92855056,0.65252775,13585.425,0.0,292.09235,293.37555,292.76126,12.138631,0.24150837,0.56632093,12.285,716.62082,293.0368,294.54418,2.501094,0.3176112,0.5052229,2.53125,710.03195,293.04492,294.79571,1.65628,0.326622,0.5052229,1.67625,708.57396,293.02201,295.01771,2.1120349,0.33432578,0.5052229,2.1375,706.23695,293.06216,294.78002,1.9230634,0.32594964,0.5052229,1.94625,707.83249,273.10311,0.69,3.5844695,3.1552335,78.417489,1.0,101325.0,77.336035,2440.0,271.33893,268.13955,265.40108,281.76059,3.5062396,118518.64,0.22345668,1.0,0.73268922,-1.5344935,-0.40102103,5.495222,118764.73,1.3473396,212608.92,285.67119,278245.08,536784.17,1903.9995,287.11759,315.76396,119570.77,353.2117,844.62765,1202615.1,300.77723,4.4616339,0.62847825,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.56563043,0.0,0.0,0.0,0.60241597,0.0,0.001,0.0,0.54296731,0.0,0.2690455,0.0,0.54296731,0.0,0.28484271,0.0,0.54296731,0.0,0.28350439,0.0,0.54296731,0.0,0.29447913,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62837528,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.56553775,0.0,0.0,0.0,0.60231543,0.0,0.0038881582,0.0,0.54291576,0.0,0.27988467,0.0,0.54291576,0.0,0.29314424,0.0,0.54291576,0.0,0.29200099,0.0,0.54291576,0.0,0.30275092,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58801768,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.52921591,0.0,0.0,0.0,0.56632318,0.0,0.2403463,0.0,0.50522515,0.0,0.31819835,0.0,0.50522515,0.0,0.32716127,0.0,0.50522515,0.0,0.33499611,0.0,0.50522515,0.0,0.32639363,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
118691.7836,287.51805,292.0199,293.1301,23.34686,23.468306,406.33134,5123.1151,285.62987,287.06056,1.0,1.0,0.3,1.5072668,687.41597,400.0,717.72158,0.9284452,0.6558024,16740.986,0.0,292.03764,293.14013,287.62445,13.976536,0.0010523424,0.60125935,12.285,686.36413,293.09807,292.50514,2.8977496,0.27024114,0.54175109,2.53125,681.10001,293.09806,292.82649,1.9189542,0.2860313,0.54175109,1.67625,679.86555,293.11399,292.79471,2.4469885,0.28427001,0.54175109,2.1375,677.93947,293.0961,293.03583,2.2280475,0.29574452,0.54175109,1.94625,679.19627,287.51987,292.10669,293.22037,233.39368,234.60772,406.30974,51209.005,285.63147,287.05649,1.0,1.0,0.3,15.068163,687.42323,400.0,717.73466,0.92796314,0.65181595,167327.52,0.0,292.12294,293.29112,287.57873,139.71005,0.0010330339,0.60116258,122.85,686.3709,293.09315,292.72443,28.971381,0.28118789,0.54170157,25.3125,681.10541,293.09849,293.00276,19.185492,0.29433092,0.54170157,16.7625,679.87051,293.10863,292.9766,24.464722,0.29289959,0.54170157,21.375,677.94384,293.09611,293.21836,22.275773,0.30402655,0.54170157,19.4625,679.20093,287.5825,292.09418,293.23976,20.234783,20.339091,399.63509,4270.8295,285.63147,287.30162,1.0,1.0,0.3,1.3200697,728.87389,400.0,763.8915,0.92867653,0.651952,13592.85,0.0,292.0936,293.37317,292.60708,12.143403,0.23502915,0.56642013,12.285,727.65869,293.03699,294.60876,2.5020771,0.32089635,0.50532209,2.53125,720.89808,293.05014,294.85383,1.6569311,0.32957288,0.50532209,1.67625,719.46449,293.01635,295.10373,2.1128651,0.33815386,0.50532209,2.1375,717.11791,293.07223,294.82087,1.9238193,0.32830336,0.50532209,1.94625,718.77546,273.13196,0.69,3.5975939,3.1468391,82.876894,1.0,101325.0,81.808391,2440.0,271.36534,268.14838,265.43129,281.91162,3.2269531,118691.78,0.22968725,1.0,0.73268922,-1.5344935,-0.40101814,5.5078097,118937.82,1.3411091,212608.92,285.62852,278245.08,536380.16,1898.762,287.07506,315.76396,119563.4,353.25254,731.52993,1027087.3,300.75249,3.8380654,0.62694444,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.56424999,0.0,0.0,0.0,0.60123348,0.0,0.0011488375,0.0,0.54172388,0.0,0.27051625,0.0,0.54172388,0.0,0.28630788,0.0,0.54172388,0.0,0.28447349,0.0,0.54172388,0.0,0.29602509,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62684645,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.56416181,0.0,0.0,0.0,0.6011368,0.0,0.001,0.0,0.54167441,0.0,0.28149014,0.0,0.54167441,0.0,0.29460365,0.0,0.54167441,0.0,0.29312958,0.0,0.54167441,0.0,0.30430502,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.58811222,0.0,1.0,0.0,0.3,0.0,0.7,0.0,0.3,0.0,0.529301,0.0,0.0,0.0,0.56642231,0.0,0.23388454,0.0,0.50532427,0.0,0.32147561,0.0,0.50532427,0.0,0.33007929,0.0,0.50532427,0.0,0.33884546,0.0,0.50532427,0.0,0.32869138,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
118864.9299,287.40696,286.307,293.1155,21.856428,21.998885,395.60699,5446.8143,285.58681,286.79495,1.0,1.0,0.59345428,8.4460409,692.49062,400.0,729.12362,0.93013514,0.6552323,17319.081,0.0,290.72746,293.1014,287.82373,13.075273,0.0022042016,0.60067373,12.285,694.25965,293.10282,292.83659,2.7103051,0.271777,0.54111022,2.53125,690.28795,293.10201,293.18613,1.7948243,0.28758718,0.54111022,1.67625,689.74669,293.10836,293.14484,2.2887021,0.2855338,0.54111022,2.1375,688.01636,293.10579,293.41027,2.0839235,0.2972538,0.54111022,1.94625,689.40782,287.40856,286.36897,293.1919,218.51649,219.93628,395.59577,54440.597,285.58861,286.79148,1.0,1.0,0.59301889,84.266465,692.50537,400.0,729.13816,0.92971431,0.65185509,173100.36,0.0,290.8041,293.22767,287.50837,130.71522,0.0010000005,0.60057975,122.85,694.27121,293.09643,293.07581,27.100112,0.28289486,0.54106187,25.3125,690.29661,293.10302,293.37475,17.946297,0.29585732,0.54106187,16.7625,689.75414,293.10416,293.3434,22.884539,0.29429633,0.54106187,21.375,688.02298,293.10816,293.60566,20.836975,0.3054956,0.54106187,19.4625,689.41463,287.50279,286.55889,293.25184,19.238344,19.335445,389.17593,4514.6445,285.58861,287.07505,1.0,1.0,0.60878701,7.9858917,735.25514,400.0,775.21174,0.92987492,0.65124804,14087.145,0.0,291.01353,293.37197,292.69861,11.538232,0.22866221,0.56691035,12.285,736.38876,293.04996,295.03658,2.3773852,0.32401133,0.5058123,2.53125,730.50085,293.06625,295.28592,1.5743573,0.33223961,0.5058123,1.67625,729.55015,293.02383,295.5871,2.0075697,0.34196511,0.5058123,2.1375,727.30266,293.09375,295.22883,1.8279451,0.33024484,0.5058123,1.94625,729.1023,273.16082,0.68998892,3.6,3.1382832,87.341099,1.0,101325.0,86.28716,2440.0,271.39168,268.15,265.45973,282.05068,2.9435691,118864.93,0.23584739,1.0,0.73268922,-1.5344935,-0.40101524,5.5203973,119110.91,1.3349489,212608.92,285.58523,278245.08,535890.38,1893.4494,286.88752,315.76396,119562.45,353.2447,737.14342,1035116.0,300.7286,3.8690642,0.63682743,0.0,1.0,0.0,0.56693716,0.0,0.43306284,0.0,0.56693716,0.0,0.57314469,0.0,0.0,0.0,0.60065207,0.0,0.0024788116,0.0,0.5410873,0.0,0.27199595,0.0,0.5410873,0.0,0.2878106,0.0,0.5410873,0.0,0.28573774,0.0,0.5410873,0.0,0.29744985,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63672461,0.0,1.0,0.0,0.56717711,0.0,0.43282289,0.0,0.56717711,0.0,0.57305215,0.0,0.0,0.0,0.60055817,0.0,0.001,0.0,0.54103898,0.0,0.28314828,0.0,0.54103898,0.0,0.29607545,0.0,0.54103898,0.0,0.29452062,0.0,0.54103898,0.0,0.30567614,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.5995401,0.0,1.0,0.0,0.5856884,0.0,0.4143116,0.0,0.5856884,0.0,0.53958609,0.0,0.0,0.0,0.56692162,0.0,0.22751327,0.0,0.50582357,0.0,0.32449776,0.0,0.50582357,0.0,0.33263942,0.0,0.50582357,0.0,0.34259324,0.0,0.50582357,0.0,0.33049472,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
119038.0762,286.73358,286.89266,293.08743,21.970774,22.072605,397.0026,5409.553,285.4914,286.17371,1.0,1.0,0.55622707,7.0478704,638.14576,400.0,733.75505,0.95311813,0.65340637,17238.891,0.0,287.5282,293.06886,287.5939,13.147776,0.0042125312,0.60000627,12.285,640.62652,293.10011,292.24595,2.72476,0.27306439,0.54038892,2.53125,640.58367,293.10266,292.64819,1.8043966,0.28884067,0.54038892,1.67625,645.09458,293.10288,292.66696,2.3009084,0.28675988,0.54038892,2.1375,649.91374,293.11477,292.92853,2.0950377,0.29823319,0.54038892,1.94625,651.11488,286.73989,286.9448,293.14344,219.66008,220.67833,396.99368,54069.421,285.49612,286.17666,1.0,1.0,0.55593058,70.354524,638.3002,400.0,733.78551,0.95280941,0.65091851,172302.7,0.0,287.58895,293.15837,286.84102,131.44017,0.001,0.59991495,122.85,640.77489,293.09279,292.49584,27.244502,0.28438777,0.54034163,25.3125,640.71975,293.1039,292.84077,18.041914,0.29707871,0.54034163,16.7625,645.21795,293.10001,292.87146,23.006468,0.29561932,0.54034163,21.375,650.02136,293.12012,293.12441,20.947995,0.306349,0.54034163,19.4625,651.22315,286.82757,286.95854,293.24232,19.418658,19.509698,391.61972,4518.7969,285.49612,286.34226,1.0,1.0,0.55734683,6.2640877,674.75371,400.0,781.12713,0.95485563,0.65000049,14135.091,0.0,287.7779,293.35748,291.926,11.648461,0.22244782,0.56731077,12.285,678.5728,293.0585,294.51701,2.4000972,0.32663775,0.50621271,2.53125,679.27399,293.07988,294.8167,1.5893977,0.33430539,0.50621271,1.67625,685.92306,293.03444,295.2347,2.0267487,0.34535437,0.50621271,2.1375,692.65742,293.11531,294.80403,1.8454081,0.33136031,0.50621271,1.94625,694.25163,273.18968,0.68985795,3.6,3.1280022,91.767946,1.0,101325.0,90.729367,2440.0,271.41731,268.15,265.48777,282.17819,2.6611483,119038.08,0.2419359,1.0,0.73268922,-1.5344935,-0.40101234,5.532985,119284.01,1.3288604,212608.92,285.48735,278245.08,532783.21,1877.3281,286.21052,315.76396,119562.38,353.23544,744.79559,1046651.7,300.69644,3.9112823,0.63634689,0.0,1.0,0.0,0.5563498,0.0,0.4436502,0.0,0.5563498,0.0,0.5727122,0.0,0.0,0.0,0.599993,0.0,0.00466704,0.0,0.54037449,0.0,0.27333831,0.0,0.54037449,0.0,0.28909817,0.0,0.54037449,0.0,0.28701909,0.0,0.54037449,0.0,0.29842096,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63624406,0.0,1.0,0.0,0.55605244,0.0,0.44394756,0.0,0.55605244,0.0,0.57261965,0.0,0.0,0.0,0.59990175,0.0,0.001,0.0,0.54032722,0.0,0.28470004,0.0,0.54032722,0.0,0.2973294,0.0,0.54032722,0.0,0.29589169,0.0,0.54032722,0.0,0.30650599,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.59961275,0.0,1.0,0.0,0.55748237,0.0,0.44251763,0.0,0.55748237,0.0,0.53965147,0.0,0.0,0.0,0.56732053,0.0,0.22140473,0.0,0.50622247,0.0,0.32711084,0.0,0.50622247,0.0,0.33466287,0.0,0.50622247,0.0,0.3459446,0.0,0.50622247,0.0,0.33152802,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
119211.2224,286.50186,286.7181,293.0637,21.924894,22.02669,397.62681,5414.011,285.35247,285.96848,1.0,1.0,0.56107198,7.212,626.91706,400.0,724.86553,0.95651775,0.64898585,17240.731,0.0,286.89472,293.04265,287.86714,13.121427,0.0071094388,0.59942024,12.285,627.83699,293.07437,292.03312,2.7187515,0.2749648,0.53975139,2.53125,625.49848,293.07718,292.40314,1.8004176,0.29065129,0.53975139,1.67625,626.64242,293.07558,292.38128,2.2958346,0.28860144,0.53975139,2.1375,627.30111,293.0905,292.63679,2.0904178,0.29964781,0.53975139,1.94625,628.39594,286.50719,286.75578,293.09061,219.20882,220.22699,397.6229,54113.205,285.35794,285.97074,1.0,1.0,0.56062423,71.940522,627.12246,400.0,724.9413,0.95628688,0.64777872,172320.65,0.0,286.94024,293.08098,286.76408,131.18155,0.00218245,0.5993312,122.85,628.03505,293.06678,292.29188,27.185256,0.28650606,0.53970486,25.3125,625.68568,293.07903,292.59841,18.00268,0.29884255,0.53970486,16.7625,626.823,293.07442,292.59163,22.956438,0.29751156,0.53970486,21.375,627.47528,293.09871,292.83176,20.902441,0.30755283,0.53970486,19.4625,628.57104,286.56585,286.77139,293.22425,19.457618,19.549019,392.52745,4550.0784,285.35794,286.1091,1.0,1.0,0.56265507,6.4507679,660.21096,400.0,773.28274,0.95881828,0.64681924,14231.904,0.0,287.01959,293.32548,291.53765,11.671871,0.21703901,0.56774002,12.285,661.42361,293.04699,294.29047,2.4049206,0.32946363,0.50664196,2.53125,658.49723,293.07025,294.53264,1.5925918,0.3364633,0.50664196,1.67625,660.19432,293.02826,294.95222,2.0308218,0.34876608,0.50664196,2.1375,661.41027,293.10614,294.44308,1.8491167,0.33245705,0.50664196,1.94625,662.83145,273.21854,0.68958452,3.6,3.1157423,96.114802,1.0,101325.0,95.091558,2440.0,271.44211,268.15,265.51581,282.29534,2.3848042,119211.22,0.24795152,1.0,0.73268922,-1.5344935,-0.40100945,5.5455727,119457.1,1.3228448,212608.92,285.34782,278245.08,529405.85,1840.0953,285.9917,315.76396,119562.18,353.22008,779.43762,1094446.3,300.60289,4.1024262,0.63649565,0.0,1.0,0.0,0.56116724,0.0,0.43883276,0.0,0.56116724,0.0,0.57284608,0.0,0.0,0.0,0.59940736,0.0,0.0076850803,0.0,0.53973738,0.0,0.27538556,0.0,0.53973738,0.0,0.29105828,0.0,0.53973738,0.0,0.28901855,0.0,0.53973738,0.0,0.29998707,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6363898,0.0,1.0,0.0,0.56071401,0.0,0.43928599,0.0,0.56071401,0.0,0.57275082,0.0,0.0,0.0,0.59931837,0.0,0.0026200891,0.0,0.53969086,0.0,0.28696605,0.0,0.53969086,0.0,0.29923931,0.0,0.53969086,0.0,0.29793271,0.0,0.53969086,0.0,0.30784683,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60098972,0.0,1.0,0.0,0.56275733,0.0,0.43724267,0.0,0.56275733,0.0,0.54089075,0.0,0.0,0.0,0.56774941,0.0,0.21617456,0.0,0.50665135,0.0,0.33000984,0.0,0.50665135,0.0,0.33688914,0.0,0.50665135,0.0,0.34940348,0.0,0.50665135,0.0,0.3327006,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
119384.3687,286.34565,286.57868,293.04335,21.882585,21.984337,398.1831,5415.7102,285.20375,285.821,1.0,1.0,0.56491407,7.3412945,617.77415,400.0,714.21364,0.9574092,0.64368407,17235.509,0.0,286.66761,293.03074,288.13424,13.097182,0.010481442,0.59885093,12.285,618.72348,293.04465,291.9512,2.7132012,0.27771864,0.53913245,2.53125,616.51854,293.04611,292.31949,1.7967421,0.29334736,0.53913245,1.67625,617.59637,293.04305,292.29122,2.2911477,0.29137321,0.53913245,2.1375,618.09167,293.05731,292.54056,2.0861502,0.30199542,0.53913245,1.94625,619.14427,286.34893,286.60479,293.04226,218.79633,219.81415,398.186,54128.341,285.20938,285.82148,1.0,1.0,0.56421956,73.143117,618.10369,400.0,714.34154,0.95725014,0.64367037,172265.68,0.0,286.69998,293.02368,287.41401,130.94582,0.0053961717,0.59876363,122.85,619.03812,293.03708,292.21763,27.130981,0.28947952,0.53908619,25.3125,616.81154,293.04866,292.51489,17.966739,0.30147196,0.53908619,16.7625,617.87334,293.04372,292.50363,22.910606,0.30028167,0.53908619,21.375,618.35282,293.06789,292.73007,20.86071,0.30961572,0.53908619,19.4625,619.40671,286.40486,286.62001,293.19554,19.496709,19.588447,393.34679,4577.9152,285.20938,285.95943,1.0,1.0,0.56667025,6.5973627,650.36654,400.0,761.80136,0.9599803,0.64271359,14318.966,0.0,286.73964,293.28572,291.28829,11.695367,0.21272264,0.56815268,12.285,651.51418,293.0315,294.21642,2.4097617,0.33273372,0.50705461,2.53125,648.57101,293.05395,294.43098,1.5957978,0.33907171,0.50705461,1.67625,649.87033,293.01726,294.87901,2.0349099,0.35248945,0.50705461,2.1375,650.42537,293.08479,294.2983,1.852839,0.33411526,0.50705461,1.94625,651.78413,273.24739,0.68917825,3.6,3.1017229,100.33984,1.0,101325.0,99.331089,2440.0,271.46612,268.15,265.54386,282.40333,2.1195817,119384.37,0.25389352,1.0,0.73268922,-1.5344935,-0.40100655,5.5581604,119630.19,1.3169028,212608.92,285.19897,278245.08,526869.49,1795.5192,285.84076,315.76396,119559.42,353.17672,895.89893,1264140.0,300.39464,4.7444741,0.63654216,0.0,1.0,0.0,0.56499094,0.0,0.43500906,0.0,0.56499094,0.0,0.57288795,0.0,0.0,0.0,0.59883841,0.0,0.011103952,0.0,0.53911885,0.0,0.27829365,0.0,0.53911885,0.0,0.29391662,0.0,0.53911885,0.0,0.29195965,0.0,0.53911885,0.0,0.30250975,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63642956,0.0,1.0,0.0,0.56429214,0.0,0.43570786,0.0,0.56429214,0.0,0.57278661,0.0,0.0,0.0,0.59875115,0.0,0.0060955881,0.0,0.53907259,0.0,0.29009341,0.0,0.53907259,0.0,0.3020273,0.0,0.53907259,0.0,0.30086262,0.0,0.53907259,0.0,0.31007319,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60220628,0.0,1.0,0.0,0.56674815,0.0,0.43325185,0.0,0.56674815,0.0,0.54198565,0.0,0.0,0.0,0.5681617,0.0,0.21206948,0.0,0.50706363,0.0,0.33336076,0.0,0.50706363,0.0,0.33958463,0.0,0.50706363,0.0,0.35318487,0.0,0.50706363,0.0,0.33447615,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
119557.515,286.20447,286.46789,293.028,21.842562,21.944267,398.67182,5415.1911,285.05362,285.68543,1.0,1.0,0.56802776,7.4447545,608.84564,400.0,704.30829,0.95777047,0.6383055,17224.476,0.0,286.53059,293.02698,288.21302,13.074268,0.014009793,0.59829755,12.285,609.73406,293.01583,291.90725,2.7079477,0.28132016,0.53853125,2.53125,607.59899,293.01545,292.28082,1.7932632,0.29694102,0.53853125,1.67625,608.63153,293.01129,292.25328,2.2867114,0.29507741,0.53853125,2.1375,609.11882,293.02401,292.49789,2.0821109,0.30531665,0.53853125,1.94625,610.13004,286.20593,286.48651,293.01165,218.40056,219.41785,398.67638,54122.338,285.05923,285.68422,1.0,1.0,0.56721634,74.133537,609.31249,400.0,704.50902,0.95766293,0.63892397,172154.11,0.0,286.55338,292.99626,287.91365,130.71968,0.0096531917,0.59821181,122.85,610.18857,293.00857,292.18249,27.078911,0.29329483,0.53848513,25.3125,608.03163,293.01881,292.47667,17.932257,0.30497699,0.53848513,16.7625,609.04855,293.01386,292.46728,22.866636,0.30393022,0.53848513,21.375,609.51861,293.03641,292.68109,20.820674,0.31259479,0.53848513,19.4625,610.53178,286.26565,286.49845,293.16302,19.53495,19.627,394.07833,4602.8056,285.05923,285.8272,1.0,1.0,0.56974406,6.7137609,640.50005,400.0,750.72865,0.96043007,0.63851604,14397.498,0.0,286.57892,293.24148,291.08737,11.718355,0.20964494,0.5685492,12.285,641.61286,293.01715,294.18534,2.4144982,0.33643675,0.50745113,2.53125,638.82012,293.03759,294.38167,1.5989343,0.34216228,0.50745113,1.67625,640.10893,293.00756,294.86395,2.0389095,0.35651469,0.50745113,2.1375,640.68999,293.06114,294.22144,1.8564808,0.33645117,0.50745113,1.94625,641.99339,273.27625,0.688648,3.6,3.0861527,104.40106,1.0,101325.0,103.40514,2440.0,271.4894,268.15,265.5719,282.5033,1.8705296,119557.52,0.25976085,1.0,0.73268922,-1.5344935,-0.40100365,5.5707481,119803.28,1.3110355,212608.92,285.04886,278245.08,524900.92,1752.445,285.70331,315.76396,119560.97,353.14045,988.85851,1403457.7,300.11532,5.2546731,0.6365058,0.0,1.0,0.0,0.56808999,0.0,0.43191001,0.0,0.56808999,0.0,0.57285522,0.0,0.0,0.0,0.59828538,0.0,0.014646193,0.0,0.53851804,0.0,0.28204173,0.0,0.53851804,0.0,0.2976667,0.0,0.53851804,0.0,0.29582557,0.0,0.53851804,0.0,0.30600107,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63639035,0.0,1.0,0.0,0.56727757,0.0,0.43272243,0.0,0.56727757,0.0,0.57275131,0.0,0.0,0.0,0.59819967,0.0,0.010466003,0.0,0.53847192,0.0,0.29405333,0.0,0.53847192,0.0,0.30568437,0.0,0.53847192,0.0,0.30466307,0.0,0.53847192,0.0,0.31321361,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60328728,0.0,1.0,0.0,0.56980384,0.0,0.43019616,0.0,0.56980384,0.0,0.54295855,0.0,0.0,0.0,0.56855787,0.0,0.20922373,0.0,0.50745979,0.0,0.33713566,0.0,0.50745979,0.0,0.34275847,0.0,0.50745979,0.0,0.35725776,0.0,0.50745979,0.0,0.33693462,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
119730.6613,286.07053,286.37959,293.01383,21.804338,21.905998,399.09853,5412.8141,284.90519,285.55659,1.0,1.0,0.5705313,7.5261979,600.71197,400.0,694.98196,0.95797299,0.63308981,17208.555,0.0,286.42839,293.02282,288.12466,13.052394,0.017628894,0.59775942,12.285,601.51846,292.98999,291.88916,2.7029298,0.28570196,0.53794704,2.53125,599.40723,292.9876,292.27062,1.7899402,0.30137237,0.53794704,1.67625,600.34575,292.9823,292.24497,2.282474,0.29964932,0.53794704,2.1375,600.76139,292.99362,292.48641,2.0782527,0.30955001,0.53794704,1.94625,601.73398,286.07063,286.3937,292.99272,218.01747,219.03419,399.10069,54098.902,284.9107,285.55406,1.0,1.0,0.56973457,74.951766,601.26535,400.0,695.27329,0.95789679,0.63389202,171995.69,0.0,286.44507,292.98512,288.09404,130.50072,0.014336039,0.5976753,122.85,602.06525,292.98335,292.17364,27.028533,0.29787524,0.53790117,25.3125,599.93728,292.99179,292.46684,17.898895,0.30929467,0.53790117,16.7625,600.86658,292.98682,292.46012,22.824095,0.30839071,0.53790117,21.375,601.27082,293.00734,292.6628,20.781939,0.31644346,0.53790117,19.4625,602.2459,286.13508,286.40122,293.12928,19.571863,19.664203,394.72726,4625.1455,284.9107,285.7026,1.0,1.0,0.57210511,6.8066216,631.33099,400.0,740.1762,0.96064835,0.63440823,14468.53,0.0,286.46252,293.19453,290.92061,11.740545,0.20790002,0.56893019,12.285,632.34857,293.00567,294.17575,2.4190703,0.34050341,0.50783211,2.53125,629.6128,293.02336,294.35679,1.6019621,0.34568965,0.50783211,1.67625,630.80024,293.00075,294.86938,2.0427705,0.36076765,0.50783211,2.1375,631.31628,293.03863,294.17697,1.8599963,0.33945577,0.50783211,1.94625,632.56658,273.30511,0.68800262,3.6,3.0692405,108.25644,1.0,101325.0,107.27089,2440.0,271.51199,268.15,265.59995,282.59638,1.6426968,119730.66,0.26555242,1.0,0.73268922,-1.5344935,-0.40100075,5.5833358,119976.38,1.3052439,212608.92,284.9005,278245.08,523256.84,1713.7185,285.57308,315.76396,119561.82,353.12141,1039.3969,1481259.5,299.87024,5.530732,0.63639969,0.0,1.0,0.0,0.57058091,0.0,0.42941909,0.0,0.57058091,0.0,0.57275972,0.0,0.0,0.0,0.59774758,0.0,0.018289601,0.0,0.5379342,0.0,0.28655262,0.0,0.5379342,0.0,0.30223748,0.0,0.5379342,0.0,0.30054312,0.0,0.5379342,0.0,0.31038685,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63628559,0.0,1.0,0.0,0.56978555,0.0,0.43021445,0.0,0.56978555,0.0,0.57265703,0.0,0.0,0.0,0.5976635,0.0,0.015194396,0.0,0.53788834,0.0,0.29875922,0.0,0.53788834,0.0,0.31013735,0.0,0.53788834,0.0,0.30925906,0.0,0.53788834,0.0,0.31720842,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60425212,0.0,1.0,0.0,0.57215106,0.0,0.42784894,0.0,0.57215106,0.0,0.54382691,0.0,0.0,0.0,0.56893852,0.0,0.20772292,0.0,0.50784043,0.0,0.34125771,0.0,0.50784043,0.0,0.34635614,0.0,0.50784043,0.0,0.36154229,0.0,0.50784043,0.0,0.34005292,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
119903.8076,285.94346,286.30911,292.99933,21.767573,21.869182,399.46846,5408.8804,284.75996,285.43496,0.98794837,1.0,0.57252269,7.5889299,593.34252,400.0,686.22265,0.95809463,0.62809137,17188.531,0.0,286.34799,293.01546,288.03397,13.031354,0.021431072,0.59723607,12.285,594.0752,292.96827,291.89563,2.6981041,0.29075534,0.53737928,2.53125,591.98543,292.96415,292.28702,1.7867445,0.30652962,0.53737928,1.67625,592.83721,292.95719,292.26384,2.278399,0.30498937,0.53737928,2.1375,593.18425,292.96789,292.50327,2.0745423,0.31457904,0.53737928,1.94625,594.12178,285.94319,286.32027,292.97734,217.64727,218.66344,399.46729,54060.426,284.76535,285.43241,0.98784799,1.0,0.57179309,75.602615,593.93266,400.0,686.60189,0.95803593,0.62891034,171797.34,0.0,286.36085,292.97567,288.01672,130.28906,0.019269197,0.5971537,122.85,594.6629,292.96262,292.18978,26.97987,0.30310232,0.53733384,25.3125,592.56087,292.9689,292.48338,17.86667,0.31431906,0.53733384,16.7625,593.40898,292.96372,292.47899,22.783002,0.31356161,0.53733384,21.375,593.75031,292.98245,292.67195,20.744522,0.32105862,0.53733384,19.4625,594.69062,286.00078,286.32375,293.0957,19.607205,19.699812,395.29991,4645.2552,284.76535,285.56887,0.9985368,1.0,0.57391707,6.8808825,622.96392,400.0,730.11633,0.96076921,0.63038676,14532.922,0.0,286.372,293.146,290.781,11.76179,0.20754937,0.56929624,12.285,623.89171,292.99766,294.1804,2.4234476,0.3448354,0.50819816,2.53125,621.20027,293.01208,294.35,1.6048609,0.34957313,0.50819816,1.67625,622.28153,292.99719,294.88748,2.0464669,0.36515493,0.50819816,2.1375,622.71679,293.01887,294.15832,1.8633619,0.34306322,0.50819816,1.94625,623.91847,273.33397,0.68725037,3.6,3.0511892,111.86219,1.0,101325.0,110.88368,2440.0,271.53394,268.15,265.62799,282.6837,1.4413281,119903.81,0.2712667,1.0,0.73268922,-1.5344935,-0.40099785,5.5959234,120149.47,1.2995296,215533.63,284.75538,278025.89,521806.39,1679.5114,285.45032,314.8611,119562.16,353.11608,1058.5009,1510907.3,299.69091,5.6347853,0.636235,0.0,0.98213789,0.0,0.57256226,0.0,0.42743774,0.0,0.57256226,0.0,0.5726115,0.0,0.0,0.0,0.59722456,0.0,0.022132918,0.0,0.5373668,0.0,0.29171301,0.0,0.5373668,0.0,0.30751022,0.0,0.5373668,0.0,0.30600787,0.0,0.5373668,0.0,0.31554276,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63612411,0.0,0.98203035,0.0,0.57183406,0.0,0.42816594,0.0,0.57183406,0.0,0.5725117,0.0,0.0,0.0,0.59714222,0.0,0.020178036,0.0,0.53732137,0.0,0.30408787,0.0,0.53732137,0.0,0.31527474,0.0,0.53732137,0.0,0.31454434,0.0,0.53732137,0.0,0.32194661,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60511634,0.0,0.99571214,0.0,0.57395233,0.0,0.42604767,0.0,0.57395233,0.0,0.54460471,0.0,0.0,0.0,0.56930425,0.0,0.2076236,0.0,0.50820616,0.0,0.34562721,0.0,0.50820616,0.0,0.35029438,0.0,0.50820616,0.0,0.36594434,0.0,0.50820616,0.0,0.34375872,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
120076.9539,285.82582,286.2529,292.98527,21.731907,21.833458,399.78663,5403.6907,284.61837,285.32414,0.93985634,1.0,0.57411847,7.6370847,586.65663,400.0,678.05026,0.95815638,0.62329005,17165.184,0.0,286.28395,293.0056,287.95523,13.010936,0.025496735,0.59672703,12.285,587.32257,292.95178,291.92675,2.6934253,0.29633816,0.53682743,2.53125,585.2526,292.94645,292.32998,1.7836461,0.31225689,0.53682743,1.67625,586.02611,292.93711,292.31048,2.2744481,0.31096091,0.53682743,2.1375,586.31142,292.9484,292.54816,2.0709448,0.32023533,0.53682743,1.94625,587.21714,285.82628,286.26175,292.96273,217.28883,218.3044,399.78303,54009.373,284.62371,285.32272,0.93981721,1.0,0.57344557,76.104411,587.26329,400.0,678.50057,0.95810812,0.62411682,171565.89,0.0,286.29409,292.9642,287.94789,130.08407,0.024516098,0.59664645,122.85,587.92794,292.94751,292.23193,26.932776,0.30882287,0.53678252,25.3125,585.84697,292.95148,292.52765,17.835483,0.31990311,0.53678252,16.7625,586.61868,292.94557,292.52544,22.743233,0.31930706,0.53678252,21.375,586.90046,292.96334,292.70955,20.708312,0.32628559,0.53678252,19.4625,587.8091,285.86535,286.26206,293.06285,19.640896,19.733749,395.80405,4663.4287,284.62371,285.43654,0.96340198,1.0,0.57530503,6.9404514,615.30938,400.0,720.59558,0.96082769,0.62633525,14591.491,0.0,286.3003,293.09662,290.66327,11.78204,0.2086187,0.56964814,12.285,616.1572,292.9929,294.18657,2.42762,0.34933436,0.50855005,2.53125,613.50879,293.00384,294.3463,1.6076239,0.35372233,0.50855005,1.67625,614.49567,292.99671,294.9021,2.0499902,0.36958326,0.50855005,2.1375,614.85941,293.00263,294.14962,1.86657,0.34717333,0.50855005,1.94625,616.01673,273.36283,0.68640077,3.6,3.0322155,115.17733,1.0,101325.0,114.20175,2440.0,271.55529,268.15,265.65604,282.76642,1.2713663,120076.95,0.276903,1.0,0.73268922,-1.5344935,-0.40099495,5.6085111,120322.56,1.2938933,230120.24,284.61384,276834.32,520496.62,1649.1592,285.33859,310.20879,119562.1,353.11096,1079.5578,1542926.8,299.55219,5.7492903,0.63602291,0.0,0.92809659,0.0,0.57415038,0.0,0.42584962,0.0,0.57415038,0.0,0.57242062,0.0,0.0,0.0,0.59671583,0.0,0.026251811,0.0,0.5368153,0.0,0.29737466,0.0,0.5368153,0.0,0.31332189,0.0,0.5368153,0.0,0.31207685,0.0,0.5368153,0.0,0.32129193,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63591516,0.0,0.92808918,0.0,0.57347863,0.0,0.42652137,0.0,0.57347863,0.0,0.57232365,0.0,0.0,0.0,0.59663529,0.0,0.025485936,0.0,0.5367704,0.0,0.30987961,0.0,0.5367704,0.0,0.32094194,0.0,0.5367704,0.0,0.32037739,0.0,0.5367704,0.0,0.32726504,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60589389,0.0,0.95352855,0.0,0.57533199,0.0,0.42466801,0.0,0.57533199,0.0,0.5453045,0.0,0.0,0.0,0.56965584,0.0,0.20894774,0.0,0.50855774,0.0,0.35014723,0.0,0.50855774,0.0,0.35448278,0.0,0.50855774,0.0,0.37037202,0.0,0.50855774,0.0,0.34794855,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
120250.1002,285.72748,286.20819,292.9726,21.697088,21.798574,400.05795,5397.5003,284.47973,285.23916,0.86083924,1.0,0.57541594,7.6741907,580.58709,400.0,670.46736,0.95815834,0.61869946,17139.186,0.0,286.23294,292.99404,287.89641,12.990987,0.029882406,0.59623194,12.285,581.19257,292.94138,291.98444,2.6888616,0.30228166,0.53629107,2.53125,579.14067,292.93552,292.3998,1.7806239,0.31836677,0.53629107,1.67625,579.84325,292.92305,292.38545,2.2705942,0.31739796,0.53629107,2.1375,580.07263,292.93648,292.62031,2.0674358,0.32631096,0.53629107,1.94625,580.94949,285.72877,286.21523,292.94978,216.9395,217.95439,400.0526,53948.284,284.48531,285.23897,0.86108959,1.0,0.57479009,76.492535,581.20321,400.0,670.97069,0.95811779,0.61953654,171307.99,0.0,286.24098,292.95151,287.89992,129.88414,0.03011996,0.59615318,122.85,581.80803,292.93894,292.3006,26.886913,0.31485573,0.53624675,25.3125,579.74571,292.94067,292.5993,17.805111,0.3258651,0.53624675,16.7625,580.44728,292.93328,292.59942,22.704504,0.32546517,0.53624675,21.375,580.67392,292.95131,292.77454,20.673049,0.33193053,0.53624675,19.4625,581.55377,285.75729,286.21301,293.03143,19.672919,19.765998,396.24697,4679.9165,284.48531,285.33815,0.89369762,1.0,0.5763682,6.9885179,608.29858,400.0,711.6428,0.96079786,0.62224062,14644.944,0.0,286.24331,293.0477,290.59665,11.801287,0.21110655,0.56998663,12.285,609.07372,292.99182,294.21923,2.4315855,0.35390315,0.50888853,2.53125,606.46526,292.99906,294.36964,1.61025,0.3580462,0.50888853,1.67625,607.36665,292.99915,294.93371,2.0533389,0.37397086,0.50888853,2.1375,607.66604,292.99061,294.1716,1.8696191,0.35167512,0.50888853,1.94625,608.78282,273.39168,0.68546274,3.6,3.0125289,118.16002,1.0,101325.0,117.18245,2440.0,271.57611,268.15,265.68408,282.84568,1.1378429,120250.1,0.28246031,1.0,0.73268922,-1.5344935,-0.40099205,5.6210988,120495.66,1.288336,254656.73,284.47498,263498.12,519333.37,1622.1077,285.25107,292.13572,119562.06,353.10538,1102.8453,1578289.7,299.43308,5.8756596,0.63577295,0.0,0.84432699,0.0,0.57544214,0.0,0.42455786,0.0,0.57544214,0.0,0.57219565,0.0,0.0,0.0,0.59622106,0.0,0.030698522,0.0,0.53627928,0.0,0.30336455,0.0,0.53627928,0.0,0.31948014,0.0,0.53627928,0.0,0.31857935,0.0,0.53627928,0.0,0.32742015,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63566826,0.0,0.84465326,0.0,0.57481726,0.0,0.42518274,0.0,0.57481726,0.0,0.57210143,0.0,0.0,0.0,0.59614234,0.0,0.03115607,0.0,0.53623498,0.0,0.31594903,0.0,0.53623498,0.0,0.32695194,0.0,0.53623498,0.0,0.32659201,0.0,0.53623498,0.0,0.33296367,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60659654,0.0,0.87863946,0.0,0.57638894,0.0,0.42361106,0.0,0.57638894,0.0,0.54593689,0.0,0.0,0.0,0.56999403,0.0,0.21168633,0.0,0.50889593,0.0,0.35471707,0.0,0.50889593,0.0,0.358827,0.0,0.50889593,0.0,0.37474362,0.0,0.50889593,0.0,0.35250695,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
120423.2465,285.67107,286.17283,292.96254,21.662938,21.764348,400.28696,5390.5273,284.34052,285.2079,0.76092193,1.0,0.57649764,7.7032879,575.07432,400.0,663.46407,0.95808142,0.61446125,17111.12,0.0,286.19245,292.98213,287.87955,12.971402,0.034614006,0.59575059,12.285,575.62527,292.93855,292.08387,2.6843899,0.30838605,0.53576992,2.53125,573.59012,292.93281,292.50977,1.7776627,0.32464003,0.53576992,1.67625,574.22863,292.91623,292.5016,2.2668182,0.32410645,0.53576992,2.1375,574.4075,292.93367,292.73082,2.0639976,0.33256178,0.53576992,1.94625,575.25818,285.67304,286.17845,292.9397,216.59727,217.61139,400.28034,53879.35,284.3471,285.20855,0.76168875,1.0,0.57591212,76.798336,575.69409,400.0,664.00588,0.9580475,0.61530899,171029.46,0.0,286.19886,292.93897,287.89452,129.6881,0.036092639,0.59567366,122.85,576.24495,292.9383,292.40992,26.842028,0.32098943,0.53572626,25.3125,574.19996,292.93791,292.71128,17.775388,0.33199029,0.53572626,16.7625,574.83813,292.92802,292.71345,22.666602,0.33184757,0.53572626,21.375,575.01494,292.94793,292.87805,20.638537,0.33776286,0.53572626,19.4625,575.86864,285.6962,286.17425,293.00298,19.703262,19.796546,396.63496,4694.9388,284.3471,285.2977,0.80135658,1.0,0.57719789,7.0280949,601.87423,400.0,703.26735,0.96066343,0.61834788,14693.9,0.0,286.19813,293.00118,290.59851,11.81952,0.21496596,0.57031241,12.285,602.58363,292.99583,294.29028,2.4353424,0.35841148,0.50921431,2.53125,600.01252,292.99924,294.43268,1.6127379,0.36241914,0.50921431,1.67625,600.83639,293.00535,294.99619,2.0565114,0.37822,0.50921431,2.1375,601.07753,292.98478,294.23755,1.8725077,0.35641255,0.50921431,1.94625,602.15723,273.42054,0.68444514,3.6,2.992338,120.76826,1.0,101325.0,119.78295,2440.0,271.59644,268.15,265.71212,282.92264,1.0458067,120423.25,0.28793753,1.0,0.73268922,-1.5344935,-0.40098914,5.6336865,120668.75,1.2828588,283508.14,284.33488,231517.04,518443.36,1598.6549,285.21492,251.11651,119562.02,353.09955,1127.9171,1616342.0,299.32828,6.0113806,0.63549333,0.0,0.74203644,0.0,0.57651994,0.0,0.42348006,0.0,0.57651994,0.0,0.57194399,0.0,0.0,0.0,0.59574001,0.0,0.035491088,0.0,0.53575847,0.0,0.30947442,0.0,0.53575847,0.0,0.32575757,0.0,0.53575847,0.0,0.32531425,0.0,0.53575847,0.0,0.33367462,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63539163,0.0,0.74291067,0.0,0.57593526,0.0,0.42406474,0.0,0.57593526,0.0,0.57185247,0.0,0.0,0.0,0.59566312,0.0,0.037192444,0.0,0.53571482,0.0,0.32207652,0.0,0.53571482,0.0,0.33308169,0.0,0.53571482,0.0,0.33299306,0.0,0.53571482,0.0,0.33880308,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60723454,0.0,0.78372738,0.0,0.57721443,0.0,0.42278557,0.0,0.57721443,0.0,0.54651109,0.0,0.0,0.0,0.57031954,0.0,0.21578162,0.0,0.50922143,0.0,0.35919845,0.0,0.50922143,0.0,0.36319275,0.0,0.50922143,0.0,0.37895618,0.0,0.50922143,0.0,0.35726655,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
120596.3928,285.67414,286.14521,292.95705,21.629293,21.730617,400.47763,5382.9666,284.19574,285.24386,0.65574473,1.0,0.57744375,7.7273577,570.06095,400.0,657.02085,0.95792255,0.6108892,17081.514,0.0,286.1606,292.97193,287.92221,12.952084,0.039664988,0.59528284,12.285,570.56338,292.94554,292.2355,2.6799897,0.31439191,0.5352638,2.53125,568.54449,292.94049,292.66975,1.7747488,0.33079992,0.5352638,1.67625,569.12577,292.91864,292.67038,2.2631025,0.33084207,0.5352638,2.1375,569.25965,292.9423,292.88888,2.0606143,0.33868237,0.5352638,1.94625,570.08656,285.6763,286.14973,292.93444,216.2604,217.27364,400.4701,53804.528,284.20459,285.24458,0.65713589,1.0,0.57689396,77.052317,570.67941,400.0,657.58964,0.95789503,0.61174341,170735.56,0.0,286.16573,292.92861,287.94881,129.49489,0.042393833,0.59520774,122.85,571.18222,292.94774,292.5691,26.797897,0.3269557,0.53522083,25.3125,569.15404,292.9454,292.87278,17.746163,0.33800604,0.53522083,16.7625,569.73557,292.93169,292.87832,22.629336,0.33821736,0.53522083,21.375,569.86796,292.95556,293.02894,20.604606,0.34348985,0.53522083,19.4625,570.6979,285.69666,286.144,292.97972,19.7319,19.825368,396.97342,4708.6956,284.20459,285.32497,0.70291368,1.0,0.57788253,7.0621574,595.97851,400.0,695.46472,0.96042981,0.61502088,14738.923,0.0,286.16262,292.95965,290.68194,11.836727,0.22008449,0.57062617,12.285,596.62935,293.00691,294.4071,2.4388877,0.36267535,0.50952805,2.53125,594.09425,293.00652,294.54343,1.6150856,0.36665832,0.50952805,1.67625,594.84881,293.01675,295.09889,2.0595051,0.38219545,0.50952805,2.1375,595.03814,292.9878,294.35505,1.8752336,0.36115802,0.50952805,1.94625,596.08391,273.4494,0.6833566,3.6,2.9718513,122.95838,1.0,101325.0,121.95875,2440.0,271.61632,268.15,265.74017,282.99843,1.0004938,120596.39,0.29333328,1.0,0.73268922,-1.5344935,-0.40098624,5.6462742,120841.84,1.277463,306693.08,284.18809,198263.17,517989.5,1580.3592,285.24275,195.44268,119562.0,353.09372,1154.039,1656019.1,299.24425,6.1523983,0.63519143,0.0,0.63770421,0.0,0.57746394,0.0,0.42253606,0.0,0.57746394,0.0,0.57167229,0.0,0.0,0.0,0.59527256,0.0,0.040591741,0.0,0.53525268,0.0,0.3154325,0.0,0.53525268,0.0,0.33186555,0.0,0.53525268,0.0,0.33202654,0.0,0.53525268,0.0,0.33973725,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6350927,0.0,0.63920673,0.0,0.57691491,0.0,0.42308509,0.0,0.57691491,0.0,0.57158343,0.0,0.0,0.0,0.5951975,0.0,0.043543649,0.0,0.53520973,0.0,0.32798224,0.0,0.53520973,0.0,0.33904666,0.0,0.53520973,0.0,0.33933335,0.0,0.53520973,0.0,0.34447772,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60781715,0.0,0.68600358,0.0,0.57789685,0.0,0.42210315,0.0,0.57789685,0.0,0.54703543,0.0,0.0,0.0,0.57063303,0.0,0.22110739,0.0,0.50953492,0.0,0.36339661,0.0,0.50953492,0.0,0.36738571,0.0,0.50953492,0.0,0.38286656,0.0,0.50953492,0.0,0.36198569,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
120769.5391,285.72643,286.12405,292.95837,21.596006,21.697231,400.63363,5375.0001,284.04118,285.31989,0.5622764,1.0,0.57833235,7.7493201,565.48663,400.0,651.10744,0.95773214,0.60834611,17050.852,0.0,286.1359,292.96568,288.01903,12.932943,0.044940864,0.59482858,12.285,565.94664,292.96415,292.43026,2.6756421,0.31997276,0.53477255,2.53125,563.94453,292.96042,292.87315,1.7718697,0.33650354,0.53477255,1.67625,564.47559,292.93222,292.88944,2.2594311,0.33729647,0.53477255,2.1375,564.57028,292.96456,293.08951,2.0572715,0.34429431,0.53477255,1.94625,565.37556,285.72841,286.12772,292.93616,215.9273,216.93954,400.62543,53725.64,284.05374,285.32033,0.56426477,1.0,0.57781499,77.284082,566.09965,400.0,651.694,0.95771057,0.60919773,170431.13,0.0,286.14004,292.92263,288.05737,129.30358,0.048916099,0.5947553,122.85,566.56044,292.96888,292.76833,26.754321,0.33242409,0.53473031,25.3125,564.54956,292.96506,293.07693,17.717306,0.34357312,0.53473031,16.7625,565.08134,292.94617,293.09143,22.592537,0.34427636,0.53473031,21.375,565.17504,292.97639,293.22224,20.5711,0.34874532,0.53473031,19.4625,565.98334,285.74557,286.12085,292.96403,19.758816,19.852446,397.26733,4721.376,284.05374,285.39101,0.61534911,1.0,0.5785072,7.0936122,590.54924,400.0,688.21603,0.9601542,0.61262976,14780.545,0.0,286.13511,292.92567,290.83749,11.852895,0.22626454,0.57092862,12.285,591.14886,293.02648,294.55876,2.4422189,0.36645521,0.50983051,2.53125,588.64972,293.02259,294.69443,1.6172916,0.370519,0.50983051,1.67625,589.34338,293.0347,295.2389,2.0623182,0.38571688,0.50983051,2.1375,589.48776,293.00194,294.51787,1.877795,0.36560538,0.50983051,1.94625,590.5024,273.47826,0.68220611,3.6,2.9512798,124.73619,1.0,101325.0,123.72663,2440.0,271.63582,268.15,265.76821,283.07419,0.98077958,120769.54,0.2986465,1.0,0.73268922,-1.5344935,-0.40098334,5.6588619,121014.94,1.2721498,318022.54,284.03027,177071.72,518036.3,1569.2187,285.31322,146.76961,119562.0,353.08827,1180.0931,1695697.2,299.1935,6.2926342,0.63487418,0.0,0.5472908,0.0,0.578352,0.0,0.421648,0.0,0.578352,0.0,0.57138677,0.0,0.0,0.0,0.5948186,0.0,0.045894884,0.0,0.53476176,0.0,0.32090473,0.0,0.53476176,0.0,0.33745293,0.0,0.53476176,0.0,0.33839826,0.0,0.53476176,0.0,0.34521917,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63477839,0.0,0.54937775,0.0,0.57783533,0.0,0.42216467,0.0,0.57783533,0.0,0.57130055,0.0,0.0,0.0,0.59474536,0.0,0.050091313,0.0,0.53471953,0.0,0.33332889,0.0,0.53471953,0.0,0.34449888,0.0,0.53471953,0.0,0.34530555,0.0,0.53471953,0.0,0.34961098,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60835298,0.0,0.60130367,0.0,0.57852097,0.0,0.42147903,0.0,0.57852097,0.0,0.54751768,0.0,0.0,0.0,0.57093525,0.0,0.22745348,0.0,0.50983713,0.0,0.36706648,0.0,0.50983713,0.0,0.37115391,0.0,0.50983713,0.0,0.38628816,0.0,0.50983713,0.0,0.36634767,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
