120942.6854,285.78763,286.10818,292.96745,21.563007,21.664123,400.75888,5366.7781,283.87691,285.39158,0.48635314,1.0,0.5792187,7.7712587,561.29155,400.0,645.68423,0.9576005,0.60691465,17019.548,0.0,286.11711,292.96422,288.12959,12.913941,0.050304408,0.59438767,12.285,561.71476,292.99388,292.623,2.671338,0.32479725,0.53429597,2.53125,559.73035,292.99233,293.07609,1.7690194,0.34139657,0.53429597,1.67625,560.21782,292.9575,293.11892,2.2557965,0.3431319,0.53429597,2.1375,560.27901,293.00044,293.29044,2.0539621,0.34899636,0.53429597,1.94625,561.06455,285.78924,286.11119,292.94583,215.59723,216.60837,400.75019,53644.192,283.89394,285.39172,0.48884371,1.0,0.57873155,77.514825,561.89571,400.0,646.28112,0.957584,0.60775223,170120.31,0.0,286.12049,292.92185,288.17989,129.11373,0.055510152,0.5943162,122.85,562.32003,293.00109,292.96224,26.711199,0.33706363,0.53425447,25.3125,560.32736,292.99678,293.27981,17.688749,0.3483362,0.53425447,16.7625,560.81596,292.97186,293.31322,22.556123,0.34969957,0.53425447,21.375,560.87658,293.01044,293.4162,20.537944,0.35313994,0.53425447,19.4625,561.66511,285.80168,286.10351,292.95692,19.784053,19.877827,397.52182,4733.1453,283.89394,285.45235,0.54399837,1.0,0.57913141,7.1245318,585.52448,400.0,681.48945,0.95993016,0.61127977,14819.241,0.0,286.11418,292.90032,291.02279,11.86805,0.23325782,0.57122055,12.285,586.07953,293.05385,294.70122,2.4453416,0.36951538,0.51012243,2.53125,583.61681,293.0472,294.84363,1.6193596,0.37374767,0.51012243,1.67625,584.25753,293.05929,295.37968,2.0649551,0.38859067,0.51012243,2.1375,584.3637,293.02733,294.68497,1.880196,0.36942403,0.51012243,1.94625,585.34965,273.50711,0.68100275,3.6,2.9308332,126.16259,1.0,101325.0,125.15879,2440.0,271.65498,268.15,265.79626,283.15107,0.96062866,120942.69,0.30387634,1.0,0.73268922,-1.5344935,-0.40098044,5.6714495,121188.03,1.26692,326033.41,283.86208,164966.11,518416.68,1565.8452,285.38197,113.67598,119562.03,353.08363,1204.7361,1733412.0,299.18378,6.4248738,0.63454731,0.0,0.47456004,0.0,0.57923866,0.0,0.42076134,0.0,0.57923866,0.0,0.57109258,0.0,0.0,0.0,0.59437798,0.0,0.051260689,0.0,0.5342855,0.0,0.32556465,0.0,0.5342855,0.0,0.34216927,0.0,0.5342855,0.0,0.34409106,0.0,0.5342855,0.0,0.34972237,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63445446,0.0,0.47712974,0.0,0.57875216,0.0,0.42124784,0.0,0.57875216,0.0,0.57100901,0.0,0.0,0.0,0.59430655,0.0,0.056683673,0.0,0.53424402,0.0,0.33779124,0.0,0.53424402,0.0,0.3490861,0.0,0.53424402,0.0,0.35058453,0.0,0.53424402,0.0,0.35381661,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60884946,0.0,0.53287059,0.0,0.5791456,0.0,0.4208544,0.0,0.5791456,0.0,0.54796451,0.0,0.0,0.0,0.57122695,0.0,0.23456759,0.0,0.51012883,0.0,0.36997785,0.0,0.51012883,0.0,0.37424706,0.0,0.51012883,0.0,0.38902844,0.0,0.51012883,0.0,0.37002388,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
121115.8317,285.84989,286.09646,292.98367,21.530333,21.631333,400.85748,5358.409,283.70843,285.45547,0.428473,1.0,0.58012525,7.7940447,557.4278,400.0,640.71004,0.95754608,0.60632257,16987.921,0.0,286.10309,292.96737,288.24246,12.8951,0.055620347,0.59395999,12.285,557.81866,293.03248,292.79229,2.6670816,0.32858592,0.53383388,2.53125,555.85233,293.0338,293.25231,1.7662007,0.34517685,0.53383388,1.67625,556.30167,292.99297,293.32863,2.2522023,0.34803638,0.53383388,2.1375,556.33409,293.04696,293.46021,2.0506894,0.35244771,0.53383388,1.94625,557.10149,285.85097,286.09897,292.96275,215.27051,216.28047,400.84842,53561.269,283.72911,285.45534,0.43135664,1.0,0.57966667,77.753458,558.0202,400.0,641.31113,0.9575338,0.60713568,169806.26,0.0,286.10588,292.92607,288.30492,128.92554,0.062029417,0.59389031,122.85,558.41246,293.04194,293.12925,26.66857,0.34059991,0.53379316,25.3125,556.43836,293.03819,293.45504,17.660519,0.35198954,0.53379316,16.7625,556.88916,293.00722,293.51398,22.520126,0.35418979,0.53379316,21.375,556.92139,293.05479,293.57985,20.505167,0.35634355,0.53379316,19.4625,557.69174,285.85892,286.09077,292.95811,19.807708,19.901609,397.74175,4744.1316,283.72911,285.50725,0.48920714,1.0,0.57978558,7.156012,580.8545,400.0,675.24891,0.95977841,0.61072582,14855.395,0.0,286.0986,292.88382,291.22527,11.882252,0.24081136,0.57150261,12.285,581.37039,293.08691,294.81547,2.4482678,0.37166962,0.51040449,2.53125,578.94401,293.07835,294.96698,1.6212973,0.37613347,0.51040449,1.67625,579.53837,293.08903,295.49444,2.0674261,0.39065076,0.51040449,2.1375,579.61194,293.06155,294.82543,1.8824459,0.37233106,0.51040449,1.94625,580.57135,273.53597,0.67975538,3.6,2.9107201,127.27279,1.0,101325.0,126.28892,2440.0,271.67386,268.15,265.8243,283.23022,0.94034492,121115.83,0.30902174,1.0,0.73268922,-1.5344935,-0.40097753,5.6840372,121361.12,1.2617746,319300.18,283.69081,154609.77,518234.19,1567.5788,285.4438,90.99655,119562.08,353.0802,1226.6759,1767267.6,299.20733,6.5422651,0.63421495,0.0,0.41987031,0.0,0.58014574,0.0,0.41985426,0.0,0.58014574,0.0,0.57079346,0.0,0.0,0.0,0.5939506,0.0,0.056555502,0.0,0.53382374,0.0,0.32914587,0.0,0.53382374,0.0,0.34572668,0.0,0.53382374,0.0,0.34880253,0.0,0.53382374,0.0,0.35292399,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63412502,0.0,0.42279884,0.0,0.57968779,0.0,0.42031221,0.0,0.57968779,0.0,0.57071252,0.0,0.0,0.0,0.59388096,0.0,0.063175879,0.0,0.53378304,0.0,0.34110884,0.0,0.53378304,0.0,0.35251677,0.0,0.53378304,0.0,0.35488289,0.0,0.53378304,0.0,0.35678204,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60931226,0.0,0.48101285,0.0,0.57980061,0.0,0.42019939,0.0,0.57980061,0.0,0.54838104,0.0,0.0,0.0,0.5715088,0.0,0.24219644,0.0,0.51041067,0.0,0.37195658,0.0,0.51041067,0.0,0.37646626,0.0,0.51041067,0.0,0.39093054,0.0,0.51041067,0.0,0.37274626,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
121288.978,285.90829,286.08788,293.00563,21.498074,21.598952,400.93341,5349.9722,283.56178,285.50979,0.3880141,1.0,0.5810548,7.817819,553.85862,400.0,636.14316,0.95755916,0.60627889,16956.218,0.0,286.09276,292.97468,288.35172,12.876476,0.060763745,0.59354541,12.285,554.22055,293.07707,292.92684,2.662884,0.33113601,0.53338612,2.53125,552.272,293.08162,293.38943,1.7634209,0.3476275,0.53338612,1.67625,552.68735,293.03627,293.50471,2.2486576,0.35175848,0.53338612,2.1375,552.69451,293.10002,293.58545,2.0474619,0.35441682,0.53338612,1.94625,553.44522,285.90815,286.08999,292.98551,214.94801,215.95675,400.92411,53477.663,283.58295,285.50903,0.39094742,1.0,0.58062339,78.00147,554.43684,400.0,636.74338,0.95755114,0.60705588,169491.44,0.0,286.09509,292.9348,288.4257,128.73955,0.068338428,0.5934775,122.85,554.80039,293.08834,293.25735,26.62654,0.34284035,0.53334619,25.3125,552.84455,293.08601,293.58933,17.632687,0.35431333,0.53334619,16.7625,553.26165,293.04985,293.67965,22.484634,0.3575115,0.53334619,21.375,553.26894,293.10541,293.69955,20.472851,0.35813284,0.53334619,19.4625,554.02254,285.91261,286.08159,292.96659,19.829912,19.923925,397.93179,4754.4382,283.58295,285.55392,0.45037387,1.0,0.58048087,7.1884955,576.50023,400.0,669.45555,0.95969411,0.61069013,14889.325,0.0,286.08722,292.87611,291.43625,11.895579,0.24867135,0.5717754,12.285,576.98118,293.1231,294.89276,2.4510136,0.37280113,0.51067726,2.53125,574.59044,293.11343,295.05474,1.6231157,0.37753588,0.51067726,1.67625,575.14361,293.12187,295.57424,2.0697448,0.39178621,0.51067726,2.1375,575.18889,293.10124,294.9273,1.8845571,0.3741338,0.51067726,1.94625,576.12365,273.56483,0.67847282,3.6,2.89115,128.10164,1.0,101325.0,127.15028,2440.0,271.6925,268.15,265.85234,283.31276,0.92032765,121288.98,0.3140815,1.0,0.73268922,-1.5344935,-0.40097463,5.6966249,121534.22,1.2567148,303662.27,283.54365,145396.7,514275.29,1550.3424,285.49701,76.205467,119562.15,353.07827,1244.8377,1795691.1,299.24834,6.6391872,0.63388015,0.0,0.38234516,0.0,0.58107575,0.0,0.41892425,0.0,0.58107575,0.0,0.57049213,0.0,0.0,0.0,0.59353631,0.0,0.061656906,0.0,0.53337629,0.0,0.33146108,0.0,0.53337629,0.0,0.34792554,0.0,0.53337629,0.0,0.35229421,0.0,0.53337629,0.0,0.3546145,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63379313,0.0,0.38526272,0.0,0.58064493,0.0,0.41935507,0.0,0.58064493,0.0,0.57041381,0.0,0.0,0.0,0.59346844,0.0,0.069435243,0.0,0.53333638,0.0,0.3431056,0.0,0.53333638,0.0,0.35458873,0.0,0.53333638,0.0,0.35797828,0.0,0.53333638,0.0,0.35830552,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.60974591,0.0,0.44488583,0.0,0.58049687,0.0,0.41950313,0.0,0.58049687,0.0,0.54877132,0.0,0.0,0.0,0.57178138,0.0,0.25008657,0.0,0.51068325,0.0,0.37289939,0.0,0.51068325,0.0,0.37768482,0.0,0.51068325,0.0,0.39189439,0.0,0.51068325,0.0,0.3743401,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
121462.1242,285.95101,286.08158,293.0316,21.466339,21.567093,400.99039,5341.5261,283.42822,285.54913,0.36180643,1.0,0.58199918,7.8423124,550.5559,400.0,631.94536,0.95763619,0.60654145,16924.63,0.0,286.08519,292.98546,288.44556,12.858136,0.065624947,0.59314377,12.285,550.89162,293.12439,293.01319,2.6587584,0.33232868,0.53295249,2.53125,548.96013,293.1322,293.47451,1.7606889,0.34862536,0.53295249,1.67625,549.34479,293.08452,293.63296,2.2451738,0.35411887,0.53295249,2.1375,549.32936,293.15511,293.65443,2.0442898,0.35479259,0.53295249,1.94625,550.06465,285.95063,286.08339,293.01232,214.63084,215.63833,400.98092,53393.95,283.45098,285.54835,0.36463194,1.0,0.58159342,78.256129,551.11802,400.0,632.5405,0.95762977,0.60727134,169177.77,0.0,286.08716,292.94733,288.53197,128.55645,0.074317807,0.59307762,122.85,551.45554,293.13691,293.33495,26.585244,0.34368149,0.53291336,25.3125,549.5172,293.13657,293.671,17.605339,0.35518478,0.53291336,16.7625,549.90383,293.09687,293.79762,22.449761,0.35950209,0.53291336,21.375,549.8888,293.15791,293.76487,20.441098,0.35840287,0.53291336,19.4625,550.62691,285.95297,286.07508,292.98106,19.850801,19.944915,398.09615,4764.1474,283.45098,285.58809,0.42489112,1.0,0.58121777,7.2220555,572.43123,400.0,664.0721,0.95967366,0.61093974,14921.292,0.0,286.07906,292.87679,291.6429,11.908113,0.25659002,0.57203941,12.285,572.88068,293.15969,294.92441,2.4535961,0.37286608,0.51094127,2.53125,570.52448,293.14964,295.09811,1.6248259,0.37788959,0.51094127,1.67625,571.04063,293.15558,295.61145,2.0719256,0.391945,0.51094127,2.1375,571.06098,293.14275,294.98117,1.8865428,0.37473807,0.51094127,1.94625,571.97276,273.59369,0.67716389,3.6,2.872337,128.68332,1.0,101325.0,127.77555,2440.0,271.71096,268.15,265.88039,283.39988,0.90098195,121462.12,0.31905411,1.0,0.73268922,-1.5344935,-0.40097172,5.7092126,121707.31,1.2517422,288097.2,283.40864,138922.04,467865.97,1483.4542,285.53892,67.139185,119562.24,353.07801,1258.4596,1817567.4,299.29428,6.7117243,0.63354514,0.0,0.35813568,0.0,0.58202028,0.0,0.41797972,0.0,0.58202028,0.0,0.57019062,0.0,0.0,0.0,0.59313496,0.0,0.066459232,0.0,0.53294297,0.0,0.33240848,0.0,0.53294297,0.0,0.34866144,0.0,0.53294297,0.0,0.354402,0.0,0.53294297,0.0,0.35470631,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63346099,0.0,0.36094106,0.0,0.58161509,0.0,0.41838491,0.0,0.58161509,0.0,0.57011489,0.0,0.0,0.0,0.59306885,0.0,0.075346376,0.0,0.53290386,0.0,0.3436957,0.0,0.53290386,0.0,0.35519848,0.0,0.53290386,0.0,0.35972321,0.0,0.53290386,0.0,0.358305,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61015399,0.0,0.42130234,0.0,0.58123461,0.0,0.41876539,0.0,0.58123461,0.0,0.54913859,0.0,0.0,0.0,0.5720452,0.0,0.2579929,0.0,0.51094707,0.0,0.37277662,0.0,0.51094707,0.0,0.37785205,0.0,0.51094707,0.0,0.39187953,0.0,0.51094707,0.0,0.37473014,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
121635.2705,285.97717,286.07682,293.05941,21.435247,21.535878,401.032,5333.1089,283.29829,285.57531,0.34456789,1.0,0.58293951,7.8668495,547.49558,400.0,628.07891,0.95775765,0.60686541,16893.295,0.0,286.07955,292.99865,288.52046,12.840154,0.070125613,0.59275476,12.285,547.80709,293.17082,293.0466,2.6547194,0.33216285,0.53253261,2.53125,545.89151,293.18156,293.5015,1.7580142,0.34817569,0.53253261,1.67625,546.24796,293.13431,293.70318,2.2417631,0.35504705,0.53253261,2.1375,546.21189,293.20738,293.66124,2.0411843,0.35361886,0.53253261,1.94625,546.93291,285.97682,286.07838,293.04104,214.32015,215.3264,401.02244,53310.516,283.3228,285.57463,0.34728804,1.0,0.58255837,78.510859,548.04013,400.0,628.66552,0.95775158,0.60754803,168866.6,0.0,286.08125,292.96259,288.61946,128.37695,0.079879903,0.59269034,122.85,548.35358,293.18396,293.35759,26.544823,0.34313999,0.53249429,25.3125,546.43158,293.18579,293.69403,17.578571,0.35461126,0.53249429,16.7625,546.79017,293.14495,293.85844,22.415628,0.36010531,0.53249429,21.375,546.75473,293.20763,293.77019,20.410019,0.35719794,0.53249429,19.4625,547.47849,285.97817,286.07047,292.99981,19.870533,19.964739,398.23892,4773.3293,283.3228,285.61074,0.40799514,1.0,0.5819862,7.2564003,568.62056,400.0,659.05987,0.95970164,0.6112441,14951.527,0.0,286.07325,292.88497,291.83703,11.91995,0.26434095,0.57229518,12.285,569.04121,293.19381,294.90764,2.4560351,0.37191474,0.51119704,2.53125,566.7181,293.18395,295.09235,1.626441,0.37722626,0.51119704,1.67625,567.20053,293.18779,295.60039,2.0739852,0.3911529,0.51119704,2.1375,567.19854,293.18223,294.98109,1.8884181,0.37417218,0.51119704,1.94625,568.08886,273.62255,0.67583765,3.6,2.8544867,129.05458,1.0,101325.0,128.19982,2440.0,271.72929,268.15,265.90843,283.4927,0.88270494,121635.27,0.32393899,1.0,0.73268922,-1.5344935,-0.40096882,5.7218003,121880.4,1.2468573,275507.8,283.27726,134678.63,407955.13,1263.2932,285.5682,61.429944,119562.34,353.0794,1267.2624,1832473.8,299.33659,6.7585258,0.63321138,0.0,0.34208121,0.0,0.58296027,0.0,0.41703973,0.0,0.58296027,0.0,0.56989024,0.0,0.0,0.0,0.59274622,0.0,0.070889699,0.0,0.5325234,0.0,0.33200585,0.0,0.5325234,0.0,0.3479604,0.0,0.5325234,0.0,0.35507346,0.0,0.5325234,0.0,0.35326823,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63313006,0.0,0.34478353,0.0,0.58257967,0.0,0.41742033,0.0,0.58257967,0.0,0.56981705,0.0,0.0,0.0,0.59268184,0.0,0.080827239,0.0,0.5324851,0.0,0.34291488,0.0,0.5324851,0.0,0.35437438,0.0,0.5324851,0.0,0.3600789,0.0,0.5324851,0.0,0.35684878,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61053951,0.0,0.40555287,0.0,0.58200358,0.0,0.41799642,0.0,0.58200358,0.0,0.54948555,0.0,0.0,0.0,0.5723008,0.0,0.26569388,0.0,0.51120266,0.0,0.37165334,0.0,0.51120266,0.0,0.37701519,0.0,0.51120266,0.0,0.39092412,0.0,0.51120266,0.0,0.37396457,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
121808.4168,285.99192,286.07302,293.08714,21.404906,21.505414,401.06125,5324.7462,283.17164,285.59258,0.33248421,1.0,0.58385472,7.8906653,544.66111,400.0,624.51279,0.95789651,0.60708901,16862.309,0.0,286.0752,293.01344,288.58046,12.822594,0.07421284,0.59237805,12.285,544.94988,293.21344,293.03337,2.6507802,0.33072361,0.53212612,2.53125,543.04866,293.2264,293.47702,1.7554056,0.34638081,0.53212612,1.67625,543.37867,293.18251,293.71827,2.2384366,0.35456132,0.53212612,2.1375,543.32323,293.2529,293.6141,2.0381555,0.35105734,0.53212612,1.94625,544.03104,285.99152,286.0744,293.06972,214.01701,215.02204,401.05166,53227.615,283.19707,285.59191,0.33509575,1.0,0.5834975,78.758145,545.18687,400.0,625.08803,0.95789072,0.60772706,168558.89,0.0,286.07668,292.97976,288.69162,128.20171,0.084962882,0.59231533,122.85,545.4777,293.22653,293.33198,26.505407,0.34132006,0.53208863,25.3125,543.57047,293.23032,293.66485,17.55247,0.35269948,0.53208863,16.7625,543.90278,293.19109,293.86504,22.382344,0.35935094,0.53208863,21.375,543.84816,293.25075,293.72319,20.379713,0.35467606,0.53208863,19.4625,544.55862,285.99271,286.06714,293.02118,19.889257,19.983547,398.36357,4782.0368,283.19707,285.62558,0.39613752,1.0,0.58277097,7.2910502,565.04872,400.0,654.38589,0.95975423,0.61143653,14980.208,0.0,286.06912,292.89969,292.01776,11.93118,0.27172717,0.57254314,12.285,565.44262,293.22318,294.8502,2.4583488,0.3700652,0.51144499,2.53125,563.15079,293.21391,295.04417,1.6279732,0.37565085,0.51144499,1.67625,563.60202,293.21643,295.54655,2.075939,0.38949533,0.51144499,2.1375,563.57954,293.21649,294.93367,1.8901971,0.37255967,0.51144499,1.94625,564.44978,273.6514,0.67450296,3.6,2.8378078,129.2505,1.0,101325.0,128.4566,2440.0,271.74754,268.15,265.93648,283.59235,0.86589522,121808.42,0.32873505,1.0,0.73268922,-1.5344935,-0.40096591,5.734388,122053.49,1.2420613,265937.32,283.14994,131818.45,366945.7,856.36656,285.58796,57.589674,119562.43,353.08231,1271.3772,1840576.5,299.36964,6.7803807,0.63287984,0.0,0.33065195,0.0,0.5838747,0.0,0.4161253,0.0,0.5838747,0.0,0.56959185,0.0,0.0,0.0,0.59236979,0.0,0.074899297,0.0,0.5321172,0.0,0.33035235,0.0,0.5321172,0.0,0.34594077,0.0,0.5321172,0.0,0.35434239,0.0,0.5321172,0.0,0.35048111,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63280131,0.0,0.33324158,0.0,0.583518,0.0,0.416482,0.0,0.583518,0.0,0.56952118,0.0,0.0,0.0,0.5923071,0.0,0.085820054,0.0,0.53207973,0.0,0.34088174,0.0,0.53207973,0.0,0.35223966,0.0,0.53207973,0.0,0.35909022,0.0,0.53207973,0.0,0.35411339,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6109047,0.0,0.39434552,0.0,0.58278854,0.0,0.41721146,0.0,0.58278854,0.0,0.54981423,0.0,0.0,0.0,0.57254858,0.0,0.27299745,0.0,0.51145043,0.0,0.36965853,0.0,0.51145043,0.0,0.37529116,0.0,0.51145043,0.0,0.3891237,0.0,0.51145043,0.0,0.37218245,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
121981.5631,285.99966,286.06978,293.11318,21.375397,21.475786,401.08062,5316.4567,283.04998,285.60398,0.32317555,1.0,0.58472618,7.9130794,542.03953,400.0,621.22122,0.95803299,0.60716988,16831.743,0.0,286.07163,293.02916,288.62943,12.80551,0.077854038,0.59201331,12.285,542.30676,293.24996,292.98235,2.6469509,0.32816706,0.53173265,2.53125,540.41821,293.26415,293.41123,1.7528697,0.34342287,0.53173265,1.67625,540.72324,293.22648,293.68555,2.235203,0.35276,0.53173265,2.1375,540.64935,293.28882,293.52581,2.0352111,0.34736118,0.53173265,1.94625,541.34495,285.99917,286.07102,293.09676,213.72225,214.72607,401.07105,53145.431,283.07564,285.60329,0.32565279,1.0,0.5843922,78.991192,542.54551,400.0,621.78279,0.95802758,0.60776453,168255.36,0.0,286.07295,292.9981,288.75215,128.03123,0.089526454,0.59195226,122.85,542.81489,293.26231,293.26785,26.467098,0.33839761,0.53169598,25.3125,540.92075,293.26753,293.59393,17.5271,0.3496379,0.53169598,16.7625,541.22818,293.23271,293.82507,22.349994,0.35734625,0.53169598,21.375,541.15529,293.28454,293.6364,20.350257,0.35108375,0.53169598,19.4625,541.85345,286.0007,286.06466,293.04378,19.907099,20.001466,398.47303,4790.3128,283.07564,285.63537,0.38709186,1.0,0.58355777,7.3255441,561.70044,400.0,650.0217,0.9598123,0.61145218,15007.485,0.0,286.0661,292.92008,292.18428,11.941878,0.27857712,0.57278363,12.285,562.0693,293.24623,294.76231,2.4605532,0.36748668,0.51168548,2.53125,559.80677,293.23774,294.96367,1.629433,0.37332527,0.51168548,1.67625,560.22883,293.23999,295.45933,2.0778005,0.38710604,0.51168548,2.1375,560.18725,293.24327,294.8503,1.891892,0.37009779,0.51168548,1.94625,561.03869,273.68026,0.67316867,3.6,2.822509,129.30617,1.0,101325.0,128.57941,2440.0,271.76577,268.15,265.96452,283.69996,0.85095138,121981.56,0.33344121,1.0,0.73268922,-1.5344935,-0.40096301,5.7469757,122226.59,1.2373551,258862.14,283.02817,129793.96,338504.85,499.50499,285.60119,54.793137,119562.52,353.08648,1271.2728,1842523.7,299.39208,6.7798216,0.63255121,0.0,0.32167792,0.0,0.58474501,0.0,0.41525499,0.0,0.58474501,0.0,0.56929609,0.0,0.0,0.0,0.5920053,0.0,0.078458759,0.0,0.53172402,0.0,0.32761518,0.0,0.53172402,0.0,0.342797,0.0,0.53172402,0.0,0.35232026,0.0,0.53172402,0.0,0.34661132,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63247544,0.0,0.32412904,0.0,0.58441153,0.0,0.41558847,0.0,0.58441153,0.0,0.5692279,0.0,0.0,0.0,0.5919443,0.0,0.090288125,0.0,0.53168737,0.0,0.33778321,0.0,0.53168737,0.0,0.34899533,0.0,0.53168737,0.0,0.35687706,0.0,0.53168737,0.0,0.35035812,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61125143,0.0,0.3856519,0.0,0.58357524,0.0,0.41642476,0.0,0.58357524,0.0,0.55012628,0.0,0.0,0.0,0.57278891,0.0,0.27973654,0.0,0.51169076,0.0,0.36696865,0.0,0.51169076,0.0,0.37285006,0.0,0.51169076,0.0,0.38661914,0.0,0.51169076,0.0,0.36959151,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
122154.7094,286.00328,286.06686,293.13647,21.346778,21.447051,401.09207,5308.2559,282.93401,285.61149,0.31522755,1.0,0.58554025,7.9335917,539.62057,400.0,618.18384,0.95815717,0.60713036,16801.653,0.0,286.06853,293.04539,288.66987,12.788935,0.081028772,0.59166023,12.285,539.86736,293.279,292.90256,2.6432382,0.32469373,0.53135185,2.53125,537.9898,293.29327,293.31474,1.7504111,0.33953433,0.53135185,1.67625,538.27109,293.26428,293.6134,2.2320679,0.34979876,0.53135185,2.1375,538.17952,293.31365,293.40958,2.0323565,0.34283548,0.53135185,1.94625,538.86385,286.00275,286.06798,293.12106,213.43641,214.43907,401.08256,53064.12,282.95951,285.61081,0.31755239,1.0,0.58522891,79.205024,540.10606,400.0,618.72985,0.95815208,0.60768177,167956.56,0.0,286.06971,293.01717,288.80345,127.86586,0.093543362,0.59160084,122.85,540.35507,293.28996,293.17517,26.429961,0.33459261,0.53131602,25.3125,538.4723,293.29585,293.49238,17.502508,0.34566644,0.53131602,16.7625,538.75608,293.268,293.74735,22.318634,0.35425324,0.53131602,21.375,538.66564,293.30759,293.52292,20.321703,0.34671729,0.53131602,19.4625,539.35244,286.0048,286.06272,293.06659,19.924162,20.018601,398.56967,4798.1924,282.95951,285.6418,0.37953285,1.0,0.58433491,7.359501,558.56342,400.0,645.94401,0.95986514,0.61129445,15033.477,0.0,286.06382,292.94527,292.33459,11.952108,0.28474055,0.57301695,12.285,558.90876,293.26218,294.65394,2.4626609,0.36437611,0.5119188,2.53125,556.67356,293.25453,294.861,1.6308288,0.37044352,0.5119188,1.67625,557.06824,293.25757,295.3483,2.0795803,0.38414774,0.5119188,2.1375,557.00871,293.26142,294.74287,1.8935126,0.36702455,0.5119188,1.94625,557.84255,273.70912,0.67184374,3.6,2.8088085,129.25632,1.0,101325.0,128.60142,2440.0,271.78403,268.15,265.99257,283.81674,0.83828622,122154.71,0.33805591,1.0,0.73268922,-1.5344935,-0.4009601,5.7595633,122399.68,1.2327404,253711.85,282.91237,128279.73,317541.51,300.32339,285.61002,52.585623,119562.59,353.0916,1267.6224,1839258.7,299.40585,6.7604254,0.6322261,0.0,0.31388079,0.0,0.5855577,0.0,0.4144423,0.0,0.5855577,0.0,0.56900349,0.0,0.0,0.0,0.59165248,0.0,0.081549479,0.0,0.5313435,0.0,0.32400083,0.0,0.5313435,0.0,0.33876835,0.0,0.5313435,0.0,0.34917171,0.0,0.5313435,0.0,0.34197013,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63215302,0.0,0.31617756,0.0,0.58524685,0.0,0.41475315,0.0,0.58524685,0.0,0.56893772,0.0,0.0,0.0,0.59159313,0.0,0.094206216,0.0,0.53130768,0.0,0.33384505,0.0,0.53130768,0.0,0.34488814,0.0,0.53130768,0.0,0.35360982,0.0,0.53130768,0.0,0.34588492,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61158116,0.0,0.37827002,0.0,0.58435206,0.0,0.41564794,0.0,0.58435206,0.0,0.55042305,0.0,0.0,0.0,0.57302208,0.0,0.28576539,0.0,0.51192392,0.0,0.36378389,0.0,0.51192392,0.0,0.36988979,0.0,0.51192392,0.0,0.38357706,0.0,0.51192392,0.0,0.36643443,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
122327.8557,286.00477,286.0641,293.15635,21.319071,21.419232,401.09717,5300.157,282.82381,285.61653,0.30785565,1.0,0.5862891,7.9519124,537.3929,400.0,615.38161,0.95826585,0.60701873,16772.082,0.0,286.06567,293.06177,288.70351,12.772885,0.083730831,0.59131841,12.285,537.6203,293.29989,292.80305,2.6396448,0.32053903,0.5309833,2.53125,535.75216,293.31305,293.19822,1.7480314,0.33498531,0.5309833,1.67625,536.01093,293.29463,293.51109,2.2290334,0.3458872,0.5309833,2.1375,535.90239,293.32709,293.27818,2.0295935,0.33781479,0.5309833,1.94625,536.57635,286.00423,286.06513,293.14201,213.15971,214.16124,401.08775,52983.813,282.84895,285.61589,0.31002277,1.0,0.586,79.39682,537.85738,400.0,615.91052,0.958261,0.60752694,167662.9,0.0,286.06676,293.03654,288.84709,127.70574,0.097002491,0.59126064,122.85,538.08705,293.3089,293.06382,26.394021,0.33015768,0.53094829,25.3125,536.21407,293.3146,293.3713,17.478707,0.34106219,0.53094829,16.7625,536.4754,293.29579,293.64135,22.288285,0.35028387,0.53094829,21.375,536.36811,293.31969,293.39522,20.29407,0.34189891,0.53094829,19.4625,537.04444,286.0068,286.0611,293.08883,19.940534,20.035042,398.65556,4805.709,282.84895,285.64607,0.37269915,1.0,0.58509373,7.3926385,555.62479,400.0,642.13054,0.95990841,0.61099959,15058.297,0.0,286.06199,292.97431,292.46624,11.961923,0.29009807,0.5732434,12.285,555.94799,293.27093,294.53447,2.4646831,0.36094539,0.51214524,2.53125,553.73827,293.26407,294.74583,1.6321679,0.36721795,0.51214524,1.67625,554.10719,293.26889,295.22257,2.081288,0.380803,0.51214524,2.1375,554.03074,293.27081,294.62269,1.8950675,0.36359815,0.51214524,1.94625,554.8481,273.73798,0.67053707,3.6,2.796911,129.13673,1.0,101325.0,128.55682,2440.0,271.80238,268.15,266.02061,283.9438,0.8282934,122327.86,0.3425784,1.0,0.73268922,-1.5344935,-0.40095719,5.772151,122572.77,1.2282179,249982.93,282.80251,127080.84,300967.66,185.14253,285.61598,50.714483,119562.64,353.09734,1261.2322,1831919.9,299.41385,6.7264514,0.63190498,0.0,0.30656779,0.0,0.58630505,0.0,0.41369495,0.0,0.58630505,0.0,0.56871448,0.0,0.0,0.0,0.59131091,0.0,0.084167086,0.0,0.53097521,0.0,0.31974759,0.0,0.53097521,0.0,0.33412778,0.0,0.53097521,0.0,0.34511234,0.0,0.53097521,0.0,0.33689266,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63183455,0.0,0.30870697,0.0,0.58601644,0.0,0.41398356,0.0,0.58601644,0.0,0.56865109,0.0,0.0,0.0,0.59125318,0.0,0.097565318,0.0,0.53094022,0.0,0.3293222,0.0,0.53094022,0.0,0.34019789,0.0,0.53094022,0.0,0.34950584,0.0,0.53094022,0.0,0.34101615,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61189536,0.0,0.37152104,0.0,0.5851104,0.0,0.4148896,0.0,0.5851104,0.0,0.55070582,0.0,0.0,0.0,0.57324838,0.0,0.29096957,0.0,0.51215022,0.0,0.36031596,0.0,0.51215022,0.0,0.36662295,0.0,0.51215022,0.0,0.38018094,0.0,0.51215022,0.0,0.36296922,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
122501.002,286.00534,286.06156,293.1726,21.292236,21.392285,401.09679,5292.1795,282.71925,285.62007,0.30070134,1.0,0.58698232,7.9683959,535.34486,400.0,612.79788,0.95835926,0.60688239,16743.074,0.0,286.06299,293.07809,288.73142,12.757336,0.085961488,0.59098745,12.285,535.55405,293.31267,292.69204,2.6361654,0.31594117,0.53062653,2.53125,533.694,293.3236,293.07134,1.7457273,0.33004727,0.53062653,1.67625,533.9315,293.31696,293.38778,2.2260952,0.3412564,0.53062653,2.1375,533.80676,293.32978,293.14264,2.0269183,0.33261927,0.53062653,1.94625,534.47119,286.00482,286.06253,293.15936,212.89174,213.89215,401.08747,52904.708,282.74393,285.6195,0.30271562,1.0,0.58671537,79.570231,535.78793,400.0,613.30851,0.95835459,0.60734714,167374.84,0.0,286.064,293.05597,288.88399,127.55064,0.099901617,0.59093128,122.85,535.99943,293.31928,292.94263,26.359225,0.32534489,0.53059235,25.3125,534.13491,293.32394,293.24068,17.455665,0.33610226,0.53059235,16.7625,534.37502,293.31563,293.51625,22.258901,0.34566801,0.53059235,21.375,534.25164,293.32154,293.264,20.267315,0.33693469,0.53059235,19.4625,534.91834,286.00779,286.0598,293.10999,19.956257,20.050825,398.73201,4812.8987,282.74393,285.64898,0.36621602,1.0,0.58584039,7.4251848,552.87199,400.0,638.56158,0.95994126,0.61061191,15082.055,0.0,286.06048,293.00622,292.57681,11.971347,0.29456079,0.57346327,12.285,553.17449,293.27292,294.41199,2.4666248,0.35739658,0.51236511,2.53125,550.98858,293.26678,294.62656,1.6334538,0.36385277,0.51236511,1.67625,551.33331,293.27412,295.09027,2.0829276,0.3772523,0.51236511,2.1375,551.24093,293.27205,294.49953,1.8965604,0.36006313,0.51236511,1.94625,552.04286,273.76848,0.66917396,3.6,2.7876559,128.98267,1.0,101325.0,128.47929,2440.0,271.82185,268.15,266.05026,284.08648,0.82136796,122501.0,0.34700778,1.0,0.73268922,-1.5344935,-0.40095429,5.7847387,122745.87,1.2237886,247285.11,282.69837,126085.92,287095.95,119.46953,285.62012,49.050446,119562.68,353.10339,1252.8983,1821639.4,299.41843,6.6821001,0.63158867,0.0,0.29943592,0.0,0.58699772,0.0,0.41300228,0.0,0.58699772,0.0,0.5684298,0.0,0.0,0.0,0.59098019,0.0,0.086313949,0.0,0.5306187,0.0,0.31509273,0.0,0.5306187,0.0,0.32914542,0.0,0.5306187,0.0,0.34037551,0.0,0.5306187,0.0,0.33169464,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63152084,0.0,0.3014239,0.0,0.58673127,0.0,0.41326873,0.0,0.58673127,0.0,0.56836876,0.0,0.0,0.0,0.59092405,0.0,0.10036455,0.0,0.53058454,0.0,0.32446517,0.0,0.53058454,0.0,0.33520003,0.0,0.53058454,0.0,0.34479664,0.0,0.53058454,0.0,0.33605317,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61219564,0.0,0.3650813,0.0,0.58585745,0.0,0.41414255,0.0,0.58585745,0.0,0.55097607,0.0,0.0,0.0,0.57346811,0.0,0.29526521,0.0,0.51236994,0.0,0.35676397,0.0,0.51236994,0.0,0.36325101,0.0,0.51236994,0.0,0.37660975,0.0,0.51236994,0.0,0.35943628,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
122674.1483,286.00576,286.0597,293.18523,21.266094,21.366029,401.09049,5284.3761,282.62009,285.62285,0.29366077,1.0,0.58767815,7.9852084,533.45615,400.0,610.41865,0.95843772,0.60675988,16714.738,0.0,286.06079,293.09421,288.75429,12.742182,0.087725535,0.5906671,12.285,533.64995,293.31776,292.57668,2.6327774,0.31112505,0.53028127,2.53125,531.79865,293.32548,292.94239,1.7434837,0.32497457,0.53028127,1.67625,532.01763,293.33115,293.25196,2.2232342,0.33613921,0.53028127,2.1375,531.87873,293.32295,293.01191,2.0243133,0.32753422,0.53028127,1.94625,532.53442,286.00528,286.06061,293.17315,212.63069,213.62996,401.08126,52827.334,282.64425,285.62234,0.29553377,1.0,0.58743354,79.746998,533.87745,400.0,610.91003,0.95843319,0.60718045,167093.47,0.0,286.06173,293.07527,288.91474,127.39947,0.10224299,0.5906125,122.85,534.07359,293.32166,292.81919,26.325344,0.32038929,0.53024793,25.3125,532.2182,293.3245,293.10904,17.433228,0.33104488,0.53024793,16.7625,532.43984,293.32751,293.38044,22.230291,0.3406344,0.53024793,21.375,532.3024,293.31437,293.13789,20.241265,0.33209538,0.53024793,19.4625,532.96026,286.00852,286.0592,293.12977,19.971239,20.06586,398.79904,4819.8215,282.64425,285.65119,0.35994718,1.0,0.58662896,7.4590371,550.28419,400.0,635.22065,0.95996326,0.61017226,15104.904,0.0,286.05949,293.04009,292.66418,11.980325,0.29806333,0.57367688,12.285,550.56917,293.26886,294.29316,2.4684746,0.35390944,0.51257872,2.53125,548.40754,293.26334,294.51017,1.6346787,0.36053051,0.51257872,1.67625,548.73116,293.27369,294.95825,2.0844897,0.37366157,0.51257872,2.1375,548.62506,293.26615,294.38132,1.8979827,0.35663352,0.51257872,1.94625,549.41254,273.80718,0.667427,3.6,2.7836489,128.82922,1.0,101325.0,128.40234,2440.0,271.8464,268.15,266.08786,284.26163,0.8179085,122674.15,0.35134297,1.0,0.73268922,-1.5344935,-0.40095138,5.7973264,122918.96,1.2194534,245330.39,282.59964,125232.89,275058.0,78.493251,285.62319,47.534017,119562.7,353.10948,1243.3319,1809436.0,299.42117,6.6311294,0.63127925,0.0,0.2924177,0.0,0.58769379,0.0,0.41230621,0.0,0.58769379,0.0,0.56815133,0.0,0.0,0.0,0.59066007,0.0,0.08799527,0.0,0.5302737,0.0,0.31025858,0.0,0.5302737,0.0,0.32407217,0.0,0.5302737,0.0,0.33519414,0.0,0.5302737,0.0,0.32665458,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.631214,0.0,0.2942669,0.0,0.58744968,0.0,0.41255032,0.0,0.58744968,0.0,0.5680926,0.0,0.0,0.0,0.59060551,0.0,0.10260673,0.0,0.53024037,0.0,0.31950577,0.0,0.53024037,0.0,0.330149,0.0,0.53024037,0.0,0.33971052,0.0,0.53024037,0.0,0.33126008,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61248469,0.0,0.3588492,0.0,0.58664706,0.0,0.41335294,0.0,0.58664706,0.0,0.55123622,0.0,0.0,0.0,0.57368158,0.0,0.2985916,0.0,0.51258341,0.0,0.353304,0.0,0.51258341,0.0,0.35995286,0.0,0.51258341,0.0,0.37302724,0.0,0.51258341,0.0,0.35604439,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
122847.2946,286.00639,286.05838,293.19443,21.240629,21.340452,401.07917,5276.7652,282.526,285.62529,0.28677882,1.0,0.58838389,8.0026251,531.70176,400.0,608.22818,0.95850338,0.60667975,16687.12,0.0,286.05917,293.10988,288.7725,12.727413,0.089032213,0.59035712,12.285,531.88229,293.31598,292.46289,2.6294786,0.30629698,0.52994726,2.53125,530.04042,293.31976,292.81816,1.7412992,0.31999744,0.52994726,1.67625,530.24377,293.3375,293.11125,2.2204486,0.33076445,0.52994726,2.1375,530.09342,293.30841,292.89284,2.0217769,0.32280077,0.52994726,1.94625,530.74103,286.00597,286.05927,293.18355,212.37641,213.37455,401.07004,52751.877,282.54964,285.62486,0.28852562,1.0,0.58816194,79.929929,532.10092,400.0,608.69955,0.95849901,0.6070554,166819.25,0.0,286.06007,293.09414,288.9396,127.25215,0.10403459,0.59030407,122.85,532.28383,293.31703,292.69965,26.292356,0.31550326,0.52991475,25.3125,530.43826,293.31742,292.98331,17.411383,0.32612224,0.52991475,16.7625,530.64431,293.33182,293.24133,22.202434,0.33540494,0.52991475,21.375,530.49553,293.29995,293.02346,20.215901,0.32760851,0.52991475,19.4625,531.1452,286.00935,286.05912,293.14794,19.985528,20.080198,398.85794,4826.5062,282.54964,285.65309,0.35390257,1.0,0.58746096,7.4942767,547.83513,400.0,632.0901,0.95997584,0.60971727,15126.934,0.0,286.05911,293.07487,292.72671,11.988886,0.30056673,0.5738845,12.285,548.10505,293.25993,294.18315,2.4702386,0.35063665,0.51278633,2.53125,545.96833,293.25494,294.40213,1.6358469,0.35740659,0.51278633,1.67625,546.27421,293.26847,294.83209,2.0859792,0.37017786,0.51278633,2.1375,546.15752,293.25472,294.27407,1.899339,0.35348547,0.51278633,1.94625,546.93138,273.85391,0.66530085,3.6,2.7847802,128.71165,1.0,101325.0,128.35967,2440.0,271.87589,268.15,266.13327,284.46778,0.81832521,122847.29,0.35558267,1.0,0.73268922,-1.5344935,-0.40094847,5.8099141,123092.05,1.2152137,243905.21,282.50601,124488.22,264447.57,51.180515,285.62578,46.144306,119562.71,353.11541,1233.1454,1796195.1,299.42308,6.5767835,0.63097741,0.0,0.28557128,0.0,0.58839974,0.0,0.41160026,0.0,0.58839974,0.0,0.56787967,0.0,0.0,0.0,0.59035032,0.0,0.089221773,0.0,0.52993994,0.0,0.30544688,0.0,0.52993994,0.0,0.3191324,0.0,0.52993994,0.0,0.3297951,0.0,0.52993994,0.0,0.3220038,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63091471,0.0,0.28729713,0.0,0.5881783,0.0,0.4118217,0.0,0.5881783,0.0,0.56782324,0.0,0.0,0.0,0.59029731,0.0,0.10430169,0.0,0.52990744,0.0,0.31465092,0.0,0.52990744,0.0,0.32527076,0.0,0.52990744,0.0,0.33446693,0.0,0.52990744,0.0,0.32685481,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61276372,0.0,0.35284877,0.0,0.58747996,0.0,0.41252004,0.0,0.58747996,0.0,0.55148734,0.0,0.0,0.0,0.57388907,0.0,0.30091528,0.0,0.5127909,0.0,0.35008221,0.0,0.5127909,0.0,0.35687732,0.0,0.5127909,0.0,0.36957542,0.0,0.5127909,0.0,0.35296079,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
123020.4409,286.00726,286.05749,293.20056,21.215844,21.315556,401.06376,5269.3566,282.43663,285.62753,0.28012784,1.0,0.58909965,8.0206542,530.0673,400.0,606.2082,0.95855943,0.60665544,16660.249,0.0,286.05804,293.12503,288.78613,12.713033,0.089894838,0.59005726,12.285,530.23589,293.30828,292.35523,2.6262693,0.3016389,0.5296242,2.53125,528.40324,293.30766,292.70379,1.7391739,0.31531421,0.5296242,1.67625,528.59256,293.33661,292.97207,2.2177385,0.3253488,0.5296242,2.1375,528.4321,293.28798,292.79008,2.0193093,0.31860884,0.5296242,1.94625,529.07222,286.0069,286.05836,293.19096,212.12892,213.12594,401.05472,52678.436,282.45974,285.62719,0.28176462,1.0,0.58890085,80.119168,530.44399,400.0,606.65892,0.95855522,0.60698497,166552.48,0.0,286.05892,293.11247,288.9586,127.10869,0.10528986,0.59000573,122.85,530.61499,293.30646,292.58867,26.260263,0.31087054,0.52959252,25.3125,528.77903,293.30397,292.86868,17.39013,0.32153276,0.52959252,16.7625,528.97109,293.32923,293.1051,22.175333,0.33018731,0.52959252,21.375,528.81231,293.28003,292.92516,20.191224,0.32365215,0.52959252,19.4625,529.45437,286.01031,286.05938,293.16437,19.999191,20.093904,398.91,4832.9731,282.45974,285.65481,0.34812511,1.0,0.58832949,7.530687,545.51093,400.0,629.14993,0.95998168,0.60927436,15148.217,0.0,286.05916,293.10964,292.76343,11.99707,0.3020608,0.57408639,12.285,545.76714,293.24713,294.08559,2.4719249,0.34770165,0.51298822,2.53125,543.65471,293.2426,294.30631,1.6369636,0.35460662,0.51298822,1.67625,543.94455,293.2592,294.71599,2.0874032,0.36692721,0.51298822,2.1375,543.8187,293.23916,294.18184,1.9006356,0.3507541,0.51298822,1.94625,544.57967,273.90761,0.66284592,3.6,2.7905778,128.66553,1.0,101325.0,128.38524,2440.0,271.90963,268.15,266.18546,284.70101,0.82302685,123020.44,0.35972568,1.0,0.73268922,-1.5344935,-0.40094556,5.8225018,123265.15,1.2110706,242856.34,282.41708,123831.32,255036.25,31.98672,285.62812,44.871865,119562.71,353.121,1222.8417,1782651.9,299.42477,6.5217391,0.63068355,0.0,0.27896753,0.0,0.58911572,0.0,0.41088428,0.0,0.58911572,0.0,0.5676152,0.0,0.0,0.0,0.59005068,0.0,0.090007049,0.0,0.52961712,0.0,0.3008344,0.0,0.52961712,0.0,0.31451783,0.0,0.52961712,0.0,0.32439155,0.0,0.52961712,0.0,0.31792255,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63062338,0.0,0.28058622,0.0,0.58891744,0.0,0.41108256,0.0,0.58891744,0.0,0.56756104,0.0,0.0,0.0,0.58999918,0.0,0.10546332,0.0,0.52958545,0.0,0.31007849,0.0,0.52958545,0.0,0.32075682,0.0,0.52958545,0.0,0.32926982,0.0,0.52958545,0.0,0.32300614,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61303355,0.0,0.34712246,0.0,0.58834921,0.0,0.41165079,0.0,0.58834921,0.0,0.55173019,0.0,0.0,0.0,0.57409083,0.0,0.30223077,0.0,0.51299266,0.0,0.34721671,0.0,0.51299266,0.0,0.35414453,0.0,0.51299266,0.0,0.36637638,0.0,0.51299266,0.0,0.3503132,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
123193.5872,286.0083,286.05691,293.20408,21.191735,21.291338,401.04507,5262.1563,282.35158,285.62965,0.27376306,1.0,0.58982518,8.0392872,528.54002,400.0,604.34062,0.95860856,0.60669063,16634.14,0.0,286.05728,293.13947,288.79527,12.69904,0.090334392,0.5897672,12.285,528.69788,293.29595,292.25696,2.6231488,0.29729567,0.52931175,2.53125,526.87432,293.29076,292.60273,1.7371074,0.31107687,0.52931175,1.67625,527.05104,293.32948,292.83948,2.2151034,0.32008208,0.52931175,2.1375,526.88165,293.26382,292.70622,2.0169099,0.31508341,0.52931175,1.94625,527.51477,286.00799,286.05776,293.19578,211.88818,212.8841,401.03612,52607.071,282.37418,285.62938,0.2753054,1.0,0.58964994,80.3146,528.89392,400.0,604.77015,0.95860455,0.60697323,166293.31,0.0,286.05813,293.13,288.97182,126.9691,0.10603204,0.58971716,122.85,529.05423,293.29141,292.48945,26.229057,0.3066329,0.5292809,25.3125,527.22775,293.28578,292.76862,17.369464,0.31742696,0.5292809,16.7625,527.40725,293.32076,292.97653,22.148982,0.32516074,0.5292809,21.375,527.23963,293.25669,292.84542,20.167231,0.32034148,0.5292809,19.4625,527.8746,286.01137,286.05982,293.17904,20.012291,20.107045,398.95639,4839.2391,282.37418,285.65639,0.3426455,1.0,0.58922677,7.5680169,543.3006,400.0,626.38054,0.95998321,0.6088627,15168.814,0.0,286.05948,293.14342,292.77445,12.004916,0.30256938,0.5742828,12.285,543.54423,293.23188,294.00257,2.4735414,0.34518628,0.51318462,2.53125,541.45541,293.22777,294.22494,1.6380341,0.35221375,0.51318462,1.67625,541.73057,293.24707,294.61265,2.0887683,0.3640017,0.51318462,2.1375,541.59658,293.22133,294.10665,1.9018785,0.34851949,0.51318462,1.94625,542.3453,273.96719,0.66011415,3.6,2.800546,128.72578,1.0,101325.0,128.51243,2440.0,271.9469,268.15,266.24336,284.95727,0.83239596,123193.59,0.36377138,1.0,0.73268922,-1.5344935,-0.40094265,5.8350895,123438.24,1.2070249,242075.41,282.33246,123247.57,246655.33,17.957709,285.6303,43.708616,119562.7,353.12616,1212.7992,1769367.6,299.4265,6.4680194,0.63039791,0.0,0.27265791,0.0,0.58984147,0.0,0.41015853,0.0,0.58984147,0.0,0.56735812,0.0,0.0,0.0,0.58976084,0.0,0.090373057,0.0,0.5293049,0.0,0.29655934,0.0,0.5293049,0.0,0.31037226,0.0,0.5293049,0.0,0.31916804,0.0,0.5293049,0.0,0.31452493,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.63034024,0.0,0.27418484,0.0,0.58966677,0.0,0.41033323,0.0,0.58966677,0.0,0.56730622,0.0,0.0,0.0,0.58971083,0.0,0.10611612,0.0,0.52927406,0.0,0.30592286,0.0,0.52927406,0.0,0.31674937,0.0,0.52927406,0.0,0.32429293,0.0,0.52927406,0.0,0.31981875,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61329489,0.0,0.34169807,0.0,0.58924706,0.0,0.41075294,0.0,0.58924706,0.0,0.55196541,0.0,0.0,0.0,0.57428712,0.0,0.30256681,0.0,0.51318894,0.0,0.34478221,0.0,0.51318894,0.0,0.35183036,0.0,0.51318894,0.0,0.36351622,0.0,0.51318894,0.0,0.34817243,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
123366.7335,286.00944,286.05656,293.20548,21.168298,21.267792,401.02374,5255.1692,282.27048,285.63165,0.26771901,1.0,0.59056099,8.0585441,527.10862,400.0,602.60987,0.95865273,0.60677898,16608.805,0.0,286.05679,293.15318,288.80004,12.685431,0.090371634,0.58948666,12.285,527.2569,293.28001,292.1704,2.6201161,0.29338133,0.5290096,2.53125,525.44235,293.27036,292.51727,1.7350991,0.30739883,0.5290096,1.67625,525.60779,293.31703,292.71741,2.2125425,0.31512698,0.5290096,2.1375,525.43056,293.23759,292.6425,2.0145781,0.31230018,0.5290096,1.94625,526.05716,286.00918,286.0574,293.19852,211.65414,212.64897,401.01487,52537.83,282.29259,285.63145,0.26918106,1.0,0.59040974,80.516432,527.43949,400.0,603.01773,0.95864894,0.60701363,166041.85,0.0,286.05764,293.14669,288.97939,126.83334,0.10628467,0.5894381,122.85,527.59025,293.27299,292.40415,26.19873,0.30289825,0.52897958,25.3125,525.77316,293.26418,292.68539,17.349381,0.31391606,0.52897958,16.7625,525.94142,293.30734,292.85931,22.123372,0.32047724,0.52897958,21.375,525.76605,293.23151,292.78536,20.143913,0.31774453,0.52897958,19.4625,526.39438,286.01246,286.06033,293.19191,20.024883,20.119674,398.99806,4845.3174,282.29259,285.65785,0.33747913,1.0,0.59014538,7.606023,541.19495,400.0,623.76559,0.95998222,0.60849394,15188.772,0.0,286.05994,293.17544,292.76071,12.012456,0.30213585,0.57447394,12.285,541.42702,293.21506,293.93528,2.475095,0.34314456,0.51337576,2.53125,539.36113,293.21138,294.15927,1.6390629,0.35028229,0.51337576,1.67625,539.6228,293.23277,294.5239,2.0900803,0.36147098,0.51337576,2.1375,539.48157,293.2024,294.04935,1.9030731,0.3468248,0.51337576,1.94625,540.21865,274.03158,0.65715593,3.6,2.8142109,128.9275,1.0,101325.0,128.77475,2440.0,271.98702,268.15,266.30594,285.23265,0.84683116,123366.73,0.36771875,1.0,0.73268922,-1.5344935,-0.40093974,5.8476771,123611.33,1.2030776,241487.78,282.25179,122726.18,239173.54,7.4562758,285.63237,42.646765,119562.68,353.1308,1203.2945,1756758.1,299.42834,6.4171146,0.63012067,0.0,0.26667317,0.0,0.59057751,0.0,0.40942249,0.0,0.59057751,0.0,0.56710861,0.0,0.0,0.0,0.58948051,0.0,0.090340617,0.0,0.52900297,0.0,0.2927305,0.0,0.52900297,0.0,0.30680243,0.0,0.52900297,0.0,0.3142824,0.0,0.52900297,0.0,0.31187831,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6300655,0.0,0.26812215,0.0,0.5904268,0.0,0.4095732,0.0,0.5904268,0.0,0.56705895,0.0,0.0,0.0,0.58943198,0.0,0.10628383,0.0,0.52897297,0.0,0.30228612,0.0,0.52897297,0.0,0.31335281,0.0,0.52897297,0.0,0.31968349,0.0,0.52897297,0.0,0.3173527,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6135483,0.0,0.33658809,0.0,0.59016604,0.0,0.40983396,0.0,0.59016604,0.0,0.55219347,0.0,0.0,0.0,0.57447815,0.0,0.3019707,0.0,0.51337997,0.0,0.34282829,0.0,0.51337997,0.0,0.34998448,0.0,0.51337997,0.0,0.36106102,0.0,0.51337997,0.0,0.34657573,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
