123539.8798,286.01061,286.05638,293.20522,21.145526,21.244914,401.00036,5248.3973,282.19301,285.63354,0.26201016,1.0,0.5913063,8.0783953,525.763,400.0,601.00188,0.95869333,0.60691129,16584.248,0.0,286.05651,293.16596,288.80062,12.672204,0.090031296,0.58921539,12.285,525.90269,293.26182,292.09689,2.6171705,0.28997327,0.52871746,2.53125,524.09707,293.24809,292.44853,1.7331485,0.30434908,0.52871746,1.67625,524.25243,293.30051,292.60868,2.2100551,0.31061246,0.52871746,2.1375,524.06832,293.21112,292.59891,2.0123133,0.31028233,0.52871746,1.94625,524.68881,286.01038,286.05722,293.19962,211.42675,212.42052,400.99158,52470.733,282.21465,285.63341,0.26340419,1.0,0.59117924,80.724292,526.07062,400.0,601.38769,0.95868978,0.60709766,165798.14,0.0,286.05736,293.16231,288.98152,126.7014,0.10607658,0.58916828,122.85,526.21281,293.25269,292.33387,26.169276,0.2997345,0.52868827,25.3125,524.40504,293.24075,292.62007,17.329876,0.31106706,0.52868827,16.7625,524.56324,293.29022,292.75601,22.0985,0.31625515,0.52868827,21.375,524.3811,293.20632,292.74487,20.121266,0.31587826,0.52868827,19.4625,525.0032,286.01353,286.06082,293.20297,20.037019,20.131845,399.03583,4851.2179,282.21465,285.65919,0.33262518,1.0,0.59107669,7.6444146,539.18649,400.0,621.29091,0.95998001,0.60817583,15208.131,0.0,286.06044,293.20487,292.72404,12.019723,0.30082697,0.57466001,12.285,539.40778,293.198,293.88385,2.4765922,0.34159536,0.51356182,2.53125,537.36405,293.19478,294.10946,1.6400544,0.34883049,0.51356182,1.67625,537.6132,293.21751,294.45051,2.0913445,0.35937359,0.51356182,2.1375,537.46541,293.18401,294.00947,1.9042242,0.34566927,0.51356182,1.94625,538.1914,274.09973,0.65402162,3.6,2.8310986,129.3058,1.0,101325.0,129.20574,2440.0,272.02931,268.15,266.37216,285.52323,0.86673175,123539.88,0.37156676,1.0,0.73268922,-1.5344935,-0.40093683,5.8602648,123784.43,1.1992296,241041.0,282.17472,122258.45,232472.7,0.077639556,285.63432,41.677873,119562.67,353.13489,1194.5087,1745103.1,299.43025,6.3700063,0.62985194,0.0,0.26102446,0.0,0.59132303,0.0,0.40867697,0.0,0.59132303,0.0,0.56686675,0.0,0.0,0.0,0.58920944,0.0,0.089935472,0.0,0.52871105,0.0,0.28941815,0.0,0.52871105,0.0,0.3038689,0.0,0.52871105,0.0,0.30985699,0.0,0.52871105,0.0,0.30999644,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62979922,0.0,0.26240743,0.0,0.59119651,0.0,0.40880349,0.0,0.59119651,0.0,0.5668193,0.0,0.0,0.0,0.58916236,0.0,0.10599655,0.0,0.52868188,0.0,0.29922852,0.0,0.52868188,0.0,0.31062591,0.0,0.52868188,0.0,0.31555319,0.0,0.52868188,0.0,0.31561562,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61379416,0.0,0.33178894,0.0,0.59109755,0.0,0.40890245,0.0,0.59109755,0.0,0.55241475,0.0,0.0,0.0,0.5746641,0.0,0.30051336,0.0,0.51356592,0.0,0.34136682,0.0,0.51356592,0.0,0.34861799,0.0,0.51356592,0.0,0.35904292,0.0,0.51356592,0.0,0.3455139,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
123713.0261,286.01175,286.05632,293.20379,21.123418,21.222702,400.97541,5241.8426,282.11888,285.63532,0.25663707,1.0,0.59206039,8.0988154,524.49469,400.0,599.50468,0.95873128,0.60707423,16560.472,0.0,286.05638,293.17778,288.79723,12.659359,0.089338648,0.58895317,12.285,524.6267,293.24238,292.03708,2.6143116,0.28711944,0.5284351,2.53125,522.82995,293.22516,292.39679,1.7312552,0.30196122,0.5284351,1.67625,522.97627,293.28095,292.51521,2.2076409,0.30663834,0.5284351,2.1375,522.78617,293.18578,292.57462,2.0101152,0.30901473,0.5284351,1.94625,523.40091,286.01156,286.05716,293.19955,211.20601,212.19873,400.96673,52405.798,282.14006,285.63526,0.25797343,1.0,0.59195756,80.937854,524.77896,400.0,599.86808,0.958728,0.60721231,165562.22,0.0,286.05722,293.17677,288.97851,126.57327,0.10543763,0.58890749,122.85,524.91347,293.23158,292.279,26.14069,0.29717803,0.52840673,25.3125,523.11494,293.21669,292.57296,17.310946,0.30891314,0.52840673,16.7625,523.26413,293.2704,292.66836,22.074361,0.31258415,0.52840673,21.375,523.07607,293.18241,292.72301,20.099286,0.31472187,0.52840673,19.4625,523.69231,286.01455,286.06123,293.21227,20.04874,20.1436,399.07039,4856.9472,282.14006,285.66041,0.32807221,1.0,0.59201298,7.6829279,537.26961,400.0,618.94509,0.95997742,0.60791054,15226.919,0.0,286.0609,293.2311,292.66688,12.02674,0.29872388,0.57484113,12.285,537.4808,293.18152,293.8477,2.4780381,0.34053171,0.51374294,2.53125,535.45842,293.17881,294.0749,1.6410119,0.34784997,0.51374294,1.67625,535.69585,293.20203,294.39255,2.0925655,0.35772465,0.51374294,2.1375,535.54205,293.1671,293.98572,1.9053359,0.34502093,0.51374294,1.94625,536.25747,274.17057,0.65076114,3.6,2.8507499,129.89743,1.0,101325.0,129.84052,2440.0,272.07311,268.15,266.44101,285.82516,0.89253811,123713.03,0.37531374,1.0,0.73268922,-1.5344935,-0.40093392,5.8728525,123957.52,1.1954826,240698.48,282.10097,121837.3,225945.09,0.0,285.63616,40.793553,119562.65,353.13844,1186.5515,1734576.5,299.43216,6.3272964,0.6295918,0.0,0.25570997,0.0,0.59207729,0.0,0.40792271,0.0,0.59207729,0.0,0.56663262,0.0,0.0,0.0,0.58894742,0.0,0.089183029,0.0,0.52842891,0.0,0.28666543,0.0,0.52842891,0.0,0.30159938,0.0,0.52842891,0.0,0.30598653,0.0,0.52842891,0.0,0.30885754,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6295415,0.0,0.25703691,0.0,0.591975,0.0,0.408025,0.0,0.591975,0.0,0.56658735,0.0,0.0,0.0,0.58890177,0.0,0.1052844,0.0,0.52840056,0.0,0.29678127,0.0,0.52840056,0.0,0.30859613,0.0,0.52840056,0.0,0.31198679,0.0,0.52840056,0.0,0.31458045,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61403276,0.0,0.32728747,0.0,0.59203384,0.0,0.40796616,0.0,0.59203384,0.0,0.55262948,0.0,0.0,0.0,0.57484512,0.0,0.29827891,0.0,0.51374693,0.0,0.34038716,0.0,0.51374693,0.0,0.34771877,0.0,0.51374693,0.0,0.35747375,0.0,0.51374693,0.0,0.34495074,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
123886.1723,286.01284,286.05633,293.2016,21.101965,21.201148,400.94936,5235.5018,282.04778,285.63699,0.2515845,1.0,0.5928208,8.1197088,523.29523,400.0,598.10588,0.95876729,0.60725524,16537.466,0.0,286.05635,293.18859,288.7902,12.646891,0.088324673,0.58869968,12.285,523.42031,293.22266,291.99089,2.6115382,0.28483473,0.52816215,2.53125,521.63234,293.20273,292.36147,1.7294186,0.30022869,0.52816215,1.67625,521.77055,293.25942,292.43798,2.2052989,0.30326981,0.52816215,2.1375,521.57521,293.16291,292.56777,2.0079827,0.30843401,0.52816215,1.94625,522.18452,286.01268,286.05717,293.19872,210.99182,211.98353,400.94079,52342.991,282.06852,285.63698,0.25287154,1.0,0.59274203,81.156097,523.55613,400.0,598.44662,0.95876428,0.60734545,165333.96,0.0,286.05719,293.19001,288.97078,126.44891,0.10440507,0.5886554,122.85,523.68372,293.21068,292.23913,26.112961,0.29522956,0.52813462,25.3125,521.89432,293.19327,292.54341,17.292583,0.30744481,0.52813462,16.7625,522.03541,293.24896,292.59716,22.050945,0.30951964,0.52813462,21.375,521.84217,293.16098,292.71787,20.077966,0.31421058,0.52813462,19.4625,522.45287,286.01548,286.06149,293.21983,20.060096,20.154988,399.10239,4862.5117,282.06852,285.66149,0.32379631,1.0,0.5929446,7.7212279,535.4387,400.0,616.71662,0.95997505,0.60770059,15245.163,0.0,286.06124,293.25368,292.59246,12.033538,0.29593407,0.5750175,12.285,535.64028,293.16634,293.82559,2.4794387,0.33992068,0.51391931,2.53125,533.63836,293.16421,294.05428,1.6419394,0.34730623,0.51391931,1.67625,533.86469,293.18702,294.34937,2.0937482,0.35651565,0.51391931,2.1375,533.70526,293.15246,293.976,1.9064129,0.34481914,0.51391931,1.94625,534.4106,274.24302,0.64742606,3.6,2.8726688,130.7363,1.0,101325.0,130.71145,2440.0,272.11773,268.15,266.51142,286.1344,0.92461205,123886.17,0.37895939,1.0,0.73268922,-1.5344935,-0.40093101,5.8854402,124130.61,1.1918369,240432.55,282.03025,121456.01,219849.13,0.0,285.63789,39.984239,119562.63,353.14146,1179.4645,1725254.4,299.43402,6.2892231,0.62934011,0.0,0.25071288,0.0,0.59283782,0.0,0.40716218,0.0,0.59283782,0.0,0.5664061,0.0,0.0,0.0,0.58869412,0.0,0.088114558,0.0,0.52815617,0.0,0.28448214,0.0,0.52815617,0.0,0.2999814,0.0,0.52815617,0.0,0.3027306,0.0,0.52815617,0.0,0.30839138,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6292922,0.0,0.25199181,0.0,0.59275958,0.0,0.40724042,0.0,0.59275958,0.0,0.56636298,0.0,0.0,0.0,0.58864988,0.0,0.10418504,0.0,0.52812866,0.0,0.29493976,0.0,0.52812866,0.0,0.30724715,0.0,0.52812866,0.0,0.30903401,0.0,0.52812866,0.0,0.31417637,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61426434,0.0,0.32305852,0.0,0.59296526,0.0,0.40703474,0.0,0.59296526,0.0,0.55283791,0.0,0.0,0.0,0.57502138,0.0,0.29537704,0.0,0.51392319,0.0,0.33985252,0.0,0.51392319,0.0,0.34724842,0.0,0.51392319,0.0,0.35634117,0.0,0.51392319,0.0,0.34482153,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
124059.3186,286.01386,286.05636,293.19903,21.081164,21.180247,400.92262,5229.3713,281.97948,285.63855,0.24683227,1.0,0.59358425,8.1409509,522.15808,400.0,596.79529,0.9588018,0.60744223,16515.217,0.0,286.05637,293.19836,288.77985,12.634799,0.087018966,0.58845465,12.285,522.27687,293.20342,291.95784,2.6088495,0.28311207,0.52789834,2.53125,520.49753,293.18165,292.34149,1.7276381,0.29912004,0.52789834,1.67625,520.62839,293.23679,292.37741,2.2030285,0.3005465,0.52789834,2.1375,520.42843,293.1434,292.57599,2.0059154,0.30845089,0.52789834,1.94625,521.0326,286.01372,286.0572,293.19748,210.78416,211.77487,400.91416,52282.274,281.9998,285.63859,0.24807664,1.0,0.59352935,81.377767,522.39568,400.0,597.11317,0.9587991,0.60748484,165113.25,0.0,286.0572,293.202,288.95876,126.32831,0.10301479,0.58841176,122.85,522.51697,293.19078,292.21343,26.086083,0.29386735,0.52787163,25.3125,520.73656,293.17151,292.53017,17.274784,0.30662318,0.52787163,16.7625,520.87029,293.22687,292.5426,22.028248,0.30708934,0.52787163,21.375,520.67248,293.1428,292.72709,20.057299,0.31425707,0.52787163,19.4625,521.27794,286.01631,286.06156,293.22569,20.071125,20.166048,399.13235,4867.9151,281.9998,285.66244,0.31977029,1.0,0.59386235,7.7589904,533.69021,400.0,614.59669,0.95997323,0.60754574,15262.882,0.0,286.06142,293.27228,292.50421,12.04014,0.29256945,0.57518925,12.285,533.88257,293.15297,293.81591,2.4807991,0.33971444,0.51409106,2.53125,531.90011,293.15147,294.04589,1.6428403,0.34714973,0.51409106,1.67625,532.11581,293.173,294.31993,2.094897,0.35572258,0.51409106,2.1375,531.95097,293.14055,293.97789,1.9074588,0.34498871,0.51409106,1.94625,532.64667,274.31602,0.64406676,3.6,2.8963811,131.8575,1.0,101325.0,131.85208,2440.0,272.16252,268.15,266.58236,286.44705,0.96335218,124059.32,0.38250274,1.0,0.73268922,-1.5344935,-0.40092809,5.8980279,124303.71,1.1882936,240224.19,281.96231,121109.08,214183.94,0.0,285.6395,39.24133,119562.62,353.14398,1173.2395,1717137.2,299.43577,6.2557544,0.62909673,0.0,0.24601203,0.0,0.59360128,0.0,0.40639872,0.0,0.59360128,0.0,0.56618705,0.0,0.0,0.0,0.58844928,0.0,0.086759703,0.0,0.52789256,0.0,0.28285761,0.0,0.52789256,0.0,0.29897937,0.0,0.52789256,0.0,0.30012456,0.0,0.52789256,0.0,0.30850468,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62905116,0.0,0.24724935,0.0,0.59354691,0.0,0.40645309,0.0,0.59354691,0.0,0.56614604,0.0,0.0,0.0,0.58840642,0.0,0.10273447,0.0,0.52786587,0.0,0.29367853,0.0,0.52786587,0.0,0.30653532,0.0,0.52786587,0.0,0.30671768,0.0,0.52786587,0.0,0.31431254,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61448905,0.0,0.31907435,0.0,0.59388259,0.0,0.40611741,0.0,0.59388259,0.0,0.55304014,0.0,0.0,0.0,0.57519303,0.0,0.29192111,0.0,0.51409484,0.0,0.33971284,0.0,0.51409484,0.0,0.34715518,0.0,0.51409484,0.0,0.35561887,0.0,0.51409484,0.0,0.34504913,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
124232.4649,286.01479,286.05637,293.19639,21.061013,21.16,400.89555,5223.4454,281.91377,285.63999,0.242356,1.0,0.59434602,8.162362,521.07788,400.0,595.56388,0.9588352,0.60762439,16493.709,0.0,286.05638,293.20708,288.76655,12.623083,0.085452119,0.58821782,12.285,521.1909,293.18534,291.93705,2.6062454,0.28192304,0.52764338,2.53125,519.41998,293.16267,292.33533,1.7259136,0.2985801,0.52764338,1.67625,519.54409,293.21404,292.33335,2.2008295,0.29848052,0.52764338,2.1375,519.34,293.12786,292.59647,2.0039132,0.3089548,0.52764338,1.94625,519.9393,286.01466,286.0572,293.19617,210.58301,211.57275,400.88721,52223.592,281.93368,285.64008,0.24356307,1.0,0.59431476,81.601048,521.29231,400.0,595.85881,0.95883279,0.60761988,164899.91,0.0,286.05722,293.21269,288.94292,126.21147,0.10130412,0.58817629,122.85,521.4078,293.17255,292.20067,26.060052,0.29304787,0.52761749,25.3125,519.63617,293.15221,292.53148,17.257545,0.30638325,0.52761749,16.7625,519.76313,293.20501,292.50427,22.006266,0.3052934,0.52761749,21.375,519.56125,293.12842,292.74792,20.037284,0.31475525,0.52761749,19.4625,520.16172,286.01705,286.06141,293.22991,20.081865,20.176819,399.16072,4873.1593,281.93368,285.66324,0.31596492,1.0,0.5947568,7.7958786,532.02167,400.0,612.57796,0.95997217,0.60744413,15280.088,0.0,286.0614,293.28671,292.40565,12.046569,0.28874857,0.5753565,12.285,532.20505,293.14182,293.81671,2.4821237,0.33985138,0.5142583,2.53125,530.24096,293.14099,294.04769,1.6437174,0.34731734,0.5142583,1.67625,530.44634,293.16043,294.30282,2.0960155,0.35530632,0.5142583,2.1375,530.27619,293.13168,293.98868,1.9084773,0.34544289,0.5142583,1.94625,530.9627,274.3885,0.64073363,3.6,2.9214127,133.29293,1.0,101325.0,133.29309,2440.0,272.20685,268.15,266.65279,286.75919,1.009018,124232.46,0.38594283,1.0,0.73268922,-1.5344935,-0.40092518,5.9106156,124476.8,1.1848535,240059.5,281.89694,120791.75,208909.05,0.0,285.64099,38.556776,119562.6,353.14606,1167.8257,1710161.2,299.43739,6.2266273,0.62886144,0.0,0.24158254,0.0,0.59436294,0.0,0.40563706,0.0,0.59436294,0.0,0.5659753,0.0,0.0,0.0,0.58821263,0.0,0.085149138,0.0,0.52763779,0.0,0.28176022,0.0,0.52763779,0.0,0.29853465,0.0,0.52763779,0.0,0.2981755,0.0,0.52763779,0.0,0.30908411,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62881818,0.0,0.24278339,0.0,0.5943322,0.0,0.4056678,0.0,0.5943322,0.0,0.56593636,0.0,0.0,0.0,0.58817113,0.0,0.10097017,0.0,0.52761192,0.0,0.29295086,0.0,0.52761192,0.0,0.30639183,0.0,0.52761192,0.0,0.30503378,0.0,0.52761192,0.0,0.31488049,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61470695,0.0,0.31530554,0.0,0.59477641,0.0,0.40522359,0.0,0.59477641,0.0,0.55323625,0.0,0.0,0.0,0.57536018,0.0,0.28803053,0.0,0.51426198,0.0,0.3399047,0.0,0.51426198,0.0,0.34737421,0.0,0.51426198,0.0,0.35526568,0.0,0.51426198,0.0,0.3455456,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
124405.6112,286.01562,286.05631,293.19399,21.041514,21.140407,400.86847,5217.7179,281.85046,285.64131,0.23813025,1.0,0.59510029,8.1837218,520.05073,400.0,594.40415,0.95886774,0.60779158,16472.923,0.0,286.05636,293.21467,288.75067,12.611744,0.083654612,0.58798896,12.285,520.15834,293.16935,291.92727,2.603726,0.2812198,0.527397,2.53125,518.39555,293.14666,292.34112,1.7242452,0.29853449,0.527397,1.67625,518.5134,293.19233,292.30507,2.1987019,0.2970562,0.527397,2.1375,518.30552,293.11687,292.62612,2.001976,0.30982182,0.527397,1.94625,518.9002,286.01551,286.05713,293.19503,210.38839,211.3772,400.86027,52166.88,281.86998,285.64144,0.23930432,1.0,0.59509205,81.823591,520.24217,400.0,594.67609,0.95886564,0.60774162,164693.75,0.0,286.05719,293.22201,288.92375,126.09841,0.099310454,0.58794876,122.85,520.35224,293.15691,292.19925,26.034871,0.29270858,0.52737193,25.3125,518.58907,293.13626,292.54516,17.24087,0.30663969,0.52737193,16.7625,518.70974,293.18439,292.48131,21.985002,0.30410915,0.52737193,21.375,518.50412,293.11834,292.77736,20.017923,0.31558754,0.52737193,19.4625,519.09985,286.01768,286.061,293.23264,20.092346,20.187331,399.18787,4878.2446,281.86998,285.66389,0.3123517,1.0,0.5956184,7.8315477,530.43185,400.0,610.65492,0.959972,0.60739177,15296.789,0.0,286.06115,293.29692,292.30023,12.052844,0.28459164,0.57551933,12.285,530.6064,293.13353,293.82575,2.4834164,0.34025764,0.51442113,2.53125,528.65952,293.13333,294.05738,1.6445735,0.34773503,0.51442113,1.67625,528.85477,293.14997,294.29625,2.0971072,0.35521471,0.51442113,2.1375,528.67928,293.12625,294.00547,1.9094713,0.34608796,0.51442113,1.94625,529.35702,274.45939,0.6374776,3.6,2.9472912,134.95642,1.0,101325.0,134.95954,2440.0,272.25005,268.15,266.72168,287.06687,1.0571142,124405.61,0.38927829,1.0,0.73268922,-1.5344935,-0.40092227,5.9232033,124649.89,1.181518,239928.4,281.83396,120499.95,203985.76,0.0,285.64237,37.923366,119562.59,353.14775,1163.1352,1704207.7,299.43885,6.2013767,0.628634,0.0,0.2373987,0.0,0.59511699,0.0,0.40488301,0.0,0.59511699,0.0,0.5657706,0.0,0.0,0.0,0.58798394,0.0,0.083313736,0.0,0.5273916,0.0,0.28113686,0.0,0.5273916,0.0,0.29856806,0.0,0.5273916,0.0,0.29686152,0.0,0.5273916,0.0,0.31000272,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62859298,0.0,0.23856723,0.0,0.59510925,0.0,0.40489075,0.0,0.59510925,0.0,0.56573368,0.0,0.0,0.0,0.58794378,0.0,0.098930008,0.0,0.52736655,0.0,0.2926891,0.0,0.52736655,0.0,0.3067266,0.0,0.52736655,0.0,0.30395413,0.0,0.52736655,0.0,0.31575992,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61491805,0.0,0.31172371,0.0,0.59563719,0.0,0.40436281,0.0,0.59563719,0.0,0.55342625,0.0,0.0,0.0,0.57552292,0.0,0.28382567,0.0,0.51442472,0.0,0.34035046,0.0,0.51442472,0.0,0.34782817,0.0,0.51442472,0.0,0.35522551,0.0,0.51442472,0.0,0.34621494,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
124578.7575,286.01636,286.05614,293.19204,21.022664,21.121467,400.84168,5212.1804,281.78939,285.64251,0.23412755,1.0,0.59584073,8.2047877,519.07334,400.0,593.30929,0.95889964,0.60793539,16452.834,0.0,286.05625,293.22118,288.73258,12.600782,0.081658619,0.58776778,12.285,519.17584,293.15575,291.92688,2.6012907,0.28093366,0.52715892,2.53125,517.42083,293.13387,292.35658,1.7226325,0.29889011,0.52715892,1.67625,517.53277,293.17227,292.29128,2.1966454,0.29622943,0.52715892,2.1375,517.32136,293.11036,292.66163,2.0001035,0.31091963,0.52715892,1.94625,517.91164,286.01626,286.05694,293.19429,210.2003,211.1882,400.83365,52112.05,281.80852,285.64268,0.23527185,1.0,0.5958545,82.042828,519.24218,400.0,593.55828,0.95889787,0.60784237,164494.52,0.0,286.05706,293.22999,288.90177,125.98913,0.097073368,0.5877289,122.85,519.34709,293.14412,292.20718,26.010535,0.29276721,0.52713465,25.3125,517.592,293.12391,292.56863,17.224755,0.30728823,0.52713465,16.7625,517.70673,293.16551,292.47236,21.964452,0.30348903,0.52713465,21.375,517.49759,293.11249,292.8122,19.999212,0.31662911,0.52713465,19.4625,518.08881,286.01821,286.06033,293.234,20.102599,20.197615,399.2141,4883.1714,281.80852,285.6644,0.30890257,1.0,0.59643817,7.8656703,528.91964,400.0,608.82269,0.95997272,0.60738454,15312.993,0.0,286.06064,293.30296,292.19131,12.058982,0.28022085,0.57567786,12.285,529.08546,293.12808,293.84045,2.4846811,0.34084867,0.51457965,2.53125,527.15458,293.12846,294.07236,1.645411,0.34832036,0.51457965,1.67625,527.33983,293.14171,294.29812,2.0981751,0.35538362,0.51457965,2.1375,527.15891,293.124,294.02528,1.9104437,0.34682809,0.51457965,1.94625,527.82831,274.52762,0.6343494,3.6,2.9735362,136.77841,1.0,101325.0,136.78766,2440.0,272.29152,268.15,266.78799,287.36614,1.1052104,124578.76,0.39250837,1.0,0.73268922,-1.5344935,-0.40091935,5.9357909,124822.98,1.178288,239823.18,281.77321,120229.99,199375.33,0.0,285.64361,37.334246,119562.58,353.14912,1159.0442,1699101.2,299.44015,6.1793418,0.62841406,0.0,0.23343322,0.0,0.59585701,0.0,0.40414299,0.0,0.59585701,0.0,0.56557265,0.0,0.0,0.0,0.58776294,0.0,0.081285416,0.0,0.5271537,0.0,0.28091787,0.0,0.5271537,0.0,0.29898573,0.0,0.5271537,0.0,0.29613582,0.0,0.5271537,0.0,0.31112907,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62837521,0.0,0.23457245,0.0,0.59587126,0.0,0.40412874,0.0,0.59587126,0.0,0.56553769,0.0,0.0,0.0,0.58772408,0.0,0.096653295,0.0,0.52712945,0.0,0.29281022,0.0,0.52712945,0.0,0.30743449,0.0,0.52712945,0.0,0.30342897,0.0,0.52712945,0.0,0.31682698,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61512237,0.0,0.30830133,0.0,0.59645589,0.0,0.40354411,0.0,0.59645589,0.0,0.55361013,0.0,0.0,0.0,0.57568134,0.0,0.27942824,0.0,0.51458314,0.0,0.34096625,0.0,0.51458314,0.0,0.34843544,0.0,0.51458314,0.0,0.35543435,0.0,0.51458314,0.0,0.34696317,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
124751.9038,286.01701,286.0558,293.19066,21.004467,21.103184,400.81548,5206.8217,281.7304,285.64358,0.23032091,1.0,0.59655795,8.2252019,518.14377,400.0,592.27367,0.95893112,0.60805295,16433.411,0.0,286.056,293.22664,288.71268,12.590199,0.079495312,0.58755401,12.285,518.24128,293.14468,291.93417,2.5989398,0.28099122,0.52692881,2.53125,516.49353,293.1244,292.37938,1.7210757,0.29955057,0.52692881,1.67625,516.59973,293.15434,292.29043,2.1946603,0.29594132,0.52692881,2.1375,516.38488,293.10806,292.6998,1.998296,0.312123,0.52692881,1.94625,516.97097,286.01692,286.05659,293.19402,210.01876,211.0058,400.80763,52058.989,281.74917,285.64378,0.23143763,1.0,0.59659247,82.255082,518.29054,400.0,592.49986,0.95892968,0.60791986,164301.89,0.0,286.0568,293.23668,288.87748,125.88365,0.094631368,0.58751641,122.85,518.39039,293.13427,292.22242,25.98705,0.29313812,0.52690535,25.3125,516.64285,293.11526,292.59922,17.209202,0.30822147,0.52690535,16.7625,516.75177,293.14876,292.47586,21.94462,0.30337316,0.52690535,21.375,516.53919,293.11058,292.84937,19.981154,0.31776231,0.52690535,19.4625,517.12611,286.01866,286.05937,293.23402,20.112655,20.207704,399.23972,4887.9384,281.74917,285.66476,0.30559145,1.0,0.59720498,7.8978387,527.48495,400.0,607.07747,0.95997437,0.60742147,15328.701,0.0,286.05985,293.305,292.0819,12.065002,0.27575386,0.57583216,12.285,527.64198,293.12533,293.8584,2.4859216,0.34154436,0.51473395,2.53125,525.72573,293.12617,294.09021,1.6462325,0.3489958,0.51473395,1.67625,525.90095,293.13563,294.30635,2.0992227,0.35574871,0.51473395,2.1375,525.71436,293.12454,294.04545,1.9113975,0.34757819,0.51473395,1.94625,526.37583,274.59213,0.63139921,3.6,2.9996715,138.73975,1.0,101325.0,138.75772,2440.0,272.33063,268.15,266.85068,287.6531,1.1533066,124751.9,0.39563244,1.0,0.73268922,-1.5344935,-0.40091644,5.9483786,124996.08,1.1751639,239738.13,281.71453,119978.66,195041.96,0.0,285.64474,36.78326,119562.57,353.15024,1155.4205,1694652.6,299.44129,6.1598155,0.62820117,0.0,0.229659,0.0,0.59657361,0.0,0.40342639,0.0,0.59657361,0.0,0.56538105,0.0,0.0,0.0,0.58754932,0.0,0.079095141,0.0,0.52692376,0.0,0.28102957,0.0,0.52692376,0.0,0.2996913,0.0,0.52692376,0.0,0.29593753,0.0,0.52692376,0.0,0.31233983,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62816443,0.0,0.23077095,0.0,0.59660857,0.0,0.40339143,0.0,0.59660857,0.0,0.56534798,0.0,0.0,0.0,0.58751176,0.0,0.094178304,0.0,0.52690032,0.0,0.29322857,0.0,0.52690032,0.0,0.30840822,0.0,0.52690032,0.0,0.30339684,0.0,0.52690032,0.0,0.31796579,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61531983,0.0,0.3050124,0.0,0.5972214,0.0,0.4027786,0.0,0.5972214,0.0,0.55378785,0.0,0.0,0.0,0.57583555,0.0,0.27495507,0.0,0.51473734,0.0,0.34167323,0.0,0.51473734,0.0,0.34911987,0.0,0.51473734,0.0,0.35582832,0.0,0.51473734,0.0,0.34770755,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
124925.0501,286.01757,286.05526,293.18991,20.986926,21.085562,400.79013,5201.6304,281.67336,285.64452,0.2266836,1.0,0.59724206,8.2445869,517.26156,400.0,591.29297,0.95896236,0.60814154,16414.619,0.0,286.05558,293.23103,288.69131,12.579998,0.07719543,0.58734737,12.285,517.35406,293.13649,291.94731,2.5966738,0.28131198,0.52670639,2.53125,515.61292,293.11845,292.40711,1.7195751,0.30041561,0.52670639,1.67625,515.71341,293.13917,292.30072,2.1927468,0.29611748,0.52670639,2.1375,515.49504,293.10971,292.7376,1.9965537,0.31331471,0.52670639,1.94625,516.07715,286.01748,286.05602,293.19428,209.84382,210.83004,400.78249,52007.58,281.69177,285.64475,0.22777409,1.0,0.59729573,82.45645,517.38694,400.0,591.49661,0.95896128,0.60797222,164115.53,0.0,286.05635,293.24204,288.85135,125.78201,0.092022404,0.58731103,122.85,517.48171,293.12764,292.24281,25.964418,0.29373042,0.52668372,25.3125,515.74102,293.11046,292.6342,17.194214,0.30932937,0.52668372,16.7625,515.84415,293.13469,292.49,21.925508,0.30368897,0.52668372,21.375,515.62802,293.11236,292.88596,19.963752,0.31887771,0.52668372,19.4625,516.21085,286.01903,286.05809,293.23284,20.122541,20.217623,399.26497,4892.5435,281.69177,285.66497,0.30239355,1.0,0.59790875,7.9276798,526.12883,400.0,605.41671,0.95997697,0.60749768,15343.914,0.0,286.05876,293.30332,291.97467,12.070922,0.27130044,0.57598231,12.285,526.27694,293.1253,293.87718,2.4871413,0.34226569,0.5148841,2.53125,524.37385,293.12648,294.10858,1.6470402,0.34968593,0.5148841,1.67625,524.53889,293.13199,294.31873,2.1002526,0.35624143,0.5148841,2.1375,524.34628,293.12765,294.06356,1.9123353,0.34826116,0.5148841,1.94625,525.00023,274.65185,0.62867742,3.6,3.025223,140.8217,1.0,101325.0,140.85045,2440.0,272.36679,268.15,266.90872,287.92384,1.2014028,124925.05,0.39864963,1.0,0.73268922,-1.5344935,-0.40091353,5.9609663,125169.17,1.1721467,239668.97,281.65779,119743.14,190952.46,0.0,285.64573,36.264845,119562.56,353.15117,1152.1191,1690652.9,299.44227,6.1420191,0.62799486,0.0,0.22604937,0.0,0.59725686,0.0,0.40274314,0.0,0.59725686,0.0,0.56519537,0.0,0.0,0.0,0.58734284,0.0,0.076773804,0.0,0.52670151,0.0,0.2813894,0.0,0.52670151,0.0,0.30058324,0.0,0.52670151,0.0,0.29618872,0.0,0.52670151,0.0,0.31351896,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62796014,0.0,0.22713527,0.0,0.59731094,0.0,0.40268906,0.0,0.59731094,0.0,0.56516413,0.0,0.0,0.0,0.58730653,0.0,0.091543148,0.0,0.52667886,0.0,0.29385161,0.0,0.52667886,0.0,0.30953681,0.0,0.52667886,0.0,0.30378217,0.0,0.52667886,0.0,0.31906825,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61551034,0.0,0.30183245,0.0,0.59792366,0.0,0.40207634,0.0,0.59792366,0.0,0.55395931,0.0,0.0,0.0,0.57598561,0.0,0.27051427,0.0,0.5148874,0.0,0.34239194,0.0,0.5148874,0.0,0.34980581,0.0,0.5148874,0.0,0.35633728,0.0,0.5148874,0.0,0.34837196,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
125098.1964,286.01804,286.05447,293.18984,20.970048,21.068606,400.76586,5196.5942,281.61816,285.64531,0.22318978,1.0,0.59788207,8.2625231,516.42734,400.0,590.36419,0.95899351,0.60819981,16396.426,0.0,286.05493,293.23437,288.66885,12.570183,0.074789154,0.58714759,12.285,516.51473,293.13137,291.96437,2.5944932,0.28181102,0.52649138,2.53125,514.7794,293.11601,292.43731,1.7181311,0.30138495,0.52649138,1.67625,514.87408,293.12726,292.32005,2.1909054,0.29667077,0.52649138,2.1375,514.65199,293.11482,292.77227,1.994877,0.31439041,0.52649138,1.94625,515.23032,286.01795,286.05518,293.1951,209.67554,210.66098,400.75847,51957.699,281.63623,285.64556,0.22425468,1.0,0.59795291,82.642589,516.53219,400.0,590.54568,0.95899281,0.60799899,163935.1,0.0,286.05566,293.2461,288.82386,125.68425,0.08928367,0.58711249,122.85,516.62175,293.1243,292.26614,25.942646,0.29445126,0.52646949,25.3125,514.8871,293.1094,292.6708,17.179796,0.31050357,0.52646949,16.7625,514.9843,293.12366,292.51275,21.907123,0.30435399,0.52646949,21.375,514.76441,293.11734,292.91937,19.947012,0.3198787,0.52646949,19.4625,515.34336,286.01932,286.0565,293.23065,20.13228,20.227397,399.29003,4896.9838,281.63623,285.66502,0.29928643,1.0,0.59853942,7.9548188,524.85286,400.0,603.83907,0.95998046,0.60760717,15358.628,0.0,286.05735,293.29834,291.87186,12.076754,0.26696059,0.57612836,12.285,524.99188,293.12786,293.89451,2.4883429,0.34293791,0.51503014,2.53125,523.10041,293.12918,294.12523,1.647836,0.35032065,0.51503014,1.67625,523.2551,293.13086,294.333,2.1012674,0.35679159,0.51503014,2.1375,523.05605,293.13293,294.07752,1.9132592,0.34881137,0.51503014,1.94625,523.70291,274.70572,0.626235,3.6,3.0497137,143.00571,1.0,101325.0,143.04672,2440.0,272.39938,268.15,266.96107,288.17439,1.249499,125098.2,0.40155889,1.0,0.73268922,-1.5344935,-0.40091061,5.973554,125342.26,1.1692374,239612.52,281.60288,119520.93,187076.45,0.0,285.64658,35.774001,119562.56,353.15198,1148.9888,1686881.7,299.44312,6.1251387,0.62779464,0.0,0.22257866,0.0,0.59789576,0.0,0.40210424,0.0,0.59789576,0.0,0.56501517,0.0,0.0,0.0,0.58714321,0.0,0.074351516,0.0,0.52648666,0.0,0.28191139,0.0,0.52648666,0.0,0.30156128,0.0,0.52648666,0.0,0.29679959,0.0,0.52648666,0.0,0.31456471,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62776185,0.0,0.22363901,0.0,0.59796695,0.0,0.40203305,0.0,0.59796695,0.0,0.56498566,0.0,0.0,0.0,0.58710814,0.0,0.088784906,0.0,0.52646479,0.0,0.29458597,0.0,0.52646479,0.0,0.31071232,0.0,0.52646479,0.0,0.30450043,0.0,0.52646479,0.0,0.32004031,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61569378,0.0,0.29873948,0.0,0.59855259,0.0,0.40144741,0.0,0.59855259,0.0,0.5541244,0.0,0.0,0.0,0.57613157,0.0,0.26620345,0.0,0.51503336,0.0,0.34304817,0.0,0.51503336,0.0,0.350424,0.0,0.51503336,0.0,0.35689044,0.0,0.51503336,0.0,0.34889272,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
125271.3427,286.01842,286.05338,293.19043,20.953839,21.052324,400.74289,5191.6997,281.56471,285.64596,0.21981448,1.0,0.59846554,8.2785354,515.6429,400.0,589.48553,0.95902468,0.60822901,16378.794,0.0,286.054,293.23672,288.64561,12.560759,0.072305706,0.58695444,12.285,515.72495,293.12892,291.98344,2.5923989,0.28240489,0.52628351,2.53125,513.99448,293.11661,292.46763,1.7167441,0.30236422,0.52628351,1.67625,514.08311,293.11847,292.34619,2.1891368,0.29750773,0.52628351,2.1375,513.85695,293.12257,292.80146,1.9932667,0.31526395,0.52628351,1.94625,514.43174,286.01833,286.05404,293.19643,209.514,210.49871,400.73577,51909.21,281.58245,285.64622,0.22085378,1.0,0.59855129,82.808644,515.72829,400.0,589.64542,0.95902437,0.60800176,163760.21,0.0,286.05469,293.24895,288.79544,125.59043,0.086451136,0.58692055,122.85,515.81239,293.12381,292.29027,25.921742,0.29521183,0.52626238,25.3125,514.08278,293.11158,292.70644,17.165954,0.31164354,0.52626238,16.7625,514.1738,293.11567,292.54193,21.889471,0.30527913,0.52626238,21.375,513.94976,293.12477,292.94737,19.93094,0.32068529,0.52626238,19.4625,514.52507,286.01954,286.05457,293.22751,20.141896,20.237049,399.31509,4901.2554,281.58245,285.66491,0.29624985,1.0,0.59908604,7.9788476,523.65928,400.0,602.34415,0.95998478,0.60774753,15372.837,0.0,286.05562,293.29037,291.77533,12.082514,0.26282381,0.57627034,12.285,523.78898,293.13236,293.90834,2.4895296,0.34349592,0.51517213,2.53125,521.90749,293.13366,294.13825,1.6486218,0.35084023,0.51517213,1.67625,522.05156,293.13177,294.34701,2.1022694,0.35733296,0.51517213,2.1375,521.84559,293.13958,294.08572,1.9141716,0.34917912,0.51517213,1.94625,522.48578,274.75263,0.62412387,3.6,3.0726605,145.27316,1.0,101325.0,145.32736,2440.0,272.42778,268.15,267.00666,288.40073,1.2975952,125271.34,0.40435901,1.0,0.73268922,-1.5344935,-0.40090769,5.9861417,125515.36,1.1664373,239566.3,281.54972,119309.84,183386.16,0.0,285.64728,35.306209,119562.56,353.15272,1145.8832,1683122.7,299.44383,6.1083852,0.62759996,0.0,0.21922203,0.0,0.59847781,0.0,0.40152219,0.0,0.59847781,0.0,0.56483996,0.0,0.0,0.0,0.58695021,0.0,0.071857026,0.0,0.52627895,0.0,0.28251514,0.0,0.52627895,0.0,0.30253445,0.0,0.52627895,0.0,0.29767853,0.0,0.52627895,0.0,0.31539591,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62756899,0.0,0.22025673,0.0,0.59856387,0.0,0.40143613,0.0,0.59856387,0.0,0.56481209,0.0,0.0,0.0,0.58691634,0.0,0.085939006,0.0,0.52625784,0.0,0.29534626,0.0,0.52625784,0.0,0.31183786,0.0,0.52625784,0.0,0.30546347,0.0,0.52625784,0.0,0.3208063,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61586997,0.0,0.29571358,0.0,0.59909719,0.0,0.40090281,0.0,0.59909719,0.0,0.55428298,0.0,0.0,0.0,0.57627346,0.0,0.26211088,0.0,0.51517525,0.0,0.34358125,0.0,0.51517525,0.0,0.35091893,0.0,0.51517525,0.0,0.35742516,0.0,0.51517525,0.0,0.34922513,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
125444.489,286.01871,286.05194,293.19154,20.938305,21.036722,400.72145,5186.9311,281.51292,285.64643,0.21653246,1.0,0.59897845,8.2920881,514.91082,400.0,588.65595,0.95905601,0.60823479,16361.679,0.0,286.05276,293.23812,288.62191,12.55173,0.069772866,0.58676759,12.285,514.98716,293.12908,292.00279,2.5903913,0.28301931,0.52608244,2.53125,513.26041,293.11993,292.49605,1.7154147,0.30327313,0.52608244,1.67625,513.3426,293.11297,292.37693,2.1874416,0.29853562,0.52608244,2.1375,513.11188,293.13221,292.82352,1.9917231,0.31587554,0.52608244,1.94625,513.68334,286.01862,286.05255,293.19815,209.35923,210.34327,400.71462,51861.954,281.53033,285.64671,0.21754571,1.0,0.59907702,82.949312,514.97794,400.0,588.79492,0.9590561,0.60798563,163590.42,0.0,286.0534,293.25064,288.7665,125.50057,0.083558998,0.58673487,122.85,515.05621,293.12596,292.31331,25.901712,0.29593547,0.52606207,25.3125,513.33045,293.11658,292.73888,17.152689,0.3126653,0.52606207,16.7625,513.41488,293.1109,292.57532,21.872557,0.30637333,0.52606207,21.375,513.1862,293.13399,292.96836,19.915538,0.32124116,0.52606207,19.4625,513.75808,286.0197,286.05228,293.22347,20.151416,20.246607,399.34034,4905.354,281.53033,285.66463,0.29326415,1.0,0.59953645,7.9993131,522.55054,400.0,600.93165,0.95998994,0.60791702,15386.534,0.0,286.05355,293.27998,291.68651,12.088216,0.25896583,0.57640832,12.285,522.67057,293.13847,293.91721,2.4907046,0.34389258,0.51531011,2.53125,520.79723,293.13955,294.1463,1.6493999,0.35120284,0.51531011,1.67625,520.9303,293.1346,294.35899,2.1032617,0.35781125,0.51531011,2.1375,520.71681,293.1471,294.08731,1.9150751,0.34933743,0.51531011,1.94625,521.35078,274.79155,0.62239298,3.6,3.0935943,147.60481,1.0,101325.0,147.67256,2440.0,272.45143,268.15,267.04449,288.59904,1.3456914,125444.49,0.40704975,1.0,0.73268922,-1.5344935,-0.40090478,5.9987294,125688.45,1.1637466,239528.38,281.49819,119107.8,179854.64,0.0,285.64782,34.857166,119562.56,353.15345,1142.6774,1679192.1,299.44443,6.0910848,0.62741015,0.0,0.21595429,0.0,0.59898899,0.0,0.40101101,0.0,0.59898899,0.0,0.56466914,0.0,0.0,0.0,0.58676349,0.0,0.069317955,0.0,0.52607803,0.0,0.28312585,0.0,0.52607803,0.0,0.30342332,0.0,0.52607803,0.0,0.29873098,0.0,0.52607803,0.0,0.31595599,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62738091,0.0,0.21696285,0.0,0.59908782,0.0,0.40091218,0.0,0.59908782,0.0,0.56464282,0.0,0.0,0.0,0.5867308,0.0,0.083039388,0.0,0.52605767,0.0,0.29605589,0.0,0.52605767,0.0,0.31283088,0.0,0.52605767,0.0,0.30657854,0.0,0.52605767,0.0,0.32131294,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61603873,0.0,0.29273509,0.0,0.59954535,0.0,0.40045465,0.0,0.59954535,0.0,0.55443486,0.0,0.0,0.0,0.57641136,0.0,0.2583088,0.0,0.51531314,0.0,0.34394464,0.0,0.51531314,0.0,0.35124969,0.0,0.51531314,0.0,0.3578867,0.0,0.51531314,0.0,0.34934389,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
125617.6353,286.01893,286.05013,293.19309,20.923452,21.021807,400.7017,5182.2728,281.46269,285.64673,0.21331943,1.0,0.59940715,8.3026587,514.23502,400.0,587.87575,0.95908756,0.60821991,16345.035,0.0,286.05117,293.23865,288.59803,12.543101,0.067216612,0.58658677,12.285,514.30519,293.13144,292.02081,2.5884712,0.28358476,0.52588788,2.53125,512.58082,293.12544,292.52075,1.7141432,0.30404186,0.52588788,1.67625,512.65605,293.11054,292.41001,2.1858202,0.29966137,0.52588788,2.1375,512.42014,293.14293,292.83729,1.9902468,0.31618544,0.52588788,1.94625,512.98852,286.01883,286.05067,293.20019,209.21131,210.19473,400.69517,51815.775,281.47979,285.64702,0.2143061,1.0,0.59951635,83.05933,514.28511,400.0,587.99464,0.95908804,0.60795366,163425.28,0.0,286.05175,293.25126,288.7374,125.41472,0.080639055,0.58655519,122.85,514.35707,293.13029,292.33355,25.88256,0.29655296,0.52586824,25.3125,512.63381,293.12379,292.7662,17.140007,0.31349795,0.52586824,16.7625,512.71113,293.10918,292.61061,21.856384,0.3075451,0.52586824,21.375,512.47715,293.14422,292.98126,19.900813,0.32150894,0.52586824,19.4625,513.04586,286.01979,286.04964,293.21871,20.160859,20.256091,399.3659,4909.2749,281.47979,285.66417,0.29031046,1.0,0.59988065,8.0158387,521.53012,400.0,599.60246,0.95999585,0.60811019,15399.711,0.0,286.05112,293.26755,291.60642,12.093875,0.25544744,0.57654233,12.285,521.64009,293.14564,293.91993,2.4918705,0.34409027,0.51544411,2.53125,519.77301,293.1463,294.14834,1.650172,0.35137683,0.51544411,1.67625,519.89463,293.13892,294.3673,2.1042462,0.35817708,0.51544411,2.1375,519.67291,293.15482,294.08182,1.9159715,0.34927249,0.51544411,1.94625,520.30111,274.82143,0.62109272,3.6,3.1120411,149.98194,1.0,101325.0,150.06306,2440.0,272.46973,268.15,267.07352,288.76541,1.3937876,125617.64,0.40963031,1.0,0.73268922,-1.5344935,-0.40090186,6.0113171,125861.54,1.161166,239497.27,281.44823,118912.98,176457.78,0.0,285.64819,34.423015,119562.57,353.15421,1139.2597,1674923.0,299.44492,6.0726343,0.6272246,0.0,0.2127513,0.0,0.59941564,0.0,0.40058436,0.0,0.59941564,0.0,0.56450214,0.0,0.0,0.0,0.5865828,0.0,0.066759903,0.0,0.52588361,0.0,0.28367698,0.0,0.52588361,0.0,0.30416157,0.0,0.52588361,0.0,0.29986606,0.0,0.52588361,0.0,0.31620989,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62719697,0.0,0.21373318,0.0,0.59952506,0.0,0.40047494,0.0,0.59952506,0.0,0.56447727,0.0,0.0,0.0,0.58655125,0.0,0.080117404,0.0,0.52586399,0.0,0.29664901,0.0,0.52586399,0.0,0.31362431,0.0,0.52586399,0.0,0.30775607,0.0,0.52586399,0.0,0.32152729,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61619985,0.0,0.28978541,0.0,0.59988702,0.0,0.40011298,0.0,0.59988702,0.0,0.55457987,0.0,0.0,0.0,0.57654527,0.0,0.2548565,0.0,0.51544706,0.0,0.34410464,0.0,0.51544706,0.0,0.35138833,0.0,0.51544706,0.0,0.35822891,0.0,0.51544706,0.0,0.34923928,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
125790.7816,286.01906,286.0479,293.19494,20.909287,21.007585,400.68381,5177.7083,281.41396,285.64684,0.21015233,1.0,0.59973671,8.3096789,513.62008,400.0,587.14637,0.95911938,0.60819057,16328.819,0.0,286.04917,293.23837,288.57421,12.534875,0.064660855,0.58641168,12.285,513.68355,293.13575,292.03613,2.5866394,0.28404373,0.52569952,2.53125,511.96008,293.13267,292.54034,1.7129301,0.30461699,0.52569952,1.67625,512.02775,293.11108,292.44333,2.1842733,0.30079961,0.52569952,2.1375,511.7859,293.15401,292.8423,1.9888383,0.31617709,0.52569952,1.94625,512.35147,286.01897,286.04838,293.20238,209.07029,210.05314,400.6776,51770.509,281.43077,285.64714,0.21111186,1.0,0.59985432,83.132996,513.65449,400.0,587.24614,0.95912024,0.60791198,163264.35,0.0,286.04969,293.2509,288.70845,125.33292,0.077720502,0.58638122,122.85,513.71959,293.13643,292.3496,25.864296,0.29700946,0.5256806,25.3125,511.99731,293.13264,292.78696,17.127911,0.31408928,0.5256806,16.7625,512.06691,293.11036,292.64566,21.840961,0.3087101,0.5256806,21.375,511.82687,293.15478,292.9856,19.886769,0.32147327,0.5256806,19.4625,512.39269,286.01982,286.04663,293.21329,20.17025,20.265526,399.39193,4913.0123,281.43077,285.66354,0.28737169,1.0,0.60010666,8.0279784,520.6016,400.0,598.3582,0.96000245,0.60832411,15412.354,0.0,286.04833,293.25368,291.53578,12.099504,0.25231679,0.57667238,12.285,520.7011,293.15347,293.9158,2.4930302,0.3440673,0.51557416,2.53125,518.83828,293.15351,294.14385,1.65094,0.35134616,0.51557416,1.67625,518.948,293.14449,294.37074,2.1052255,0.35839347,0.51557416,2.1375,518.71735,293.16233,294.06936,1.9168632,0.34898759,0.51557416,1.94625,519.34024,274.84119,0.62027347,3.6,3.1275269,152.38583,1.0,101325.0,152.47958,2440.0,272.48208,268.15,267.09272,288.89593,1.4418838,125790.78,0.41209994,1.0,0.73268922,-1.5344935,-0.40089894,6.0239047,126034.64,1.1586964,239471.83,281.39976,118723.74,173173.8,0.0,285.64838,34.00028,119562.57,353.15502,1135.5487,1670193.6,299.44533,6.0525928,0.62704261,0.0,0.20959023,0.0,0.59974282,0.0,0.40025718,0.0,0.59974282,0.0,0.56433835,0.0,0.0,0.0,0.58640784,0.0,0.064206445,0.0,0.52569539,0.0,0.28411173,0.0,0.52569539,0.0,0.30469774,0.0,0.52569539,0.0,0.30099836,0.0,0.52569539,0.0,0.31614435,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6270165,0.0,0.21054486,0.0,0.59986059,0.0,0.40013941,0.0,0.59986059,0.0,0.56431485,0.0,0.0,0.0,0.5863774,0.0,0.07720178,0.0,0.52567648,0.0,0.29707199,0.0,0.52567648,0.0,0.31416846,0.0,0.52567648,0.0,0.30891184,0.0,0.52567648,0.0,0.32143715,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61635309,0.0,0.28684769,0.0,0.60011029,0.0,0.39988971,0.0,0.60011029,0.0,0.55471778,0.0,0.0,0.0,0.57667524,0.0,0.25179867,0.0,0.51557702,0.0,0.34404074,0.0,0.51557702,0.0,0.35132017,0.0,0.51557702,0.0,0.35841537,0.0,0.51557702,0.0,0.34891609,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
125963.9279,286.01912,286.04523,293.19691,20.895821,20.994069,400.66794,5173.2209,281.36669,285.64674,0.20700909,1.0,0.59995148,8.3125537,513.07193,400.0,586.47053,0.95915147,0.60815255,16312.984,0.0,286.04676,293.23735,288.55069,12.52706,0.062127902,0.58624208,12.285,513.12805,293.14147,292.0476,2.5848971,0.28434919,0.5255171,2.53125,511.40376,293.141,292.55376,1.7117763,0.30495941,0.5255171,1.67625,511.46316,293.11412,292.47492,2.182802,0.30187272,0.5255171,2.1375,511.21451,293.16471,292.83857,1.9874987,0.31585278,0.5255171,1.94625,511.77756,286.01902,286.04564,293.20457,208.93628,209.91864,400.66207,51725.989,281.3832,285.64704,0.20794089,1.0,0.6000752,83.164334,513.09207,400.0,586.55227,0.9591527,0.60786656,163107.16,0.0,286.04721,293.24962,288.67995,125.25524,0.074830468,0.58621269,122.85,513.14967,293.1438,292.36038,25.84693,0.29726255,0.52549887,25.3125,511.42663,293.14244,292.80014,17.116412,0.31440347,0.52549887,16.7625,511.48778,293.11402,292.67845,21.826297,0.30979173,0.52549887,21.375,511.24081,293.16493,292.98144,19.873418,0.32113717,0.52549887,19.4625,511.80404,286.0198,286.04324,293.20725,20.179611,20.274933,399.41855,4916.5582,281.3832,285.66271,0.28443143,1.0,0.60020229,8.0352769,519.76985,400.0,597.20161,0.96000967,0.60855793,15424.447,0.0,286.04517,293.23867,291.47505,12.105116,0.24961213,0.57679846,12.285,519.85839,293.16135,293.90458,2.4941865,0.34381502,0.51570024,2.53125,517.99769,293.1606,294.13271,1.6517057,0.3511074,0.51570024,1.67625,518.09493,293.15075,294.36839,2.106202,0.35843378,0.51570024,2.1375,517.85452,293.16903,294.05048,1.9177523,0.34849924,0.51570024,1.94625,518.47261,274.8497,0.61998917,3.6,3.1395535,154.7977,1.0,101325.0,154.90276,2440.0,272.48783,268.15,267.10099,288.98641,1.48998,125963.93,0.41445722,1.0,0.73268922,-1.5344935,-0.40089603,6.0364924,126207.73,1.1563391,239451.14,281.35273,118538.63,169983.48,0.0,285.64837,33.585822,119562.58,353.15591,1131.4915,1664921.8,299.44566,6.0306723,0.62686349,0.0,0.20644913,0.0,0.59995488,0.0,0.40004512,0.0,0.59995488,0.0,0.56417714,0.0,0.0,0.0,0.58623836,0.0,0.061679557,0.0,0.52551309,0.0,0.28438634,0.0,0.52551309,0.0,0.30499631,0.0,0.52551309,0.0,0.30205318,0.0,0.52551309,0.0,0.3157656,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6268388,0.0,0.20737592,0.0,0.60007871,0.0,0.39992129,0.0,0.60007871,0.0,0.56415492,0.0,0.0,0.0,0.58620899,0.0,0.074319254,0.0,0.52549488,0.0,0.29728598,0.0,0.52549488,0.0,0.31443139,0.0,0.52549488,0.0,0.30997203,0.0,0.52549488,0.0,0.3210495,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61649811,0.0,0.28390563,0.0,0.60020287,0.0,0.39979713,0.0,0.60020287,0.0,0.5548483,0.0,0.0,0.0,0.57680123,0.0,0.24917233,0.0,0.51570301,0.0,0.34374798,0.0,0.51570301,0.0,0.35104515,0.0,0.51570301,0.0,0.35842278,0.0,0.51570301,0.0,0.34839429,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
