126137.0741,286.01913,286.04243,293.19891,20.882977,20.981175,400.65344,5168.8105,281.3208,285.64646,0.20387074,1.0,0.60007076,8.3119988,512.59512,400.0,585.85149,0.9591833,0.60811082,16297.511,0.0,286.04401,293.23567,288.52768,12.51961,0.059637664,0.58607769,12.285,512.6436,293.14835,292.05442,2.5832347,0.28446584,0.52534031,2.53125,510.91899,293.14996,292.56044,1.7106754,0.30504715,0.52534031,1.67625,510.96955,293.11944,292.50305,2.1813982,0.30281264,0.52534031,2.1375,510.71364,293.17467,292.82663,1.9862205,0.31523071,0.52534031,1.94625,511.27388,286.01903,286.04277,293.20663,208.80853,209.79039,400.64791,51682.211,281.33702,285.64675,0.20477417,1.0,0.60019803,83.160398,512.60248,400.0,585.91636,0.95918488,0.60782323,162953.52,0.0,286.04439,293.24757,288.65217,125.18122,0.071992967,0.58604934,122.85,512.65228,293.15209,292.36519,25.830368,0.29728389,0.52532276,25.3125,510.92894,293.15268,292.80529,17.105444,0.31442425,0.52532276,16.7625,510.98107,293.1199,292.70724,21.812311,0.31072333,0.52532276,21.375,510.72669,293.17397,292.9696,19.860683,0.32052945,0.52532276,19.4625,511.28704,286.01974,286.0398,293.20079,20.188889,20.284256,399.44512,4919.9222,281.33702,285.6617,0.28147626,1.0,0.60019085,8.0385696,519.03783,400.0,596.13526,0.96001693,0.6088045,15436.006,0.0,286.04174,293.22318,291.4244,12.110679,0.24735303,0.57692062,12.285,519.1153,293.1691,293.88641,2.4953329,0.3433371,0.51582239,2.53125,517.25699,293.16739,294.11526,1.6524649,0.35066905,0.51582239,1.67625,517.3414,293.15755,294.35979,2.10717,0.35828212,0.51582239,2.1375,517.0909,293.1744,294.02645,1.9186337,0.34784592,0.51582239,1.94625,517.70401,274.85,0.62014213,3.5958899,3.1477974,157.19864,1.0,101325.0,157.31314,2438.0069,272.48908,268.15176,267.10171,289.04329,1.5380762,126137.07,0.41670203,1.0,0.73268922,-1.5344935,-0.40089311,6.0490801,126380.82,1.1540943,239434.36,281.30708,118356.41,166870.13,0.0,285.64817,33.176989,119562.59,353.15686,1127.0685,1659077.2,299.44593,6.006764,0.62668735,0.0,0.20331123,0.0,0.60007313,0.0,0.39992687,0.0,0.60007313,0.0,0.56401862,0.0,0.0,0.0,0.58607408,0.0,0.059198632,0.0,0.52533643,0.0,0.28446638,0.0,0.52533643,0.0,0.30503737,0.0,0.52533643,0.0,0.30296336,0.0,0.52533643,0.0,0.31509338,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62666396,0.0,0.20420951,0.0,0.60020045,0.0,0.39979955,0.0,0.60020045,0.0,0.56399756,0.0,0.0,0.0,0.58604575,0.0,0.071493141,0.0,0.52531889,0.0,0.29726376,0.0,0.52531889,0.0,0.31439919,0.0,0.52531889,0.0,0.31087105,0.0,0.52531889,0.0,0.32039624,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61663544,0.0,0.2809478,0.0,0.60019022,0.0,0.39980978,0.0,0.60019022,0.0,0.5549719,0.0,0.0,0.0,0.5769233,0.0,0.24699322,0.0,0.51582507,0.0,0.3432303,0.0,0.51582507,0.0,0.3505722,0.0,0.51582507,0.0,0.35823562,0.0,0.51582507,0.0,0.34771418,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
126310.2204,286.0193,286.04016,293.20078,20.870551,20.9687,400.63875,5164.5111,281.27624,285.64621,0.20075801,1.0,0.60016905,8.3108002,512.17832,400.0,585.29262,0.95921238,0.60807299,16282.452,0.0,286.0415,293.23341,288.50553,12.512403,0.057207185,0.58591832,12.285,512.22121,293.15587,292.05619,2.5816266,0.28436962,0.52516897,2.53125,510.50334,293.159,292.56037,1.7096105,0.30487343,0.52516897,1.67625,510.54685,293.12646,292.52643,2.1800403,0.30356372,0.52516897,2.1375,510.28592,293.18307,292.80776,1.984984,0.31435179,0.52516897,1.94625,510.84185,286.01919,286.04043,293.20846,208.68497,209.66634,400.63357,51639.517,281.29219,285.6465,0.20163222,1.0,0.60029782,83.149241,512.17448,400.0,585.34189,0.95921429,0.60778733,162803.95,0.0,286.0418,293.24481,288.62549,125.10964,0.069228352,0.58589097,122.85,512.21852,293.16076,292.36379,25.814352,0.29705682,0.52515207,25.3125,510.50191,293.16277,292.80256,17.094838,0.31415119,0.52515207,16.7625,510.54679,293.12745,292.73072,21.798786,0.31145069,0.52515207,21.375,510.28723,293.18197,292.95107,19.848368,0.31967866,0.52515207,19.4625,510.84321,286.01986,286.037,293.19409,20.197912,20.29332,399.47006,4923.1467,281.29219,285.66075,0.2785312,1.0,0.60015262,8.0407643,518.39163,400.0,595.1615,0.96002172,0.60905957,15447.114,0.0,286.03864,293.2075,291.38383,12.11609,0.24554288,0.57703899,12.285,518.46052,293.17627,293.86191,2.4964477,0.34264496,0.51594076,2.53125,516.61209,293.17347,294.09221,1.6532031,0.35004694,0.51594076,1.67625,516.68584,293.16438,294.34488,2.1081114,0.35793183,0.51594076,2.1375,516.4278,293.17906,293.9981,1.9194909,0.34704741,0.51594076,1.94625,517.03445,274.85,0.6204482,3.5796288,3.1524177,159.56993,1.0,101325.0,159.69144,2430.1648,272.49104,268.15868,267.10342,289.08652,1.5861723,126310.22,0.41883378,1.0,0.73268922,-1.5344935,-0.40089019,6.0616678,126553.92,1.1519625,239419.85,281.26276,118178.07,163843.97,0.0,285.64784,32.77624,119562.59,353.15789,1122.2764,1652652.1,299.44615,5.9808484,0.6265156,0.0,0.20020961,0.0,0.60017104,0.0,0.39982896,0.0,0.60017104,0.0,0.56386404,0.0,0.0,0.0,0.58591482,0.0,0.056780413,0.0,0.52516521,0.0,0.28433104,0.0,0.52516521,0.0,0.30481725,0.0,0.52516521,0.0,0.30367666,0.0,0.52516521,0.0,0.31417295,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62649339,0.0,0.20107852,0.0,0.60029983,0.0,0.39970017,0.0,0.60029983,0.0,0.56384405,0.0,0.0,0.0,0.5858875,0.0,0.068743461,0.0,0.52514832,0.0,0.2969919,0.0,0.52514832,0.0,0.31407456,0.0,0.52514832,0.0,0.31155797,0.0,0.52514832,0.0,0.31950587,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61676699,0.0,0.27801152,0.0,0.60015151,0.0,0.39984849,0.0,0.60015151,0.0,0.5550903,0.0,0.0,0.0,0.57704159,0.0,0.24526406,0.0,0.51594336,0.0,0.34250223,0.0,0.51594336,0.0,0.34991979,0.0,0.51594336,0.0,0.35785043,0.0,0.51594336,0.0,0.34689325,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
126483.3667,286.01966,286.03831,293.20235,20.858525,20.956626,400.62392,5160.3233,281.23296,285.6461,0.19773425,1.0,0.60025036,8.3091057,511.80751,400.0,584.79389,0.95923849,0.60805023,16267.804,0.0,286.03941,293.23064,288.48445,12.505426,0.054852026,0.58576382,12.285,511.84567,293.16362,292.05282,2.5800705,0.28405175,0.52500291,2.53125,510.14067,293.16771,292.55384,1.70858,0.3044449,0.52500291,1.67625,510.1787,293.13475,292.54416,2.1787262,0.30408712,0.52500291,2.1375,509.91537,293.18981,292.78342,1.9837875,0.31326285,0.52500291,1.94625,510.46551,286.01956,286.03851,293.20989,208.56542,209.54631,400.61909,51597.915,281.24864,285.64639,0.19857865,1.0,0.60037892,83.132476,511.7939,400.0,584.8289,0.95924069,0.6077701,162658.42,0.0,286.03965,293.24144,288.60015,125.04037,0.066555371,0.58573746,122.85,511.83307,293.16939,292.35627,25.798857,0.2965801,0.52498663,25.3125,510.12931,293.17228,292.79246,17.084577,0.3135977,0.52498663,16.7625,510.16854,293.13621,292.74799,21.785702,0.31193625,0.52498663,21.375,509.90643,293.18838,292.92722,19.836455,0.31862791,0.52498663,19.4625,510.45657,286.0202,286.03472,293.18706,20.206678,20.302126,399.49347,4926.2404,281.24864,285.65998,0.27566492,1.0,0.60009357,8.0420812,517.81398,400.0,594.27926,0.96002377,0.60933166,15457.796,0.0,286.03606,293.19188,291.35328,12.121347,0.24418491,0.57715368,12.285,517.87551,293.18251,293.83202,2.4975308,0.34176438,0.51605545,2.53125,516.04355,293.17859,294.0646,1.6539204,0.34926844,0.51605545,1.67625,516.10873,293.17089,294.32411,2.109026,0.35739084,0.51605545,2.1375,515.8463,293.18233,293.9668,1.9203236,0.34614217,0.51605545,1.94625,516.44504,274.85,0.6208868,3.5517965,3.1535995,161.89283,1.0,101325.0,162.01839,2416.8352,272.49386,268.17051,267.10633,289.11797,1.6342685,126483.37,0.42085183,1.0,0.73268922,-1.5344935,-0.40088727,6.0742555,126727.01,1.1499445,239405.59,281.21971,118006.92,160947.73,0.0,285.64758,32.391314,119562.6,353.15897,1117.1507,1645696.8,299.44638,5.9531142,0.62634822,0.0,0.19720632,0.0,0.60025199,0.0,0.39974801,0.0,0.60025199,0.0,0.5637134,0.0,0.0,0.0,0.58576043,0.0,0.054440046,0.0,0.52499926,0.0,0.28397304,0.0,0.52499926,0.0,0.30434436,0.0,0.52499926,0.0,0.30415611,0.0,0.52499926,0.0,0.31305116,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62632712,0.0,0.19804538,0.0,0.60038053,0.0,0.39961947,0.0,0.60038053,0.0,0.56369441,0.0,0.0,0.0,0.58573408,0.0,0.066088447,0.0,0.524983,0.0,0.29647084,0.0,0.524983,0.0,0.31347284,0.0,0.524983,0.0,0.31199722,0.0,0.524983,0.0,0.3184239,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61689311,0.0,0.27516447,0.0,0.60009206,0.0,0.39990794,0.0,0.60009206,0.0,0.5552038,0.0,0.0,0.0,0.5771562,0.0,0.24398623,0.0,0.51605797,0.0,0.34159049,0.0,0.51605797,0.0,0.34911598,0.0,0.51605797,0.0,0.35727627,0.0,0.51605797,0.0,0.3459726,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
126656.513,286.02012,286.03679,293.20357,20.846886,20.944941,400.60904,5156.2461,281.1909,285.6461,0.19483685,1.0,0.60031614,8.3069671,511.47904,400.0,584.35148,0.95926248,0.60804838,16253.561,0.0,286.0377,293.22742,288.46448,12.498674,0.052585948,0.58561407,12.285,511.51279,293.17131,292.04416,2.5785647,0.28351005,0.52484198,2.53125,509.8255,293.17576,292.54119,1.7075828,0.30377666,0.52484198,1.67625,509.85844,293.14391,292.55536,2.1774546,0.30435238,0.52484198,2.1375,509.59391,293.19476,292.75494,1.9826297,0.31201418,0.52484198,1.94625,510.13688,286.02001,286.03692,293.21086,208.44976,209.4302,400.60456,51557.394,281.20631,285.64637,0.19565119,1.0,0.60044251,83.110517,511.45709,400.0,584.3736,0.95926494,0.60777784,162516.87,0.0,286.03787,293.23754,288.57621,124.97335,0.063990498,0.58558864,122.85,511.49168,293.17766,292.34273,25.783869,0.29586,0.5248263,25.3125,509.80559,293.18086,292.77554,17.074651,0.3127866,0.5248263,16.7625,509.83955,293.14578,292.75818,21.773045,0.31215138,0.5248263,21.375,509.5761,293.19307,292.89934,19.82493,0.31742566,0.5248263,19.4625,510.11902,286.02064,286.03288,293.17986,20.215186,20.310673,399.51544,4929.211,281.20631,285.65934,0.27292037,1.0,0.60001864,8.0427031,517.29914,400.0,593.48314,0.96002394,0.60961859,15468.074,0.0,286.03396,293.17664,291.33233,12.126449,0.24327174,0.57726479,12.285,517.35388,293.18765,293.79761,2.4985821,0.34072447,0.51616656,2.53125,515.54343,293.18261,294.03334,1.6546166,0.34836328,0.51616656,1.67625,515.60073,293.17685,294.29787,2.1099138,0.35667162,0.51616656,2.1375,515.33542,293.18423,293.93378,1.921132,0.34516947,0.51616656,1.94625,515.9249,274.85,0.62144831,3.5132587,3.1515123,164.14835,1.0,101325.0,164.27439,2398.5201,272.49746,268.18684,267.11035,289.13878,1.6823647,126656.51,0.42275516,1.0,0.73268922,-1.5344935,-0.40088435,6.0868432,126900.1,1.1480412,239390.91,281.17786,117844.79,158205.14,0.0,285.64744,32.026476,119562.6,353.16008,1111.7412,1638283.5,299.44669,5.9238282,0.6261852,0.0,0.1943332,0.0,0.60031744,0.0,0.39968256,0.0,0.60031744,0.0,0.56356668,0.0,0.0,0.0,0.58561078,0.0,0.052190987,0.0,0.52483844,0.0,0.28339195,0.0,0.52483844,0.0,0.3036355,0.0,0.52483844,0.0,0.3043734,0.0,0.52483844,0.0,0.311779,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62616509,0.0,0.19514214,0.0,0.60044374,0.0,0.39955626,0.0,0.60044374,0.0,0.56354859,0.0,0.0,0.0,0.58558537,0.0,0.063544207,0.0,0.52482278,0.0,0.2957087,0.0,0.52482278,0.0,0.31261869,0.0,0.52482278,0.0,0.3121624,0.0,0.52482278,0.0,0.31719945,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61701413,0.0,0.27244383,0.0,0.60001682,0.0,0.39998318,0.0,0.60001682,0.0,0.55531272,0.0,0.0,0.0,0.57726723,0.0,0.24315101,0.0,0.516169,0.0,0.34052539,0.0,0.516169,0.0,0.34819137,0.0,0.516169,0.0,0.35652703,0.0,0.516169,0.0,0.34499162,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
126829.6593,286.0206,286.03553,293.20436,20.835624,20.933633,400.59418,5152.2777,281.14999,285.64616,0.1920784,1.0,0.60036733,8.3044167,511.18991,400.0,583.96101,0.95928503,0.60807085,16239.715,0.0,286.03629,293.22383,288.44561,12.49214,0.050420173,0.5854689,12.285,511.21957,293.17866,292.03034,2.5771076,0.28275147,0.52468601,2.53125,509.55444,293.1829,292.52298,1.7066179,0.30289252,0.52468601,1.67625,509.58268,293.15356,292.55947,2.1762242,0.30434213,0.52468601,2.1375,509.31802,293.1979,292.72364,1.9815094,0.31065695,0.52468601,1.94625,509.85257,286.0205,286.03559,293.2113,208.33787,209.31786,400.59004,51517.935,281.16515,285.64642,0.19286233,1.0,0.60048963,83.083721,511.16108,400.0,583.97162,0.95928773,0.60781375,162379.23,0.0,286.03639,293.2332,288.55369,124.90852,0.061547085,0.58544437,122.85,511.19142,293.18529,292.32351,25.76937,0.2949121,0.52467091,25.3125,509.52742,293.18825,292.75262,17.065049,0.31174962,0.52467091,16.7625,509.5565,293.15574,292.7608,21.760801,0.31208104,0.52467091,21.375,509.29275,293.19601,292.86876,19.813782,0.3161213,0.52467091,19.4625,509.82721,286.02113,286.0314,293.17262,20.223439,20.318964,399.53603,4932.0659,281.16515,285.6588,0.27031472,1.0,0.59993222,8.042793,516.84185,400.0,592.76686,0.96002293,0.60991652,15477.97,0.0,286.03226,293.16208,291.32045,12.131398,0.24278618,0.57737243,12.285,516.89041,293.1916,293.75965,2.4996018,0.33955807,0.51627419,2.53125,515.10617,293.18549,293.99939,1.6552919,0.34736328,0.51627419,1.67625,515.1563,293.1821,294.26672,2.1107749,0.35579281,0.51627419,2.1375,514.88947,293.18486,293.90011,1.9219161,0.34416601,0.51627419,1.94625,515.46846,274.85,0.62212257,3.4649266,3.146339,166.31756,1.0,101325.0,166.43997,2375.7433,272.50179,268.20725,267.11537,289.15013,1.7304609,126829.66,0.42454318,1.0,0.73268922,-1.5344935,-0.40088143,6.0994309,127073.2,1.1462531,239375.91,281.13717,117692.12,155618.66,0.0,285.64739,31.682743,119562.61,353.1612,1106.1119,1630506.7,299.44711,5.8933353,0.62602646,0.0,0.19159986,0.0,0.60036831,0.0,0.39963169,0.0,0.60036831,0.0,0.56342382,0.0,0.0,0.0,0.58546571,0.0,0.050044115,0.0,0.52468258,0.0,0.28259606,0.0,0.52468258,0.0,0.30271575,0.0,0.52468258,0.0,0.30431314,0.0,0.52468258,0.0,0.3104076,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62600725,0.0,0.19237833,0.0,0.6004905,0.0,0.3995095,0.0,0.6004905,0.0,0.56340652,0.0,0.0,0.0,0.5854412,0.0,0.061123663,0.0,0.5246675,0.0,0.2947224,0.0,0.5246675,0.0,0.31154513,0.0,0.5246675,0.0,0.31204051,0.0,0.5246675,0.0,0.3158819,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61713037,0.0,0.26986371,0.0,0.59993018,0.0,0.40006982,0.0,0.59993018,0.0,0.55541733,0.0,0.0,0.0,0.57737479,0.0,0.24273969,0.0,0.51627656,0.0,0.33934014,0.0,0.51627656,0.0,0.34717794,0.0,0.51627656,0.0,0.35562215,0.0,0.51627656,0.0,0.34398641,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
127002.8056,286.02108,286.03446,293.20466,20.824725,20.922691,400.5794,5148.4154,281.11017,285.64625,0.18945851,1.0,0.60040439,8.3014687,510.9371,400.0,583.61842,0.95930662,0.6081199,16226.256,0.0,286.03511,293.21992,288.42788,12.485816,0.048364066,0.58532816,12.285,510.96298,293.18544,292.01172,2.5756979,0.2817918,0.52453483,2.53125,509.32403,293.18892,292.50001,1.7056844,0.30182333,0.52453483,1.67625,509.34795,293.16332,292.55629,2.1750337,0.30405142,0.52453483,2.1375,509.08416,293.19931,292.69085,1.9804255,0.30924195,0.52453483,1.94625,509.60916,286.02097,286.03445,293.21114,208.22963,209.2092,400.57562,51479.513,281.12509,285.64651,0.19021166,1.0,0.60052079,83.052254,510.90285,400.0,583.61892,0.95930952,0.60787991,162245.38,0.0,286.03514,293.22847,288.53263,124.84579,0.059236231,0.5853045,122.85,510.92925,293.19205,292.29923,25.755346,0.2937607,0.52452029,25.3125,509.29134,293.19425,292.72473,17.055763,0.31052552,0.52452029,16.7625,509.31591,293.16571,292.75572,21.748959,0.31172295,0.52452029,21.375,509.05286,293.19728,292.83676,19.802999,0.31476387,0.52452029,19.4625,509.57775,286.02163,286.03022,293.16542,20.231442,20.327003,399.55536,4934.8122,281.12509,285.65835,0.26785163,1.0,0.59983737,8.0424669,516.43681,400.0,592.12422,0.96002125,0.61022278,15487.503,0.0,286.03091,293.14841,291.31704,12.136197,0.24270478,0.5774767,12.285,516.47976,293.19428,293.71928,2.5005906,0.33830216,0.51637847,2.53125,514.72596,293.18721,293.96379,1.6559467,0.34630261,0.51637847,1.67625,514.76961,293.18648,294.23148,2.1116099,0.35477929,0.51637847,2.1375,514.50256,293.18434,293.86681,1.9226764,0.34316694,0.51637847,1.94625,515.06999,274.85,0.62289915,3.4077362,3.1382708,168.38197,1.0,101325.0,168.4961,2349.0393,272.50677,268.23131,267.12129,289.15321,1.7785571,127002.81,0.42621573,1.0,0.73268922,-1.5344935,-0.40087851,6.1120186,127246.29,1.1445806,239360.92,281.09756,117548.65,153181.72,0.0,285.64741,31.359525,119562.61,353.16231,1100.3407,1622481.8,299.44762,5.8620558,0.6258719,0.0,0.18900418,0.0,0.60040507,0.0,0.39959493,0.0,0.60040507,0.0,0.56328471,0.0,0.0,0.0,0.58532507,0.0,0.04800845,0.0,0.52453151,0.0,0.28160213,0.0,0.52453151,0.0,0.30161678,0.0,0.52453151,0.0,0.30397219,0.0,0.52453151,0.0,0.30898711,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62585348,0.0,0.1897518,0.0,0.60052131,0.0,0.39947869,0.0,0.60052131,0.0,0.56326813,0.0,0.0,0.0,0.58530143,0.0,0.058837484,0.0,0.52451698,0.0,0.29353715,0.0,0.52451698,0.0,0.31029164,0.0,0.52451698,0.0,0.31163119,0.0,0.52451698,0.0,0.31451963,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61724212,0.0,0.26742592,0.0,0.59983519,0.0,0.40016481,0.0,0.59983519,0.0,0.55551791,0.0,0.0,0.0,0.57747899,0.0,0.2427275,0.0,0.51638076,0.0,0.33807161,0.0,0.51638076,0.0,0.34610952,0.0,0.51638076,0.0,0.35458695,0.0,0.51638076,0.0,0.34299105,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
127175.9519,286.02152,286.03354,293.20448,20.814178,20.912102,400.56477,5144.6572,281.07139,285.64637,0.18697004,1.0,0.60042846,8.2981619,510.71791,400.0,583.32,0.95932752,0.60819407,16213.175,0.0,286.0341,293.21577,288.41132,12.479696,0.046425345,0.5851917,12.285,510.74027,293.19155,291.98875,2.5743337,0.28064923,0.52438828,2.53125,509.13111,293.19376,292.47316,1.704781,0.30060291,0.52438828,1.67625,509.15104,293.17287,292.54588,2.1738818,0.30348255,0.52438828,2.1375,508.889,293.19924,292.65776,1.9793766,0.30781524,0.52438828,1.94625,509.40344,286.02141,286.03347,293.21043,208.12491,209.10407,400.56133,51442.108,281.08606,285.64661,0.18769206,1.0,0.60053738,83.016602,510.67966,400.0,583.31179,0.95933059,0.60797411,162115.25,0.0,286.03407,293.22348,288.51306,124.7851,0.057066875,0.58516887,122.85,510.70239,293.19788,292.27056,25.74178,0.29243202,0.52437427,25.3125,509.09415,293.19883,292.693,17.046779,0.30915551,0.52437427,16.7625,509.11456,293.17538,292.74307,21.737503,0.31108244,0.52437427,21.375,508.8531,293.19713,292.80452,19.792569,0.31339768,0.52437427,19.4625,509.3674,286.0221,286.02932,293.15852,20.239192,20.334789,399.57344,4937.4573,281.08606,285.65795,0.26552758,1.0,0.59973932,8.0419192,516.0789,400.0,591.54931,0.96001919,0.61052582,15496.696,0.0,286.02984,293.13596,291.32141,12.140846,0.24299483,0.57757772,12.285,516.11681,293.19592,293.67748,2.5015483,0.33698931,0.51647949,2.53125,514.39726,293.18798,293.92748,1.6565809,0.34521086,0.51647949,1.67625,514.43509,293.19004,294.19295,2.1124186,0.35365524,0.51647949,2.1375,514.169,293.18304,293.83468,1.9234127,0.34219858,0.51647949,1.94625,514.72389,274.85,0.62376803,3.3425876,3.1274882,170.32286,1.0,101325.0,170.4235,2318.9255,272.51234,268.25862,267.12801,289.14919,1.8266533,127175.95,0.42777229,1.0,0.73268922,-1.5344935,-0.40087559,6.1246062,127419.38,1.143024,239346.32,281.05898,117413.78,150884.22,0.0,285.64746,31.055478,119562.61,353.16337,1094.504,1614323.9,299.44818,5.8304033,0.62572145,0.0,0.1865382,0.0,0.60042886,0.0,0.39957114,0.0,0.60042886,0.0,0.5631493,0.0,0.0,0.0,0.58518871,0.0,0.046091298,0.0,0.52438506,0.0,0.28042887,0.0,0.52438506,0.0,0.30037276,0.0,0.52438506,0.0,0.30335449,0.0,0.52438506,0.0,0.30756227,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62570372,0.0,0.18725464,0.0,0.6005376,0.0,0.3994624,0.0,0.6005376,0.0,0.56313335,0.0,0.0,0.0,0.58516589,0.0,0.056694081,0.0,0.52437106,0.0,0.29217949,0.0,0.52437106,0.0,0.30889964,0.0,0.52437106,0.0,0.31094139,0.0,0.52437106,0.0,0.31315569,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61734971,0.0,0.26512605,0.0,0.59973714,0.0,0.40026286,0.0,0.59973714,0.0,0.55561474,0.0,0.0,0.0,0.57757994,0.0,0.24308022,0.0,0.5164817,0.0,0.33675144,0.0,0.5164817,0.0,0.34501474,0.0,0.5164817,0.0,0.35344546,0.0,0.5164817,0.0,0.34203008,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
127349.0982,286.02193,286.03276,293.20384,20.80397,20.901855,400.5503,5141.0011,281.03359,285.6465,0.18460283,1.0,0.60044073,8.2945387,510.52974,400.0,583.06239,0.95934785,0.60829174,16200.464,0.0,286.03324,293.21146,288.39595,12.473773,0.044609679,0.58505939,12.285,510.54886,293.19688,291.96198,2.5730137,0.27934524,0.52424622,2.53125,508.97271,293.19737,292.44334,1.7039069,0.29926654,0.52424622,1.67625,508.98898,293.18191,292.52854,2.1727671,0.30264702,0.52424622,2.1375,508.72952,293.19794,292.62538,1.9783616,0.30641527,0.52424622,1.94625,509.2325,286.02182,286.03263,293.20919,208.02358,209.00235,400.5472,51405.703,281.04803,285.64673,0.18529354,1.0,0.60054088,82.977289,510.48884,400.0,583.04689,0.95935106,0.60809414,161988.75,0.0,286.03315,293.2183,288.49501,124.72638,0.05504537,0.58503735,122.85,510.5082,293.2027,292.23826,25.728655,0.29095444,0.52423271,25.3125,508.93283,293.20197,292.65854,17.038087,0.30768119,0.52423271,16.7625,508.94941,293.18442,292.72327,21.72642,0.31017414,0.52423271,21.375,508.69037,293.19579,292.77302,19.782477,0.31205957,0.52423271,19.4625,509.1932,286.02255,286.02865,293.15212,20.246691,20.342321,399.59034,4940.0083,281.04803,285.65762,0.26333585,1.0,0.59964277,8.041324,515.76293,400.0,591.0365,0.96001685,0.61081758,15505.568,0.0,286.02903,293.12492,291.33273,12.145343,0.24361743,0.57767559,12.285,515.79638,293.19661,293.63513,2.5024749,0.33564802,0.51657736,2.53125,514.11455,293.18795,293.8912,1.6571945,0.34411289,0.51657736,1.67625,514.14725,293.19277,294.15191,2.113201,0.35244464,0.51657736,2.1375,513.88328,293.18123,293.80423,1.9241252,0.34127864,0.51657736,1.94625,514.42478,274.85,0.62471925,3.2703753,3.1141693,172.12138,1.0,101325.0,172.20275,2285.9175,272.51844,268.28877,267.13543,289.13922,1.8747495,127349.1,0.42921227,1.0,0.73268922,-1.5344935,-0.40087267,6.1371939,127592.47,1.1415841,239332.39,281.02138,117286.8,148714.83,0.0,285.64752,30.768968,119562.6,353.16437,1088.6753,1606143.5,299.44876,5.7987755,0.62557502,0.0,0.18419158,0.0,0.60044088,0.0,0.39955912,0.0,0.60044088,0.0,0.56301752,0.0,0.0,0.0,0.58505649,0.0,0.04429801,0.0,0.5242431,0.0,0.27909834,0.0,0.5242431,0.0,0.29901916,0.0,0.5242431,0.0,0.30247307,0.0,0.5242431,0.0,0.30617024,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6255579,0.0,0.18487671,0.0,0.60054082,0.0,0.39945918,0.0,0.60054082,0.0,0.56300211,0.0,0.0,0.0,0.58503446,0.0,0.054699414,0.0,0.5242296,0.0,0.29067819,0.0,0.5242296,0.0,0.30741068,0.0,0.5242296,0.0,0.3099873,0.0,0.5242296,0.0,0.31182562,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61745345,0.0,0.26295722,0.0,0.59964066,0.0,0.40035934,0.0,0.59964066,0.0,0.55570811,0.0,0.0,0.0,0.57767774,0.0,0.24375802,0.0,0.5165795,0.0,0.33540753,0.0,0.5165795,0.0,0.34391774,0.0,0.5165795,0.0,0.35222171,0.0,0.5165795,0.0,0.34111994,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
127522.2445,286.0223,286.03208,293.20279,20.794092,20.891937,400.53602,5137.4457,280.99674,285.64663,0.18234692,1.0,0.60044245,8.290643,510.37027,400.0,582.84265,0.95936767,0.60841001,16188.115,0.0,286.0325,293.20705,288.38178,12.46804,0.042920966,0.58493111,12.285,510.38641,293.20144,291.93194,2.5717364,0.277901,0.52410852,2.53125,508.84609,293.19983,292.41145,1.703061,0.29784775,0.52410852,1.67625,508.85901,293.19022,292.50478,2.1716885,0.30156246,0.52410852,2.1375,508.60288,293.19578,292.59441,1.9773795,0.30507038,0.52410852,1.94625,509.09363,286.02219,286.0319,293.2075,207.92554,208.90392,400.53324,51370.285,281.01094,285.64684,0.18300643,1.0,0.60053285,82.934876,510.32798,400.0,582.82124,0.95937097,0.60823621,161865.81,0.0,286.03235,293.21304,288.47848,124.66955,0.053175806,0.58490983,122.85,510.34422,293.2066,292.20302,25.715957,0.28935449,0.52409549,25.3125,508.80455,293.20382,292.62241,17.029678,0.30614091,0.52409549,16.7625,508.81763,293.19263,292.69691,21.715697,0.3090187,0.52409549,21.375,508.56176,293.19365,292.74296,19.772713,0.31077638,0.52409549,19.4625,509.05234,286.02298,286.0282,293.14643,20.253938,20.3496,399.60609,4942.4718,281.01094,285.65734,0.26126964,1.0,0.59955188,8.0408366,515.48402,400.0,590.58054,0.96001431,0.61108894,15514.137,0.0,286.02846,293.11551,291.35015,12.149688,0.24452871,0.57777041,12.285,515.51357,293.19668,293.59284,2.5033703,0.33429875,0.51667217,2.53125,513.87252,293.1874,293.85551,1.6577875,0.34302607,0.51667217,1.67625,513.90075,293.19481,294.10906,2.1139572,0.35116805,0.51667217,2.1375,513.63997,293.17927,293.77566,1.9248136,0.3404143,0.51667217,1.94625,514.16734,274.85,0.62574308,3.1919754,3.0984841,173.75783,1.0,101325.0,173.81356,2250.5251,272.52501,268.32134,267.14344,289.12446,1.9228457,127522.24,0.43053461,1.0,0.73268922,-1.5344935,-0.40086975,6.1497816,127765.57,1.1402617,239319.31,280.98472,117167.01,146663.19,0.0,285.6476,30.498469,119562.61,353.16528,1082.9171,1598036.2,299.44933,5.7675125,0.62543257,0.0,0.18195447,0.0,0.60044238,0.0,0.39955762,0.0,0.60044238,0.0,0.56288931,0.0,0.0,0.0,0.5849283,0.0,0.042632071,0.0,0.52410549,0.0,0.27763149,0.0,0.52410549,0.0,0.297589,0.0,0.52410549,0.0,0.30134662,0.0,0.52410549,0.0,0.30483739,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62541597,0.0,0.18260844,0.0,0.60053255,0.0,0.39946745,0.0,0.60053255,0.0,0.56287438,0.0,0.0,0.0,0.58490703,0.0,0.052857047,0.0,0.52409247,0.0,0.28905924,0.0,0.52409247,0.0,0.30586234,0.0,0.52409247,0.0,0.30879059,0.0,0.52409247,0.0,0.31055428,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61755361,0.0,0.26091257,0.0,0.59954994,0.0,0.40045006,0.0,0.59954994,0.0,0.55579825,0.0,0.0,0.0,0.57777249,0.0,0.24471602,0.0,0.51667425,0.0,0.33405863,0.0,0.51667425,0.0,0.34283437,0.0,0.51667425,0.0,0.35093545,0.0,0.51667425,0.0,0.34026581,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
127695.3908,286.02264,286.03149,293.20133,20.784529,20.882338,400.52197,5133.988,280.96077,285.64677,0.18019193,1.0,0.60043456,8.2865059,510.23702,400.0,582.65761,0.95938701,0.60854784,16176.117,0.0,286.03186,293.20258,288.36881,12.46249,0.041360634,0.58480672,12.285,510.25042,293.20509,291.8993,2.5705001,0.27634272,0.52397501,2.53125,508.74835,293.20111,292.37838,1.7022423,0.29638098,0.52397501,1.67625,508.75821,293.19754,292.47537,2.1706445,0.30025675,0.52397501,2.1375,508.50606,293.1929,292.56541,1.9764289,0.30380232,0.52397501,1.94625,508.9839,286.02254,286.03126,293.20536,207.83064,208.80866,400.51949,51335.827,280.97476,285.64696,0.18082067,1.0,0.60051446,82.889764,510.19447,400.0,582.63161,0.95939036,0.60839894,161746.34,0.0,286.03166,293.20771,288.46346,124.61455,0.05145931,0.58478616,122.85,510.20785,293.20944,292.16562,25.703667,0.28766245,0.52396243,25.3125,508.70629,293.20437,292.5856,17.02154,0.30457259,0.52396243,16.7625,508.71617,293.19976,292.66489,21.705319,0.3076469,0.52396243,21.375,508.46414,293.19085,292.71486,19.763264,0.30956838,0.52396243,19.4625,508.94181,286.02338,286.02794,293.14148,20.260939,20.356632,399.62077,4944.854,280.97476,285.65711,0.25932073,1.0,0.59946904,8.0405486,515.23733,400.0,590.17566,0.96001167,0.61133813,15522.424,0.0,286.02808,293.10769,291.37272,12.153887,0.24568063,0.57786229,12.285,515.26347,293.19607,293.55117,2.5042353,0.33296087,0.51676405,2.53125,513.66579,293.1863,293.82085,1.6583603,0.34196606,0.51676405,1.67625,513.69015,293.19604,294.06513,2.1146876,0.34984827,0.51676405,2.1375,513.43352,293.17719,293.74905,1.9254787,0.33960914,0.51676405,1.94625,513.94612,274.85,0.62682899,3.1083305,3.0806281,175.21435,1.0,101325.0,175.23755,2213.2832,272.53197,268.35591,267.15193,289.10609,1.9709419,127695.39,0.43173959,1.0,0.73268922,-1.5344935,-0.40086682,6.1623693,127938.66,1.1390567,239307.16,280.94895,117053.73,144718.77,0.0,285.64769,30.242432,119562.6,353.16609,1077.2904,1590094.8,299.44988,5.7369478,0.62529398,0.0,0.17981664,0.0,0.60043428,0.0,0.39956572,0.0,0.60043428,0.0,0.56276458,0.0,0.0,0.0,0.58480399,0.0,0.041094833,0.0,0.52397208,0.0,0.2760555,0.0,0.52397208,0.0,0.2961169,0.0,0.52397208,0.0,0.30000438,0.0,0.52397208,0.0,0.30358482,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62527784,0.0,0.18043995,0.0,0.60051394,0.0,0.39948606,0.0,0.60051394,0.0,0.56275006,0.0,0.0,0.0,0.58478345,0.0,0.051168031,0.0,0.52395951,0.0,0.28735373,0.0,0.52395951,0.0,0.30429252,0.0,0.52395951,0.0,0.3073834,0.0,0.52395951,0.0,0.30936134,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61765046,0.0,0.2589839,0.0,0.59946729,0.0,0.40053271,0.0,0.59946729,0.0,0.55588541,0.0,0.0,0.0,0.5778643,0.0,0.24590642,0.0,0.51676606,0.0,0.33272461,0.0,0.51676606,0.0,0.3417806,0.0,0.51676606,0.0,0.34961022,0.0,0.51676606,0.0,0.33947148,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
127868.5371,286.04197,286.03096,293.19947,20.775273,20.873045,400.50815,5130.6257,280.92577,285.65305,0.17836015,1.0,0.60041752,8.282142,510.12793,400.0,582.50449,0.95937428,0.60870426,16164.461,0.0,286.03129,293.1981,288.36255,12.457118,0.039929852,0.58468608,12.285,510.13879,293.20781,291.86583,2.5693035,0.2746976,0.52384557,2.53125,508.67698,293.20132,292.34513,1.7014499,0.29489856,0.52384557,1.67625,508.68404,293.20372,292.44122,2.1696341,0.29876177,0.52384557,2.1375,508.43643,293.18959,292.53879,1.9755089,0.30262681,0.52384557,1.94625,508.90081,286.04186,286.03069,293.20282,207.73879,208.71645,400.50596,51302.306,280.93965,285.65323,0.17895872,1.0,0.60048639,82.842176,510.08615,400.0,582.47518,0.95937766,0.60858084,161630.23,0.0,286.03105,293.20239,288.45544,124.5613,0.049896699,0.58466622,122.85,510.09689,293.21128,292.12794,25.691774,0.28590849,0.52383342,25.3125,508.63544,293.2038,292.5492,17.013664,0.30301086,0.52383342,16.7625,508.64238,293.20565,292.62819,21.695276,0.30609335,0.52383342,21.375,508.39476,293.18766,292.68909,19.754119,0.30844987,0.52383342,19.4625,508.85899,286.04187,286.02782,293.13733,20.2677,20.363422,399.63446,4947.16,280.93965,285.66293,0.25769758,1.0,0.59939575,8.0405188,515.01878,400.0,589.81666,0.95997903,0.61156228,15530.443,0.0,286.02788,293.10159,291.40433,12.157941,0.24702541,0.57795133,12.285,515.04194,293.19495,293.51159,2.5050706,0.3316516,0.51685309,2.53125,513.4898,293.18481,293.78778,1.6589134,0.34094631,0.51685309,1.67625,513.5108,293.19653,294.02088,2.115393,0.34850792,0.51685309,2.1375,513.25911,293.17516,293.72442,1.926121,0.33886421,0.51685309,1.94625,513.75645,274.85,0.62796697,3.0203404,3.0607816,176.48424,1.0,101325.0,176.46754,2174.7094,272.53926,268.39207,267.16082,289.08529,2.0190381,127868.54,0.43282684,1.0,0.73268922,-1.5344935,-0.4008639,6.174957,128111.75,1.1379695,228122.82,280.91371,118138.92,138389.52,0.0,285.64782,29.288661,119562.6,353.16679,1071.8528,1582407.7,299.45039,5.7073948,0.62515916,0.0,0.17993504,0.0,0.60041704,0.0,0.39958296,0.0,0.60041704,0.0,0.56264324,0.0,0.0,0.0,0.58468343,0.0,0.039687067,0.0,0.52384273,0.0,0.27439728,0.0,0.52384273,0.0,0.29463447,0.0,0.52384273,0.0,0.29847883,0.0,0.52384273,0.0,0.30242663,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62514341,0.0,0.18052728,0.0,0.60048566,0.0,0.39951434,0.0,0.60048566,0.0,0.56262907,0.0,0.0,0.0,0.58466358,0.0,0.049632717,0.0,0.52383059,0.0,0.28559128,0.0,0.52383059,0.0,0.30273485,0.0,0.52383059,0.0,0.30580085,0.0,0.52383059,0.0,0.30825947,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61774421,0.0,0.25922355,0.0,0.59939425,0.0,0.40060575,0.0,0.59939425,0.0,0.55596979,0.0,0.0,0.0,0.57795328,0.0,0.24728056,0.0,0.51685504,0.0,0.33142147,0.0,0.51685504,0.0,0.34076878,0.0,0.51685504,0.0,0.348268,0.0,0.51685504,0.0,0.33873679,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
128041.6834,286.01511,286.03058,293.19798,20.766291,20.864028,400.49441,5127.3613,280.8713,285.64325,0.18102112,1.0,0.60040123,8.2779175,510.04066,400.0,582.38072,0.95944073,0.60902455,16153.147,0.0,286.03083,293.19433,288.34102,12.451904,0.038610575,0.58456909,12.285,510.04934,293.21078,291.82776,2.5681426,0.27296661,0.52372007,2.53125,508.62953,293.20176,292.31693,1.7006811,0.29340778,0.52372007,1.67625,508.63409,293.20955,292.41499,2.1686538,0.29709851,0.52372007,2.1375,508.39154,293.18746,292.52621,1.9746163,0.30152998,0.52372007,1.94625,508.84204,286.01585,286.03029,293.20067,207.64966,208.62696,400.49247,51269.751,280.89425,285.64391,0.1817057,1.0,0.60045914,82.796,510.00055,400.0,582.34929,0.95944251,0.60892636,161517.5,0.0,286.03055,293.19785,288.43314,124.50962,0.048468721,0.58454988,122.85,510.00903,293.21342,292.08673,25.680234,0.28409355,0.52370833,25.3125,508.58943,293.20351,292.51879,17.006022,0.30146265,0.52370833,16.7625,508.59377,293.21114,292.59977,21.685531,0.30438087,0.52370833,21.375,508.35109,293.1857,292.67752,19.745247,0.30740561,0.52370833,19.4625,508.80144,286.01708,286.02793,293.13489,20.274202,20.369951,399.647,4949.4002,280.89425,285.65378,0.26074399,1.0,0.59934425,8.0411957,514.82415,400.0,589.49859,0.9600205,0.61189484,15538.219,0.0,286.02786,293.09808,291.42516,12.161839,0.24849304,0.57803765,12.285,514.84491,293.19481,293.47142,2.5058739,0.33035428,0.5169394,2.53125,513.34018,293.18438,293.762,1.6594454,0.33995142,0.5169394,1.67625,513.35839,293.19746,293.98909,2.1160713,0.34714872,0.5169394,2.1375,513.11241,293.17471,293.71376,1.9267386,0.33815268,0.5169394,1.94625,513.59409,274.85,0.629147,2.9289053,3.0391251,177.66239,1.0,101325.0,177.59897,2135.3214,272.54682,268.4294,267.17,289.06322,2.0671343,128041.68,0.433796,1.0,0.73268922,-1.5344935,-0.40086098,6.1875447,128284.85,1.1370003,234890.72,280.84974,117036.19,142661.0,0.0,285.65593,30.068062,119562.6,353.16738,1066.5665,1574928.5,299.4536,5.6786495,0.62502824,0.0,0.18000492,0.0,0.60040081,0.0,0.39959919,0.0,0.60040081,0.0,0.56252541,0.0,0.0,0.0,0.58456653,0.0,0.0383872,0.0,0.52371732,0.0,0.27265173,0.0,0.52371732,0.0,0.29314156,0.0,0.52371732,0.0,0.29678591,0.0,0.52371732,0.0,0.30133937,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62501283,0.0,0.1807397,0.0,0.60045849,0.0,0.39954151,0.0,0.60045849,0.0,0.56251155,0.0,0.0,0.0,0.58454733,0.0,0.048228079,0.0,0.52370558,0.0,0.28376599,0.0,0.52370558,0.0,0.30118819,0.0,0.52370558,0.0,0.30406047,0.0,0.52370558,0.0,0.30722382,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61783532,0.0,0.25983071,0.0,0.59934332,0.0,0.40065668,0.0,0.59934332,0.0,0.55605179,0.0,0.0,0.0,0.57803954,0.0,0.24876422,0.0,0.5169413,0.0,0.3301247,0.0,0.5169413,0.0,0.33977529,0.0,0.5169413,0.0,0.34690347,0.0,0.5169413,0.0,0.3380257,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
128214.8297,286.01513,286.03017,293.19546,20.757612,20.855315,400.4811,5124.186,280.80602,285.64225,0.17638641,1.0,0.60037168,8.273308,509.97177,400.0,582.2838,0.95946664,0.60913767,16142.157,0.0,286.03044,293.18963,288.32857,12.446866,0.037421971,0.58445565,12.285,509.97841,293.21099,291.78348,2.5670209,0.27120294,0.52359841,2.53125,508.60188,293.19974,292.2709,1.6999383,0.29194688,0.52359841,1.67625,508.60435,293.21296,292.35391,2.1677065,0.29530531,0.52359841,2.1375,508.36751,293.18371,292.48402,1.9737538,0.3005159,0.52359841,1.94625,508.8038,286.01584,286.02986,293.19755,207.5635,208.54048,400.47938,51238.08,280.83166,285.64306,0.17732528,1.0,0.60041921,82.746183,509.934,400.0,582.25135,0.95946855,0.60907017,161407.97,0.0,286.03014,293.19242,288.41962,124.45967,0.047192818,0.58443707,122.85,509.94036,293.21284,292.03967,25.669081,0.28226907,0.52358704,25.3125,508.56393,293.20084,292.47123,16.998636,0.29996416,0.52358704,16.7625,508.56611,293.2142,292.53712,21.676113,0.30254867,0.52358704,21.375,508.32905,293.18222,292.63661,19.736671,0.30643729,0.52358704,19.4625,508.76521,286.01689,286.02809,293.1328,20.280483,20.376258,399.6588,4951.573,280.83166,285.65246,0.25664974,1.0,0.59930246,8.0421447,514.64765,400.0,589.21676,0.96002616,0.6119928,15545.757,0.0,286.02799,293.09541,291.45377,12.165605,0.25004857,0.57812132,12.285,514.66643,293.19263,293.42563,2.5066497,0.32909976,0.51702308,2.53125,513.21061,293.18226,293.7179,1.6599591,0.33899625,0.51702308,1.67625,513.22677,293.19673,293.92561,2.1167264,0.34578703,0.51702308,2.1375,512.98744,293.17301,293.67195,1.9273351,0.33746747,0.51702308,1.94625,513.45318,274.85,0.63035916,2.8349169,3.0158313,178.7737,1.0,101325.0,178.65772,2095.638,272.55459,268.4675,267.17936,289.04104,2.1152305,128214.83,0.43464614,1.0,0.73268922,-1.5344935,-0.40085805,6.2001324,128457.94,1.1361502,236536.74,280.78407,116961.59,139990.97,0.0,285.64659,29.665074,119562.59,353.16786,1061.5237,1567775.7,299.45569,5.6512154,0.62490081,0.0,0.17562793,0.0,0.60037082,0.0,0.39962918,0.0,0.60037082,0.0,0.56241073,0.0,0.0,0.0,0.58445316,0.0,0.037223078,0.0,0.52359573,0.0,0.27088921,0.0,0.52359573,0.0,0.29169348,0.0,0.52359573,0.0,0.29497821,0.0,0.52359573,0.0,0.30034687,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62488571,0.0,0.17659917,0.0,0.60041811,0.0,0.39958189,0.0,0.60041811,0.0,0.56239714,0.0,0.0,0.0,0.58443459,0.0,0.046980344,0.0,0.52358438,0.0,0.28194665,0.0,0.52358438,0.0,0.29970584,0.0,0.52358438,0.0,0.30221561,0.0,0.52358438,0.0,0.30627558,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61792367,0.0,0.25597822,0.0,0.59930156,0.0,0.40069844,0.0,0.59930156,0.0,0.5561313,0.0,0.0,0.0,0.57812316,0.0,0.25033194,0.0,0.51702491,0.0,0.32888297,0.0,0.51702491,0.0,0.3388328,0.0,0.51702491,0.0,0.34554778,0.0,0.51702491,0.0,0.3373512,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
128387.976,286.01542,286.02975,293.1923,20.749225,20.846896,400.4682,5121.0957,280.74261,285.6418,0.17215999,1.0,0.60032847,8.2682946,509.92358,400.0,582.21102,0.95948029,0.60921408,16131.475,0.0,286.03001,293.18503,288.32027,12.441997,0.036367743,0.58434562,12.285,509.928,293.21013,291.74699,2.565937,0.26945614,0.52348042,2.53125,508.59507,293.19683,292.24017,1.6992205,0.29056531,0.52348042,1.67625,508.59513,293.21476,292.31098,2.1667912,0.29344896,0.52348042,2.1375,508.36378,293.17968,292.46436,1.9729204,0.29962157,0.52348042,1.94625,508.78567,286.01572,286.02943,293.19381,207.48024,208.4569,400.46667,51207.25,280.76796,285.64238,0.17321977,1.0,0.600366,82.69247,509.88862,400.0,582.17851,0.95948329,0.60917415,161301.5,0.0,286.0297,293.18712,288.40994,124.4114,0.046071681,0.58432763,122.85,509.89272,293.21123,292.00025,25.658303,0.28048346,0.52346942,25.3125,508.55979,293.19732,292.43864,16.991498,0.29856285,0.52346942,16.7625,508.5595,293.21559,292.49191,21.667011,0.30066416,0.52346942,21.375,508.32785,293.1785,292.61712,19.728384,0.30557998,0.52346942,19.4625,508.74962,286.01684,286.02827,293.13126,20.286556,20.382357,399.66994,4953.6801,280.76796,285.65166,0.25286284,1.0,0.5992674,8.0432608,514.49015,400.0,588.96616,0.96002165,0.61200319,15553.065,0.0,286.02814,293.09443,291.48629,12.169246,0.25164864,0.57820244,12.285,514.50687,293.19,293.38933,2.5074,0.32791918,0.5171042,2.53125,513.10027,293.1798,293.68907,1.660456,0.3381124,0.5171042,1.67625,513.11421,293.19513,293.88245,2.11736,0.34446737,0.5171042,2.1375,512.88147,293.17111,293.65084,1.927912,0.3368406,0.5171042,1.94625,513.33111,274.85,0.63159323,2.7392922,2.991088,179.81731,1.0,101325.0,179.64388,2056.1824,272.5625,268.50595,267.1888,289.01992,2.1633267,128387.98,0.43537741,1.0,0.73268922,-1.5344935,-0.40085513,6.2127201,128631.03,1.1354189,237677.09,280.72124,116860.26,137535.54,0.0,285.64396,29.268223,119562.58,353.16819,1056.8366,1561135.8,299.45294,5.6257055,0.62477676,0.0,0.17141259,0.0,0.60032742,0.0,0.39967258,0.0,0.60032742,0.0,0.56229908,0.0,0.0,0.0,0.5843432,0.0,0.036192396,0.0,0.52347783,0.0,0.26914789,0.0,0.52347783,0.0,0.29032764,0.0,0.52347783,0.0,0.29311412,0.0,0.52347783,0.0,0.29947311,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62476193,0.0,0.1724834,0.0,0.60036474,0.0,0.39963526,0.0,0.60036474,0.0,0.56228574,0.0,0.0,0.0,0.58432523,0.0,0.045886336,0.0,0.52346683,0.0,0.28017037,0.0,0.52346683,0.0,0.2983233,0.0,0.52346683,0.0,0.30032545,0.0,0.52346683,0.0,0.30543729,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61800936,0.0,0.25218507,0.0,0.59926676,0.0,0.40073324,0.0,0.59926676,0.0,0.55620842,0.0,0.0,0.0,0.57820422,0.0,0.25193519,0.0,0.51710598,0.0,0.32771629,0.0,0.51710598,0.0,0.33796175,0.0,0.51710598,0.0,0.34423703,0.0,0.51710598,0.0,0.33673392,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
128561.1222,286.01602,286.02938,293.18893,20.741103,20.838743,400.45556,5118.0914,280.68187,285.64134,0.16804958,1.0,0.60027927,8.2631606,509.8937,400.0,582.16081,0.95948945,0.60934292,16121.099,0.0,286.02962,293.18057,288.31332,12.437282,0.035443532,0.58423888,12.285,509.89627,293.20839,291.71168,2.5648875,0.26775173,0.523366,2.53125,508.60752,293.19338,292.21183,1.6985255,0.28927886,0.523366,1.67625,508.60553,293.21527,292.26774,2.165905,0.29156618,0.523366,2.1375,508.38001,293.17593,292.44762,1.9721135,0.29883866,0.523366,1.94625,508.78743,286.01606,286.02906,293.18988,207.3996,208.37595,400.4542,51177.272,280.70652,285.64175,0.1691395,1.0,0.60030703,82.637623,509.86202,400.0,582.12905,0.95949309,0.60932341,161198.06,0.0,286.0293,293.18198,288.40199,124.36464,0.045100285,0.58422147,122.85,509.86421,293.20879,291.96266,25.647866,0.27876122,0.52335533,25.3125,508.57536,293.19334,292.409,16.984587,0.29727294,0.52335533,16.7625,508.57296,293.21567,292.4467,21.658198,0.29876545,0.52335533,21.375,508.34708,293.17505,292.6004,19.720359,0.3048255,0.52335533,19.4625,508.7544,286.01721,286.02852,293.13058,20.292416,20.38824,399.68038,4955.728,280.70652,285.65092,0.24911321,1.0,0.59924551,8.0447821,514.34853,400.0,588.74315,0.96001268,0.61201759,15560.158,0.0,286.02836,293.09507,291.51928,12.172759,0.25324551,0.57828111,12.285,514.36365,293.18712,293.35576,2.5081238,0.32681996,0.51718286,2.53125,513.00683,293.17729,293.66269,1.6609353,0.33730109,0.51718286,1.67625,513.01901,293.19302,293.84153,2.1179712,0.34320435,0.51718286,2.1375,512.79329,293.16946,293.63156,1.9284685,0.33626437,0.51718286,1.94625,513.22681,274.85,0.63283913,2.6429355,2.9650784,180.79223,1.0,101325.0,180.55737,2017.4727,272.57048,268.54433,267.19823,289.00104,2.2114228,128561.12,0.43598977,1.0,0.73268922,-1.5344935,-0.4008522,6.2253077,128804.13,1.1348066,238475.44,280.66113,116733.1,135082.13,0.0,285.64301,28.859247,119562.58,353.16837,1052.5239,1555041.2,299.4494,5.6022237,0.62465611,0.0,0.16733824,0.0,0.60027812,0.0,0.39972188,0.0,0.60027812,0.0,0.5621905,0.0,0.0,0.0,0.58423653,0.0,0.035290978,0.0,0.52336349,0.0,0.26745326,0.0,0.52336349,0.0,0.28905941,0.0,0.52336349,0.0,0.29123005,0.0,0.52336349,0.0,0.29870907,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62464153,0.0,0.16842806,0.0,0.60030567,0.0,0.39969433,0.0,0.60030567,0.0,0.56217737,0.0,0.0,0.0,0.58421913,0.0,0.044941167,0.0,0.52335283,0.0,0.27846147,0.0,0.52335283,0.0,0.2970543,0.0,0.52335283,0.0,0.29842773,0.0,0.52335283,0.0,0.30470016,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61809265,0.0,0.24846104,0.0,0.59924518,0.0,0.40075482,0.0,0.59924518,0.0,0.55628338,0.0,0.0,0.0,0.57828284,0.0,0.25352703,0.0,0.51718459,0.0,0.32663201,0.0,0.51718459,0.0,0.33716331,0.0,0.51718459,0.0,0.34298531,0.0,0.51718459,0.0,0.33616589,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
