128734.2685,286.01703,286.02908,293.18545,20.733234,20.830844,400.44317,5115.1718,280.62374,285.64126,0.16419959,1.0,0.6002263,8.2579856,509.87954,400.0,582.13155,0.95949915,0.60951034,16111.022,0.0,286.02928,293.17629,288.30792,12.432714,0.034644417,0.58413534,12.285,509.88048,293.206,291.67831,2.5638709,0.2661107,0.52325503,2.53125,508.636,293.18964,292.1865,1.6978523,0.28809824,0.52325503,1.67625,508.63226,293.21464,292.22528,2.1650465,0.28969101,0.52325503,2.1375,508.41286,293.17266,292.43372,1.9713318,0.29815507,0.52325503,1.94625,508.80588,286.01694,286.02875,293.18588,207.32146,208.29751,400.44196,51148.135,280.64767,285.64157,0.16527246,1.0,0.60024471,82.582522,509.85153,400.0,582.10124,0.95950287,0.60950675,161097.58,0.0,286.02896,293.17707,288.39593,124.31933,0.044272681,0.58411847,122.85,509.85206,293.20577,291.92765,25.637754,0.27712109,0.52324469,25.3125,508.60738,293.18915,292.38293,16.97789,0.29610256,0.52324469,16.7625,508.60318,293.2146,292.40274,21.649659,0.29688725,0.52324469,21.375,508.38336,293.17207,292.58649,19.712584,0.3041619,0.52324469,19.4625,508.77629,286.01809,286.02883,293.13081,20.298066,20.393913,399.69013,4957.7206,280.64767,285.65063,0.24557926,1.0,0.59923805,8.0467574,514.21932,400.0,588.54439,0.96000421,0.61202966,15567.049,0.0,286.02863,293.09723,291.55199,12.176146,0.25479425,0.57835741,12.285,514.23318,293.18424,293.3253,2.5088216,0.32580443,0.51725916,2.53125,512.92618,293.17491,293.63906,1.6613974,0.33656001,0.51725916,1.67625,512.93703,293.19061,293.8034,2.1185605,0.3420085,0.51725916,2.1375,512.7187,293.16815,293.61411,1.9290051,0.33572936,0.51725916,1.94625,513.13621,274.85,0.63408684,2.5467469,2.9379826,181.69735,1.0,101325.0,181.39803,1980.0266,272.57846,268.58223,267.20753,288.98555,2.259519,128734.27,0.43648302,1.0,0.73268922,-1.5344935,-0.40084928,6.2378954,128977.22,1.1343133,239012.2,280.60361,116595.93,132717.04,0.0,285.64248,28.464135,119562.57,353.16841,1048.5917,1549503.6,299.44742,5.580806,0.62453883,0.0,0.16354383,0.0,0.60022509,0.0,0.39977491,0.0,0.60022509,0.0,0.56208494,0.0,0.0,0.0,0.58413306,0.0,0.03451366,0.0,0.52325259,0.0,0.26582524,0.0,0.52325259,0.0,0.28789834,0.0,0.52325259,0.0,0.28935928,0.0,0.52325259,0.0,0.29804176,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62452447,0.0,0.16461081,0.0,0.6002433,0.0,0.3997567,0.0,0.6002433,0.0,0.56207202,0.0,0.0,0.0,0.58411621,0.0,0.044138581,0.0,0.52324226,0.0,0.27683742,0.0,0.52324226,0.0,0.2959056,0.0,0.52324226,0.0,0.29655624,0.0,0.52324226,0.0,0.30405133,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61817371,0.0,0.24497729,0.0,0.59923805,0.0,0.40076195,0.0,0.59923805,0.0,0.55635634,0.0,0.0,0.0,0.57835908,0.0,0.25506299,0.0,0.51726083,0.0,0.32563129,0.0,0.51726083,0.0,0.33643428,0.0,0.51726083,0.0,0.34180216,0.0,0.51726083,0.0,0.33563717,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
128907.4148,286.01817,286.02883,293.18195,20.725608,20.823188,400.431,5112.3357,280.56807,285.64143,0.16067517,1.0,0.60017117,8.2528271,509.87928,400.0,582.12133,0.95951033,0.60970528,16101.238,0.0,286.029,293.17223,288.30372,12.428285,0.033964758,0.5840349,12.285,509.87879,293.20311,291.647,2.5628857,0.26454899,0.52314741,2.53125,508.67819,293.18579,292.16407,1.6971998,0.28702852,0.52314741,1.67625,508.67293,293.21303,292.18417,2.1642146,0.28785339,0.52314741,2.1375,508.45978,293.16998,292.42211,1.9705743,0.29755498,0.52314741,1.94625,508.83857,286.01801,286.02851,293.18192,207.2457,208.22146,400.42992,51119.829,280.5913,285.64166,0.16170711,1.0,0.60018092,82.527836,509.85521,400.0,582.09309,0.95951379,0.60971506,161000.01,0.0,286.02868,293.17242,288.39135,124.2754,0.043581981,0.58401856,122.85,509.85428,293.20239,291.8952,25.627952,0.2755759,0.52313738,25.3125,508.65341,293.18499,292.36017,16.9714,0.29505337,0.52313738,16.7625,508.64765,293.21255,292.36057,21.641382,0.29505939,0.52313738,21.375,508.43405,293.16968,292.57479,19.705048,0.30357333,0.52313738,19.4625,508.81276,286.01918,286.02919,293.13193,20.303513,20.399382,399.69927,4959.6609,280.5913,285.65064,0.24234968,1.0,0.59924527,8.0491991,514.1,400.0,588.36655,0.95999754,0.61203484,15573.748,0.0,286.02897,293.1008,291.58319,12.179411,0.25625291,0.57843142,12.285,514.11286,293.18149,293.29759,2.5094944,0.32487005,0.51733317,2.53125,512.85522,293.17278,293.61776,1.661843,0.33588318,0.51733317,1.67625,512.86504,293.18803,293.76807,2.1191286,0.34088598,0.51733317,2.1375,512.65432,293.16726,293.59798,1.9295224,0.33522427,0.51733317,1.94625,513.05605,274.85,0.6353263,2.4516316,2.9099793,182.5314,1.0,101325.0,182.16548,1944.3677,272.5864,268.61923,267.21661,288.97463,2.3076152,128907.41,0.43685669,1.0,0.73268922,-1.5344935,-0.40084635,6.2504831,129150.31,1.1339396,239356.39,280.54852,116458.67,130501.11,0.0,285.64233,28.096128,119562.56,353.16831,1045.0327,1544513.5,299.44692,5.5614151,0.62442487,0.0,0.16007831,0.0,0.60016993,0.0,0.39983007,0.0,0.60016993,0.0,0.56198238,0.0,0.0,0.0,0.5840327,0.0,0.033854664,0.0,0.52314505,0.0,0.26427886,0.0,0.52314505,0.0,0.28684847,0.0,0.52314505,0.0,0.28753094,0.0,0.52314505,0.0,0.2974548,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62441071,0.0,0.16110167,0.0,0.60017949,0.0,0.39982051,0.0,0.60017949,0.0,0.56196964,0.0,0.0,0.0,0.58401636,0.0,0.043471515,0.0,0.52313502,0.0,0.27530999,0.0,0.52313502,0.0,0.29487772,0.0,0.52313502,0.0,0.29473989,0.0,0.52313502,0.0,0.30347439,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61825267,0.0,0.24180443,0.0,0.5992456,0.0,0.4007544,0.0,0.5992456,0.0,0.5564274,0.0,0.0,0.0,0.57843304,0.0,0.2565018,0.0,0.51733479,0.0,0.32471083,0.0,0.51733479,0.0,0.33576809,0.0,0.51733479,0.0,0.34069302,0.0,0.51733479,0.0,0.33513625,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
129080.5611,286.01924,286.02864,293.17851,20.718214,20.815765,400.41905,5109.5818,280.51468,285.64171,0.15747236,1.0,0.60011528,8.2477345,509.8912,400.0,582.12817,0.95952293,0.60991741,16091.741,0.0,286.02877,293.1684,288.30048,12.423992,0.033398152,0.58393749,12.285,509.88946,293.19988,291.61774,2.5619307,0.26307766,0.52304305,2.53125,508.73196,293.18199,292.1443,1.6965674,0.28606953,0.52304305,1.67625,508.72539,293.21059,292.14478,2.1634081,0.28607881,0.52304305,2.1375,508.51853,293.16793,292.4121,1.96984,0.29702017,0.52304305,1.94625,508.88339,286.01906,286.02833,293.17807,207.17224,208.14772,400.41807,51092.343,280.53725,285.64189,0.15845332,1.0,0.60011724,82.474128,509.8712,400.0,582.10251,0.95952598,0.60993873,160905.3,0.0,286.02846,293.16806,288.38795,124.23279,0.043020336,0.58392164,122.85,509.86902,293.19879,291.86521,25.618449,0.27413297,0.52303331,25.3125,508.71118,293.18101,292.34035,16.965106,0.29412128,0.52303331,16.7625,508.70409,293.20971,292.32051,21.633357,0.2933066,0.52303331,21.375,508.49676,293.16792,292.56455,19.697741,0.3030416,0.52303331,19.4625,508.86156,286.02024,286.02959,293.13388,20.308765,20.404654,399.70784,4961.5515,280.53725,285.65081,0.23943442,1.0,0.59926677,8.0520954,513.98845,400.0,588.2064,0.95999287,0.61202899,15580.265,0.0,286.02934,293.1056,291.61183,12.182559,0.2575838,0.57850322,12.285,514.00052,293.17899,293.27219,2.510143,0.32401043,0.51740497,2.53125,512.7913,293.17096,293.59828,1.6622725,0.33526185,0.51740497,1.67625,512.80037,293.18541,293.73532,2.1196763,0.33983901,0.51740497,2.1375,512.59731,293.16675,293.58255,1.9300211,0.33473721,0.51740497,1.94625,512.98363,274.85,0.63654734,2.3585019,2.8812494,183.29314,1.0,101325.0,182.85942,1911.0225,272.59421,268.65492,267.22537,288.96946,2.3557114,129080.56,0.43711046,1.0,0.73268922,-1.5344935,-0.40084342,6.2630708,129323.41,1.1336859,239565.2,280.4957,116326.33,128447.63,0.0,285.64242,27.758651,119562.56,353.1681,1041.8284,1540044.6,299.44724,5.5439517,0.62431418,0.0,0.15692992,0.0,0.60011403,0.0,0.39988597,0.0,0.60011403,0.0,0.56188276,0.0,0.0,0.0,0.58393535,0.0,0.033307537,0.0,0.52304076,0.0,0.26282453,0.0,0.52304076,0.0,0.285909,0.0,0.52304076,0.0,0.28576987,0.0,0.52304076,0.0,0.2969299,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62430022,0.0,0.15790142,0.0,0.60011583,0.0,0.39988417,0.0,0.60011583,0.0,0.56187019,0.0,0.0,0.0,0.58391951,0.0,0.042932052,0.0,0.52303102,0.0,0.27388579,0.0,0.52303102,0.0,0.2939659,0.0,0.52303102,0.0,0.29300262,0.0,0.52303102,0.0,0.30295108,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61832962,0.0,0.23894313,0.0,0.5992674,0.0,0.4007326,0.0,0.5992674,0.0,0.55649666,0.0,0.0,0.0,0.57850479,0.0,0.25780671,0.0,0.51740654,0.0,0.32386387,0.0,0.51740654,0.0,0.33515582,0.0,0.51740654,0.0,0.33965965,0.0,0.51740654,0.0,0.33465142,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
129253.7074,286.02019,286.02849,293.17514,20.711044,20.808567,400.40732,5106.9079,280.46342,285.64203,0.15455605,1.0,0.60005922,8.2427266,509.91364,400.0,582.15006,0.95953657,0.61013908,16082.523,0.0,286.0286,293.16479,288.29805,12.419828,0.032937736,0.58384299,12.285,509.91081,293.19634,291.59064,2.5610047,0.26170602,0.52294184,2.53125,508.7952,293.17828,292.127,1.6959543,0.28521877,0.52294184,1.67625,508.7875,293.20737,292.10752,2.1626262,0.2843903,0.52294184,2.1375,508.58689,293.16642,292.40315,1.9691281,0.29653416,0.52294184,1.94625,508.93826,286.02001,286.0282,293.17435,207.10098,208.07618,400.40642,51065.656,280.48534,285.64218,0.15548391,1.0,0.60005429,82.421601,509.89774,400.0,582.12736,0.9595392,0.61017054,160813.37,0.0,286.0283,293.16396,288.38556,124.19145,0.042579372,0.58382761,122.85,509.89447,293.19501,291.83769,25.609232,0.27279794,0.52293237,25.3125,508.77846,293.17726,292.32319,16.959002,0.29330006,0.52293237,16.7625,508.77025,293.20613,292.28293,21.625574,0.29165064,0.52293237,21.375,508.56916,293.16668,292.55523,19.690654,0.30255052,0.52293237,19.4625,508.92048,286.02119,286.02999,293.13652,20.313833,20.409741,399.71594,4963.3944,280.48534,285.65104,0.23680527,1.0,0.59930073,8.0553841,513.88289,400.0,588.06091,0.95998999,0.6120109,15586.606,0.0,286.02974,293.11141,291.63707,12.185597,0.25875632,0.57857289,12.285,513.89435,293.17665,293.24882,2.5107689,0.32322017,0.51747464,2.53125,512.73212,293.16937,293.58027,1.6626869,0.33468879,0.51747464,1.67625,512.74065,293.1827,293.70504,2.1202048,0.33886981,0.51747464,2.1375,512.5452,293.16648,293.56745,1.9305023,0.3342602,0.51747464,1.94625,512.91661,274.85,0.63773999,2.2682533,2.8519771,183.98177,1.0,101325.0,183.47999,1880.5011,272.60185,268.68888,267.2337,288.9712,2.4038076,129253.71,0.43724476,1.0,0.73268922,-1.5344935,-0.4008405,6.2756585,129496.5,1.1335516,239682.57,280.44498,116200.99,126547.23,0.0,285.64265,27.450279,119562.55,353.16778,1038.9593,1536068.3,299.4479,5.5283109,0.62420667,0.0,0.15406075,0.0,0.60005797,0.0,0.39994203,0.0,0.60005797,0.0,0.561786,0.0,0.0,0.0,0.58384091,0.0,0.032865458,0.0,0.52293962,0.0,0.26147132,0.0,0.52293962,0.0,0.28507711,0.0,0.52293962,0.0,0.28409865,0.0,0.52293962,0.0,0.29645104,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62419291,0.0,0.15497925,0.0,0.60005289,0.0,0.39994711,0.0,0.60005289,0.0,0.56177362,0.0,0.0,0.0,0.58382555,0.0,0.042511868,0.0,0.52293015,0.0,0.27257031,0.0,0.52293015,0.0,0.29316367,0.0,0.52293015,0.0,0.29136574,0.0,0.52293015,0.0,0.30246572,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61840465,0.0,0.23636136,0.0,0.59930161,0.0,0.40069839,0.0,0.59930161,0.0,0.55656418,0.0,0.0,0.0,0.57857442,0.0,0.25894827,0.0,0.51747617,0.0,0.32308532,0.0,0.51747617,0.0,0.33459062,0.0,0.51747617,0.0,0.33870434,0.0,0.51747617,0.0,0.33417549,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
129426.8537,286.02099,286.02839,293.17188,20.70409,20.801586,400.39582,5104.3123,280.41414,285.64234,0.15188386,1.0,0.6000038,8.2378313,509.94522,400.0,582.18513,0.95955083,0.61036208,16073.578,0.0,286.02847,293.16141,288.29634,12.415788,0.032576847,0.58375131,12.285,509.94146,293.19265,291.56574,2.5601068,0.26043915,0.52284367,2.53125,508.86605,293.1748,292.112,1.6953596,0.28447039,0.52284367,1.67625,508.85739,293.20356,292.07275,2.161868,0.28280595,0.52284367,2.1375,508.6629,293.16544,292.39484,1.9684377,0.29608089,0.52284367,1.94625,509.00134,286.02081,286.02812,293.1708,207.03184,208.00677,400.39497,51039.752,280.43544,285.64247,0.15276058,1.0,0.59999297,82.370563,509.93335,400.0,582.16568,0.95955306,0.61040208,160724.16,0.0,286.0282,293.16015,288.38405,124.15134,0.042250886,0.5837364,122.85,509.92915,293.19121,291.81258,25.60029,0.2715721,0.52283447,25.3125,508.85333,293.17386,292.30838,16.953081,0.29258017,0.52283447,16.7625,508.84416,293.20203,292.24815,21.618023,0.29010798,0.52283447,21.375,508.64917,293.16597,292.54637,19.683779,0.30208444,0.52283447,19.4625,508.98759,286.02199,286.03039,293.13974,20.318727,20.414653,399.72364,4965.1911,280.43544,285.65128,0.23442182,1.0,0.59934562,8.0590118,513.7821,400.0,587.92743,0.95998856,0.61197792,15592.779,0.0,286.03014,293.11804,291.65829,12.188529,0.25974498,0.57864052,12.285,513.79308,293.17459,293.2272,2.5113731,0.32249151,0.51754226,2.53125,512.67592,293.16807,293.56342,1.6630871,0.33415573,0.51754226,1.67625,512.68404,293.18004,293.67713,2.1207151,0.33797748,0.51754226,2.1375,512.496,293.16643,293.55241,1.9309669,0.3337861,0.51754226,1.94625,512.85313,274.85,0.63889422,2.181786,2.8223428,184.59621,1.0,101325.0,184.027,1853.321,272.60923,268.72072,267.24151,288.98099,2.4519038,129426.85,0.43725955,1.0,0.73268922,-1.5344935,-0.40083757,6.2882462,129669.59,1.1335368,239739.8,280.39621,116083.18,124783.46,0.0,285.64292,27.167836,119562.55,353.16738,1036.4003,1532548.6,299.44867,5.5143572,0.62410229,0.0,0.151428,0.0,0.60000258,0.0,0.39999742,0.0,0.60000258,0.0,0.56169206,0.0,0.0,0.0,0.5837493,0.0,0.032521721,0.0,0.52284152,0.0,0.26022365,0.0,0.52284152,0.0,0.28434641,0.0,0.52284152,0.0,0.28253457,0.0,0.52284152,0.0,0.29600227,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.62408873,0.0,0.15229596,0.0,0.59999163,0.0,0.40000837,0.0,0.59999163,0.0,0.56167985,0.0,0.0,0.0,0.58373439,0.0,0.042202701,0.0,0.52283232,0.0,0.27136411,0.0,0.52283232,0.0,0.29246093,0.0,0.52283232,0.0,0.2898448,0.0,0.52283232,0.0,0.30200282,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61847781,0.0,0.23401762,0.0,0.59934673,0.0,0.40065327,0.0,0.59934673,0.0,0.55663003,0.0,0.0,0.0,0.578642,0.0,0.25990201,0.0,0.51754375,0.0,0.32236709,0.0,0.51754375,0.0,0.33406405,0.0,0.51754375,0.0,0.33782575,0.0,0.51754375,0.0,0.33370151,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
129600.0,286.02165,286.02832,293.16873,20.697344,20.794814,400.38455,5101.7932,280.36671,285.64263,0.14941484,1.0,0.59994942,8.2330605,509.98459,400.0,582.23161,0.95956529,0.61058239,16064.898,0.0,286.02839,293.15824,288.2953,12.411869,0.032309196,0.58366238,12.285,509.98004,293.18875,291.54316,2.5592359,0.2592827,0.52274847,2.53125,508.94275,293.17154,292.09912,1.6947829,0.2838181,0.52274847,1.67625,508.93329,293.19916,292.04084,2.1611326,0.2813429,0.52274847,2.1375,508.74468,293.16485,292.38685,1.9677681,0.29564812,0.52274847,1.94625,509.0709,286.02149,286.02808,293.16742,206.96475,207.93942,400.38373,51014.615,280.38742,285.64274,0.15024423,1.0,0.59993363,82.321116,509.9766,400.0,582.21558,0.95956716,0.61062957,160637.59,0.0,286.02813,293.1566,288.38336,124.11241,0.042027149,0.5836479,122.85,509.97163,293.18729,291.78992,25.591616,0.27045795,0.52273952,25.3125,508.93391,293.17076,292.29567,16.947337,0.29195238,0.52273952,16.7625,508.92396,293.19739,292.21648,21.610698,0.28869399,0.52273952,21.375,508.73488,293.16561,292.53768,19.677109,0.301632,0.52273952,19.4625,509.06107,286.02265,286.03076,293.14337,20.323457,20.419401,399.73099,4966.9426,280.38742,285.65151,0.23224225,1.0,0.59939918,8.0628988,513.68509,400.0,587.80372,0.95998818,0.61193205,15598.788,0.0,286.03052,293.12524,291.67501,12.191364,0.26053128,0.57870616,12.285,513.69568,293.1726,293.2072,2.5119572,0.3218208,0.51760791,2.53125,512.6212,293.16689,293.54756,1.6634739,0.33365762,0.51760791,1.67625,512.62904,293.17728,293.65159,2.1212083,0.33716365,0.51760791,2.1375,512.44811,293.16639,293.53735,1.931416,0.33331302,0.51760791,1.94625,512.79174,274.85,0.64,2.1,2.7925268,185.13534,1.0,101325.0,184.50028,1830.0,272.6163,268.75,267.24869,289.0,2.5,129600.0,0.43715481,1.0,0.73268922,-1.5344935,-0.40083464,6.3008339,129842.69,1.1336415,239758.63,280.34928,115972.62,123138.54,0.0,285.6432,26.907696,119562.54,353.16691,1034.1326,1529457.6,299.4494,5.5019899,0.62400096,0.0,0.14899153,0.0,0.59994822,0.0,0.40005178,0.0,0.59994822,0.0,0.56160087,0.0,0.0,0.0,0.58366042,0.0,0.032270141,0.0,0.52274638,0.0,0.25908756,0.0,0.52274638,0.0,0.28371066,0.0,0.52274638,0.0,0.28109486,0.0,0.52274638,0.0,0.29557216,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.6239876,0.0,0.14981294,0.0,0.59993233,0.0,0.40006767,0.0,0.59993233,0.0,0.56158884,0.0,0.0,0.0,0.58364596,0.0,0.04199696,0.0,0.52273743,0.0,0.27027029,0.0,0.52273743,0.0,0.29184875,0.0,0.52273743,0.0,0.2884553,0.0,0.52273743,0.0,0.30155194,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,0.61854914,0.0,0.23187053,0.0,0.59940045,0.0,0.40059955,0.0,0.59940045,0.0,0.55669423,0.0,0.0,0.0,0.5787076,0.0,0.2606507,0.0,0.51760935,0.0,0.32170666,0.0,0.51760935,0.0,0.33357189,0.0,0.51760935,0.0,0.33702629,0.0,0.51760935,0.0,0.33322869,0.0,286.03,0.0,400.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,278.71,0.0,239125.0,0.0,353.15,0.0,119562.5,0.0
