time,reaChiWatSys_reaPChi_y,reaHotWatSys_reaPBoi_y,reaChiWatSys_reaPPum_y,reaChiWatSys_reaPCooTow_y,reaHotWatSys_reaPPum_y,floor1_reaZonCor_TZon_y,floor1_reaZonNor_TZon_y,floor2_reaZonEas_TZon_y,floor3_reaZonWes_TZon_y,floor1_reaAHU_TMix_y,floor2_reaAHU_TMix_y,floor3_reaAHU_TMix_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
1468800.0,0.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,293.15,279.25,0.0
1470358.317,0.0,388795.01,0.0,0.0,18.364161,294.46663,293.84482,293.84161,293.57597,293.15,293.15,293.15,279.51779,0.0
1471916.633,0.0,215822.42,0.0,0.0,18.364161,295.26718,294.18877,294.17234,293.73827,293.15,293.15,293.15,279.82357,0.0
1473474.95,0.0,125624.64,0.0,0.0,18.364161,295.80854,294.37836,294.34859,293.79138,293.15,293.15,293.15,279.85,0.0
1475033.267,0.0,78590.66,0.0,0.0,18.364161,296.20367,294.48879,294.44669,293.7914,293.15,293.15,293.15,279.85,0.0
1476591.583,0.0,54063.894,0.0,0.0,18.364161,296.50278,294.55172,294.49787,293.76151,293.15,293.15,293.15,279.85,0.0
1478149.9,0.0,41273.719,0.0,0.0,18.364161,296.73755,294.58527,294.52004,293.71416,293.15,293.15,293.15,279.85,0.0
1479708.216,0.0,34603.557,0.0,0.0,18.364161,296.92733,294.59991,294.52339,293.6562,293.15,293.15,293.15,279.85,0.0
1481266.533,0.0,31124.463,0.0,0.0,18.364161,297.08532,294.60214,294.50382,293.59198,293.15,293.15,293.15,279.85,0.0
1482824.85,0.0,29309.01,0.0,0.0,18.364161,297.22089,294.59602,294.47841,293.52429,293.15,293.15,293.15,279.85,0.0
1484383.166,0.0,28360.593,0.0,0.0,18.364161,297.34056,294.58466,294.45822,293.45494,293.15,293.15,293.15,279.97653,0.0
1485941.483,0.0,27863.801,0.0,0.0,18.364161,297.44744,294.57145,294.43881,293.38583,293.15,293.15,293.15,280.27824,0.0
1487499.8,0.0,27601.791,0.0,0.0,18.364161,297.54325,294.56003,294.42071,293.32091,293.15,293.15,293.15,280.35,0.0
1489058.116,0.0,27461.205,0.0,0.0,18.364161,297.63366,294.55274,294.40716,293.26406,293.15,293.15,293.15,280.35,0.0
1490616.433,516119.25,29788.439,194014.09,0.0,19.845659,297.49778,294.44757,294.2896,293.23548,284.64138,284.63305,284.56197,280.35,0.0
1492174.749,530182.58,1143660.1,194081.77,2612.6457,708.3478,293.34981,291.28708,291.01607,291.04205,285.65907,285.6585,285.67008,280.35,0.0
1493733.066,532411.16,3183806.4,278245.08,2731.8121,2050.6269,292.39616,293.03846,293.53878,293.87244,285.99825,286.0026,286.01896,280.35,2.8833405
1495291.383,523620.66,3526566.1,278245.08,2557.4197,2383.704,292.41604,293.43251,293.14982,292.88881,286.01074,286.00773,286.02398,280.22565,9.0002918
1496849.699,517652.27,2660548.7,276517.33,2403.3395,2435.3399,293.22791,293.04639,293.13674,293.31022,286.03251,286.0349,286.03184,279.94172,16.013755
1498408.016,519275.59,3818799.1,155415.26,2376.7883,2791.9942,293.43856,293.19495,293.31492,293.25999,286.05736,286.05483,286.03877,279.83272,30.271487
1499966.333,480615.11,2595558.8,135314.39,2147.6876,1651.5656,293.75666,293.76485,293.67354,293.61192,286.04857,286.04863,286.0496,279.90298,60.28577
1501524.649,291272.9,1927603.7,125944.96,350.18131,1233.8649,293.5662,293.27401,293.24352,293.13779,286.00769,286.00757,286.01067,279.80272,121.3728
1503082.966,226292.67,1592187.4,121763.28,47.224708,1029.565,293.3495,293.18024,293.29677,293.29109,286.00157,286.00215,286.00375,279.53689,179.32755
1504641.283,193220.41,1417117.4,119455.79,0.0,924.81754,293.2132,293.21177,293.23879,293.17459,286.00447,286.00442,286.00394,279.27319,219.63723
1506199.599,169974.05,1328957.6,118017.16,0.0,873.3685,293.13833,293.20554,293.18073,293.16592,286.0104,286.01134,286.01189,279.06277,255.27596
1507757.916,153112.36,1274390.8,117169.14,0.0,842.04586,293.15338,293.16889,293.15265,293.17577,286.01451,286.01342,286.01524,278.85084,286.01216
1509316.232,135384.13,1231833.7,116257.19,0.0,817.4028,293.16201,293.15683,293.12826,293.16393,286.01234,286.01246,286.0135,278.59729,302.93001
1510874.549,124140.04,1189938.8,115554.24,0.0,792.76477,293.14514,293.16883,293.12674,293.16564,286.01217,286.01232,286.01269,278.33758,290.10529
1512432.866,115470.48,1207763.1,114981.4,0.0,806.25858,293.12666,293.1306,293.09882,293.12715,286.00894,286.00894,286.00831,278.07786,208.74435
1513991.182,106881.68,1323458.5,114344.79,0.0,881.71321,293.10765,293.10093,293.11163,293.13476,286.0114,286.01152,286.01044,277.81814,157.67773
1515549.499,102325.03,1408361.9,114074.64,0.0,937.52765,293.11942,293.15623,293.16555,293.17116,286.01694,286.01704,286.01741,277.55842,149.91012
1517107.816,100239.96,1359142.6,114034.25,0.0,906.58415,293.22026,293.21738,293.19357,293.1784,286.00878,286.00853,286.0085,277.10903,142.09258
1518666.132,95354.159,1175846.1,113647.66,0.0,788.54099,293.16503,293.13442,293.11491,293.1169,285.99727,285.9998,286.00066,276.56872,130.52589
1520224.449,91862.174,1331118.5,113415.31,0.0,890.92692,293.13974,293.10701,293.12248,293.14851,286.01515,286.01352,286.01358,276.29812,117.75758
1521782.766,90417.337,1317160.0,113388.72,0.0,881.98509,293.17008,293.15146,293.16383,293.16704,286.02046,286.02174,286.01844,276.09802,98.722779
1523341.082,88560.338,1291647.6,113266.08,0.0,866.7337,293.1375,293.15374,293.14402,293.13625,286.01729,286.01622,286.01671,275.86105,67.665615
1524899.399,86587.533,1337617.0,113122.79,0.0,896.64779,293.15854,293.1183,293.11626,293.12507,286.01707,286.01735,286.01687,275.59919,42.248787
1526457.715,84722.202,1348044.3,112990.31,0.0,903.91574,293.1436,293.11567,293.12818,293.13991,286.01749,286.01745,286.01852,275.34056,25.005282
1528016.032,82983.37,1384030.8,112864.81,0.0,927.50392,293.15258,293.13117,293.13709,293.13847,286.01749,286.01739,286.01743,275.05867,12.985364
1529574.349,81615.521,1392299.2,112776.21,0.0,933.14423,293.14775,293.13388,293.1326,293.13671,286.02156,286.0217,286.0216,274.86213,5.4204785
1531132.665,79917.053,1469250.5,112614.24,0.0,983.68421,293.08439,293.07666,293.08624,293.10021,286.02481,286.02461,286.02415,274.85,0.57249129
1532690.982,79154.565,1555915.1,112579.28,0.0,1040.3094,293.05914,293.13323,293.15066,293.16383,286.03036,286.03027,286.03063,274.85,0.0
1534249.299,78841.839,1600940.0,112576.01,0.0,1070.0662,293.029,293.1328,293.12506,293.11792,286.02664,286.02669,286.02763,274.85,0.0
1535807.615,77480.81,1754502.9,112426.47,0.0,1171.6816,292.98181,293.10759,293.11611,293.13514,286.02883,286.02906,286.03023,274.85,0.0
1537365.932,77945.175,1849191.9,112527.1,0.0,1234.4171,293.05504,293.17157,293.17822,293.17973,286.03411,286.03423,286.03427,274.85,0.0
1538924.248,78130.907,1864027.2,112562.21,0.0,1244.1254,293.14681,293.15999,293.14779,293.13547,286.03299,286.0329,286.0314,274.85,0.0
1540482.565,78185.298,1854764.3,112571.03,0.0,1237.8576,293.18204,293.13785,293.1396,293.14884,286.03119,286.03111,286.02976,274.85,0.0
1542040.882,76800.929,1906047.1,112372.36,0.0,1272.7885,293.07605,293.08477,293.09924,293.11052,286.02499,286.02497,286.02496,274.85,0.0
1543599.198,76465.523,2024133.6,112353.34,0.0,1352.6555,293.04809,293.14631,293.15588,293.16121,286.03038,286.03038,286.03162,274.85,0.0
1545157.515,76581.092,2080256.0,112388.55,0.0,1390.678,293.10829,293.16602,293.15549,293.14769,286.03232,286.03232,286.03296,274.85,0.0
1546715.832,76511.558,2095831.8,112385.94,0.0,1401.1391,293.16216,293.13288,293.13217,293.13511,286.03148,286.03148,286.0307,274.85,0.0
1548274.148,0.0,820511.96,-1.7278358e-43,0.0,518.814,293.30913,293.1514,293.15347,293.11258,286.08777,286.08777,286.08664,274.85,0.0
1549832.465,0.0,21397.794,-1.7277761e-43,0.0,18.364161,293.9664,293.15668,293.09955,292.77796,286.08777,286.08777,286.08664,274.85,0.0
1551390.782,0.0,22780.42,-1.7277761e-43,0.0,18.364161,294.43187,293.13785,293.03681,292.496,286.08776,286.08777,286.08664,274.85,0.0
1552949.098,0.0,23482.128,-1.7277761e-43,0.0,18.364161,294.77558,293.0981,292.96261,292.24085,286.08776,286.08777,286.08664,274.85,0.0
1554507.415,0.0,23827.053,-1.7277761e-43,0.0,18.364161,295.04086,293.04465,292.88176,292.00563,286.08776,286.08777,286.08664,274.85,0.0
1556065.731,0.0,23984.263,-1.7277761e-43,0.0,18.364161,295.24927,292.98264,292.78941,291.80131,286.08776,286.08777,286.08664,274.92285,0.0
1557624.048,0.0,24041.994,-1.7277761e-43,0.0,18.364161,295.41874,292.93004,292.70723,291.63572,286.08776,286.08777,286.08664,275.2248,0.0
1559182.365,0.0,24046.405,-1.7277761e-43,0.0,18.364161,295.56407,292.89092,292.64607,291.49785,286.08776,286.08777,286.08664,275.35,0.0
1560740.681,0.0,24021.788,-1.7277761e-43,0.0,18.364161,295.69316,292.85407,292.59011,291.37255,286.08776,286.08777,286.08664,275.35,0.0
1562298.998,0.0,23980.838,-1.7277761e-43,0.0,18.364161,295.81128,292.81501,292.53293,291.2531,286.08776,286.08777,286.08664,275.35,0.0
1563857.315,0.0,23930.251,-1.7277761e-43,0.0,18.364161,295.91786,292.77655,292.4782,291.14095,286.08776,286.08777,286.08664,275.35,0.0
1565415.631,0.0,23873.738,-1.7277761e-43,0.0,18.364161,296.01305,292.74457,292.43359,291.03955,286.08776,286.08777,286.08664,275.35,0.0
1566973.948,0.0,23813.322,-1.7277761e-43,0.0,18.364161,296.09761,292.71736,292.39665,290.94603,286.08776,286.08777,286.08664,275.28827,0.0
1568532.265,0.0,23750.205,-1.7277761e-43,0.0,18.364161,296.1703,292.68367,292.35176,290.84912,286.08776,286.08777,286.08664,275.03355,0.0
1570090.581,0.0,23685.08,-1.7277761e-43,0.0,18.364161,296.23431,292.64289,292.29802,290.74729,286.08776,286.08777,286.08664,274.77393,0.0
1571648.898,0.0,23618.397,-1.7277761e-43,0.0,18.364161,296.29133,292.59997,292.24251,290.64448,286.08776,286.08777,286.08664,274.50309,0.0
1573207.214,0.0,23550.472,-1.7277761e-43,0.0,18.364161,296.34171,292.55837,292.19036,290.54348,286.08776,286.08777,286.08664,274.24903,0.0
1574765.531,0.0,23481.542,-1.7277761e-43,0.0,18.364161,296.3944,292.52906,292.15961,290.446,286.08776,286.08777,286.08664,274.44258,0.0
1576323.848,0.0,23411.796,-1.7277761e-43,0.0,18.364161,296.44619,292.50671,292.13727,290.35617,286.08776,286.08777,286.08664,274.83348,0.0
1577882.164,151311.37,1209430.6,123796.85,0.0,896.45456,293.43169,290.3489,290.02263,289.72405,285.1147,285.11323,285.10033,274.69053,0.0
1579440.481,300239.95,4095000.0,127557.38,0.0,4189.3811,291.41037,293.8127,294.0941,293.75753,285.94831,285.94717,285.96642,274.34473,0.2971174
1580998.798,308851.24,6690561.4,126555.5,0.0,5992.0009,293.06607,293.29243,293.10889,293.30679,286.07705,286.07851,286.10237,274.25,4.313017
1582557.114,231867.89,4168793.6,122952.86,7.3359259,2615.2376,294.0246,293.28774,293.44771,293.34007,286.05093,286.05014,286.00532,274.25,17.374707
1584115.431,161731.09,3195754.8,118719.28,0.0,1966.7631,293.23409,293.37611,293.27698,293.28393,286.00455,286.00367,286.01105,274.25,49.082334
1585673.747,135810.3,2756474.9,116944.3,0.0,1705.8727,293.29353,293.31436,293.32169,293.30677,286.02736,286.02803,286.04437,274.25,82.059396
1587232.064,115961.69,2394729.0,115497.65,0.0,1605.0122,293.353,293.18485,293.19046,293.18653,286.02851,286.02862,286.02385,274.25,105.12979
1588790.381,103591.88,2138561.5,114582.14,0.0,1425.871,293.31274,293.23106,293.22725,293.23225,286.02879,286.02877,286.02208,274.25,127.10933
1590348.697,96071.395,1935205.5,114056.44,0.0,1288.4518,293.24935,293.2508,293.23516,293.21083,286.02755,286.02742,286.02782,274.25,146.85872
1591907.014,90843.994,1809995.8,113683.74,0.0,1205.7,293.20952,293.20196,293.19023,293.1826,286.02406,286.02404,286.02781,274.1997,166.33768
1593465.331,85865.205,1742017.2,113270.95,0.0,1161.3411,293.19389,293.16799,293.17171,293.16597,286.01705,286.01712,286.01897,273.90522,185.81663
1595023.647,82323.382,1686651.6,113009.32,0.0,1125.2598,293.18992,293.17415,293.17664,293.16597,286.02478,286.02484,286.02413,273.75,205.29559
1596581.964,79984.443,1634934.2,112858.02,0.0,1091.6149,293.18733,293.17672,293.1658,293.16566,286.02912,286.02911,286.02801,273.75,224.77455
1598140.281,78197.121,1596449.5,104409.86,0.0,1066.6968,293.18217,293.16403,293.15448,293.15663,286.02933,286.02933,286.0293,273.75,228.7221
1599698.597,75838.284,1624724.1,91279.738,0.0,1085.8246,293.09886,293.10226,293.10822,293.12127,286.02696,286.02703,286.02796,273.77495,218.72622
1601256.914,75160.172,1679092.4,94052.817,0.0,1121.6251,293.08599,293.15396,293.16768,293.18004,286.03092,286.03097,286.03233,273.78899,217.45193
1602815.23,76113.849,1653581.7,88819.461,0.0,1104.4693,293.18059,293.23097,293.21716,293.20509,286.03011,286.03003,286.03003,273.65478,218.99173
1604373.547,76300.874,1547656.9,95411.01,0.0,1035.0353,293.24823,293.1921,293.16601,293.15676,286.02051,286.02044,286.0188,273.37737,208.52018
1605931.864,362111.72,1496099.4,122324.25,0.0,1001.6408,293.2429,293.13511,293.14517,293.15726,292.05972,292.05948,292.03877,273.09469,176.9139
1607490.18,356591.62,1535517.0,234337.3,0.0,1028.2308,293.12792,293.07466,293.09004,293.10397,291.95767,291.95846,291.94009,272.83497,144.50913
1609048.497,502319.71,1578612.7,127643.62,245.13704,1056.1997,293.11089,293.15474,293.1712,293.18416,291.95993,291.96076,291.96566,272.57525,118.99995
1610606.814,504921.76,1576344.6,127652.8,1185.7087,1054.8679,293.13803,293.15816,293.14722,293.13848,291.96565,291.96522,291.98504,272.48835,93.508636
1612165.13,505659.1,1596662.5,127856.05,1210.3757,1068.0802,293.16564,293.10821,293.1097,293.12257,291.96901,291.96926,291.98804,272.56725,66.686826
1613723.447,506268.64,1611481.1,128048.99,1214.6342,1077.6323,293.17576,293.12372,293.1423,293.15985,291.97391,291.9754,291.98168,272.4295,38.706181
1615281.764,506766.91,1592929.9,128231.81,1217.8527,1065.348,293.17061,293.16606,293.16481,293.15579,291.96289,291.96365,291.95575,272.14662,14.597771
1616840.08,507035.03,1592502.8,128340.17,1221.2457,1065.3112,293.12514,293.12536,293.11696,293.10761,291.91906,291.91921,291.91241,272.05,2.5879713
1618398.397,506226.26,1693347.2,128094.28,1198.8405,1131.8947,293.04193,293.0986,293.11732,293.14234,291.86526,291.86615,291.87723,272.05,0.0
1619956.713,506214.1,1761971.7,128087.96,1189.0906,1177.0742,293.05705,293.16398,293.17037,293.16547,291.8936,291.89473,291.92265,272.05,0.0
1621515.03,505459.22,1885126.5,127807.31,1179.0458,1259.7003,292.99569,293.09251,293.0914,293.09646,291.83163,291.83316,291.86604,272.05,0.0
1623073.347,505165.9,2017967.5,127711.09,1166.9105,1348.9682,293.05154,293.1517,293.16529,293.17842,291.88501,291.8873,291.91637,272.05,0.0
1624631.663,505689.97,2033586.2,127839.75,1176.7297,1359.0203,293.14524,293.16866,293.15959,293.1438,291.94108,291.94168,291.9508,272.05,0.0
1626189.98,505846.75,2030280.1,127867.27,1182.0018,1356.6085,293.18466,293.1207,293.11894,293.12533,291.9488,291.94824,291.94056,272.05,0.0
1627748.297,505628.45,2048114.9,127763.88,1178.342,1368.9405,293.12279,293.09384,293.10913,293.11686,291.9113,291.9114,291.90183,272.01247,0.0
1629306.613,504183.43,2166282.7,127329.31,1138.6557,1450.2951,293.03888,293.13987,293.14997,293.15241,291.8503,291.8513,291.85615,271.67409,0.0
1630864.93,503768.02,2234857.8,127205.16,1117.4575,1497.5605,293.08422,293.18298,293.17189,293.16234,291.87188,291.87279,291.89275,271.45,0.0
1632423.246,503769.68,2258280.0,127187.43,1111.1265,1513.637,293.15707,293.13204,293.12926,293.13047,291.89713,291.89741,291.91072,271.45,0.0
1633981.563,503701.11,2257887.6,127150.92,1102.1385,1513.1146,293.17501,293.12879,293.14184,293.14573,291.90997,291.91035,291.90382,271.45,0.0
1635539.88,0.0,19810.262,-3.1097756e-43,0.0,18.364161,293.60369,293.03104,292.9889,292.7481,291.83004,291.83043,291.81853,271.45,0.0
1637098.196,0.0,21936.604,-3.1097756e-43,0.0,18.364161,294.09459,292.85449,292.73744,292.21726,291.83004,291.83042,291.81853,271.45,0.0
1638656.513,0.0,23024.783,-3.1097756e-43,0.0,18.364161,294.45777,292.70162,292.52494,291.79345,291.83004,291.83043,291.81853,271.42279,0.0
1640214.83,0.0,23569.941,-3.1097756e-43,0.0,18.364161,294.72775,292.56522,292.343,291.44134,291.83003,291.83042,291.81853,271.20411,0.0
1641773.146,0.0,23830.317,-3.1097756e-43,0.0,18.364161,294.94069,292.44752,292.19043,291.14586,291.83003,291.83042,291.81853,270.91712,0.0
1643331.463,0.0,23940.789,-3.1097756e-43,0.0,18.364161,295.10538,292.32985,292.04465,290.87894,291.83003,291.83042,291.81853,270.41538,0.0
1644889.78,0.0,23971.648,-3.1097756e-43,0.0,18.364161,295.24448,292.21569,291.90611,290.63461,291.83003,291.83042,291.81853,269.90683,0.0
1646448.096,0.0,23959.866,-3.1097756e-43,0.0,18.364161,295.36684,292.10847,291.7777,290.41129,291.83003,291.83042,291.81853,270.09566,0.0
1648006.413,0.0,23924.716,-3.1097756e-43,0.0,18.364161,295.47764,292.01933,291.67151,290.21865,291.83003,291.83042,291.81853,270.82481,0.0
1649564.729,0.0,23876.43,-3.1097756e-43,0.0,18.364161,295.57641,291.94511,291.58369,290.05119,291.83003,291.83042,291.81853,270.84921,0.0
1651123.046,0.0,23820.49,-3.1097756e-43,0.0,18.364161,295.66151,291.87219,291.49843,289.89126,291.83003,291.83042,291.81853,270.50379,0.0
1652681.363,0.0,23759.823,-3.1097756e-43,0.0,18.364161,295.73556,291.79668,291.41099,289.73202,291.83003,291.83042,291.81853,270.35,0.0
1654239.679,0.0,23696.089,-3.1097756e-43,0.0,18.364161,295.79682,291.72634,291.32956,289.5833,291.83003,291.83042,291.81853,270.35,0.0
1655797.996,0.0,23630.214,-3.1097756e-43,0.0,18.364161,295.8498,291.66566,291.2586,289.44939,291.83003,291.83042,291.81853,270.35,0.0
1657356.313,0.0,23562.769,-3.1097756e-43,0.0,18.364161,295.89631,291.61208,291.19551,289.32678,291.83003,291.83042,291.81853,270.35,0.0
1658914.629,0.0,23494.134,-3.1097756e-43,0.0,18.364161,295.93681,291.56309,291.13776,289.21203,291.83003,291.83042,291.81853,270.35,0.0
1660472.946,0.0,23424.57,-3.1097756e-43,0.0,18.364161,295.97749,291.52361,291.09024,289.10938,291.83003,291.83042,291.81853,270.35,0.0
1662031.263,0.0,23354.275,-3.1097756e-43,0.0,18.364161,296.02006,291.49317,291.05243,289.01802,291.83003,291.83042,291.81853,270.35,0.0
1663589.579,503645.58,23283.398,104439.26,982.65315,18.364161,296.05969,291.46465,291.01707,288.93079,291.83003,291.83042,291.81853,270.35,0.0
1665147.896,1041132.8,4095000.0,299831.07,785.1746,4904.4796,291.68926,291.60699,292.34869,294.1162,290.60607,290.68304,290.99501,270.35,0.033845469
1666706.212,1042434.8,8186184.8,304735.95,2773.4409,8956.5027,291.67654,293.62866,293.25186,292.67483,291.20147,291.17449,291.64336,270.35,4.4926854
1668264.529,1048839.6,5139109.6,288433.78,2959.7261,3321.3785,294.61319,293.50629,293.62187,293.67864,292.89523,292.91373,292.80019,270.35,16.446426
1669822.846,967201.49,3026825.1,260170.76,2343.1871,1852.4183,293.44077,293.24462,293.2178,293.17361,292.10562,292.08931,291.78976,270.35,35.835941
1671381.162,644508.33,2336821.2,248427.3,222.19714,1867.7709,293.08882,293.42435,293.41766,293.43245,291.93597,291.92888,291.97438,270.35,60.776962
1672939.479,548686.95,2486544.5,244141.59,25.531018,1669.3656,293.29647,293.24904,293.21981,293.17295,291.96651,291.9716,292.09261,270.35,89.000406
1674497.796,488152.52,2206787.0,241533.64,0.0,1471.8701,293.36526,293.16497,293.18897,293.22508,291.98344,291.98708,291.95776,270.37227,121.32198
1676056.112,440595.64,1976150.7,239741.4,0.0,1315.2543,293.2901,293.22526,293.22636,293.20557,291.97178,291.9689,291.86874,270.63729,148.8099
1677614.429,509909.08,1849548.1,132688.97,0.0,1231.5655,293.20848,293.21006,293.18553,293.17758,291.93018,291.92587,291.87706,270.95219,168.31346
1679172.745,507986.17,1795079.4,132299.59,1133.8266,1196.2029,293.17175,293.16921,293.16716,293.17463,291.91169,291.90939,291.9299,271.18241,183.86577
1680731.062,508227.2,1755855.7,132350.11,1191.7201,1170.768,293.16908,293.16549,293.16792,293.16417,291.92075,291.91993,291.94901,271.39258,197.15825
1682289.379,508416.61,1717015.1,132418.71,1202.369,1145.4956,293.17656,293.16957,293.16327,293.16296,291.92983,291.92982,291.93126,271.49391,208.15299
1683847.695,508455.61,1681937.5,132432.39,1199.0755,1122.6865,293.17919,293.16897,293.15732,293.1605,291.92417,291.92447,291.90892,271.42914,215.74575
1685406.012,508420.52,1661462.8,132365.95,1206.2541,1109.6287,293.13995,293.13668,293.1305,293.13517,291.90044,291.9003,291.89045,271.50429,212.46587
1686964.329,507492.06,1713178.6,132001.07,1207.1821,1144.0286,293.08031,293.13968,293.15073,293.16708,291.88,291.88083,291.89136,271.70997,219.19064
1688522.645,507911.23,1684990.0,132189.14,1240.6254,1125.0427,293.1131,293.19493,293.19427,293.22987,291.96585,291.96641,291.98818,272.08747,307.74564
1690080.962,509940.96,1503862.3,133049.6,1309.1085,1005.9638,293.23727,293.22452,293.20921,293.27208,292.10682,292.10434,292.10477,272.56363,376.20952
1691639.279,511201.7,1296741.2,133525.91,1368.0929,869.85401,293.25343,293.14844,293.15201,293.24113,292.1164,292.12482,292.09041,273.03978,355.51301
1693197.595,105504.4,1237575.6,112486.07,0.0,833.683,293.23963,293.1647,293.18542,293.28538,286.31017,286.31136,286.30663,273.51593,311.71825
1694755.912,103570.36,1153085.1,113908.64,0.0,779.58444,293.21274,293.1667,293.15551,293.24576,286.08186,286.08157,286.08061,273.99208,252.76448
1696314.228,95368.802,1146819.6,113556.74,0.0,775.85905,293.16174,293.12427,293.11237,293.14749,286.05175,286.0517,286.05164,274.4709,190.57368
1697872.545,91167.579,1176339.5,113525.77,0.0,794.96826,293.13298,293.13109,293.14066,293.16251,286.04486,286.04479,286.04599,274.84921,131.46913
1699430.862,87431.592,1212716.5,113365.55,0.0,818.62594,293.1265,293.14304,293.14492,293.08672,286.02371,286.02377,286.02575,274.79573,75.188848
1700989.178,81949.641,1305168.0,112898.21,0.0,878.71154,293.12493,293.11442,293.10894,292.94063,285.98781,285.98811,285.98945,273.86358,30.246068
1702547.495,461914.46,1461710.4,127648.28,0.0,980.71481,293.11993,293.09095,293.09814,292.93639,291.90427,291.91083,291.9465,272.69174,6.7698593
1704105.812,504726.72,1682111.4,128342.47,436.44443,1125.3764,292.98388,293.03837,293.06391,293.10547,291.79351,291.79829,291.81954,271.79883,0.21859698
1705664.128,505353.33,1779258.5,127952.92,1122.1116,1188.8989,293.00906,293.19195,293.20566,293.21769,291.82334,291.82374,291.85421,271.0618,0.0
1707222.445,505316.42,1838488.6,127849.59,1128.4473,1228.4912,293.03451,293.11868,293.09604,293.05677,291.7875,291.78827,291.82432,270.95,0.0
1708780.762,504567.78,2007514.3,127616.17,1118.9148,1342.1782,293.06799,293.09187,293.11513,293.14529,291.8002,291.80268,291.82906,270.95,0.0
1710339.078,505100.38,2043142.1,127737.54,1134.3155,1365.593,293.1417,293.1709,293.17937,293.17098,291.87236,291.87322,291.87828,270.95,0.0
1711897.395,505418.84,2015375.9,127811.51,1150.8533,1346.3958,293.17692,293.16148,293.14309,293.13005,291.88421,291.88344,291.87504,270.95,0.0
1713455.711,505386.07,2008661.7,127803.41,1155.5301,1341.8072,293.16408,293.13653,293.14289,293.15209,291.87296,291.87278,291.86746,270.95,0.0
1715014.028,504575.07,2094067.3,127532.97,1176.4957,1400.6772,293.05037,293.09368,293.10971,293.10967,291.81948,291.81998,291.82385,271.32581,0.0
1716572.345,504410.84,2218639.6,127460.9,1225.6492,1486.5508,293.06085,293.16165,293.16379,293.16108,291.88549,291.88621,291.90278,271.96134,0.0
1718130.661,504852.27,2253745.8,127544.43,1243.0022,1510.5632,293.14108,293.15889,293.148,293.14034,291.93462,291.93484,291.94853,272.05,0.0
1719688.978,504981.14,2253903.2,127558.65,1246.9493,1510.4201,293.17749,293.1239,293.12957,293.13249,291.94704,291.94681,291.94519,272.05,0.0
1721247.295,0.0,239842.53,-5.4948762e-43,0.0,150.54297,293.37769,293.08652,293.07608,293.00555,291.86771,291.86743,291.85743,272.05,0.0
1722805.611,0.0,21357.289,-5.4948762e-43,0.0,18.364161,293.9069,292.87702,292.79645,292.51521,291.86771,291.86743,291.85744,272.05,0.0
1724363.928,0.0,22729.627,-5.4948762e-43,0.0,18.364161,294.29178,292.69684,292.55867,292.1172,291.86771,291.86743,291.85744,272.05,0.0
1725922.244,0.0,23423.524,-5.4948762e-43,0.0,18.364161,294.57491,292.53532,292.35014,291.77312,291.8677,291.86742,291.85744,272.05,0.0
1727480.561,0.0,23762.019,-5.4948762e-43,0.0,18.364161,294.79466,292.3933,292.17013,291.47059,291.8677,291.86743,291.85744,272.05,0.0
1729038.878,0.0,23913.699,-5.4948762e-43,0.0,18.364161,294.94558,292.244,291.98018,291.18289,291.8677,291.86743,291.85744,272.05,0.0
1730597.194,0.0,23966.555,-5.4948762e-43,0.0,18.364161,295.05656,292.11014,291.81584,290.93562,291.8677,291.86743,291.85744,272.05,0.0
1732155.511,0.0,23966.641,-5.4948762e-43,0.0,18.364161,295.15202,292.00291,291.69393,290.7358,291.8677,291.86743,291.85744,272.05,0.0
1733713.828,0.0,23938.185,-5.4948762e-43,0.0,18.364161,295.23809,291.90853,291.59162,290.55612,291.8677,291.86743,291.85744,272.05,0.0
1735272.144,0.0,23893.757,-5.4948762e-43,0.0,18.364161,295.31435,291.82283,291.49758,290.3883,291.8677,291.86743,291.85744,272.05062,0.0
1736830.461,0.0,23840.091,-5.4948762e-43,0.0,18.364161,295.38016,291.7459,291.40717,290.23833,291.8677,291.86743,291.85744,272.26479,0.0
1738388.778,0.0,23780.898,-5.4948762e-43,0.0,18.364161,295.43618,291.6782,291.32144,290.10478,291.8677,291.86743,291.85744,272.5319,0.0
1739947.094,0.0,23718.166,-5.4948762e-43,0.0,18.364161,295.4841,291.61714,291.24314,289.97833,291.8677,291.86743,291.85744,272.55,0.0
1741505.411,0.0,23653.03,-5.4948762e-43,0.0,18.364161,295.52552,291.55945,291.17032,289.85593,291.8677,291.86743,291.85744,272.55,0.0
1743063.727,0.0,23586.165,-5.4948762e-43,0.0,18.364161,295.56154,291.50439,291.10185,289.73683,291.8677,291.86743,291.85744,272.55,0.0
1744622.044,0.0,23517.991,-5.4948762e-43,0.0,18.364161,295.59256,291.45096,291.03551,289.61976,291.8677,291.86743,291.85744,272.55,0.0
1746180.361,0.0,23448.8,-5.4948762e-43,0.0,18.364161,295.61921,291.39853,290.96999,289.50407,291.8677,291.86743,291.85744,272.55,0.0
1747738.677,0.0,23378.806,-5.4948762e-43,0.0,18.364161,295.64222,291.34761,290.90638,289.39062,291.8677,291.86743,291.85744,272.55,0.0
1749296.994,0.0,23308.178,-5.4948762e-43,0.0,18.364161,295.66215,291.29918,290.8466,289.28072,291.8677,291.86743,291.85744,272.55,0.0
1750855.311,529327.11,1247660.7,194081.77,1668.1216,932.03679,293.08806,289.93411,289.61111,289.24302,290.69575,290.59856,289.61758,272.55,0.0
1752413.627,1037616.0,4095000.0,354928.44,3210.7309,6331.7382,291.03455,293.65473,293.72043,293.39422,291.12724,291.16556,291.42481,272.55,0.0
1753971.944,1048916.3,8190000.0,294895.87,3374.0284,10262.25,293.76006,293.61072,293.61274,293.83697,292.56887,292.59424,292.97995,272.64132,6.2274092
1755530.261,947493.55,3714432.4,267610.57,3346.9636,2230.871,294.19199,293.50004,293.53601,293.39975,287.71774,287.71565,287.46683,273.20057,33.811473
1757088.577,191106.38,2836923.9,120784.53,0.0,1736.5482,293.10838,293.28491,293.29376,293.2866,286.23855,286.23817,286.22407,273.8628,70.852507
1758646.894,155006.64,2858341.8,117863.68,0.0,1942.3153,292.9706,293.21863,293.27168,293.22713,286.07789,286.07909,286.0908,274.5055,109.14403
1760205.21,137832.09,2775073.8,116694.06,0.0,1878.2381,293.22908,293.21484,293.21128,293.20232,286.07516,286.07515,286.06871,275.24739,147.37398
1761763.527,128465.26,2482956.3,116410.06,0.0,1663.9118,293.3244,293.21297,293.19436,293.20969,286.09048,286.09008,286.08167,276.37239,186.06859
1763321.844,124076.58,2273998.7,116113.2,0.0,1517.8831,293.227,293.19735,293.2198,293.19232,286.09915,286.09902,286.09984,277.72317,233.84704
1764880.16,120481.45,2167692.2,115801.35,0.0,1445.8527,293.1415,293.18318,293.21633,293.18373,286.08187,286.08186,286.08649,278.58054,296.8469
1766438.477,119141.02,2106771.0,115670.21,0.0,1405.1827,293.13803,293.18103,293.17561,293.18074,286.08278,286.08278,286.08399,279.31765,344.22342
1767996.794,119868.46,2043825.6,115698.4,0.0,1363.0616,293.16808,293.18081,293.13273,293.17439,286.08661,286.08675,286.08494,280.03178,368.40118
1769555.11,122512.73,1985410.8,115859.75,0.0,1324.0695,293.17783,293.18216,293.14026,293.17589,286.09397,286.09402,286.09293,280.75617,366.61302
1771113.427,126396.46,1934867.7,116080.64,0.0,1290.5053,293.16462,293.17869,293.15741,293.17051,286.09532,286.09531,286.09589,281.41726,349.59619
1772671.743,130023.41,1909224.5,116239.56,0.0,1273.7269,293.15047,293.16692,293.15919,293.16427,286.08817,286.08818,286.08908,281.92993,328.67557
1774230.06,133846.5,1895679.1,116399.91,0.0,1264.9328,293.14784,293.16561,293.16237,293.18539,286.08823,286.08832,286.08854,282.37489,305.54737
1775788.377,139278.31,1886716.0,116669.19,0.0,1259.1701,293.15129,293.16551,293.1618,293.17004,286.1017,286.10179,286.10158,282.87226,279.26257
1777346.693,145960.88,1896430.9,116991.46,0.0,1265.9301,293.15206,293.15095,293.14512,293.15124,286.11753,286.11756,286.11754,283.39411,239.67193
1778905.01,153860.8,1946917.6,117346.59,0.0,1300.5165,293.0853,293.07994,293.07903,293.09006,286.1388,286.13887,286.1394,283.94317,158.13395
1780463.327,168399.67,2198786.1,118043.39,0.0,1473.6305,293.00404,293.07568,293.09642,293.11141,286.2238,286.22387,286.22505,284.69886,106.2432
1782021.643,189306.41,2352186.6,118890.64,0.0,1580.3721,293.09588,293.18062,293.17799,293.18207,286.29545,286.29535,286.29555,285.35628,96.608935
1783579.96,179777.06,2322692.7,118206.01,18.41603,1558.5422,293.18838,293.158,293.14059,293.14331,286.01533,286.01517,286.01384,285.11351,87.819663
1785138.277,152997.95,2274361.7,116495.38,0.0,1524.2544,293.19722,293.12566,293.13543,293.15202,285.80231,285.80227,285.80102,284.37219,63.329539
1786696.593,155407.41,2259635.2,116778.93,0.0,1514.0847,293.15627,293.14359,293.15136,293.15256,286.00783,286.00787,286.00793,284.42837,37.361652
1788254.91,175933.86,2289737.0,117991.39,0.0,1535.5488,293.11774,293.14596,293.13788,293.13116,286.17393,286.17395,286.17458,285.00846,18.278143
1789813.226,159018.34,2369714.5,116873.33,0.0,1592.3432,293.10357,293.10955,293.11211,293.10374,285.81308,285.8131,285.8136,284.27542,4.0972785
1791371.543,114049.9,2464752.3,113635.36,0.0,1659.9819,293.13839,293.10134,293.11631,293.13156,285.58524,285.58517,285.5849,281.5793,0.0
1792929.86,0.0,1663462.7,-1.0893463e-35,0.0,1087.6172,293.22191,293.09852,293.10151,293.0775,285.83952,285.83949,285.83889,279.10488,0.0
1794488.176,0.0,20538.783,-3.9738043e-43,0.0,18.364161,293.6008,292.91911,292.89943,292.60128,285.83952,285.83948,285.83889,277.36017,0.0
1796046.493,0.0,22262.301,-3.9738043e-43,0.0,18.364161,293.88374,292.73782,292.69407,292.19527,285.83952,285.83948,285.83889,276.09701,0.0
1797604.81,0.0,23136.526,-3.9738043e-43,0.0,18.364161,294.10197,292.56297,292.49491,291.83827,285.83952,285.83948,285.83889,275.62173,0.0
1799163.126,0.0,23566.549,-3.9738043e-43,0.0,18.364161,294.2758,292.41087,292.3216,291.53788,285.83953,285.83948,285.83889,275.38414,0.0
1800721.443,0.0,23763.712,-3.9738043e-43,0.0,18.364161,294.41759,292.27392,292.1712,291.28039,285.83952,285.83948,285.83889,275.35,0.0
1802279.76,0.0,23838.337,-3.9738043e-43,0.0,18.364161,294.5363,292.15333,292.04359,291.0632,285.83952,285.83948,285.83889,275.35,0.0
1803838.076,0.0,23848.069,-3.9738043e-43,0.0,18.364161,294.639,292.05146,291.93397,290.87627,285.83952,285.83948,285.83889,275.35,0.0
1805396.393,0.0,23823.076,-3.9738043e-43,0.0,18.364161,294.73121,291.96222,291.83671,290.71073,285.83952,285.83948,285.83889,275.35,0.0
1806954.709,0.0,23779.246,-3.9738043e-43,0.0,18.364161,294.81413,291.89274,291.74957,290.56334,285.83952,285.83948,285.83889,275.35,0.0
1808513.026,0.0,23724.877,-3.9738043e-43,0.0,18.364161,294.88807,291.83003,291.67067,290.42968,285.83952,285.83948,285.83889,275.35,0.0
1810071.343,0.0,23664.402,-3.9738043e-43,0.0,18.364161,294.95227,291.77605,291.60283,290.31218,285.83952,285.83948,285.83889,275.35,0.0
1811629.659,0.0,23600.248,-3.9738043e-43,0.0,18.364161,295.00766,291.72918,291.54402,290.20769,285.83952,285.83948,285.83889,275.28256,0.0
1813187.976,0.0,23533.761,-3.9738043e-43,0.0,18.364161,295.05625,291.68226,291.48565,290.10535,285.83952,285.83948,285.83889,274.98187,0.0
1814746.293,0.0,23465.689,-3.9738043e-43,0.0,18.364161,295.0986,291.63417,291.42634,290.00313,285.83952,285.83948,285.83889,274.85,0.0
1816304.609,0.0,23396.486,-3.9738043e-43,0.0,18.364161,295.13504,291.58607,291.36728,289.90163,285.83952,285.83948,285.83889,274.85,0.0
1817862.926,0.0,23326.455,-3.9738043e-43,0.0,18.364161,295.16737,291.53873,291.30921,289.80117,285.83952,285.83948,285.83889,274.85,0.0
1819421.242,0.0,23255.798,-3.9738043e-43,0.0,18.364161,295.19642,291.49325,291.25343,289.70341,285.83952,285.83948,285.83889,274.85,0.0
1820979.559,0.0,23184.66,-3.9738043e-43,0.0,18.364161,295.22222,291.45317,291.20457,289.61403,285.83952,285.83948,285.83889,274.85,0.0
1822537.876,0.0,23113.158,-3.9738043e-43,0.0,18.364161,295.2452,291.41668,291.16095,289.53128,285.83952,285.83948,285.83889,274.77642,0.0
1824096.192,0.0,23041.382,-3.9738043e-43,0.0,18.364161,295.26619,291.37555,291.11195,289.44256,285.83952,285.83948,285.83889,274.46504,0.0
1825654.509,0.0,22969.41,-3.9738043e-43,0.0,18.364161,295.28542,291.32926,291.05735,289.34747,285.83952,285.83948,285.83889,274.17553,0.0
1827212.826,0.0,22897.306,-3.9738043e-43,0.0,18.364161,295.30286,291.28132,291.00058,289.25025,285.83952,285.83948,285.83889,273.89659,0.0
1828771.142,0.0,22825.126,-3.9738043e-43,0.0,18.364161,295.31902,291.23429,290.94432,289.15409,285.83952,285.83948,285.83889,273.75006,0.0
1830329.459,0.0,22752.917,-3.9738043e-43,0.0,18.364161,295.33382,291.18915,290.88992,289.06026,285.83952,285.83948,285.83889,273.75,0.0
1831887.776,0.0,22680.718,-3.9738043e-43,0.0,18.364161,295.34743,291.14719,290.83926,288.97021,285.83952,285.83948,285.83889,273.75,0.0
1833446.092,0.0,22608.565,-3.9738043e-43,0.0,18.364161,295.35996,291.10811,290.79202,288.88357,285.83952,285.83948,285.83889,273.75,0.0
1835004.409,0.0,22536.488,-3.9738043e-43,0.0,18.364161,295.37177,291.07086,290.74692,288.79911,285.83952,285.83948,285.83889,273.75,0.0
1836562.725,0.0,23712.851,-3.9738043e-43,0.0,19.403823,295.38264,291.03574,290.70441,288.71725,285.83952,285.83948,285.83889,273.78284,0.0
1838121.042,0.0,32451.365,-3.9738043e-43,0.0,26.604814,295.39277,291.00117,290.66376,288.63662,285.83952,285.83948,285.83889,274.06617,0.11644143
1839679.359,0.0,40392.873,-3.9738043e-43,0.0,33.211667,295.40231,290.96721,290.62521,288.55781,285.83952,285.83948,285.83889,274.24926,3.3856223
1841237.675,0.0,22128.011,-3.9738043e-43,0.0,18.364162,295.41123,290.93295,290.58777,290.00714,285.83952,285.83948,290.10977,274.03372,9.3269312
1842795.992,0.0,22068.912,-3.9738043e-43,0.0,18.364161,295.41978,290.90612,290.56419,290.0274,285.83952,285.83948,290.0817,273.7675,21.553085
1844354.309,0.0,22004.63,-3.9738043e-43,0.0,18.364161,295.42855,290.8962,290.58211,289.78444,285.83952,285.83948,290.01576,273.75,44.607924
1845912.625,0.0,21937.896,-3.9738043e-43,0.0,18.364161,295.43805,290.91618,290.64811,289.41719,285.83952,285.83948,290.01576,273.75,76.35185
1847470.942,0.0,21870.121,-3.9738043e-43,0.0,18.364161,295.4488,290.97644,290.79428,289.18777,285.83952,285.83948,290.01576,273.75,124.4819
1849029.259,0.0,21802.014,-3.9738043e-43,0.0,18.364161,295.46139,291.06328,290.99944,289.03809,285.83952,285.83948,290.01577,273.75,183.87094
1850587.575,0.0,21733.918,-3.9738043e-43,0.0,18.364161,295.47666,291.16486,291.35113,288.95142,285.83952,285.83948,290.01577,273.75244,280.9551
1852145.892,0.0,21665.99,-3.9738043e-43,0.0,18.364161,295.49617,291.28004,291.78757,288.92564,285.83952,285.83948,290.01577,273.91807,354.93427
1853704.208,0.0,21598.289,-3.9738043e-43,0.0,18.364161,295.51994,291.39901,292.15191,288.94735,285.83952,285.83948,290.01577,274.20005,371.42226
1855262.525,0.0,21530.828,-3.9738043e-43,0.0,18.364161,295.54602,291.5024,292.33722,288.98494,285.83952,285.83948,290.01577,274.46195,378.76669
1856820.842,0.0,21463.594,-3.9738043e-43,0.0,18.364161,295.57332,291.59084,292.37574,289.02474,285.83952,285.83948,290.01577,274.72617,398.95904
1858379.158,0.0,21396.568,-3.9738043e-43,0.0,18.364161,295.60176,291.65994,292.3338,289.05968,285.83952,285.83948,290.01577,274.96434,424.45122
1859937.475,0.0,21329.727,-3.9738043e-43,0.0,18.364161,295.63174,291.70957,292.2914,289.1435,285.83952,285.83948,290.01577,275.17653,440.29602
1861495.792,0.0,21263.05,-3.9738043e-43,0.0,18.364161,295.66362,291.75166,292.27012,289.36378,285.83952,285.83948,290.01577,275.39399,433.1303
1863054.108,0.0,21196.518,-3.9738043e-43,0.0,18.364161,295.69793,291.79467,292.26985,289.74247,285.83952,285.83948,290.01577,275.6615,403.64482
1864612.425,0.0,21130.139,-3.9738043e-43,0.0,18.364161,295.09361,292.84015,292.28106,290.25542,293.74159,285.83948,290.01577,275.9232,360.90551
1866170.741,0.0,21064.158,-3.9738043e-43,0.0,18.364161,295.08836,293.64205,292.88895,290.85091,293.95901,293.61832,290.01577,276.01591,309.78761
1867729.058,0.0,20998.904,-3.9738043e-43,0.0,18.364161,295.26853,293.67691,293.76159,291.47292,294.0368,293.78766,290.01577,275.9544,250.04982
1869287.375,0.0,20934.64,-3.9738043e-43,0.0,18.364161,295.39222,293.26048,293.90219,292.01542,294.03681,293.88806,290.01577,276.13643,187.58649
1870845.691,0.0,20871.519,-3.9738043e-43,0.0,18.364161,295.50413,292.97155,293.45806,292.49818,294.0368,293.88806,290.01577,276.65485,127.33988
1872404.008,0.0,20809.607,-3.9738043e-43,0.0,18.364161,295.6058,292.74927,293.13498,292.79982,294.03679,293.88806,290.01577,276.19488,70.583316
1873962.325,0.0,20748.811,-3.9738043e-43,0.0,18.364161,295.69113,292.54203,292.8479,292.76827,294.03679,293.88805,290.01577,275.04724,26.320763
1875520.641,0.0,20688.956,-3.9738043e-43,0.0,18.364161,295.75638,292.32979,292.56758,292.37575,294.03679,293.88805,290.01577,273.81116,4.8941186
1877078.958,0.0,24689.19,-3.9738043e-43,0.0,21.991161,295.80315,292.1145,292.29242,291.8374,294.03679,293.88805,290.01577,272.57647,0.056212216
1878637.275,0.0,26602.051,-3.9738043e-43,0.0,23.720268,295.83801,291.90654,292.03119,291.25929,294.03679,293.88805,290.68778,271.35687,0.0
1880195.591,0.0,20487.139,-3.9738043e-43,0.0,18.364161,295.86443,291.70952,291.78681,291.02076,294.03679,293.88805,290.40195,270.41463,0.0
1881753.908,0.0,20431.663,-3.9738043e-43,0.0,18.364161,295.88549,291.53549,291.57169,290.87484,294.03679,293.88805,290.30768,270.01572,0.0
1883312.224,0.0,20375.117,-3.9738043e-43,0.0,18.364161,295.90243,291.38273,291.38354,290.49147,294.03679,293.88805,290.17589,269.761,0.0
1884870.541,0.0,20318.044,-3.9738043e-43,0.0,18.364161,295.91626,291.24834,291.21853,290.12084,294.03679,293.88805,290.17586,269.49617,0.0
1886428.858,0.0,20260.695,-3.9738043e-43,0.0,18.364161,295.92768,291.12827,291.07146,289.80054,294.03679,293.88805,290.17586,269.24553,0.0
1887987.174,0.0,25912.59,-3.9738043e-43,0.0,23.526247,295.93712,291.01933,290.93785,289.54729,294.03679,293.88805,290.16442,269.02552,0.0
1889545.491,0.0,20133.165,-3.9738043e-43,0.0,18.364161,295.94491,290.91884,290.81409,290.03641,294.03679,293.88805,289.60122,268.81586,0.0
1891103.808,0.0,20077.011,-3.9738043e-43,0.0,18.364161,295.95138,290.8245,290.6978,289.94851,294.03679,293.88805,289.47,268.44559,0.0
1892662.124,0.0,20020.121,-3.9738043e-43,0.0,18.364161,295.95666,290.73577,290.58914,289.62548,294.03679,293.88805,289.32571,267.82113,0.0
1894220.441,0.0,23426.018,-3.9738043e-43,0.0,21.59508,295.96091,290.65197,290.48863,289.23658,294.03679,293.88805,289.3257,267.52504,0.0
1895778.758,0.0,19893.907,-3.9738043e-43,0.0,18.364183,295.96421,290.57771,290.39789,289.61372,294.03679,293.88805,289.2357,267.92299,0.0
1897337.074,0.0,19837.916,-3.9738043e-43,0.0,18.364161,295.96679,290.51185,290.31468,289.72405,294.03679,293.88805,289.30204,268.13453,0.0
1898895.391,0.0,19781.2,-3.9738043e-43,0.0,18.364161,295.96869,290.44668,290.23363,289.50249,294.03679,293.88805,289.15027,267.59235,0.0
1900453.707,0.0,25107.232,-3.9738043e-43,0.0,23.331881,295.96996,290.37781,290.14994,289.25664,294.03679,293.88805,289.12933,267.0654,0.0
1902012.024,0.0,19657.066,-3.9738043e-43,0.0,18.364161,295.99614,290.3366,290.09477,289.64472,294.03679,293.88805,289.2627,267.19182,0.0
1903570.341,0.0,19601.001,-3.9738043e-43,0.0,18.364161,296.02554,290.30918,290.05399,289.84773,294.03679,293.88805,289.46965,267.46953,0.0
1905128.657,0.0,19544.417,-3.9738043e-43,0.0,18.364161,296.05017,290.2866,290.01854,289.33559,294.03679,293.88805,289.20601,267.56405,0.0
1906686.974,0.0,19476.823,-3.9738043e-43,0.0,18.364124,296.07088,290.2665,289.98552,289.49433,294.03679,293.88805,289.33443,267.54575,0.0
1908245.291,0.0,19421.812,-3.9738043e-43,0.0,18.364161,296.08852,290.24842,289.95448,289.82241,294.03679,293.88805,289.50987,267.56505,0.0
1909803.607,0.0,19365.974,-3.9738043e-43,0.0,18.364161,296.1037,290.23116,289.92402,289.81628,294.03679,293.88805,289.32882,267.88514,0.0
1911361.924,0.0,21701.945,-3.9738043e-43,0.0,20.716151,296.11671,290.21433,289.89388,289.1509,294.03679,293.88805,289.32882,268.15252,0.0
1912920.24,0.0,19243.837,-3.9738043e-43,0.0,18.364161,296.12801,290.18942,289.85585,289.61141,294.03679,293.88805,289.46192,267.671,0.0
1914478.557,0.0,19188.925,-3.9738043e-43,0.0,18.364161,296.13779,290.14451,289.79857,289.78988,294.03679,293.88805,289.52484,266.71798,0.0
1916036.874,0.0,19133.467,-3.9738043e-43,0.0,18.364161,296.14605,290.085,289.72872,289.40155,294.03679,293.88805,289.17904,266.31044,0.0
1917595.19,0.0,19067.746,-3.9738043e-43,0.0,18.364011,296.15286,290.0236,289.65724,289.38314,294.03679,293.88805,289.29619,266.13693,0.0
1919153.507,0.0,19013.948,-3.9738043e-43,0.0,18.364161,296.16031,289.96439,289.58823,289.60038,294.03679,293.88805,289.37041,265.86176,0.0
1920711.824,0.0,18959.206,-3.9738043e-43,0.0,18.364161,296.17596,289.91788,289.54101,289.58446,294.03679,293.88805,289.01919,265.29046,0.0
1922270.14,0.0,20742.917,-3.9738043e-43,0.0,19.910658,296.1908,289.87283,289.50777,289.35223,294.03679,293.88805,289.19641,264.86089,0.0
1923828.457,1033267.3,4095000.0,299826.31,577.14928,5406.1933,291.84889,291.88554,292.6021,293.37751,290.25029,290.30531,290.33413,264.95722,0.0
1925386.774,1034824.4,7396530.3,283040.69,2008.1825,6449.5568,291.57874,293.49549,293.16447,293.22877,290.87985,290.88956,292.15733,265.26437,0.87185381
1926945.09,1027876.4,4889123.6,269380.57,1871.4757,3246.4834,294.46789,293.37549,293.49183,293.01529,292.43066,292.47254,291.66013,265.35556,9.1618499
1928503.407,720228.95,3126443.4,252630.66,409.06076,1945.3492,293.45883,293.31065,293.29969,293.30104,291.82289,291.76934,291.38371,265.24233,34.2763
1930061.723,528813.58,3005788.3,244056.4,0.0,1866.1038,293.04751,293.36481,293.46336,293.20792,291.59474,291.57978,291.45618,265.57817,81.390317
1931620.04,482111.41,2543272.6,242060.8,0.0,1729.3571,293.37031,293.29868,293.35108,293.22357,291.85212,291.86947,291.89234,267.42088,136.8786
1933178.357,442267.03,2106224.0,240465.02,0.0,1413.4222,293.41791,293.17942,293.2337,293.15454,291.96079,291.96588,291.86505,269.23531,196.70077
1934736.673,408891.3,1842549.5,239019.6,0.0,1233.049,293.29585,293.21741,293.2684,293.18553,291.96813,291.96001,291.78044,270.25476,255.8462
1936294.99,505406.1,1715761.9,132230.02,0.0,1148.3414,293.19293,293.19306,293.19635,293.15931,291.95607,291.94364,291.83852,271.18296,306.03861
1937853.307,507726.17,1665181.3,132127.32,1237.396,1114.6477,293.157,293.16758,293.12671,293.16379,291.97449,291.96619,291.97425,272.00283,344.34825
1939411.623,508485.91,1614538.4,132389.69,1324.8607,1080.9674,293.16339,293.17636,293.12343,293.16803,292.02781,292.0248,292.04861,272.77709,366.24827
1940969.94,129119.52,1555696.3,113326.73,0.01747656,1041.8704,293.18205,293.18545,293.12057,293.17013,286.62398,286.62351,286.61813,273.32415,377.17036
1942528.257,100348.53,1385261.7,112787.51,0.0,930.28501,293.23008,293.22175,293.16621,293.20427,286.12643,286.1239,286.1246,273.8003,390.94602
1944086.573,94505.624,1332058.0,113279.77,0.0,895.77262,293.1942,293.16275,293.11588,293.13865,286.05784,286.05769,286.05849,274.27645,417.20066
1945644.89,87243.051,1377059.5,112969.9,0.0,925.50084,293.07211,293.09638,293.09911,293.14538,286.04798,286.04791,286.0501,274.75261,438.12998
1947203.206,84458.686,1427650.6,113013.32,0.0,958.27169,293.05903,293.16658,293.17365,293.21963,286.05293,286.0527,286.05329,275.22876,430.43091
1948761.523,85236.929,1392142.5,113352.65,0.0,934.7037,293.1801,293.23883,293.21511,293.2479,286.05413,286.0535,286.05335,275.62347,396.89272
1950319.84,85223.999,1298089.3,113437.61,0.0,873.72158,293.24094,293.17174,293.15397,293.19767,286.04241,286.04201,286.03905,275.83752,355.22756
1951878.156,85082.738,1249810.9,113452.07,0.0,842.60255,293.21912,293.13301,293.13614,293.21076,286.03909,286.0396,286.03759,276.04616,310.51733
1953436.473,85419.073,1233547.0,113492.04,0.0,832.21477,293.1741,293.1572,293.15613,293.22338,286.03846,286.03944,286.04025,276.2616,258.46944
1954994.79,86026.861,1244834.0,113540.37,0.0,839.59552,293.14329,293.1635,293.15047,293.17004,286.03951,286.03976,286.04119,276.47891,199.42459
1956553.106,86995.344,1274665.9,113635.35,0.0,858.89256,293.13609,293.14912,293.1411,293.14883,286.04509,286.0452,286.04586,276.77847,140.68168
1958111.423,87806.937,1295466.8,113714.14,0.0,872.31992,293.14317,293.14398,293.14296,293.12641,286.04218,286.04187,286.04243,277.02845,85.967409
1959669.739,86474.554,1338373.8,113522.19,0.0,900.22565,293.14841,293.13238,293.12967,293.05102,286.00348,286.0036,286.00446,276.65875,39.918712
1961228.056,81856.32,1432167.2,112997.16,0.0,961.22819,293.14361,293.11849,293.11795,293.03283,285.97168,285.97218,285.9726,275.45784,11.859045
1962786.373,77481.751,1549293.5,102500.26,0.0,1037.7323,293.0751,293.07268,293.07894,293.06293,285.97279,285.97296,285.97258,274.24624,1.2693439
1964344.689,206879.06,1687634.0,105605.94,0.0,1128.4159,293.0331,293.0993,293.11859,293.13977,291.92275,291.92541,291.95229,272.95556,0.0
1965903.006,505722.55,1814271.7,128239.56,0.0,1213.0519,292.9879,293.08166,293.07334,293.06073,291.8219,291.82234,291.86408,271.87263,0.0
1967461.323,503314.12,2046606.1,127315.76,1041.6648,1369.5654,292.99023,293.10492,293.12298,293.145,291.77612,291.77981,291.83098,271.20658,0.0
1969019.639,503635.17,2133785.9,127282.51,1066.2348,1428.2358,293.12007,293.16833,293.16501,293.15835,291.85542,291.85849,291.88675,270.95276,0.0
1970577.956,504263.77,2103761.6,127413.87,1097.1344,1406.8288,293.20494,293.15355,293.14289,293.1376,291.89924,291.89924,291.89442,270.95,0.0
1972136.273,504573.34,2056708.7,127499.19,1118.8165,1374.3844,293.1925,293.15061,293.15736,293.16217,291.89452,291.89382,291.877,270.95,0.0
1973694.589,504204.48,2076508.4,127375.56,1120.5557,1388.4664,293.08133,293.1022,293.10345,293.10011,291.81686,291.81648,291.81053,270.95,0.0
1975252.906,502965.57,2239541.7,127030.8,1079.2418,1501.3992,293.03366,293.12321,293.13225,293.14176,291.79244,291.79344,291.81566,270.95,0.0
1976811.222,502958.08,2318429.8,126995.53,1067.0651,1556.1508,293.11097,293.16938,293.16583,293.15576,291.84747,291.8493,291.87767,270.91018,0.0
1978369.539,502894.68,2305562.7,126951.72,1020.6604,1546.5548,293.17734,293.15148,293.14601,293.14276,291.84237,291.8434,291.84716,270.32253,0.0
1979927.856,502938.05,2278796.5,126808.26,970.35069,1527.592,293.1726,293.14539,293.15201,293.1524,291.80943,291.8096,291.7947,269.85136,0.0
1981486.172,0.0,20546.356,-5.5958019e-43,0.0,18.36454,293.73135,292.85035,292.8335,292.57837,291.72246,291.72258,291.70741,270.03529,0.0
1983044.489,0.0,22309.558,-5.5958019e-43,0.0,18.363837,294.13961,292.57588,292.53778,292.09286,291.72246,291.72258,291.70741,270.31794,0.0
1984602.806,0.0,23207.528,-5.5958019e-43,0.0,18.36452,294.43938,292.34715,292.29453,291.70118,291.72246,291.72258,291.70741,270.35,0.0
1986161.122,0.0,23652.715,-5.5958019e-43,0.0,18.364773,294.66861,292.15269,292.08561,291.3647,291.72246,291.72258,291.70741,270.35,0.0
1987719.439,0.0,23860.141,-5.5958019e-43,0.0,18.36525,294.84995,291.98565,291.90287,291.06963,291.72246,291.72258,291.70741,270.35,0.0
1989277.756,0.0,23942.246,-5.5958019e-43,0.0,18.368443,294.99515,291.8367,291.73565,290.80511,291.72246,291.72258,291.70741,270.35,0.0
1990836.072,0.0,23957.905,-5.5958019e-43,0.0,18.370576,295.12019,291.70719,291.58574,290.57001,291.72246,291.72258,291.70741,270.35011,0.0
1992394.389,0.0,23937.594,-5.5958019e-43,0.0,18.372671,295.23029,291.59888,291.45574,290.36382,291.72246,291.72258,291.70741,270.51397,0.0
1993952.705,0.0,23897.537,-5.5958019e-43,0.0,18.359992,295.3257,291.51218,291.3466,290.18508,291.72246,291.72258,291.70741,270.85052,0.0
1995511.022,0.0,23846.411,-5.5958019e-43,0.0,18.363588,295.40744,291.44455,291.25668,290.03011,291.72246,291.72258,291.70741,271.31419,0.0
1997069.339,0.0,23788.625,-5.5958019e-43,0.0,18.358731,295.47708,291.39723,291.18859,289.89973,291.72246,291.72258,291.70741,271.90594,0.0
1998627.655,0.0,23726.712,-5.5958019e-43,0.0,18.370034,295.53657,291.36504,291.13703,289.78792,291.72246,291.72258,291.70741,272.05,0.0
2000185.972,0.0,23662.084,-5.5958019e-43,0.0,18.364161,295.58852,291.33415,291.08927,289.6803,291.72246,291.72258,291.70741,272.05,0.0
