time,reaChiWatSys_reaPChi_y,reaHotWatSys_reaPBoi_y,reaChiWatSys_reaPPum_y,reaChiWatSys_reaPCooTow_y,reaHotWatSys_reaPPum_y,floor1_reaZonCor_TZon_y,floor1_reaZonNor_TZon_y,floor2_reaZonEas_TZon_y,floor3_reaZonWes_TZon_y,floor1_reaAHU_TMix_y,floor2_reaAHU_TMix_y,floor3_reaAHU_TMix_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
1468800.0,0.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,293.15,279.25,0.0
1470012.024,0.0,445075.66,0.0,0.0,18.364161,294.23261,293.73168,293.73035,293.51341,293.15,293.15,293.15,279.43787,0.0
1471224.048,0.0,279081.77,0.0,0.0,18.364161,294.95312,294.06192,294.05196,293.68483,293.15,293.15,293.15,279.71412,0.0
1472436.072,0.0,179048.8,0.0,0.0,18.364161,295.46918,294.26414,294.24304,293.76437,293.15,293.15,293.15,279.85,0.0
1473648.096,0.0,118765.76,0.0,0.0,18.364161,295.85881,294.39395,294.36277,293.79355,293.15,293.15,293.15,279.85,0.0
1474860.12,0.0,82435.353,0.0,0.0,18.364161,296.16532,294.47934,294.43859,293.79322,293.15,293.15,293.15,279.85,0.0
1476072.144,0.0,60542.457,0.0,0.0,18.364161,296.41144,294.53466,294.48468,293.77384,293.15,293.15,293.15,279.85,0.0
1477284.168,0.0,47347.85,0.0,0.0,18.364161,296.61368,294.5695,294.51055,293.74212,293.15,293.15,293.15,279.85,0.0
1478496.192,0.0,39396.038,0.0,0.0,18.364161,296.78303,294.58987,294.52215,293.70201,293.15,293.15,293.15,279.85,0.0
1479708.216,0.0,34603.557,0.0,0.0,18.364161,296.92733,294.59991,294.52339,293.6562,293.15,293.15,293.15,279.85,0.0
1480920.24,0.0,31714.723,0.0,0.0,18.364161,297.0524,294.60247,294.50879,293.60663,293.15,293.15,293.15,279.85,0.0
1482132.265,0.0,29973.177,0.0,0.0,18.364161,297.16287,294.59958,294.49024,293.55468,293.15,293.15,293.15,279.85,0.0
1483344.289,0.0,28922.625,0.0,0.0,18.364161,297.26232,294.5926,294.46995,293.50127,293.15,293.15,293.15,279.85236,0.0
1484556.313,0.0,28288.313,0.0,0.0,18.364161,297.35311,294.58326,294.45617,293.44722,293.15,293.15,293.15,280.00944,0.0
1485768.337,0.0,27904.573,0.0,0.0,18.364161,297.43624,294.57297,294.44105,293.39345,293.15,293.15,293.15,280.25034,0.0
1486980.361,0.0,27671.509,0.0,0.0,18.364161,297.51143,294.56222,294.42512,293.34058,293.15,293.15,293.15,280.35,0.0
1488192.385,0.0,27528.673,0.0,0.0,18.364161,297.58469,294.55737,294.4152,293.2957,293.15,293.15,293.15,280.35,0.0
1489404.409,0.0,27439.905,0.0,0.0,18.364161,297.65245,294.55051,294.4036,293.25135,293.15,293.15,293.15,280.35,0.0
1490616.433,516119.25,29788.439,194014.09,0.0,19.845659,297.49778,294.44757,294.2896,293.23548,284.64138,284.63305,284.56197,280.35,0.0
1491828.457,533248.33,697382.25,194081.77,2449.0662,441.75245,294.0443,291.59171,291.20841,290.71271,285.54857,285.54621,285.53647,280.35,0.0
1493040.481,536851.59,2992895.4,278245.08,2757.8667,1881.9475,292.69596,292.06126,292.54263,293.69732,285.91474,285.92351,285.95954,280.35,0.95609716
1494252.505,529129.37,3116950.8,278245.08,2676.6783,2024.1236,292.27388,293.49801,293.62102,293.37459,286.01396,286.01259,286.0187,280.3442,4.7680196
1495464.529,522832.98,3649298.8,278245.08,2538.2895,2490.872,292.48986,293.36326,293.09328,292.91513,286.0119,286.00956,286.02733,280.19585,9.6992289
1496676.553,518178.82,4095000.0,277675.02,2417.9343,2938.3629,293.18264,293.05555,293.11068,293.30159,286.03231,286.03368,286.03519,279.9705,15.002024
1497888.577,517885.01,3597781.1,172556.93,2364.2717,2816.7535,293.19603,292.72061,292.78306,292.64967,286.01795,286.01612,285.99601,279.83447,24.316143
1499100.601,517035.46,3399930.4,144012.31,2363.761,2259.8771,293.68002,293.72663,293.79174,293.83309,286.0734,286.07223,286.06628,279.862,40.584032
1500312.625,417985.06,2353179.6,132583.41,1897.8807,1485.6179,293.73209,293.65373,293.53474,293.41956,286.03607,286.03628,286.03813,279.90748,71.852729
1501524.649,291272.9,1927603.7,125944.96,350.18131,1233.8649,293.5662,293.27401,293.24352,293.13779,286.00769,286.00757,286.01067,279.80272,121.3728
1502736.673,236777.71,1651022.4,122470.74,72.593111,1065.0052,293.39346,293.18276,293.2938,293.29669,286.00215,286.00284,286.00515,279.59896,168.96468
1503948.697,205757.93,1478712.6,120334.84,10.43761,961.54785,293.26113,293.19613,293.27298,293.22364,286.00208,286.00225,286.00228,279.38434,202.45553
1505160.721,184725.35,1382538.1,118911.18,0.0,904.79665,293.18801,293.21679,293.21391,293.1588,286.00702,286.00694,286.00656,279.19964,231.90542
1506372.745,167769.9,1320773.6,117887.04,0.0,868.63062,293.13467,293.20184,293.17807,293.16888,286.01105,286.01188,286.01264,279.04033,259.06229
1507584.77,156106.08,1278797.7,117294.02,0.0,844.52136,293.14976,293.17278,293.1569,293.1772,286.01443,286.01344,286.01525,278.87621,283.15489
1508796.794,140237.83,1248695.2,116550.86,0.0,827.39491,293.16761,293.15542,293.13243,293.16497,286.01314,286.01249,286.01384,278.68387,299.22321
1510008.818,129902.23,1208849.5,115916.81,0.0,803.71322,293.14714,293.16283,293.12703,293.16535,286.0117,286.01252,286.01325,278.48186,304.36932
1511220.842,122093.82,1186288.5,115424.27,0.0,790.84117,293.14911,293.16882,293.12589,293.164,286.01229,286.01211,286.01227,278.27986,275.64228
1512432.866,115470.48,1207763.1,114981.4,0.0,806.25858,293.12666,293.1306,293.09882,293.12715,286.00894,286.00894,286.00831,278.07786,208.74435
1513644.89,108214.01,1298969.1,114432.02,0.0,865.67125,293.10731,293.09497,293.09758,293.12206,286.01021,286.01029,286.00886,277.87585,160.79805
1514856.914,104144.54,1379744.2,114179.46,0.0,918.60986,293.11258,293.13127,293.1484,293.16391,286.01482,286.01499,286.01494,277.67385,152.91339
1516068.938,101462.38,1409992.4,114050.56,0.0,938.77904,293.15929,293.19894,293.19796,293.19584,286.01852,286.01849,286.01888,277.44858,147.68793
1517280.962,99749.746,1348920.4,113997.81,0.0,900.12305,293.22608,293.21143,293.18513,293.16921,286.00683,286.00657,286.00645,277.0446,140.88854
1518492.986,95877.77,1229678.3,113688.66,0.0,823.01542,293.19422,293.1437,293.12093,293.11894,285.99822,286.00009,286.00008,276.61813,131.82148
1519705.01,92632.166,1265312.9,113447.49,0.0,848.98316,293.10838,293.10357,293.10891,293.13211,286.00798,286.00578,286.00983,276.37094,122.33038
1520917.034,91183.791,1345473.5,113406.29,0.0,900.27599,293.17232,293.12519,293.1456,293.16506,286.0202,286.01987,286.01685,276.20867,110.89305
1522129.058,90078.348,1287959.8,113373.15,0.0,863.23151,293.15334,293.15824,293.16484,293.16218,286.01919,286.02085,286.0184,276.05093,92.373497
1523341.082,88560.338,1291647.6,113266.08,0.0,866.7337,293.1375,293.15374,293.14402,293.13625,286.01729,286.01622,286.01671,275.86105,67.665615
1524553.106,87007.662,1335497.3,113152.29,0.0,895.21881,293.15945,293.1249,293.11882,293.12389,286.01734,286.01715,286.01658,275.65762,46.607734
1525765.13,85540.819,1336830.9,113048.66,0.0,896.38076,293.14671,293.11184,293.12007,293.13376,286.01675,286.01737,286.01784,275.45418,32.137888
1526977.154,84133.13,1363309.0,112948.46,0.0,913.93647,293.14679,293.12121,293.13353,293.14151,286.01773,286.01733,286.01828,275.24963,20.323938
1528189.178,82803.307,1385578.1,112851.92,0.0,928.5301,293.15255,293.13221,293.13683,293.13772,286.01756,286.01755,286.01749,275.02891,12.055458
1529401.202,81733.113,1390999.3,112782.29,0.0,932.26176,293.14815,293.13436,293.13322,293.13687,286.02067,286.02087,286.02072,274.87345,6.1745678
1530613.226,80773.924,1436926.4,112709.09,0.0,962.65109,293.1074,293.09319,293.09637,293.10543,286.02386,286.02371,286.02358,274.85,1.7205924
1531825.251,79347.194,1513603.2,112567.85,0.0,1012.6789,293.06522,293.08856,293.10651,293.1253,286.02741,286.02723,286.027,274.85,0.0
1533037.275,79141.76,1566697.9,112590.43,0.0,1047.3464,293.06165,293.15153,293.16434,293.17157,286.03108,286.03103,286.03158,274.85,0.0
1534249.299,78841.839,1600940.0,112576.01,0.0,1070.0662,293.029,293.1328,293.12506,293.11792,286.02664,286.02669,286.02763,274.85,0.0
1535461.323,77486.905,1719061.6,112416.26,0.0,1148.2158,292.97909,293.09699,293.09956,293.11288,286.02698,286.02719,286.02836,274.85,0.0
1536673.347,77723.705,1821294.9,112484.29,0.0,1215.9492,293.01354,293.14806,293.16232,293.17929,286.03276,286.03297,286.03375,274.85,0.0
1537885.371,78049.195,1859057.8,112546.58,0.0,1240.9187,293.08885,293.17589,293.17363,293.16398,286.03411,286.03415,286.03356,274.85,0.0
1539097.395,78138.126,1863767.6,112563.54,0.0,1243.9389,293.15407,293.15618,293.1442,293.13404,286.03277,286.03267,286.0311,274.85,0.0
1540309.419,78180.363,1856435.2,112570.34,0.0,1238.9781,293.18139,293.13842,293.13816,293.14613,286.03137,286.03128,286.02985,274.85,0.0
1541521.443,77487.487,1869892.0,112466.33,0.0,1248.3501,293.11379,293.09217,293.10266,293.1138,286.02539,286.02535,286.02484,274.85,0.0
1542733.467,76467.218,1963301.6,112336.56,0.0,1311.4717,293.04804,293.10485,293.1215,293.13268,286.02716,286.02716,286.02783,274.85,0.0
1543945.491,76498.857,2042172.2,112363.77,0.0,1364.8821,293.05696,293.15907,293.16341,293.16474,286.03127,286.03127,286.03256,274.85,0.0
1545157.515,76581.092,2080256.0,112388.55,0.0,1390.678,293.10829,293.16602,293.15549,293.14769,286.03232,286.03232,286.03296,274.85,0.0
1546369.539,76540.141,2094348.8,112388.8,0.0,1400.1617,293.15439,293.13888,293.13398,293.13378,286.03172,286.03171,286.03118,274.85,0.0
1547581.563,76421.317,2096161.1,112375.85,0.0,1401.2883,293.16954,293.12836,293.13624,293.14269,286.03086,286.03087,286.02977,274.85,0.0
1548793.587,0.0,19810.284,-1.7277761e-43,0.0,18.364199,293.55734,293.15754,293.13763,292.99402,286.08777,286.08777,286.08664,274.85,0.0
1550005.611,0.0,21600.723,-1.7277761e-43,0.0,18.364161,294.0255,293.15536,293.09275,292.7444,286.08777,286.08777,286.08664,274.85,0.0
1551217.635,0.0,22668.503,-1.7277761e-43,0.0,18.364161,294.38631,293.14053,293.04386,292.52534,286.08776,286.08777,286.08664,274.85,0.0
1552429.659,0.0,23299.677,-1.7277761e-43,0.0,18.364161,294.67192,293.11374,292.98888,292.32418,286.08776,286.08777,286.08664,274.85,0.0
1553641.683,0.0,23666.912,-1.7277761e-43,0.0,18.364161,294.90112,293.07536,292.92689,292.13343,286.08776,286.08777,286.08664,274.85,0.0
1554853.707,0.0,23874.182,-1.7277761e-43,0.0,18.364161,295.09218,293.03183,292.8637,291.95652,286.08776,286.08777,286.08664,274.85,0.0
1556065.731,0.0,23984.263,-1.7277761e-43,0.0,18.364161,295.24927,292.98264,292.78941,291.80131,286.08776,286.08777,286.08664,274.92285,0.0
1557277.756,0.0,24034.948,-1.7277761e-43,0.0,18.364161,295.38337,292.94049,292.72356,291.66994,286.08776,286.08777,286.08664,275.1574,0.0
1558489.78,0.0,24049.123,-1.7277761e-43,0.0,18.364161,295.50181,292.90702,292.67122,291.55642,286.08776,286.08777,286.08664,275.33948,0.0
1559701.804,0.0,24040.616,-1.7277761e-43,0.0,18.364161,295.60851,292.8789,292.62759,291.4554,286.08776,286.08777,286.08664,275.35,0.0
1560913.828,0.0,24017.893,-1.7277761e-43,0.0,18.364161,295.70683,292.84983,292.5838,291.35899,286.08776,286.08777,286.08664,275.35,0.0
1562125.852,0.0,23985.958,-1.7277761e-43,0.0,18.364161,295.79873,292.81945,292.53932,291.26608,286.08776,286.08777,286.08664,275.35,0.0
1563337.876,0.0,23947.909,-1.7277761e-43,0.0,18.364161,295.88359,292.78873,292.49544,291.17717,286.08776,286.08777,286.08664,275.35,0.0
1564549.9,0.0,23905.716,-1.7277761e-43,0.0,18.364161,295.96156,292.76154,292.45715,291.09465,286.08776,286.08777,286.08664,275.35,0.0
1565761.924,0.0,23860.6,-1.7277761e-43,0.0,18.364161,296.03269,292.73829,292.42496,291.01829,286.08776,286.08777,286.08664,275.35,0.0
1566973.948,0.0,23813.322,-1.7277761e-43,0.0,18.364161,296.09761,292.71736,292.39665,290.94603,286.08776,286.08777,286.08664,275.28827,0.0
1568185.972,0.0,23764.424,-1.7277761e-43,0.0,18.364161,296.15498,292.69188,292.36266,290.87117,286.08776,286.08777,286.08664,275.09749,0.0
1569397.996,0.0,23714.24,-1.7277761e-43,0.0,18.364161,296.20671,292.66163,292.32264,290.79295,286.08776,286.08777,286.08664,274.88102,0.0
1570610.02,0.0,23663.007,-1.7277761e-43,0.0,18.364161,296.25409,292.62851,292.27926,290.71288,286.08776,286.08777,286.08664,274.68668,0.0
1571822.044,0.0,23610.906,-1.7277761e-43,0.0,18.364161,296.29724,292.59527,292.23654,290.63316,286.08776,286.08777,286.08664,274.47258,0.0
1573034.068,0.0,23558.073,-1.7277761e-43,0.0,18.364161,296.3364,292.56292,292.19598,290.5546,286.08776,286.08777,286.08664,274.27393,0.0
1574246.092,0.0,23504.618,-1.7277761e-43,0.0,18.364161,296.37641,292.53736,292.16768,290.47771,286.08776,286.08777,286.08664,274.31029,0.0
1575458.116,0.0,23450.635,-1.7277761e-43,0.0,18.364161,296.41787,292.51868,292.14936,290.40509,286.08776,286.08777,286.08664,274.64713,0.0
1576670.14,0.0,23396.201,-1.7277761e-43,0.0,18.364161,296.45718,292.5022,292.13265,290.33729,286.08776,286.08777,286.08664,274.85374,0.0
1577882.164,151311.37,1209430.6,123796.85,0.0,896.45456,293.43169,290.3489,290.02263,289.72405,285.1147,285.11323,285.10033,274.69053,0.0
1579094.188,269379.62,4095000.0,126210.33,0.0,4421.3783,291.58016,292.94349,293.73365,294.34881,285.87776,285.88648,285.93518,274.4128,0.084989425
1580306.212,318094.97,5855051.9,127873.0,0.0,4565.4845,291.79021,293.7401,293.26617,292.7426,286.00008,285.99492,286.05183,274.25108,1.7565277
1581518.236,290977.05,6127561.0,125566.58,61.567559,4830.9854,293.87491,293.14706,293.26085,293.56903,286.09966,286.10232,286.07626,274.25,7.3171979
1582730.261,222353.66,3950160.7,122450.09,0.0,2454.5187,293.93599,293.32361,293.43652,293.29424,286.04082,286.03958,285.99909,274.25,20.029532
1583942.285,167290.89,3225324.5,119105.69,0.0,1985.3416,293.27554,293.37186,293.26991,293.24689,286.00358,286.00239,286.00445,274.25,45.022336
1585154.309,144073.45,2915632.2,117505.05,0.0,1799.9841,293.258,293.38324,293.36254,293.39312,286.02541,286.026,286.04697,274.25,72.526112
1586366.333,125874.82,2568426.3,116232.1,0.0,1734.868,293.33304,293.22692,293.23965,293.20791,286.02777,286.02818,286.03394,274.25,92.357637
1587578.357,112681.83,2332979.3,115253.2,0.0,1561.1317,293.35068,293.187,293.19008,293.1979,286.02875,286.02882,286.02186,274.25,110.17137
1588790.381,103591.88,2138561.5,114582.14,0.0,1425.871,293.31274,293.23106,293.22725,293.23225,286.02879,286.02877,286.02208,274.25,127.10933
1590002.405,97455.741,1973987.4,114151.02,0.0,1314.3665,293.26211,293.25436,293.24077,293.21833,286.02783,286.02771,286.0266,274.25,142.53006
1591214.429,93063.651,1856212.8,113849.38,0.0,1236.0771,293.22363,293.22775,293.21185,293.19431,286.02719,286.02711,286.03018,274.24995,157.68036
1592426.453,89109.189,1783420.7,113541.4,0.0,1188.3258,293.20218,293.18465,293.17715,293.1758,286.02058,286.0206,286.02413,274.11544,172.83066
1593638.477,85381.609,1735798.9,113231.87,0.0,1157.2901,293.1931,293.16749,293.17317,293.16435,286.01711,286.01718,286.0187,273.87257,187.98096
1594850.501,82618.599,1692766.7,113027.58,0.0,1129.2445,293.19014,293.17299,293.17722,293.16517,286.02339,286.02346,286.02295,273.75,203.13126
1596062.525,80741.369,1651158.8,112910.64,0.0,1102.1566,293.18846,293.17785,293.1698,293.16754,286.02856,286.02857,286.02735,273.75,218.28156
1597274.549,79032.544,1615620.9,112789.46,0.0,1079.0888,293.18532,293.17239,293.16083,293.16164,286.02937,286.02935,286.02866,273.75,229.982
1598486.573,78007.621,1590608.7,103074.49,0.0,1062.9739,293.17394,293.15445,293.14515,293.14916,286.02905,286.02905,286.02924,273.75017,226.75286
1599698.597,75838.284,1624724.1,91279.738,0.0,1085.8246,293.09886,293.10226,293.10822,293.12127,286.02696,286.02703,286.02796,273.77495,218.72622
1600910.621,75165.547,1672284.3,93979.068,0.0,1117.16,293.08242,293.13931,293.15553,293.17214,286.03071,286.03078,286.03221,273.79415,216.9652
1602122.645,75117.843,1682798.0,89898.148,0.0,1123.9576,293.11463,293.18891,293.18892,293.18636,286.0297,286.02967,286.03045,273.73909,218.88242
1603334.669,76514.581,1617485.3,93943.801,0.0,1080.6802,293.21591,293.23339,293.21059,293.19495,286.02719,286.0271,286.02645,273.57159,217.67136
1604546.693,76257.001,1538465.0,93330.998,0.0,1029.0614,293.24929,293.18279,293.15846,293.15185,286.01966,286.01961,286.0179,273.34372,205.82234
1605758.717,103547.23,1499758.2,96061.857,0.0,1004.1027,293.22838,293.11565,293.11476,293.12336,292.0411,292.04074,292.02165,273.12355,180.91989
1606970.741,367082.93,1508322.4,234576.74,0.0,1010.438,293.15361,293.06992,293.07772,293.08872,291.97895,291.9794,291.95727,272.92154,153.87959
1608182.766,444542.55,1564914.1,128083.19,0.0,1047.3824,293.11135,293.1091,293.13189,293.15125,291.9533,291.95438,291.94546,272.71954,133.12653
1609394.79,503662.59,1578677.1,127579.9,782.60373,1056.2814,293.11501,293.16578,293.17564,293.18237,291.9618,291.96236,291.97204,272.52173,113.3573
1610606.814,504921.76,1576344.6,127652.8,1185.7087,1054.8679,293.13803,293.15816,293.14722,293.13848,291.96565,291.96522,291.98504,272.48835,93.508636
1611818.838,505512.95,1590480.5,127812.33,1207.2043,1063.9798,293.16078,293.11622,293.11172,293.11834,291.96771,291.96761,291.98775,272.55691,72.879762
1613030.862,506005.9,1609363.2,127962.98,1213.6076,1076.3544,293.17359,293.10665,293.12209,293.14324,291.97248,291.9736,291.98656,272.52876,51.028349
1614242.886,506456.73,1607438.2,128114.01,1215.6511,1074.9205,293.1753,293.14114,293.15585,293.16386,291.9728,291.97425,291.97501,272.33418,29.829325
1615454.91,506809.99,1590368.6,128250.05,1218.2207,1063.6681,293.16952,293.16766,293.1639,293.15419,291.96107,291.96165,291.95283,272.12144,12.653411
1616666.934,507045.55,1587246.1,128354.43,1221.2542,1061.793,293.14065,293.1396,293.12984,293.1165,291.93323,291.93336,291.9253,272.05,3.3708442
1617878.958,506439.81,1656755.1,128153.46,1207.6096,1107.775,293.05751,293.08746,293.09758,293.11681,291.86855,291.8691,291.87306,272.05,0.1228184
1619090.982,506131.66,1732238.6,128067.28,1191.1689,1157.5144,293.03871,293.12922,293.14949,293.16637,291.87447,291.87567,291.89596,272.05,0.0
1620303.006,506275.28,1772184.0,128102.54,1190.1087,1183.931,293.04686,293.15101,293.15055,293.1403,291.89078,291.89183,291.92141,272.05,0.0
1621515.03,505459.22,1885126.5,127807.31,1179.0458,1259.7003,292.99569,293.09251,293.0914,293.09646,291.83163,291.83316,291.86604,272.05,0.0
1622727.054,505100.05,2000081.1,127696.63,1166.7487,1336.9754,293.03144,293.13533,293.1496,293.1684,291.86771,291.87003,291.90138,272.05,0.0
1623939.078,505461.36,2035447.0,127783.27,1171.6772,1360.4873,293.10664,293.17536,293.17699,293.16928,291.92302,291.92461,291.94381,272.05,0.0
1625151.102,505798.39,2030697.3,127864.58,1179.6739,1356.9701,293.16639,293.15261,293.14066,293.12828,291.94715,291.94708,291.94913,272.05,0.0
1626363.126,505839.49,2030859.4,127863.4,1181.9979,1356.9928,293.18476,293.11789,293.11896,293.12786,291.94848,291.94794,291.93933,272.05,0.0
1627575.15,505727.53,2040311.8,127807.89,1179.8269,1363.541,293.14045,293.10061,293.11519,293.12427,291.92578,291.92575,291.91557,272.03179,0.0
1628787.174,504580.03,2126309.5,127441.71,1153.0057,1422.7561,293.05013,293.10989,293.12458,293.12858,291.85663,291.8574,291.85585,271.80296,0.0
1629999.198,503884.67,2206126.7,127243.45,1124.6873,1477.7698,293.04765,293.17449,293.17461,293.17156,291.85539,291.85647,291.86987,271.52587,0.0
1631211.222,503766.82,2242102.9,127201.5,1116.5076,1502.5437,293.10227,293.17487,293.16206,293.15243,291.87901,291.87981,291.90036,271.45,0.0
1632423.246,503769.68,2258280.0,127187.43,1111.1265,1513.637,293.15707,293.13204,293.12926,293.13047,291.89713,291.89741,291.91072,271.45,0.0
1633635.271,503724.5,2260110.3,127161.21,1103.8348,1514.7171,293.17633,293.12343,293.13572,293.14192,291.90854,291.90885,291.90658,271.45,0.0
1634847.295,0.0,583599.12,-3.2397297e-43,0.0,391.41102,293.3214,293.11874,293.11487,293.03829,291.83004,291.83043,291.81853,271.45,0.0
1636059.319,0.0,20680.166,-3.1097756e-43,0.0,18.364161,293.78575,292.96895,292.90022,292.55531,291.83004,291.83042,291.81853,271.45,0.0
1637271.343,0.0,22096.82,-3.1097756e-43,0.0,18.364161,294.14063,292.83656,292.71211,292.16575,291.83004,291.83042,291.81853,271.45,0.0
1638483.367,0.0,22937.138,-3.1097756e-43,0.0,18.364161,294.42312,292.71813,292.54731,291.8369,291.83004,291.83043,291.81853,271.43491,0.0
1639695.391,0.0,23429.286,-3.1097756e-43,0.0,18.364161,294.64519,292.60841,292.40005,291.55153,291.83003,291.83042,291.81853,271.29347,0.0
1640907.415,0.0,23710.807,-3.1097756e-43,0.0,18.364161,294.82833,292.5109,292.27203,291.30378,291.83003,291.83042,291.81853,271.07508,0.0
1642119.439,0.0,23864.605,-3.1097756e-43,0.0,18.364161,294.97968,292.42102,292.15733,291.08447,291.83003,291.83042,291.81853,270.8327,0.0
1643331.463,0.0,23940.789,-3.1097756e-43,0.0,18.364161,295.10538,292.32985,292.04465,290.87894,291.83003,291.83042,291.81853,270.41538,0.0
1644543.487,0.0,23969.429,-3.1097756e-43,0.0,18.364161,295.2154,292.24083,291.9364,290.68726,291.83003,291.83042,291.81853,269.99393,0.0
1645755.511,0.0,23968.835,-3.1097756e-43,0.0,18.364161,295.31393,292.1541,291.83226,290.50696,291.83003,291.83042,291.81853,269.86724,0.0
1646967.535,0.0,23950.121,-3.1097756e-43,0.0,18.364161,295.40501,292.07686,291.73997,290.3439,291.83003,291.83042,291.81853,270.34712,0.0
1648179.559,0.0,23919.864,-3.1097756e-43,0.0,18.364161,295.48929,292.01041,291.66092,290.19888,291.83003,291.83042,291.81853,270.8781,0.0
1649391.583,0.0,23882.245,-3.1097756e-43,0.0,18.364161,295.56612,291.95296,291.59294,290.069,291.83003,291.83042,291.81853,270.87966,0.0
1650603.607,0.0,23839.771,-3.1097756e-43,0.0,18.364161,295.6346,291.8969,291.5272,289.9445,291.83003,291.83042,291.81853,270.61969,0.0
1651815.631,0.0,23793.992,-3.1097756e-43,0.0,18.364161,295.69568,291.83889,291.45977,289.8204,291.83003,291.83042,291.81853,270.38711,0.0
1653027.655,0.0,23745.885,-3.1097756e-43,0.0,18.364161,295.75028,291.77992,291.39167,289.69721,291.83003,291.83042,291.81853,270.35,0.0
1654239.679,0.0,23696.089,-3.1097756e-43,0.0,18.364161,295.79682,291.72634,291.32956,289.5833,291.83003,291.83042,291.81853,270.35,0.0
1655451.703,0.0,23645.005,-3.1097756e-43,0.0,18.364161,295.83858,291.67849,291.27365,289.47812,291.83003,291.83042,291.81853,270.35,0.0
1656663.727,0.0,23592.911,-3.1097756e-43,0.0,18.364161,295.87644,291.63518,291.22274,289.3801,291.83003,291.83042,291.81853,270.35,0.0
1657875.752,0.0,23540.008,-3.1097756e-43,0.0,18.364161,295.91043,291.59531,291.17575,289.28777,291.83003,291.83042,291.81853,270.35,0.0
1659087.776,0.0,23486.446,-3.1097756e-43,0.0,18.364161,295.94102,291.55786,291.13159,289.19964,291.83003,291.83042,291.81853,270.35,0.0
1660299.8,0.0,23432.339,-3.1097756e-43,0.0,18.364161,295.97264,291.52718,291.09467,289.11986,291.83003,291.83042,291.81853,270.35,0.0
1661511.824,0.0,23377.778,-3.1097756e-43,0.0,18.364161,296.00615,291.50305,291.06471,289.04796,291.83003,291.83042,291.81853,270.35,0.0
1662723.848,0.0,23322.838,-3.1097756e-43,0.0,18.364161,296.03804,291.48033,291.03648,288.97882,291.83003,291.83042,291.81853,270.35,0.0
1663935.872,524591.91,571657.55,193890.66,1068.3023,431.13108,294.71467,290.62865,290.18062,288.7751,291.69703,291.55647,289.89163,270.35,0.0
1665147.896,1041132.8,4095000.0,299831.07,785.1746,4904.4796,291.68926,291.60699,292.34869,294.1162,290.60607,290.68304,290.99501,270.35,0.033845469
1666359.92,1039428.5,4095000.0,319888.67,2713.4136,8217.4868,291.1577,293.74172,293.38757,292.52649,291.00934,290.9936,291.24335,270.35,2.8542919
1667571.944,1048439.5,8190000.0,297565.67,2912.5797,7585.0323,293.9855,293.64229,293.66176,293.9378,292.56081,292.59048,292.97497,270.35,10.208445
1668783.968,1040435.2,3858079.5,277202.53,2876.6337,2335.7555,294.33061,293.38597,293.44857,293.33729,292.68838,292.69202,292.39541,270.35,22.100267
1669995.992,898501.96,2994135.9,258208.2,2151.6353,1834.3425,293.32126,293.23947,293.21236,293.1995,292.0333,292.01603,291.74465,270.35,38.392531
1671208.016,659016.01,2875801.3,249123.67,275.58285,1767.4198,293.07364,293.41381,293.40976,293.44444,291.92601,291.91686,291.9267,270.35,57.833319
1672420.04,574865.78,2594101.6,245315.88,63.268359,1748.0201,293.22932,293.32762,293.29535,293.22939,291.9616,291.96427,292.10649,270.35,78.965343
1673632.064,520314.45,2356669.8,242839.04,0.0,1576.5349,293.35305,293.17772,293.17185,293.1781,291.97412,291.98008,292.03636,270.35,103.29461
1674844.088,476527.56,2149566.8,241086.83,0.0,1432.5317,293.35573,293.1768,293.20445,293.2332,291.98535,291.98743,291.93081,270.41054,128.20928
1676056.112,440595.64,1976150.7,239741.4,0.0,1315.2543,293.2901,293.22526,293.22636,293.20557,291.97178,291.9689,291.86874,270.63729,148.8099
1677268.136,411811.42,1868794.8,238687.96,0.0,1244.1615,293.22314,293.21979,293.19502,293.1786,291.93906,291.93456,291.86812,270.8942,164.43662
1678480.16,507219.72,1814995.0,132341.99,754.59162,1209.0902,293.18266,293.18433,293.17088,293.17803,291.91546,291.9122,291.90731,271.08181,177.23117
1679692.184,508095.91,1781864.0,132305.83,1178.1269,1187.6487,293.16827,293.16429,293.16753,293.17091,291.91283,291.91115,291.94169,271.25532,188.6667
1680904.208,508249.76,1751527.8,132358.73,1193.6108,1167.9551,293.16979,293.16561,293.16754,293.16336,291.92234,291.92157,291.94828,271.41414,198.45445
1682116.232,508401.36,1721283.5,132413.87,1202.2007,1148.2743,293.1758,293.16925,293.16396,293.16286,291.92978,291.92968,291.93423,271.49612,206.97712
1683328.257,508456.51,1692863.4,132430.91,1200.3317,1129.7862,293.17918,293.16938,293.15885,293.16156,291.92652,291.92675,291.91408,271.44948,214.75189
1684540.281,508457.92,1668524.4,132439.23,1199.7808,1113.9754,293.17786,293.16717,293.15688,293.15993,291.92269,291.92283,291.90754,271.43345,214.81216
1685752.305,508176.74,1670073.0,132233.14,1207.0381,1115.4328,293.11768,293.12381,293.12132,293.12858,291.88443,291.88435,291.87797,271.54006,211.85972
1686964.329,507492.06,1713178.6,132001.07,1207.1821,1144.0286,293.08031,293.13968,293.15073,293.16708,291.88,291.88083,291.89136,271.70997,219.19064
1688176.353,507723.28,1702438.7,132120.63,1229.7391,1136.675,293.09427,293.18053,293.18391,293.21482,291.94269,291.9435,291.96503,271.98433,284.09399
1689388.377,508979.73,1595326.9,132698.5,1275.4949,1065.7755,293.19605,293.23634,293.22546,293.27371,292.06205,292.06087,292.07503,272.352,358.64253
1690600.401,510497.18,1437521.4,133254.82,1331.6394,962.86186,293.2531,293.20019,293.18648,293.2631,292.12535,292.12222,292.11,272.72234,372.50867
1691812.425,511275.35,1237839.4,133554.85,1373.2547,833.90727,293.25044,293.14272,293.14932,293.23979,292.10352,292.11718,292.08617,273.09269,351.65414
1693024.449,107816.65,1247911.7,112454.76,0.0,840.55929,293.2384,293.1561,293.17667,293.2755,286.37511,286.37653,286.37165,273.46303,317.51547
1694236.473,104822.89,1148366.1,113278.69,0.0,776.67225,293.2279,293.17995,293.18094,293.28641,286.11513,286.1154,286.11454,273.83337,273.21408
1695448.497,99087.408,1138649.3,113620.27,0.0,770.31825,293.18864,293.14271,293.1237,293.18578,286.06056,286.06087,286.0597,274.20371,225.07955
1696660.521,94242.526,1155768.0,113547.75,0.0,781.65823,293.15295,293.12254,293.11647,293.14516,286.05052,286.0504,286.05061,274.57401,177.02307
1697872.545,91167.579,1176339.5,113525.77,0.0,794.96826,293.13298,293.13109,293.14066,293.16251,286.04486,286.04479,286.04599,274.84921,131.46913
1699084.569,88333.008,1201376.4,113420.53,0.0,811.25406,293.12688,293.14284,293.14805,293.11244,286.03016,286.03016,286.03212,274.86754,87.127849
1700296.593,84614.772,1254278.7,113139.44,0.0,845.63914,293.12594,293.13089,293.12563,293.00733,286.00169,286.00188,286.00363,274.36944,48.071609
1701508.617,79974.7,1353997.3,112721.36,0.0,910.44145,293.12372,293.10362,293.10165,292.91661,285.98266,285.98304,285.98393,273.4481,19.898197
1702720.641,469217.85,1481344.5,128487.37,0.0,993.65346,293.10738,293.07602,293.08101,292.93451,291.8878,291.8946,291.9283,272.59203,5.3960758
1703932.665,503882.75,1659340.1,128458.7,159.06046,1110.4346,292.99112,293.02607,293.04753,293.07046,291.79485,291.80016,291.82195,271.90126,0.43360063
1705144.689,505304.92,1764746.9,127992.04,1114.0092,1179.4956,292.9855,293.14851,293.17718,293.22912,291.8121,291.81354,291.83934,271.25155,0.0
1706356.713,505478.14,1788989.6,127957.45,1122.7799,1195.1666,293.05378,293.21137,293.20009,293.16492,291.83604,291.83605,291.87092,270.95047,0.0
1707568.737,505030.52,1876787.1,127758.75,1125.9758,1254.2097,293.03319,293.0911,293.07461,293.05084,291.77445,291.7757,291.81072,270.95,0.0
1708780.762,504567.78,2007514.3,127616.17,1118.9148,1342.1782,293.06799,293.09187,293.11513,293.14529,291.8002,291.80268,291.82906,270.95,0.0
1709992.786,504961.77,2046458.7,127705.04,1129.7321,1368.0069,293.12696,293.15912,293.1777,293.18215,291.8611,291.86252,291.87264,270.95,0.0
1711204.81,505342.93,2026558.9,127794.3,1144.8878,1354.0658,293.16857,293.17577,293.1612,293.13851,291.88537,291.88498,291.87999,270.95,0.0
1712416.834,505424.95,2010810.0,127812.67,1153.6399,1343.2781,293.17634,293.14891,293.13662,293.13529,291.88055,291.87984,291.87142,270.95,0.0
1713628.858,505377.76,2008771.0,127801.41,1155.4662,1341.8798,293.16133,293.13664,293.14515,293.1536,291.87192,291.87182,291.86711,270.95022,0.0
1714840.882,504697.97,2077537.5,127568.83,1172.6106,1389.3158,293.05846,293.09062,293.10661,293.10664,291.81905,291.81951,291.82198,271.252,0.0
1716052.906,504301.52,2186889.1,127442.61,1208.7906,1464.6371,293.04274,293.13949,293.14873,293.14875,291.85733,291.85801,291.87116,271.78611,0.0
1717264.93,504643.17,2243143.5,127505.96,1238.0728,1503.4051,293.09622,293.17316,293.166,293.15862,291.91427,291.9149,291.93268,272.05,0.0
1718476.954,504906.82,2254743.2,127553.61,1244.4658,1511.1848,293.15519,293.14846,293.13956,293.1339,291.93961,291.93967,291.95041,272.05,0.0
1719688.978,504981.14,2253903.2,127558.65,1246.9493,1510.4201,293.17749,293.1239,293.12957,293.13249,291.94704,291.94681,291.94519,272.05,0.0
1720901.002,0.0,1596533.3,-2.7059095e-32,0.0,1044.0592,293.22874,293.13659,293.1445,293.13247,291.86771,291.86743,291.85743,272.05,0.0
1722113.026,0.0,20383.911,-5.4948762e-43,0.0,18.364161,293.69553,292.96663,292.91488,292.71862,291.86771,291.86743,291.85743,272.05,0.0
1723325.05,0.0,21920.026,-5.4948762e-43,0.0,18.364161,294.04709,292.81373,292.71303,292.37455,291.86771,291.86743,291.85744,272.05,0.0
1724537.074,0.0,22832.428,-5.4948762e-43,0.0,18.364161,294.32844,292.67861,292.53466,292.07718,291.86771,291.86743,291.85744,272.05,0.0
1725749.098,0.0,23368.196,-5.4948762e-43,0.0,18.364161,294.54716,292.55234,292.3719,291.80924,291.8677,291.86742,291.85744,272.05,0.0
1726961.122,0.0,23676.102,-5.4948762e-43,0.0,18.364161,294.72681,292.4385,292.22712,291.56692,291.8677,291.86742,291.85744,272.05,0.0
1728173.146,0.0,23845.951,-5.4948762e-43,0.0,18.364161,294.87462,292.33269,292.09306,291.34542,291.8677,291.86743,291.85744,272.05,0.0
1729385.17,0.0,23931.896,-5.4948762e-43,0.0,18.364161,294.97191,292.21155,291.93956,291.1232,291.8677,291.86743,291.85744,272.05,0.0
1730597.194,0.0,23966.555,-5.4948762e-43,0.0,18.364161,295.05656,292.11014,291.81584,290.93562,291.8677,291.86743,291.85744,272.05,0.0
1731809.218,0.0,23969.716,-5.4948762e-43,0.0,18.364161,295.13182,292.02513,291.71789,290.77741,291.8677,291.86743,291.85744,272.05,0.0
1733021.242,0.0,23953.366,-5.4948762e-43,0.0,18.364161,295.20081,291.94936,291.63602,290.63445,291.8677,291.86743,291.85744,272.05,0.0
1734233.267,0.0,23924.729,-5.4948762e-43,0.0,18.364161,295.26471,291.87907,291.55943,290.49896,291.8677,291.86743,291.85744,272.05,0.0
1735445.291,0.0,23888.167,-5.4948762e-43,0.0,18.364161,295.32227,291.81371,291.48751,290.3702,291.8677,291.86743,291.85744,272.05666,0.0
1736657.315,0.0,23846.375,-5.4948762e-43,0.0,18.364161,295.3734,291.75392,291.41719,290.25367,291.8677,291.86743,291.85744,272.22947,0.0
1737869.339,0.0,23801.098,-5.4948762e-43,0.0,18.364161,295.41848,291.69989,291.34912,290.14839,291.8677,291.86743,291.85744,272.46703,0.0
1739081.363,0.0,23753.373,-5.4948762e-43,0.0,18.364161,295.45838,291.6505,291.28585,290.04794,291.8677,291.86743,291.85744,272.55,0.0
1740293.387,0.0,23703.871,-5.4948762e-43,0.0,18.364161,295.49387,291.60405,291.2265,289.95079,291.8677,291.86743,291.85744,272.55,0.0
1741505.411,0.0,23653.03,-5.4948762e-43,0.0,18.364161,295.52552,291.55945,291.17032,289.85593,291.8677,291.86743,291.85744,272.55,0.0
1742717.435,0.0,23601.15,-5.4948762e-43,0.0,18.364161,295.55397,291.51643,291.11675,289.76305,291.8677,291.86743,291.85744,272.55,0.0
1743929.459,0.0,23548.432,-5.4948762e-43,0.0,18.364161,295.57936,291.47458,291.06488,289.67163,291.8677,291.86743,291.85744,272.55,0.0
1745141.483,0.0,23495.029,-5.4948762e-43,0.0,18.364161,295.60189,291.43338,291.01358,289.58103,291.8677,291.86743,291.85744,272.55,0.0
1746353.507,0.0,23441.059,-5.4948762e-43,0.0,18.364161,295.62193,291.39277,290.96276,289.49132,291.8677,291.86743,291.85744,272.55,0.0
1747565.531,0.0,23386.618,-5.4948762e-43,0.0,18.364161,295.63982,291.35315,290.91327,289.40306,291.8677,291.86743,291.85744,272.55,0.0
1748777.555,0.0,23331.783,-5.4948762e-43,0.0,18.364161,295.65581,291.31506,290.86612,289.31697,291.8677,291.86743,291.85744,272.55,0.0
1749989.579,504933.1,23276.619,104439.26,1211.2075,18.364161,295.67018,291.27839,290.82113,289.23295,291.8677,291.86743,291.85744,272.55,0.0
1751201.603,1036000.6,2926282.3,299831.07,253.48213,2280.1965,292.29003,290.12705,290.17197,290.9157,290.35558,290.31549,289.92353,272.55,0.0
1752413.627,1037616.0,4095000.0,354928.44,3210.7309,6331.7382,291.03455,293.65473,293.72043,293.39422,291.12724,291.16556,291.42481,272.55,0.0
1753625.651,1046958.7,8190000.0,295269.23,3312.8418,12767.129,292.85647,293.65323,293.49842,293.49765,292.0484,292.05162,292.59035,272.57912,3.4014604
1754837.675,1048005.0,5419472.6,285757.47,3459.4833,3546.1862,294.64698,293.57406,293.71292,293.75257,293.09586,293.10709,292.94744,272.91115,18.651118
1756049.699,286096.09,3166296.5,234425.83,2.4091531,1917.6523,293.73934,293.40732,293.39437,293.2586,286.88681,286.88474,286.76116,273.43252,45.84323
1757261.723,186177.06,2827012.1,120324.49,0.0,1731.4173,293.05639,293.27799,293.2956,293.29912,286.19714,286.19709,286.19131,273.93113,75.097543
1758473.747,157921.98,2850050.9,118074.14,0.0,1936.0065,292.95466,293.22418,293.27754,293.2419,286.08177,286.083,286.09574,274.43026,104.91567
1759685.772,142251.19,2840204.5,116984.8,0.0,1927.9284,293.14069,293.21078,293.22965,293.1937,286.07366,286.0741,286.07337,274.98546,134.58268
1760897.796,133993.63,2649224.3,116726.68,0.0,1784.3549,293.30683,293.21777,293.19367,293.21329,286.07931,286.07896,286.06892,275.66358,164.50983
1762109.82,127092.61,2424375.7,116320.95,0.0,1622.3862,293.31149,293.20956,293.19828,293.20506,286.09443,286.09408,286.08752,276.6849,194.7379
1763321.844,124076.58,2273998.7,116113.2,0.0,1517.8831,293.227,293.19735,293.2198,293.19232,286.09915,286.09902,286.09984,277.72317,233.84704
1764533.868,121235.54,2184957.7,115870.06,0.0,1457.4221,293.15334,293.18633,293.22462,293.18586,286.08399,286.084,286.08856,278.41249,283.1498
1765745.892,119386.42,2133473.9,115698.72,0.0,1423.0463,293.13115,293.17907,293.19058,293.18023,286.08112,286.08109,286.08428,278.99366,326.46325
1766957.916,119210.03,2085629.9,115667.95,0.0,1391.0247,293.14793,293.18168,293.16096,293.17885,286.08394,286.084,286.08379,279.55728,354.85753
1768169.94,120054.81,2037192.4,115708.8,0.0,1358.6313,293.17063,293.18055,293.1302,293.17393,286.08735,286.08749,286.0856,280.11209,369.57396
1769381.964,122127.11,1991852.5,115835.96,0.0,1328.3662,293.1782,293.18171,293.13717,293.17544,286.09326,286.09333,286.09204,280.67686,368.15408
1770593.988,125067.44,1949415.4,116009.72,0.0,1300.1284,293.17025,293.18124,293.15481,293.17367,286.09597,286.09597,286.09609,281.2105,355.82259
1771806.012,128086.73,1920414.2,116160.98,0.0,1281.0082,293.1572,293.17321,293.15806,293.16208,286.09241,286.09238,286.0933,281.66296,340.63512
1773018.036,130801.75,1905946.3,116270.13,0.0,1271.6041,293.14887,293.16519,293.1598,293.16903,286.08706,286.08709,286.08789,282.02943,323.74146
1774230.06,133846.5,1895679.1,116399.91,0.0,1264.9328,293.14784,293.16561,293.16237,293.18539,286.08823,286.08832,286.08854,282.37489,305.54737
1775442.084,137938.89,1887478.9,116602.12,0.0,1259.6227,293.15055,293.16683,293.16316,293.17624,286.09853,286.09863,286.09843,282.7583,285.42662
1776654.108,142835.55,1889627.7,116842.89,0.0,1261.262,293.15231,293.15879,293.15383,293.15655,286.11017,286.11022,286.11005,283.16081,262.88058
1777866.132,148496.31,1904423.7,117109.56,0.0,1271.3716,293.15131,293.1441,293.13867,293.14763,286.12342,286.12346,286.12357,283.56967,214.48097
1779078.156,154763.42,1966811.7,117385.29,0.0,1314.1057,293.06565,293.06504,293.06622,293.07713,286.1448,286.14487,286.14551,284.01836,149.37092
1780290.18,166214.87,2168986.1,117940.0,0.0,1452.9685,293.00232,293.0644,293.08409,293.09898,286.21268,286.21275,286.2139,284.61173,108.60968
1781502.204,182598.27,2328192.5,118652.12,0.0,1563.8096,293.05552,293.15498,293.16492,293.17541,286.28187,286.28183,286.28255,285.17519,98.311368
1782714.228,193185.66,2350130.2,118938.7,0.0,1578.3933,293.14646,293.185,293.16855,293.16648,286.22446,286.22432,286.22377,285.3941,94.301866
1783926.253,172592.15,2310134.1,117768.56,10.077095,1549.5685,293.19738,293.14598,293.13346,293.14138,285.93252,285.93237,285.93085,284.94557,83.174149
1785138.277,152997.95,2274361.7,116495.38,0.0,1524.2544,293.19722,293.12566,293.13543,293.15202,285.80231,285.80227,285.80102,284.37219,63.329539
1786350.301,151809.36,2259613.0,116515.76,0.0,1514.0096,293.16696,293.13859,293.15027,293.15474,285.94367,285.9437,285.9435,284.311,42.710737
1787562.325,167525.47,2270043.7,117547.89,0.0,1521.5726,293.13124,293.14921,293.14568,293.13955,286.13915,286.13918,286.13968,284.7996,26.126701
1788774.349,177710.88,2311185.2,118044.57,0.0,1550.7537,293.1138,293.13889,293.13174,293.11443,286.1287,286.12874,286.12941,285.00664,12.813144
1789986.373,153083.39,2382307.2,116487.67,0.0,1601.3085,293.10314,293.10464,293.10928,293.10503,285.75016,285.75017,285.75061,284.04262,3.0440952
1791198.397,117299.1,2458070.2,113885.94,0.0,1655.2391,293.13205,293.09971,293.1147,293.13022,285.5753,285.57522,285.57504,281.91342,0.0
1792410.421,101674.64,2487536.2,112760.63,0.0,1676.1206,293.16711,293.10589,293.11263,293.11507,285.71366,285.71361,285.71304,279.75536,0.0
1793622.445,0.0,18951.783,-3.9738043e-43,0.0,18.364171,293.40578,293.01905,293.01237,292.85336,285.83952,285.83948,285.83889,278.31497,0.0
1794834.469,0.0,21026.933,-3.9738043e-43,0.0,18.364161,293.67033,292.87889,292.85397,292.50669,285.83952,285.83948,285.83889,277.01311,0.0
1796046.493,0.0,22262.301,-3.9738043e-43,0.0,18.364161,293.88374,292.73782,292.69407,292.19527,285.83952,285.83948,285.83889,276.09701,0.0
1797258.517,0.0,22990.982,-3.9738043e-43,0.0,18.364161,294.05791,292.59986,292.53692,291.91227,285.83952,285.83948,285.83889,275.70368,0.0
1798470.541,0.0,23413.644,-3.9738043e-43,0.0,18.364161,294.20316,292.47575,292.39555,291.66531,285.83953,285.83948,285.83889,275.46259,0.0
1799682.565,0.0,23651.208,-3.9738043e-43,0.0,18.364161,294.32625,292.36471,292.26894,291.44733,285.83952,285.83948,285.83889,275.35497,0.0
1800894.589,0.0,23776.664,-3.9738043e-43,0.0,18.364161,294.43173,292.25946,292.15599,291.25447,285.83952,285.83948,285.83889,275.35,0.0
1802106.613,0.0,23834.0,-3.9738043e-43,0.0,18.364161,294.52396,292.16577,292.05684,291.08574,285.83952,285.83948,285.83889,275.35,0.0
1803318.637,0.0,23849.786,-3.9738043e-43,0.0,18.364161,294.60607,292.08381,291.96898,290.93604,285.83952,285.83948,285.83889,275.35,0.0
1804530.661,0.0,23840.075,-3.9738043e-43,0.0,18.364161,294.68099,292.01056,291.8895,290.80046,285.83952,285.83948,285.83889,275.35,0.0
1805742.685,0.0,23814.581,-3.9738043e-43,0.0,18.364161,294.75027,291.94603,291.81678,290.67696,285.83952,285.83948,285.83889,275.35,0.0
1806954.709,0.0,23779.246,-3.9738043e-43,0.0,18.364161,294.81413,291.89274,291.74957,290.56334,285.83952,285.83948,285.83889,275.35,0.0
1808166.733,0.0,23737.602,-3.9738043e-43,0.0,18.364161,294.8725,291.8432,291.68724,290.45793,285.83952,285.83948,285.83889,275.35,0.0
1809378.758,0.0,23691.847,-3.9738043e-43,0.0,18.364161,294.92496,291.79895,291.63161,290.36243,285.83952,285.83948,285.83889,275.35,0.0
1810590.782,0.0,23643.343,-3.9738043e-43,0.0,18.364161,294.97162,291.75989,291.58253,290.2763,285.83952,285.83948,285.83889,275.35,0.0
1811802.806,0.0,23592.957,-3.9738043e-43,0.0,18.364161,295.01334,291.72403,291.53759,290.19632,285.83952,285.83948,285.83889,275.25521,0.0
1813014.83,0.0,23541.236,-3.9738043e-43,0.0,18.364161,295.05112,291.68754,291.49219,290.11672,285.83952,285.83948,285.83889,275.01511,0.0
1814226.854,0.0,23488.527,-3.9738043e-43,0.0,18.364161,295.08547,291.65034,291.4462,290.03715,285.83952,285.83948,285.83889,274.85338,0.0
1815438.878,0.0,23435.05,-3.9738043e-43,0.0,18.364161,295.11537,291.6127,291.39998,289.9579,285.83952,285.83948,285.83889,274.85,0.0
1816650.902,0.0,23380.987,-3.9738043e-43,0.0,18.364161,295.14252,291.57548,291.35429,289.87922,285.83952,285.83948,285.83889,274.85,0.0
1817862.926,0.0,23326.455,-3.9738043e-43,0.0,18.364161,295.16737,291.53873,291.30921,289.80117,285.83952,285.83948,285.83889,274.85,0.0
1819074.95,0.0,23271.546,-3.9738043e-43,0.0,18.364161,295.19025,291.50293,291.26531,289.7245,285.83952,285.83948,285.83889,274.85,0.0
1820286.974,0.0,23216.328,-3.9738043e-43,0.0,18.364161,295.21115,291.47035,291.22537,289.65262,285.83952,285.83948,285.83889,274.85,0.0
1821498.998,0.0,23160.862,-3.9738043e-43,0.0,18.364161,295.23008,291.44091,291.19002,289.58639,285.83952,285.83948,285.83889,274.85,0.0
1822711.022,0.0,23105.194,-3.9738043e-43,0.0,18.364161,295.24762,291.41241,291.15584,289.5218,285.83952,285.83948,285.83889,274.74975,0.0
1823923.046,0.0,23049.368,-3.9738043e-43,0.0,18.364161,295.26395,291.38042,291.11773,289.45279,285.83952,285.83948,285.83889,274.50348,0.0
1825135.07,0.0,22993.418,-3.9738043e-43,0.0,18.364161,295.27919,291.34514,291.07604,289.37972,285.83952,285.83948,285.83889,274.26007,0.0
1826347.094,0.0,22937.376,-3.9738043e-43,0.0,18.364161,295.29336,291.30785,291.03208,289.30415,285.83952,285.83948,285.83889,274.04937,0.0
1827559.118,0.0,22881.27,-3.9738043e-43,0.0,18.364161,295.30655,291.27079,290.98802,289.22877,285.83952,285.83948,285.83889,273.8448,0.0
1828771.142,0.0,22825.126,-3.9738043e-43,0.0,18.364161,295.31902,291.23429,290.94432,289.15409,285.83952,285.83948,285.83889,273.75006,0.0
1829983.166,0.0,22768.964,-3.9738043e-43,0.0,18.364161,295.33067,291.19884,290.90162,289.08072,285.83952,285.83948,285.83889,273.75,0.0
1831195.19,0.0,22712.803,-3.9738043e-43,0.0,18.364161,295.34148,291.16556,290.86144,289.0099,285.83952,285.83948,285.83889,273.75,0.0
1832407.214,0.0,22656.661,-3.9738043e-43,0.0,18.364161,295.35175,291.13378,290.82306,288.94087,285.83952,285.83948,285.83889,273.75,0.0
1833619.238,0.0,22600.552,-3.9738043e-43,0.0,18.364161,295.36131,291.10389,290.78691,288.87408,285.83952,285.83948,285.83889,273.75,0.0
1834831.263,0.0,22544.492,-3.9738043e-43,0.0,18.364161,295.3705,291.0749,290.75182,288.80838,285.83952,285.83948,285.83889,273.75,0.0
1836043.287,0.0,22524.747,-3.9738043e-43,0.0,18.397149,295.37911,291.04729,290.71835,288.74433,285.83952,285.83948,285.83889,273.75024,0.0
1837255.311,0.0,27029.15,-3.9738043e-43,0.0,22.137148,295.38722,291.02034,290.6861,288.68126,285.83952,285.83948,285.83889,273.88999,0.0
1838467.335,0.0,34573.588,-3.9738043e-43,0.0,28.363922,295.39494,290.99355,290.655,288.61893,285.83952,285.83948,285.83889,274.13265,0.48565999
1839679.359,0.0,40392.873,-3.9738043e-43,0.0,33.211667,295.40231,290.96721,290.62521,288.55781,285.83952,285.83948,285.83889,274.24926,3.3856223
1840891.383,0.0,22139.992,-3.9738043e-43,0.0,18.364164,295.40929,290.93988,290.59519,289.95191,285.83952,285.83948,290.11815,274.10314,7.9020038
1842103.407,0.0,22096.052,-3.9738043e-43,0.0,18.364161,295.41599,290.91668,290.57116,290.03688,285.83952,285.83948,290.08119,273.86093,14.468167
1843315.431,0.0,22047.889,-3.9738043e-43,0.0,18.364161,295.42264,290.8999,290.56543,290.02644,285.83952,285.83948,290.1048,273.75,28.309498
1844527.455,0.0,21997.302,-3.9738043e-43,0.0,18.364161,295.42957,290.89678,290.58664,289.735,285.83952,285.83948,290.01576,273.75,47.592987
1845739.479,0.0,21945.381,-3.9738043e-43,0.0,18.364161,295.43695,290.91194,290.63682,289.44998,285.83952,285.83948,290.01576,273.75,71.946423
1846951.503,0.0,21892.775,-3.9738043e-43,0.0,18.364161,295.44503,290.95262,290.73767,289.25302,285.83952,285.83948,290.01576,273.75,107.03508
1848163.527,0.0,21839.866,-3.9738043e-43,0.0,18.364161,295.45415,291.01237,290.87829,289.11296,285.83952,285.83948,290.01577,273.75,149.07909
1849375.551,0.0,21786.873,-3.9738043e-43,0.0,18.364161,295.46449,291.08507,291.0651,289.01393,285.83952,285.83948,290.01577,273.75,202.8542
1850587.575,0.0,21733.918,-3.9738043e-43,0.0,18.364161,295.47666,291.16486,291.35113,288.95142,285.83952,285.83948,290.01577,273.75244,280.9551
1851799.599,0.0,21681.067,-3.9738043e-43,0.0,18.364161,295.49143,291.25281,291.68765,288.92564,285.83952,285.83948,290.01577,273.86407,345.07718
1853011.623,0.0,21628.349,-3.9738043e-43,0.0,18.364161,295.50896,291.34776,292.01194,288.93457,285.83952,285.83948,290.01577,274.07334,366.81657
1854223.647,0.0,21575.776,-3.9738043e-43,0.0,18.364161,295.52847,291.43533,292.23302,288.95922,285.83952,285.83948,290.01577,274.28655,373.57065
1855435.671,0.0,21523.346,-3.9738043e-43,0.0,18.364161,295.54901,291.51287,292.34767,288.9893,285.83952,285.83948,290.01577,274.49166,380.17402
1856647.695,0.0,21471.053,-3.9738043e-43,0.0,18.364161,295.57023,291.58164,292.3766,289.0203,285.83952,285.83948,290.01577,274.69758,396.16701
1857859.719,0.0,21418.888,-3.9738043e-43,0.0,18.364161,295.59213,291.6398,292.35143,289.04845,285.83952,285.83948,290.01577,274.88911,416.28778
1859071.743,0.0,21366.839,-3.9738043e-43,0.0,18.364161,295.61489,291.68399,292.3132,289.08512,285.83952,285.83948,290.01577,275.06014,433.64126
1860283.768,0.0,21314.896,-3.9738043e-43,0.0,18.364161,295.63864,291.7191,292.28454,289.17834,285.83952,285.83948,290.01577,275.22314,440.79892
1861495.792,0.0,21263.05,-3.9738043e-43,0.0,18.364161,295.66362,291.75166,292.27012,289.36378,285.83952,285.83948,290.01577,275.39399,433.1303
1862707.816,0.0,21211.291,-3.9738043e-43,0.0,18.364161,295.69006,291.78487,292.26834,289.64492,285.83952,285.83948,290.01577,275.59937,411.95391
1863919.84,0.0,21159.613,-3.9738043e-43,0.0,18.364161,295.22671,291.79438,292.27575,290.01545,293.64572,285.83948,290.01577,275.81339,380.83021
1865131.864,0.0,21108.084,-3.9738043e-43,0.0,18.364161,295.05771,293.24153,292.28489,290.4466,293.80812,285.83948,290.01577,275.98737,344.88451
1866343.888,0.0,21056.865,-3.9738043e-43,0.0,18.364161,295.1035,293.68449,293.08307,290.92057,293.98847,293.63767,290.01577,276.01165,303.51395
1867555.912,0.0,21006.108,-3.9738043e-43,0.0,18.364161,295.25369,293.73502,293.72019,291.40718,294.0368,293.7664,290.01577,275.9602,256.93054
1868767.936,0.0,20955.943,-3.9738043e-43,0.0,18.364161,295.3527,293.38088,293.94486,291.8421,294.03681,293.94907,290.01577,275.99146,208.35663
1869979.96,0.0,20906.437,-3.9738043e-43,0.0,18.364161,295.44298,293.12068,293.68321,292.23869,294.03681,293.88806,290.01577,276.39946,160.42996
1871191.984,0.0,20857.658,-3.9738043e-43,0.0,18.364161,295.52782,292.918,293.3791,292.58661,294.03679,293.88806,290.01577,276.68131,114.19522
1872404.008,0.0,20809.607,-3.9738043e-43,0.0,18.364161,295.6058,292.74927,293.13498,292.79982,294.03679,293.88806,290.01577,276.19488,70.583316
1873616.032,0.0,20762.233,-3.9738043e-43,0.0,18.364161,295.67385,292.58821,292.91062,292.81094,294.03679,293.88805,290.01577,275.31794,34.504569
1874828.056,0.0,20715.454,-3.9738043e-43,0.0,18.364161,295.72985,292.42676,292.69363,292.60932,294.03679,293.88805,290.01577,274.35687,11.639958
1876040.08,0.0,20669.18,-3.9738043e-43,0.0,18.364161,295.7738,292.25748,292.47452,292.19339,294.03679,293.88805,290.01577,273.40726,2.0438866
1877252.104,0.0,25617.844,-3.9738043e-43,0.0,22.813562,295.80751,292.091,292.26269,291.77994,294.03679,293.88805,290.01577,272.4374,0.0098834335
1878464.128,0.0,26845.386,-3.9738043e-43,0.0,23.936526,295.83465,291.92924,292.05945,291.31169,294.03679,293.88805,290.74175,271.48685,0.0
1879676.152,0.0,20505.231,-3.9738043e-43,0.0,18.364161,295.8563,291.77287,291.86531,291.1031,294.03679,293.88805,290.48474,270.65627,0.0
1880888.176,0.0,20462.667,-3.9738043e-43,0.0,18.364161,295.87438,291.62916,291.68739,290.93352,294.03679,293.88805,290.33114,270.19168,0.0
1882100.2,0.0,20419.164,-3.9738043e-43,0.0,18.364161,295.88957,291.4999,291.52779,290.83336,294.03679,293.88805,290.17589,269.96113,0.0
