time,reaChiWatSys_reaPChi_y,reaHotWatSys_reaPBoi_y,reaChiWatSys_reaPPum_y,reaChiWatSys_reaPCooTow_y,reaHotWatSys_reaPPum_y,floor1_reaZonCor_TZon_y,floor1_reaZonNor_TZon_y,floor2_reaZonEas_TZon_y,floor3_reaZonWes_TZon_y,floor1_reaAHU_TMix_y,floor2_reaAHU_TMix_y,floor3_reaAHU_TMix_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
23328000.0,474021.06,0.0,38040.791,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,293.15,289.25,0.0
23329558.32,549422.86,388794.38,194081.77,4389.2639,18.364161,294.61183,294.52536,294.58322,294.65842,293.15,293.15,293.15,288.65869,0.0
23331116.63,541066.37,215825.29,278245.08,4012.2818,18.364161,295.50359,295.24235,295.32113,295.41985,293.15,293.15,293.15,288.24677,0.0
23332674.95,525323.65,125625.8,278245.08,3901.189,18.364161,296.11288,295.67161,295.75743,295.85681,293.15,293.15,293.15,287.95722,0.0
23334233.27,478738.09,78590.594,278245.08,3445.0354,18.364161,296.55872,295.95216,296.03946,296.12816,293.15,293.15,293.15,287.70017,0.0
23335791.58,261953.39,54063.521,278245.08,1465.3065,18.364161,296.90032,296.14397,296.23023,296.30208,293.15,293.15,293.15,287.46116,0.0
23337349.9,154019.82,41273.326,278245.08,68.171047,18.364161,297.17167,296.27839,296.36174,296.41304,293.15,293.15,293.15,287.24057,0.0
23338908.22,101420.75,34602.854,278245.08,0.0,18.364161,297.39474,296.37401,296.45312,296.48127,293.15,293.15,293.15,287.03656,0.0
23340466.53,74555.446,31124.111,278245.08,0.0,18.364161,297.58451,296.44471,296.51858,296.52201,293.15,293.15,293.15,286.9255,0.0
23342024.85,60496.05,29308.849,278245.08,0.0,18.364161,297.74882,296.49803,296.56581,296.54342,293.15,293.15,293.15,286.99956,0.0
23343583.17,38521.306,28360.511,278245.08,0.0,18.364161,297.89999,296.5491,296.61034,296.56102,293.15,293.15,293.15,287.34906,0.0
23345141.48,25332.443,27863.742,278245.08,0.0,18.364161,298.04155,296.60571,296.66086,296.58262,293.15,293.15,293.15,287.90007,0.32930816
23346699.8,510007.58,41543.26,214138.92,0.0,30.76857,295.87119,293.6775,293.15031,292.70011,288.2886,288.2886,288.28859,288.29005,2.0911408
23348258.12,1551220.1,3551663.1,485985.49,2170.7358,2278.2717,291.8503,291.01186,291.34544,292.03883,288.51397,288.51397,288.51397,288.51522,5.8721159
23349816.43,1527962.4,4095000.0,428980.92,11115.753,5796.3029,291.92217,293.69641,293.69155,293.26444,292.58774,292.59971,292.59045,288.80246,28.162511
23351374.75,1043877.1,6125698.1,375944.56,7947.5053,6143.9688,293.86117,293.41525,293.40536,293.50781,293.56697,293.54249,293.57462,289.36039,77.946879
23352933.07,1011692.4,2895194.1,259091.0,7538.4143,1822.8854,294.12845,293.72251,293.94314,293.67527,293.95102,293.95085,293.92154,290.18652,147.88138
23354491.38,778690.69,1705273.3,251507.89,6505.573,1075.1054,293.68374,293.56838,293.91496,293.33779,293.69569,293.69183,293.62353,291.46749,223.27321
23356049.7,672272.99,1107699.7,247532.52,5641.3524,714.39797,293.43997,293.41668,293.70462,293.37389,293.62064,293.61815,293.56927,293.11009,301.24232
23357608.02,599953.7,817114.1,244953.12,5088.7351,540.9787,293.05023,293.30144,293.62014,293.24556,293.44064,293.43174,293.52203,294.26633,383.87052
23359166.33,577621.92,771750.84,243799.74,5000.9398,511.78127,293.21898,293.26639,293.78269,293.20887,293.54848,293.54646,293.54675,294.97646,449.62221
23360724.65,552977.43,639182.66,242874.08,4921.8603,430.9089,293.11503,293.27646,293.71283,293.22625,293.51144,293.50358,293.52161,295.40141,420.13702
23362282.97,538519.58,532146.43,242260.96,4618.3485,362.087,293.16172,293.26949,293.46784,293.20656,293.49874,293.49522,293.45901,295.08449,407.33008
23363841.28,524393.1,563807.36,241671.1,4309.2231,383.5959,293.15713,293.19977,293.34345,293.17091,293.46801,293.45524,293.42871,294.82116,520.0464
23365399.6,524680.75,506838.51,241581.73,4826.6692,347.90036,293.14335,293.14644,293.30192,293.17086,293.5679,293.5482,293.52851,295.97859,644.385
23366957.92,533918.13,485651.54,241846.02,5775.482,334.22361,293.15276,293.15664,293.17057,293.20159,293.73705,293.719,293.68618,297.76313,654.0249
23368516.23,529737.68,642810.2,241704.41,6016.2798,437.46974,293.12965,293.14769,293.16155,293.16986,293.75611,293.74213,293.71077,298.1402,620.75132
23370074.55,523430.4,582177.32,241393.36,5890.1283,398.54642,293.15749,293.1454,293.14783,293.16257,293.74152,293.72821,293.67684,297.55793,622.45433
23371632.87,523980.01,587881.07,241326.44,5954.5332,402.19453,293.17634,293.18171,293.16993,293.2214,293.7916,293.77462,293.74079,297.7609,683.64913
23373191.18,535342.59,497647.45,241782.78,6405.4597,344.94166,293.13031,293.15285,293.15281,293.34009,293.89246,293.87387,293.90413,298.93087,707.08138
23374749.5,541697.03,429404.4,242052.1,6607.3297,299.51983,293.15338,293.14556,293.14663,293.32525,293.96064,293.94466,293.8877,299.83844,487.71308
23376307.82,536776.0,471288.47,241911.35,6398.169,327.83593,293.1537,293.14893,293.14841,293.1642,293.90583,293.887,293.8843,300.12385,248.62639
23377866.13,532442.65,470689.88,241764.33,6232.045,328.0694,293.14585,293.15104,293.15032,293.04901,293.85497,293.84127,293.8038,300.30928,249.16332
23379424.45,532114.93,462574.28,241742.21,6294.4058,322.83744,293.15047,293.14997,293.14894,293.17577,293.85002,293.83861,293.81247,300.43577,290.03927
23380982.77,531322.95,453655.9,241731.36,6460.67,317.53534,293.1502,293.14846,293.1471,293.29024,293.83568,293.82124,293.81458,300.49275,266.31717
23382541.08,528858.95,469237.11,241659.35,6480.0261,328.01311,293.14886,293.1468,293.14478,293.07314,293.79597,293.78871,293.76008,300.17946,226.02705
23384099.4,523099.89,514025.58,241466.5,6198.1444,358.27735,293.14981,293.14548,293.14332,293.12112,293.72535,293.71601,293.71741,299.43562,180.69589
23385657.72,518653.16,568995.27,241296.72,5925.6553,394.84241,293.14687,293.14158,293.13525,293.06573,293.67199,293.66736,293.66504,298.73039,129.27297
23387216.03,510605.98,804985.78,240954.84,5675.8043,548.62181,293.14444,293.1316,293.03706,292.92131,293.60864,293.6058,293.58609,298.20673,80.174438
23388774.35,507057.25,826437.29,240785.73,5479.8767,562.94785,293.15523,293.10248,293.00534,292.98704,293.57681,293.57671,293.55472,297.69044,42.738693
23390332.67,495377.41,941896.55,240320.28,5237.7891,638.174,293.0473,292.95939,292.95156,293.0325,293.46062,293.45788,293.44342,297.19753,19.64026
23391890.98,488617.21,1095466.3,239971.51,5095.9868,737.51708,293.0097,292.93827,293.02016,293.08414,293.40566,293.40284,293.39623,296.73721,8.5337495
23393449.3,488693.95,1235733.3,239943.49,5041.7558,828.15859,293.05037,293.04618,293.12153,293.1232,293.41007,293.40987,293.41752,296.0126,1.7311325
23395007.62,483692.49,1305760.5,239763.21,4468.4961,873.75876,293.11583,293.1314,293.13487,293.12124,293.33501,293.33602,293.34822,293.97106,0.0
23396565.93,478183.97,1328744.1,239547.25,3879.9263,889.25622,293.14237,293.11954,293.09261,293.09846,293.25472,293.2553,293.26201,292.47741,0.0
23398124.25,466615.22,1429342.2,239028.87,3498.9046,955.2833,293.05685,293.03897,293.04791,293.07904,293.14131,293.14196,293.14332,291.88966,0.0
23399682.57,464511.79,1551748.8,238875.42,3372.6088,1035.3741,293.06491,293.09476,293.12788,293.14698,293.14141,293.1425,293.14295,291.50103,0.0
23401240.88,466066.56,1607924.8,238913.75,3452.0544,1072.412,293.11975,293.15177,293.1538,293.14443,293.17155,293.17204,293.17212,291.27849,0.0
23402799.2,467420.48,1618337.8,238987.59,3539.5012,1079.6005,293.15675,293.15023,293.13512,293.13064,293.17653,293.17628,293.17498,291.06715,0.0
23404357.52,18647.95,20984.537,223665.89,0.0,18.364165,293.5886,293.55997,293.5907,293.54427,293.16406,293.16375,293.16162,290.80933,0.0
23405915.83,6596.362,22649.022,109884.59,0.0,18.364161,294.28758,294.20391,294.28541,294.15299,293.16406,293.16375,293.16162,290.47956,0.0
23407474.15,6212.4628,23506.26,109998.58,0.0,18.364161,294.79173,294.63387,294.74284,294.55039,293.16406,293.16374,293.16162,290.35,0.0
23409032.46,5995.6079,23940.493,109993.06,0.0,18.364161,295.17,294.93764,295.06231,294.82335,293.16406,293.16375,293.16162,290.35,0.0
23410590.78,5868.0315,24152.159,109992.8,0.0,18.364161,295.4703,295.16732,295.30034,295.02277,293.16406,293.16375,293.16162,290.35,0.0
23412149.1,5793.1103,24245.835,109992.79,0.0,18.364161,295.70974,295.34051,295.47714,295.16589,293.16406,293.16375,293.16162,290.35,0.0
23413707.41,5748.888,24276.1,109992.79,0.0,18.364161,295.91194,295.48003,295.61692,295.27518,293.16406,293.16375,293.16162,290.35,0.0
23415265.73,5722.7446,24271.531,109992.79,0.0,18.364161,296.08928,295.59735,295.7323,295.36247,293.16406,293.16375,293.16162,290.35,0.0
23416824.05,5707.265,24247.143,109992.79,0.0,18.364161,296.24889,295.69949,295.8313,295.43591,293.16406,293.16375,293.16162,290.35,0.0
23418382.36,5698.0315,24210.885,109992.79,0.0,18.364161,296.39561,295.79011,295.91766,295.49932,293.16406,293.16375,293.16162,290.33701,0.0
23419940.68,5690.0419,24167.023,109992.79,0.0,18.364161,296.53208,295.86921,295.99196,295.55228,293.16406,293.16375,293.16162,290.10728,0.0
23421499.0,5679.1727,24117.899,109992.79,0.0,18.364161,296.65721,295.93576,296.05366,295.59337,293.16406,293.16375,293.16162,289.8584,0.0
23423057.31,5665.2989,24064.857,109992.79,0.0,18.364161,296.77158,295.99199,296.10459,295.62455,293.16406,293.16375,293.16162,289.83749,0.0
23424615.63,5648.8859,24008.718,109992.79,0.0,18.364161,296.87659,296.04161,296.14826,295.64821,293.16406,293.16375,293.16162,289.87504,0.0
23426173.95,5630.444,23950.02,109992.79,0.0,18.364161,296.97352,296.08556,296.18569,295.66521,293.16406,293.16375,293.16162,289.72642,0.0
23427732.26,5603.6581,23889.153,109992.79,0.0,18.364161,297.06305,296.12145,296.21459,295.67372,293.16406,293.16375,293.16162,289.42524,0.0
23429290.58,5572.7775,23826.421,109992.79,0.0,18.364161,297.1479,296.15107,296.23691,295.67599,293.16406,293.16375,293.16162,289.21204,0.0
23430848.9,5553.6122,23762.073,109992.79,0.0,18.364161,297.23611,296.18194,296.26048,295.68016,293.16406,293.16375,293.16162,289.26503,0.0058415696
23432407.21,5544.2998,23696.328,109992.79,0.0,18.364161,297.31978,296.20663,296.27826,295.67911,293.16406,293.16375,293.16162,289.24906,0.28147303
23433965.53,1056536.8,752612.41,299831.07,6399.0567,566.48425,292.99273,291.63431,291.28045,291.4658,289.40061,289.36972,289.45811,288.59439,0.88734683
23435523.85,1038356.4,4095000.0,303372.34,8089.0495,3689.9651,291.41258,292.15196,292.87646,292.71758,287.7144,287.71441,287.71441,287.70929,10.356355
23437082.16,861839.78,6908145.5,262107.39,7194.869,5121.5715,293.07503,293.70199,293.52084,293.29245,287.34778,287.34778,287.34778,287.34561,48.004142
23438640.48,519657.72,3177041.7,247433.4,3050.4287,1978.2016,294.22454,293.49459,293.63794,293.50934,287.3236,287.3236,287.3236,287.32554,116.24202
23440198.8,506235.13,1990964.3,136862.0,3108.9354,1262.7777,293.5494,293.38354,293.70149,293.37011,287.78651,287.7865,287.78649,287.79534,191.16771
23441757.11,512623.52,1493020.5,137574.81,3887.6121,992.97218,293.32368,293.42825,293.80326,293.32369,288.60111,288.60111,288.6011,288.61229,267.59433
23443315.43,719879.46,1204434.6,249683.69,5833.3022,808.27863,293.23411,293.27671,293.36703,293.19245,293.18717,293.18354,293.15311,289.28527,345.11862
23444873.75,609691.47,1096585.1,245750.19,4044.6877,739.68935,293.21935,293.21596,293.35477,293.21495,293.2022,293.19478,293.17421,289.76142,422.75098
23446432.06,567536.75,964699.25,243791.78,3299.3526,654.07678,293.23047,293.23344,293.4405,293.22615,293.2429,293.24774,293.23077,290.23758,494.71082
23447990.38,539037.87,857913.87,242538.55,2813.4923,586.65243,293.23304,293.24602,293.46091,293.20241,293.25322,293.23887,293.22727,290.71373,544.80989
23449548.7,522258.2,637715.43,241767.79,2603.2038,442.93674,293.14865,293.24372,293.35478,293.1959,293.23655,293.23909,293.23027,291.18988,532.50866
23451107.01,507130.93,804082.16,241089.43,2438.8653,553.00039,293.15024,293.23478,293.08968,293.19291,293.2103,293.19731,293.22955,291.42487,418.38171
23452665.33,495882.66,783018.03,240598.3,1747.1296,538.75993,293.15767,293.20839,293.12478,293.16828,293.15015,293.15307,293.14919,290.4245,338.35692
23454223.65,484159.61,839489.17,240058.34,1323.5612,576.40341,293.13118,293.15455,293.12602,293.13221,293.08863,293.08293,293.08832,289.85897,307.65792
23455781.96,473961.44,929060.96,239506.39,1250.5446,634.17625,293.12356,293.09367,293.06355,293.12434,293.07797,293.06698,293.02707,290.00716,302.9157
23457340.28,473500.68,955528.6,239401.58,1350.7538,651.26467,293.13754,293.12894,293.0655,293.1822,293.12542,293.11819,293.08502,290.29094,408.87729
23458898.6,482839.2,833114.65,239795.96,1572.4262,571.6472,293.22862,293.2499,293.18307,293.27512,293.22331,293.22067,293.25739,290.74485,549.24194
23460456.91,482576.0,596879.5,239865.89,1604.6415,418.87004,293.09764,293.26056,293.20486,293.2599,293.19533,293.19564,293.27454,291.27089,498.61756
23462015.23,482672.84,775877.3,239846.66,1611.001,534.87838,293.18122,293.18961,293.14635,293.16708,293.22326,293.21941,293.25157,291.45682,329.82108
23463573.55,477443.53,726872.4,239657.9,1459.0659,503.61687,293.13009,293.11908,293.08893,293.08261,293.15012,293.15405,293.18037,291.06898,274.27456
23465131.86,477011.79,785584.34,239610.75,1419.0012,541.40219,293.1617,293.0941,293.08078,293.16776,293.16663,293.16596,293.16262,291.00806,277.9905
23466690.18,479765.71,762358.93,239717.87,1643.9278,526.51446,293.14346,293.10737,293.10697,293.2604,293.20587,293.20633,293.20487,291.5551,274.19359
23468248.5,483112.91,769247.31,239852.65,1909.3489,530.85361,293.15358,293.13144,293.13154,293.28296,293.2511,293.25149,293.24427,292.03349,261.90628
23469806.81,483346.49,758821.76,239871.64,2044.3617,524.25917,293.1482,293.14352,293.13534,293.25724,293.25403,293.25341,293.25609,292.13189,241.42005
23471365.13,482979.92,762220.6,239861.3,2116.7086,526.41935,293.15099,293.1349,293.12136,293.21543,293.23487,293.24837,293.2514,292.10703,197.16402
23472923.45,476321.07,860760.07,239593.64,1942.3666,591.03607,293.10676,293.04352,293.0386,293.10027,293.18296,293.17491,293.16856,291.93602,138.06127
23474481.76,471918.67,938033.91,239354.53,1669.0642,641.0902,293.11121,293.00392,293.0312,293.07623,293.15255,293.14408,293.10763,291.6891,89.303119
23476040.08,467946.43,1026128.7,239178.49,1474.9847,698.2464,293.0727,293.00831,293.04956,292.96893,293.09614,293.09506,293.07269,291.33912,47.450535
23477598.4,457359.01,1210135.3,238661.8,1213.6419,817.45236,292.98659,293.01103,293.04924,292.84189,292.99391,292.99972,293.00592,290.8872,19.532315
23479156.71,457539.61,1409326.3,238622.75,1138.52,946.35863,293.01923,293.09169,293.11229,292.94108,293.01053,293.01741,293.04303,290.36521,5.4818866
23480715.03,460922.7,1498325.2,238759.54,1135.8576,1003.7658,293.10504,293.14466,293.14019,293.16532,293.06061,293.06217,293.08345,289.70039,0.12529597
23482273.35,460015.24,1500795.0,238732.73,1076.4847,1005.0858,293.16607,293.13959,293.12977,293.15468,293.04782,293.04721,293.05243,288.96594,0.0
23483831.66,334697.04,1525244.6,235121.0,211.82595,1021.2811,293.10799,293.07249,293.07822,293.06501,288.44042,288.44042,288.44042,288.43423,0.0
23485389.98,371792.6,1656165.9,128070.39,2516.7355,1107.2982,293.05236,293.08183,293.10211,293.10971,288.19958,288.19958,288.19958,288.19744,0.0
23486948.3,368864.58,1747349.5,127916.04,2439.4544,1167.243,293.08904,293.15159,293.1561,293.16018,288.22553,288.22553,288.22553,288.23292,0.0
23488506.61,509015.77,1764241.0,135444.42,3305.9711,1178.1802,293.15051,293.17024,293.15833,293.14786,293.04626,293.04627,293.04994,288.98848,0.0
23490064.93,465443.79,1565779.3,239840.33,1992.7035,1014.6694,293.19141,293.16625,293.16398,293.16224,293.04136,293.04155,293.04136,289.23016,0.0
23491623.25,9398.3448,21754.506,109989.89,0.0,18.364161,293.94615,293.77275,293.82669,293.73083,293.04136,293.04155,293.04136,288.75401,0.0
23493181.56,8284.4493,23006.413,110016.45,0.0,18.364161,294.47454,294.14908,294.23172,294.06798,293.04136,293.04155,293.04136,288.27786,0.0
23494739.88,7589.5638,23644.961,109993.87,0.0,18.364161,294.86333,294.39105,294.48864,294.27007,293.04136,293.04155,293.04136,287.8017,0.0
23496298.2,7058.8792,23961.711,109992.84,0.0,18.364161,295.16416,294.55141,294.65604,294.39044,293.04136,293.04155,293.04136,287.32555,0.0
23497856.51,6666.727,24108.739,109992.79,0.0,18.364161,295.39134,294.64234,294.74907,294.4416,293.04136,293.04155,293.04136,286.78515,0.0
23499414.83,6359.5199,24165.548,109992.79,0.0,18.364161,295.55868,294.67612,294.78103,294.43426,293.04136,293.04155,293.04136,285.90897,0.0
23500973.15,6180.9364,24173.56,46038.322,0.0,18.364161,295.70235,294.68732,294.78717,294.40272,293.04136,293.04155,293.04136,285.31863,0.0
23502531.46,6054.6714,24154.564,45501.43,0.0,18.364161,295.82951,294.68742,294.78067,294.35977,293.04136,293.04155,293.04136,285.09531,0.0
23504089.78,5943.3194,24120.031,45374.455,0.0,18.364161,295.94414,294.6823,294.76821,294.31188,293.04136,293.04155,293.04136,284.89672,0.0
23505648.1,5845.1139,24076.068,45161.024,0.0,18.364161,296.04979,294.67265,294.75064,294.25971,293.04136,293.04155,293.04136,284.63906,0.0
23507206.41,5758.5938,24025.983,44948.506,0.0,18.364161,296.14768,294.65816,294.72773,294.2029,293.04136,293.04155,293.04136,284.37013,0.0
23508764.73,5682.4233,23971.621,44833.448,0.0,18.364161,296.23766,294.63993,294.70075,294.14242,293.04136,293.04155,293.04136,284.19383,0.0
23510323.05,5615.3268,23914.059,44893.645,0.0,18.364161,296.31915,294.6214,294.6735,294.08139,293.04136,293.04155,293.04136,284.24968,0.0
23511881.36,5555.9828,23853.973,44941.04,0.0,18.364161,296.39398,294.60373,294.64737,294.02121,293.04136,293.04155,293.04136,284.22473,0.0
23513439.68,5503.6416,23791.811,44832.209,0.0,18.364161,296.46297,294.5861,294.62124,293.96146,293.04136,293.04155,293.04136,283.99324,0.0
23514998.0,5457.5456,23727.907,44698.435,0.0,18.364161,296.52714,294.56813,294.59466,293.90225,293.04136,293.04155,293.04136,283.76738,0.0
23516556.31,5416.969,23662.522,44612.979,0.0,18.364161,296.5869,294.55035,294.56852,293.84419,293.04136,293.04155,293.04136,283.71957,0.0
23518114.63,5381.1687,23595.873,44575.786,0.0,18.364161,296.6417,294.53381,294.54379,293.78709,293.04136,293.04155,293.04136,283.75536,0.34718438
23519672.95,485531.13,432248.33,134331.92,0.0,324.98208,294.0385,291.53555,291.12001,290.50499,285.52304,285.52032,285.49134,283.62186,1.7816309
23521231.26,475159.41,4095000.0,243991.1,59.33979,3898.6279,291.51604,292.11819,292.85214,293.77173,285.84959,285.85385,285.8806,283.20959,5.9136394
23522789.58,421949.0,7340879.7,241075.66,229.55357,5584.1878,292.57596,293.65152,293.31796,292.86861,286.06179,286.05967,286.07583,283.23924,26.7502
23524347.9,431141.59,4128265.0,130100.82,2323.8991,2552.4689,294.14949,293.29967,293.41688,293.54537,286.19906,286.19947,286.18657,283.99333,58.304442
23525906.21,338782.61,2896325.8,126110.21,1636.3014,1791.5503,293.27379,293.28319,293.33955,293.20619,286.22446,286.22404,286.21728,284.81497,108.28321
23527464.53,292226.45,2669841.3,123846.89,895.07573,1813.4619,293.10987,293.38106,293.38916,293.32616,286.26875,286.26868,286.27273,285.36339,164.19686
23529022.85,266703.06,2438091.0,122652.34,556.10771,1639.8578,293.26278,293.24528,293.2715,293.22081,286.22458,286.22489,286.2275,285.82172,185.77705
23530581.16,235614.15,2144618.5,121266.14,263.57976,1432.4224,293.32408,293.22909,293.18268,293.23179,286.05674,286.05678,286.05695,286.02929,185.60688
23532139.48,216885.14,1925217.7,120315.67,144.58351,1283.5562,293.2542,293.2371,293.19158,293.21239,286.02762,286.02762,286.02761,285.93023,244.69486
23533697.8,209010.2,1786699.5,119823.0,102.78896,1191.4825,293.18115,293.22159,293.34578,293.19448,286.03847,286.03847,286.0385,286.02448,357.32896
23535256.11,229207.67,1674040.1,120532.02,159.3269,1117.4052,293.15981,293.203,293.35293,293.19021,286.42314,286.42314,286.42314,286.43117,460.23143
23536814.43,274747.61,1581292.4,122035.97,448.98502,1056.8725,293.16799,293.19478,293.24894,293.18375,287.0455,287.0455,287.0455,287.05673,542.74801
23538372.75,375553.66,1499755.1,124700.55,1733.031,1003.8821,293.17638,293.20425,293.16336,293.18854,288.23546,288.23546,288.23546,288.25884,609.35304
23539931.06,703068.23,1356520.4,172460.67,2590.1731,911.28435,293.16389,293.19952,293.08359,293.17099,293.08675,293.09765,293.11774,289.60111,643.15926
23541489.38,508648.64,1358038.4,237890.42,1027.3141,912.37685,293.14584,293.177,293.03246,293.16435,293.10467,293.11209,293.09961,290.10304,641.14207
23543047.7,485871.42,1372334.9,236584.71,623.68588,921.74712,293.14957,293.16738,293.06587,293.17122,293.11358,293.11669,293.12824,290.18088,612.78453
23544606.01,477605.2,1377122.3,236027.08,513.12888,924.86687,293.15639,293.16095,293.14218,293.18297,293.15164,293.15254,293.16279,290.60247,554.19605
23546164.33,476761.05,1363057.8,235873.65,539.52448,915.68135,293.15705,293.16582,293.17462,293.21734,293.22043,293.22012,293.22341,291.53568,521.08427
23547722.65,476231.96,1326133.9,235808.01,550.35479,891.95014,293.1396,293.16563,293.15673,293.24247,293.25534,293.25453,293.25453,292.05358,547.14449
23549280.96,460858.98,1438361.0,235172.51,436.09512,965.30877,292.99885,293.05037,293.04657,293.18878,293.13103,293.13114,293.14152,291.83592,563.62333
23550839.28,458128.52,1606594.1,234923.33,378.9876,1075.1276,293.04922,293.09428,293.10984,293.25185,293.14518,293.14571,293.16666,291.49217,529.35201
23552397.6,461278.21,1654503.4,234987.77,362.55888,1106.0256,293.15983,293.15103,293.15259,293.26008,293.21499,293.21508,293.23027,291.44136,472.27348
23553955.91,461286.81,1619210.9,234983.79,333.59188,1082.5728,293.19332,293.15327,293.13864,293.22309,293.23625,293.23489,293.22774,291.50243,389.8594
23555514.23,455510.6,1608571.1,234767.01,294.38096,1075.6975,293.15795,293.12275,293.11485,293.09179,293.17337,293.16907,293.1495,291.19915,291.45759
23557072.55,446756.83,1677250.5,234429.32,253.19504,1121.1773,293.12504,293.09678,293.10317,292.99815,293.04425,293.0428,293.04331,290.04796,213.8865
23558630.86,443923.4,1790088.1,234306.32,224.03701,1196.0142,293.11855,293.09475,293.10469,293.02679,292.98083,292.98527,293.00717,289.19674,153.85165
23560189.18,444677.21,1923209.8,234319.05,218.83803,1285.077,293.1041,293.09496,293.10345,293.06453,292.99851,293.00444,293.0243,289.38501,102.33179
23561747.49,447956.51,2001322.2,234453.39,217.67513,1337.4443,293.13337,293.12784,293.13214,293.10105,293.04418,293.04627,293.05135,289.37831,54.629906
23563305.81,6648.6051,21031.108,111078.64,0.0,18.359112,293.63179,293.57702,293.63022,293.898,293.03013,293.0315,293.03456,288.452,18.911315
23564864.13,5668.6936,22599.711,110017.38,0.0,18.364161,294.05431,293.87685,293.96059,294.29076,293.03013,293.0315,293.03456,287.4997,5.76984
23566422.44,5171.1286,23399.599,109993.91,0.0,18.364161,294.37255,294.04787,294.14644,294.44626,293.03013,293.0315,293.03456,286.54739,0.70938503
23567980.76,5113.201,23796.926,44092.531,0.0,18.364161,294.62235,294.14193,294.24596,294.49657,293.03013,293.0315,293.03456,285.59509,0.0
23569539.08,5114.6584,23982.721,43988.628,0.0,18.364161,294.82652,294.18554,294.28912,294.48712,293.03013,293.0315,293.03456,284.64058,0.0
23571097.39,5115.3499,24056.721,43966.566,0.0,18.364161,294.99764,294.194,294.29258,294.438,293.03013,293.0315,293.03456,283.64127,0.0
23572655.71,0.0,24071.058,1.6589138e-42,0.0,18.364161,295.14488,294.17708,294.26728,294.36124,293.03013,293.0315,293.03456,282.64001,0.0
23574214.03,0.0,24053.014,-2.7526382e-43,0.0,18.364161,295.27445,294.14461,294.22454,294.26858,293.03013,293.0315,293.03456,281.78468,0.0
23575772.34,0.0,24016.942,-2.7526382e-43,0.0,18.364161,295.39129,294.10611,294.1752,294.17089,293.03013,293.0315,293.03456,281.39933,0.0
23577330.66,0.0,23970.424,-2.7526382e-43,0.0,18.364161,295.49869,294.06404,294.12209,294.07085,293.03013,293.0315,293.03456,281.63096,0.0
23578888.98,0.0,23917.525,-2.7526382e-43,0.0,18.364161,295.59792,294.02994,294.07792,293.98062,293.03013,293.0315,293.03456,281.93397,0.0
23580447.29,0.0,23860.45,-2.7526382e-43,0.0,18.364161,295.68903,294.00522,294.0441,293.9014,293.03013,293.0315,293.03456,282.23697,0.0
23582005.61,0.0,23800.44,-2.7526382e-43,0.0,18.364161,295.77271,293.98793,294.01846,293.83097,293.03013,293.0315,293.03456,282.53998,0.0
23583563.93,0.0,23738.231,-2.7526382e-43,0.0,18.364161,295.84869,293.97781,294.00072,293.76905,293.03013,293.0315,293.03456,282.84299,0.0
23585122.24,0.0,23674.28,-2.7526382e-43,0.0,18.364161,295.91898,293.97262,293.98838,293.71288,293.03013,293.0315,293.03456,283.14599,0.0
23586680.56,5115.7134,23608.905,88547.245,0.0,18.364161,295.98236,293.97309,293.98219,293.66313,293.03013,293.0315,293.03456,283.449,0.0
23588238.88,5114.6937,23542.334,50732.737,0.0,18.364161,296.04109,293.98062,293.98303,293.62033,293.03013,293.0315,293.03456,283.77218,0.0
23589797.19,5114.6259,23474.751,44328.458,0.0,18.364161,296.09568,294.00618,294.00076,293.59372,293.03013,293.0315,293.03456,284.13605,0.0
23591355.51,5114.6377,23406.311,44337.968,0.0,18.364161,296.14695,294.04641,294.03224,293.58051,293.03013,293.0315,293.03456,284.45802,0.0
23592913.83,5114.7133,23337.144,44445.352,0.0,18.364161,296.19526,294.08879,294.06592,293.56979,293.03013,293.0315,293.03456,284.76102,0.0
23594472.14,5114.7209,23267.366,44586.478,0.0,18.364161,296.24116,294.12928,294.09808,293.55787,293.03013,293.0315,293.03456,285.06403,0.0
23596030.46,5114.6808,23197.08,44671.604,0.0,18.364161,296.28468,294.16826,294.12927,293.54537,293.03013,293.0315,293.03456,285.36703,0.0
23597588.78,5114.6963,23126.379,44725.003,0.0,18.364161,296.32604,294.20619,294.16014,293.53321,293.03013,293.0315,293.03456,285.67004,0.0
23599147.09,5114.7568,23055.343,44826.478,0.0,18.364161,296.36566,294.24374,294.19129,293.52209,293.03013,293.0315,293.03456,285.97305,0.0
23600705.41,5114.8306,22984.046,44978.452,0.0,18.364161,296.4037,294.28149,294.22324,293.51272,293.03013,293.0315,293.03456,286.27605,0.0
23602263.73,5114.8016,22912.553,45205.994,0.0,18.364161,296.4404,294.31739,294.2538,293.50287,293.03013,293.0315,293.03456,286.38453,0.0
23603822.04,5114.3058,22840.919,44801.941,0.0,18.364161,296.47588,294.32727,294.25719,293.46681,293.03013,293.0315,293.03456,285.27272,0.03758954
23605380.36,5114.3787,22769.197,44447.737,0.0,18.364161,296.51003,294.30871,294.23081,293.40215,293.03013,293.0315,293.03456,284.16697,0.71845057
23606938.68,5114.387,22697.43,44310.067,0.0,18.364161,296.54263,294.2703,294.18424,293.31851,293.03013,293.0315,293.03456,283.47209,1.9461336
23608496.99,0.0,22625.657,2.6779727e-31,0.0,18.364161,296.57369,294.22318,294.12914,293.22748,293.03013,293.0315,293.03456,283.13555,11.595345
23610055.31,5114.6638,22553.911,44935.746,0.0,18.364161,296.60449,294.20184,294.34649,293.16439,293.03013,293.0315,293.03456,283.48722,44.486686
23611613.63,5114.8523,22482.223,44559.478,0.0,18.364161,296.63785,294.22829,294.78347,293.15014,293.03013,293.0315,293.03456,284.33062,103.68174
23613171.94,5114.9723,22410.617,44946.471,0.0,18.364161,296.6752,294.30576,295.49139,293.18498,293.03013,293.0315,293.03456,285.41134,173.69274
23614730.26,5114.9549,22339.116,45327.148,0.0,18.364161,296.71759,294.43172,296.40459,293.26616,293.03013,293.0315,293.03456,286.64687,249.03697
23616288.58,5115.0868,22267.738,45672.857,0.0,18.364161,296.76279,294.59677,297.36165,293.3882,293.03013,293.0315,293.03456,287.72504,327.07844
23617846.89,5115.0291,22196.499,46104.125,0.0,18.364161,296.80815,294.79047,298.2939,293.54467,293.03013,293.0315,293.03456,288.55636,404.28189
23619405.21,5115.0785,22125.414,46310.501,0.0,18.364161,296.85345,294.99649,299.09413,293.7225,293.03013,293.0315,293.03456,289.18608,482.56573
23620963.53,5115.1116,22054.493,46168.397,0.0,18.364161,296.89237,295.19145,299.7441,293.91142,293.01659,293.0315,293.03456,289.49637,545.3081
23622521.84,528396.57,21983.835,194073.17,0.0,18.364161,291.62463,289.76347,294.47296,294.10209,291.14306,293.85611,293.03456,289.66752,577.1685
23624080.16,1048350.2,22338.702,379921.33,7077.4548,18.756822,290.26263,289.23386,290.87265,294.28918,290.32499,291.08895,293.03456,290.20833,604.58429
23625638.48,280185.1,77306.155,258914.57,5495.2711,64.032554,289.58973,288.85931,290.14925,294.47884,289.99196,290.1356,293.03456,290.94697,632.80824
23627196.79,95490.743,23944.18,119393.8,0.0,20.326443,289.49024,288.97852,293.06981,293.95538,290.09355,290.1356,295.65329,291.60599,662.103
23628755.11,101399.67,25573.736,116132.4,0.0,21.827147,290.28936,290.01504,294.51723,288.54814,290.23369,290.1356,290.56664,292.22532,690.51837
23630313.43,84038.007,30783.704,114668.56,0.0,26.243533,291.59316,291.51963,295.38258,288.70705,290.23369,290.1356,289.76965,292.54888,689.81879
23631871.74,108726.89,27939.648,119328.11,0.0,23.900298,292.471,292.50977,295.26848,288.94959,290.23369,294.47508,289.70188,292.55,656.29895
23633430.06,1045152.4,21368.352,299784.39,6892.7515,18.364161,293.10571,293.2183,290.23388,290.36152,290.23369,291.08778,289.88438,292.55,602.58406
23634988.38,1017270.8,46227.188,275549.53,7083.319,39.467636,292.46752,292.21299,289.00392,292.12166,293.33291,289.91969,289.88438,292.55,537.84937
23636546.69,94017.094,21240.435,116002.25,0.0,18.364161,289.842,289.29979,291.03892,293.47683,290.29881,289.89093,289.88438,292.55,491.98214
23638105.01,81112.277,21201.721,114374.23,0.0,18.364161,289.21524,288.84212,292.7124,294.68401,289.87038,289.89093,289.88438,292.55,464.40671
23639663.33,21100.345,21162.05,110008.38,0.0,18.364161,290.61571,290.63951,293.73054,295.76459,289.91103,289.89093,289.88438,292.55,418.85157
23641221.64,21015.555,21122.274,109993.5,0.0,18.364161,291.61381,291.78891,294.40497,296.70932,289.91103,289.89093,289.88438,292.54982,354.52063
23642779.96,18572.519,21082.497,109992.82,0.0,18.364161,292.31392,292.52809,294.86831,297.48854,289.91103,289.89093,289.88438,292.02957,285.81886
23644338.28,16640.007,21042.572,109992.79,0.0,18.364161,292.83765,293.03054,295.18241,298.07781,289.91103,289.89093,289.88438,291.14274,213.17046
23645896.59,14979.873,21002.274,109992.79,0.0,18.364161,293.2473,293.38187,295.38494,298.4585,289.91103,289.89093,289.88438,290.61244,138.48207
23647454.91,13596.596,20961.374,109992.79,0.0,18.364161,293.57657,293.62281,295.50648,298.61809,289.91103,289.89093,289.88438,290.17078,74.097965
23649013.23,12421.874,20919.666,109992.79,0.0,18.364161,293.84632,293.78169,295.567,298.58171,289.91103,289.89093,289.88438,289.59156,33.051008
23650571.54,11404.64,20876.986,91214.722,0.0,18.364161,294.06717,293.86878,295.5712,298.28,289.91103,289.89093,289.88438,288.81232,14.010288
23652129.86,10641.498,20833.207,48412.434,0.0,18.364161,294.24936,293.90206,295.53344,297.83266,289.91103,289.89093,289.88438,288.10047,4.1290564
23653688.18,9980.6588,20788.242,48787.778,0.0,18.364161,294.40568,293.91537,295.48196,297.43897,289.91103,289.89093,289.88438,287.61277,0.02049538
23655246.49,9407.5504,20742.034,47391.131,0.0,18.364161,294.54374,293.9179,295.42392,297.1091,289.91103,289.89093,289.88438,287.1679,0.0
23656804.81,8897.8363,20694.556,47047.53,0.0,18.364161,294.66868,293.91052,295.35937,296.82938,289.91103,289.89093,289.88438,286.50205,0.0
23658363.13,8449.7934,20645.807,46155.719,0.0,18.364161,294.78443,293.89179,295.28588,296.58493,289.91103,289.89093,289.88438,285.68142,0.0
23659921.44,8054.661,20595.806,45702.0,0.0,18.364161,294.89176,293.86485,295.20665,296.36737,289.91103,289.89093,289.88438,285.23051,0.0
23661479.76,7706.6845,20544.589,45572.282,0.0,18.364161,294.99102,293.84083,295.13474,296.18002,289.91103,289.89093,289.88438,285.35453,0.0
23663038.08,7399.7092,20492.206,45443.681,0.0,18.364161,295.08265,293.82153,295.07243,296.01895,289.91103,289.89093,289.88438,285.29993,0.0
23664596.39,7129.0645,20438.718,45192.057,0.0,18.364161,295.16672,293.80157,295.01218,295.87222,289.91103,289.89093,289.88438,284.78662,0.0
23666154.71,6890.5655,20384.194,44977.883,0.0,18.364161,295.24509,293.77654,294.94736,295.72799,289.91103,289.89093,289.88438,284.29429,0.0
23667713.03,6680.385,20328.71,44878.034,0.0,18.364161,295.31795,293.7485,294.88036,295.58708,289.91103,289.89093,289.88438,284.20557,0.0
23669271.34,6495.0336,20272.345,44838.337,0.0,18.364161,295.3858,293.72437,294.81907,295.45601,289.91103,289.89093,289.88438,284.28766,0.0
23670829.66,6331.5475,20215.178,44760.626,0.0,18.364161,295.46222,293.71591,294.77511,295.34569,289.91103,289.89093,289.88438,284.06127,0.0
23672387.98,6187.4342,20157.291,44640.51,0.0,18.364161,295.55458,293.72336,294.74858,295.25508,289.91103,289.89093,289.88438,283.47504,0.0
23673946.29,0.0,20098.763,1.1685895e-34,0.0,18.364161,295.63909,293.72143,294.71435,295.15811,289.91103,289.89093,289.88438,283.13551,0.0
23675504.61,6204.5155,20039.671,46140.964,0.0,18.364161,295.71549,293.71954,294.6824,295.06513,289.91103,289.89093,289.88438,283.51169,0.0
23677062.93,5792.4894,19980.088,44466.617,0.0,18.364161,295.78627,293.72269,294.65703,294.98064,289.91103,289.89093,289.88438,283.77055,0.0
23678621.24,5710.3661,19920.085,44388.394,0.0,18.364161,295.85189,293.7244,294.63048,294.89674,289.91103,289.89093,289.88438,283.30049,0.0
23680179.56,0.0,19859.726,-2.680793e-43,0.0,18.364161,295.91307,293.71523,294.59183,294.80208,289.91103,289.89093,289.88438,282.70506,0.0
23681737.88,0.0,19799.073,-2.680793e-43,0.0,18.364161,295.97054,293.69786,294.54449,294.69999,289.91103,289.89093,289.88438,282.37297,0.0
23683296.19,0.0,19738.183,-2.680793e-43,0.0,18.364161,296.02498,293.67847,294.49607,294.59783,289.91103,289.89093,289.88438,282.11969,0.0
23684854.51,0.0,19677.106,-2.680793e-43,0.0,18.364161,296.0767,293.65803,294.44769,294.49665,289.91103,289.89093,289.88438,282.05,0.0
23686412.83,0.0,19615.888,-2.680793e-43,0.0,18.364161,296.12534,293.63894,294.40225,294.39957,289.91103,289.89093,289.88438,282.05,0.0
23687971.14,0.0,19554.571,-2.680793e-43,0.0,18.364161,296.17177,293.62273,294.36107,294.30765,289.91103,289.89093,289.88438,282.05,0.0
23689529.46,0.0,19493.193,-2.680793e-43,0.0,18.364161,296.22559,293.61821,294.33287,294.23003,289.91103,289.89093,289.88438,282.05,0.0
23691087.78,0.0,19431.788,-2.680793e-43,0.0,18.364161,296.27957,293.61655,294.3075,294.15621,289.91103,289.89093,289.88438,282.05,0.69069849
23692646.09,300179.4,403446.46,131073.89,0.0,368.09127,293.52248,290.91994,290.83675,290.48768,285.22395,285.23376,285.20769,282.10506,2.7849005
23694204.41,505060.14,3933452.5,136100.29,1803.114,3876.703,291.42167,293.00745,293.23771,293.77258,285.9386,285.92943,285.95594,282.34271,8.2583373
23695762.73,441738.07,5632518.2,242171.69,283.10782,4581.5465,293.00975,293.47236,293.34859,292.98186,286.1125,286.10309,286.11979,282.69073,32.359344
23697321.04,417849.9,3915482.5,129886.19,2197.7295,2497.9271,293.9855,293.15294,293.39757,293.45443,286.14911,286.15545,286.14066,283.29964,76.496894
23698879.36,331242.79,2794262.9,125847.27,1448.0439,1768.8765,293.21707,293.43979,293.52462,293.2858,286.22313,286.22547,286.22004,284.31302,160.86069
23700437.68,330951.98,2253085.4,124843.6,1515.0307,1537.5065,293.28642,293.38747,293.63599,293.31483,286.52595,286.52472,286.52796,285.72862,241.59385
23701995.99,376924.63,1877878.3,125456.94,2128.9835,1268.5544,293.3618,293.24712,293.54443,293.26526,287.18851,287.18851,287.18852,287.20655,288.14885
23703554.31,500858.84,1557313.9,129183.35,3267.4695,1050.8133,293.34472,293.28292,293.45829,293.2644,288.46456,288.46456,288.46457,288.48194,330.9331
23705112.63,745654.82,1332093.2,246583.78,5451.1038,901.87765,293.2654,293.26385,293.10517,293.20919,293.20375,293.20823,293.18871,289.69405,370.58369
23706670.94,583690.73,1188038.6,241819.12,3792.8859,807.30812,293.20562,293.23346,293.11176,293.20906,293.23743,293.24481,293.21323,290.82632,406.0813
23708229.26,542940.42,1037002.3,239430.08,3261.5046,709.24072,293.19417,293.23462,293.15996,293.21725,293.26108,293.26946,293.28742,291.83583,448.08224
23709787.58,525462.45,963414.43,238381.12,3077.6295,660.60826,293.19794,293.2319,293.15184,293.19904,293.32389,293.32266,293.32739,292.63072,545.61792
23711345.89,516569.28,924707.11,237853.78,3036.3428,635.18621,293.19842,293.21525,293.14253,293.18695,293.38052,293.3713,293.35882,293.15919,631.48984
23712904.21,513140.75,902262.89,237620.17,3101.494,620.33708,293.19211,293.201,293.12825,293.18566,293.4387,293.42718,293.39453,293.64004,609.87383
23714462.53,503380.92,909248.01,237172.12,3099.6687,624.83,293.10711,293.13193,293.01859,293.13139,293.42551,293.41326,293.37228,294.30152,548.49724
23716020.84,500453.58,960800.03,236910.32,3154.1994,658.13068,293.08727,293.15253,292.99191,293.17101,293.46782,293.45454,293.42794,295.02959,570.95918
23717579.16,509907.48,977400.79,237173.33,3374.2446,668.37737,293.17545,293.23852,293.1359,293.26744,293.61099,293.59517,293.58218,295.61956,635.56435
23719137.47,520899.55,898001.42,237687.36,3620.9182,616.40947,293.24949,293.25339,293.21852,293.30997,293.7299,293.71326,293.69268,295.96076,660.59208
23720695.79,521455.06,808755.37,237769.7,3582.9539,558.17499,293.23809,293.20836,293.19647,293.33774,293.73882,293.72374,293.68772,295.90784,642.78056
23722254.11,517358.03,687114.8,237627.7,3386.9428,478.00555,293.19592,293.17022,293.15245,293.38134,293.70049,293.67879,293.64528,295.64562,578.80695
23723812.42,507884.33,741143.98,237273.84,3091.3757,514.18286,293.16054,293.14392,293.11755,293.2867,293.60799,293.56868,293.5856,295.37843,454.34939
23725370.74,504448.38,741015.47,237114.05,2905.319,514.01825,293.14215,293.13298,293.10616,293.10952,293.53811,293.53325,293.50496,295.16373,320.19647
23726929.06,499073.59,759732.69,236904.27,2695.9566,525.99838,293.1378,293.1303,293.10819,293.05844,293.46676,293.47067,293.44002,294.95458,226.93759
23728487.37,492335.75,788304.49,236650.17,2419.3392,545.41908,293.14054,293.11684,293.10177,292.96657,293.38517,293.38154,293.39791,294.64466,150.25223
23730045.69,488699.97,873984.69,236486.26,2102.0459,600.62322,293.14473,293.10192,293.09486,292.92417,293.34256,293.34043,293.35394,294.12418,104.38518
23731604.01,485428.81,942946.38,236363.29,1843.1305,645.32944,293.11486,293.06807,293.06851,293.02659,293.29679,293.29912,293.30956,293.65122,71.770693
23733162.32,477164.66,1037948.3,235998.0,1677.0977,706.88361,293.03863,293.02546,293.04274,293.09083,293.22942,293.22828,293.23193,293.43382,46.693093
23734720.64,476176.31,1148463.8,235907.96,1710.864,778.21461,293.05152,293.08111,293.10259,293.1321,293.22765,293.22489,293.23533,293.17191,23.836478
23736278.96,463884.52,1309496.3,235462.75,1590.1569,882.67594,292.98478,293.02828,293.0408,293.04544,293.08462,293.08109,293.09926,291.89948,7.5267036
23737837.27,457738.25,1501681.5,235138.62,1450.8733,1007.3788,293.04103,293.0746,293.08696,293.10224,293.02032,293.01631,293.03459,290.16706,2.5061854
23739395.59,461135.53,1583942.4,235228.26,1594.3396,1060.4779,293.13855,293.14274,293.14363,293.14957,293.06682,293.0634,293.0717,289.57982,0.27910597
23740953.91,462823.35,1570640.4,235318.05,1758.5237,1051.2475,293.1851,293.15843,293.14848,293.1414,293.08249,293.08155,293.08052,289.3072,0.0
23742512.22,459548.59,1560283.8,235233.14,1790.618,1044.5376,293.13062,293.10326,293.0984,293.09941,293.03535,293.03642,293.03289,289.25,0.0
23744070.54,451567.27,1685117.6,234848.57,1623.9852,1126.899,293.04129,293.07353,293.08997,293.10759,292.97071,292.97132,292.97106,289.25,0.0
23745628.86,453977.93,1803786.2,234878.56,1616.1375,1205.2591,293.07971,293.14302,293.15153,293.15565,293.01429,293.01293,293.01654,289.25,0.0
23747187.17,457228.78,1835984.0,235008.95,1569.232,1226.2531,293.1509,293.16175,293.14996,293.14137,293.05845,293.05644,293.05917,289.25,0.0
23748745.49,457853.05,1826408.1,235044.56,1506.0575,1219.6051,293.17343,293.1423,293.13702,293.13837,293.06722,293.06655,293.06544,289.25,0.0
23750303.81,15535.482,20610.695,223250.91,0.0,18.364162,293.57281,293.46623,293.51666,293.48925,293.05217,293.05218,293.04965,289.17336,0.0
23751862.12,6343.1436,22408.923,110056.16,0.0,18.364161,294.11557,293.87153,293.97611,293.89921,293.05217,293.05218,293.04965,288.91183,0.0
23753420.44,5914.3479,23332.514,109995.69,0.0,18.364161,294.51296,294.14544,294.28189,294.16598,293.05217,293.05218,293.04965,288.63828,0.0
23754978.76,5657.584,23798.061,109992.92,0.0,18.364161,294.81022,294.33108,294.48489,294.33528,293.05217,293.05218,293.04965,288.30526,0.0
23756537.07,5502.2344,24022.85,109992.8,0.0,18.364161,295.05037,294.46717,294.62967,294.4492,293.05217,293.05218,293.04965,288.15,0.0
23758095.39,5412.5584,24120.351,109992.79,0.0,18.364161,295.24214,294.5642,294.73026,294.52187,293.05217,293.05218,293.04965,288.15,0.0
23759653.71,5357.5072,24149.722,109992.79,0.0,18.364161,295.4068,294.64399,294.81094,294.57777,293.05217,293.05218,293.04965,288.15,0.0
23761212.02,5328.2675,24142.065,109992.79,0.0,18.364161,295.55305,294.71191,294.87796,294.62233,293.05217,293.05218,293.04965,288.15,0.0
23762770.34,5320.0519,24113.618,109992.79,0.0,18.364161,295.68667,294.77066,294.93395,294.65748,293.05217,293.05218,293.04965,288.15,0.0
23764328.66,5319.4384,24072.964,109992.79,0.0,18.364161,295.81071,294.82284,294.98184,294.68619,293.05217,293.05218,293.04965,288.15,0.0
23765886.97,5319.0528,24024.764,109992.79,0.0,18.364161,295.92418,294.86848,295.02329,294.70924,293.05217,293.05218,293.04965,288.15,0.0
23767445.29,5318.8317,23971.535,109992.79,0.0,18.364161,296.02728,294.90889,295.05987,294.72699,293.05217,293.05218,293.04965,288.15,0.0
23769003.61,5318.7005,23914.711,109992.79,0.0,18.364161,296.12,294.94494,295.0919,294.74025,293.05217,293.05218,293.04965,288.15,0.0
23770561.92,5318.6234,23855.141,109992.79,0.0,18.364161,296.20352,294.97723,295.1201,294.74962,293.05217,293.05218,293.04965,288.15,0.0
23772120.24,5318.5781,23793.373,109992.79,0.0,18.364161,296.2793,295.00643,295.14521,294.7557,293.05217,293.05218,293.04965,288.15,0.0
23773678.56,5318.5518,23729.791,109992.79,0.0,18.364161,296.3477,295.03272,295.16735,294.7587,293.05217,293.05218,293.04965,288.15,0.0
23775236.87,5318.5365,23664.678,109992.79,0.0,18.364161,296.41349,295.06009,295.19029,294.76283,293.05217,293.05218,293.04965,288.15,0.0
23776795.19,5318.528,23598.266,109992.79,0.0,18.364161,296.48092,295.09126,295.21674,294.77103,293.05217,293.05218,293.04965,288.15,0.0
23778353.51,5409.8065,23530.746,110562.24,0.0,18.364161,296.44038,294.97936,295.05663,294.5826,293.10398,293.10662,293.0229,288.15,0.0
23779911.82,1033285.9,2193730.8,299831.07,6077.0084,1622.105,291.85615,290.72456,290.69596,291.0401,288.15015,288.15015,288.15015,288.15,0.02151128
23781470.14,1039434.5,4095000.0,301247.68,8100.4572,7211.586,291.6425,293.60596,293.68483,293.36413,288.15032,288.15032,288.15032,288.15,5.4056375
23783028.46,1017034.2,5877225.5,268320.88,7883.263,4101.7034,294.5397,293.8723,293.78142,293.93521,288.35519,288.35519,288.35519,288.35844,22.721833
23784586.77,720461.24,2534140.9,254501.73,6017.0108,1568.6089,293.72731,293.28892,293.31391,293.21707,288.70132,288.70132,288.70131,288.70368,52.523735
23786145.09,778663.76,2203219.4,252785.26,6528.3894,1470.1683,293.1326,293.3532,293.35918,293.35397,293.11534,293.11948,293.07134,288.75,87.733302
23787703.41,649967.34,1957895.7,247335.97,4926.664,1301.9086,293.20431,293.38132,293.34217,293.30884,293.14584,293.14392,293.13481,288.75,125.46102
23789261.72,588858.98,1724431.6,244709.6,4023.7389,1146.876,293.31659,293.26067,293.24369,293.20329,293.1628,293.15949,293.16701,288.75,166.21175
23790820.04,552036.43,1517972.2,243144.39,3343.6854,1012.462,293.31563,293.22091,293.2314,293.21816,293.15429,293.15264,293.15124,288.75,202.52717
23792378.36,526246.47,1364901.2,242038.48,2811.4842,913.9816,293.25561,293.22649,293.2236,293.20903,293.1193,293.1192,293.10563,288.75,229.19534
23793936.67,427837.74,1255799.7,131504.1,464.81495,844.09961,293.21516,293.23449,293.21397,293.19601,288.53671,288.53671,288.53671,288.53102,251.24581
23795494.99,400772.13,1199221.4,129426.7,2993.594,808.1314,293.17796,293.19957,293.17556,293.16565,288.20131,288.20131,288.20131,288.19767,266.59661
23797053.31,386167.37,1169902.1,128742.51,2774.3592,789.54619,293.16548,293.18698,293.17317,293.17713,288.17101,288.17101,288.17101,288.17299,280.80886
23798611.62,405794.62,1138805.4,129455.56,2932.4941,769.69261,293.16698,293.19436,293.18656,293.18187,288.43587,288.43587,288.43587,288.44227,320.34843
23800169.94,514530.66,1102262.6,136592.23,3667.2778,746.40313,293.13178,293.15713,293.15536,293.13967,293.05341,293.05141,293.05524,288.98087,366.44265
23801728.26,505765.21,1132308.6,241259.59,2768.3458,766.11185,293.06899,293.11465,293.10495,293.13261,293.05351,293.0517,293.0565,289.73827,412.70957
23803286.57,491749.56,1154919.8,240442.3,2242.7878,780.66344,293.10016,293.16739,293.15974,293.20584,293.13218,293.13033,293.13882,290.37645,459.19331
23804844.89,495565.45,1002242.9,240493.42,2053.5927,682.04728,293.23084,293.26774,293.24822,293.27626,293.23085,293.23362,293.27805,290.85261,505.45283
23806403.21,494489.84,926381.12,240418.7,1746.1082,633.06912,293.25496,293.24025,293.20056,293.237,293.27371,293.274,293.27556,291.32876,486.47229
23807961.52,490897.6,875185.27,240236.65,1483.6664,599.99488,293.21779,293.179,293.14765,293.20896,293.27727,293.27704,293.26882,291.88247,400.06711
23809519.84,488407.97,832238.04,240092.63,1305.3933,571.95462,293.17165,293.146,293.13959,293.2245,293.28438,293.28311,293.27897,292.43455,380.1431
23811078.16,485341.1,834873.31,239938.48,1179.6776,573.97772,293.13535,293.14413,293.15158,293.29806,293.27425,293.27039,293.27856,292.47926,404.02775
23812636.47,482107.51,825321.26,239787.32,1003.6975,567.85618,293.13663,293.13716,293.14174,293.34659,293.24611,293.24634,293.24984,291.96466,376.68373
23814194.79,476246.75,851482.2,239540.55,818.76973,585.14172,293.14586,293.1119,293.11447,293.21592,293.18322,293.18258,293.20269,291.39048,281.17593
23815753.11,472921.23,892449.22,239379.55,676.12871,611.57391,293.15298,293.08963,293.10063,293.03648,293.15663,293.15311,293.15353,290.91433,195.56407
23817311.42,468751.8,919348.26,239194.56,568.3129,629.03234,293.15558,293.08379,293.10492,292.95469,293.11156,293.10841,293.10349,290.43818,146.4779
23818869.74,458097.78,997208.22,238717.59,472.46336,679.74877,293.0655,293.01766,293.04888,292.93785,292.99362,292.99367,292.99797,289.96202,102.89461
23820428.06,453755.74,1141372.4,238477.22,419.13536,772.99337,293.03696,293.04385,293.08744,293.04961,292.9528,292.95612,292.97052,289.48587,65.746314
23821986.37,449863.07,1278371.9,238304.71,384.49782,861.66981,292.99629,293.03381,293.06177,293.05644,292.90797,292.91066,292.92529,288.93633,32.594277
23823544.69,371923.02,1466469.9,128211.78,229.05734,983.78797,293.00399,293.0469,293.07154,292.97898,288.11533,288.11533,288.11533,288.10156,12.808423
23825103.01,306659.52,1617276.3,125152.03,1023.83,1081.9838,293.08592,293.10733,293.12325,293.05945,287.46531,287.46531,287.46531,287.45741,2.967145
23826661.32,265933.87,1650771.5,123046.48,458.87383,1103.4031,293.1621,293.14873,293.14748,293.1618,286.98915,286.98915,286.98915,286.98126,0.0
23828219.64,228303.48,1634501.9,120922.05,190.7144,1092.4712,293.17895,293.14124,293.13614,293.13612,286.513,286.513,286.513,286.50511,0.0
23829777.96,193798.98,1696062.9,118779.13,67.201545,1133.511,293.06885,293.05658,293.06839,293.06233,286.04177,286.04177,286.04177,286.02896,0.0
23831336.27,178921.3,1851936.5,117799.29,26.128271,1237.1117,293.04495,293.09833,293.12342,293.13114,286.0039,286.0039,286.00391,285.55281,0.0
23832894.59,163485.85,1932737.7,117045.9,4.4893981,1290.8879,293.11409,293.15774,293.15681,293.15072,285.83213,285.83211,285.83221,285.00147,0.0
23834452.91,144338.83,1925940.6,115862.37,0.0,1285.8172,293.18273,293.16058,293.15097,293.14515,285.72754,285.72753,285.72741,284.22717,0.0
23836011.22,80222.35,66043.211,112101.73,0.0,39.673652,293.39785,293.26638,293.26667,293.26989,285.85173,285.85174,285.85148,283.62929,0.0
23837569.54,7605.4483,21875.446,110002.42,0.0,18.364161,293.99944,293.57196,293.56105,293.55727,285.85173,285.85174,285.85148,283.32181,0.0
23839127.86,5483.3317,23053.99,109993.23,0.0,18.364161,294.43045,293.75781,293.7361,293.71553,285.85173,285.85174,285.85148,283.15631,0.0
23840686.17,0.0,23652.128,-2.9934974e-43,0.0,18.364161,294.7477,293.8683,293.83649,293.79311,285.85172,285.85174,285.85148,283.13529,0.0
23842244.49,5169.9861,23945.675,164581.5,0.0,18.364161,294.99855,293.94095,293.89986,293.8298,285.85173,285.85174,285.85148,283.17677,0.0
23843802.81,0.0,24078.568,-1.9962955e-43,0.0,18.364161,295.19955,293.98302,293.93304,293.8335,285.85173,285.85174,285.85148,282.89798,0.0
