time,reaChiWatSys_reaPChi_y,reaHotWatSys_reaPBoi_y,reaChiWatSys_reaPPum_y,reaChiWatSys_reaPCooTow_y,reaHotWatSys_reaPPum_y,floor1_reaZonCor_TZon_y,floor1_reaZonNor_TZon_y,floor2_reaZonEas_TZon_y,floor3_reaZonWes_TZon_y,floor1_reaAHU_TMix_y,floor2_reaAHU_TMix_y,floor3_reaAHU_TMix_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
17971200.0,474021.06,0.0,38040.791,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,293.15,298.15,0.0
17972758.32,549674.13,388794.98,194081.77,11561.212,18.36888,294.65423,294.91929,294.99243,295.14628,293.15,293.15,293.15,295.61469,0.0
17974316.63,541013.17,215825.78,278245.08,6698.9514,18.364161,295.5708,295.83527,295.9334,296.15226,293.15,293.15,293.15,292.33972,0.0
17975874.95,525443.5,125626.1,278245.08,6629.1166,18.364161,296.20128,296.38318,296.48764,296.7327,293.15,293.15,293.15,292.05,0.0
17977433.27,480152.05,78590.035,278245.08,5868.3375,18.364161,296.66176,296.74282,296.84954,297.10553,293.15,293.15,293.15,292.05,0.0
17978991.58,262807.03,54063.067,278245.08,3272.4247,18.364161,297.01596,296.99285,297.10043,297.36001,293.15,293.15,293.15,292.05,0.0
17980549.9,154411.3,41272.532,278245.08,983.32916,18.364161,297.29924,297.18492,297.29073,297.54833,293.15,293.15,293.15,292.05,0.0
17982108.22,102605.22,34602.866,278245.08,66.893539,18.364161,297.53318,297.34209,297.44396,297.69539,293.15,293.15,293.15,292.05,0.0
17983666.53,76355.073,31124.058,278245.08,0.0,18.364161,297.73084,297.47482,297.57193,297.81444,293.15,293.15,293.15,292.05,0.0
17985224.85,62551.425,29308.669,278245.08,0.0,18.364161,297.90221,297.59099,297.68413,297.91617,293.15,293.15,293.15,292.05,0.47991466
17986783.17,43144.484,28360.335,278245.08,0.0,18.364161,298.06185,297.70239,297.79156,298.0127,293.15,293.15,293.15,292.13855,1.5804106
17988341.48,28762.393,27863.633,278245.08,0.0,18.364161,298.21133,297.80598,297.89023,298.09846,293.15,293.15,293.15,292.40581,3.7977323
17989899.8,529884.6,83313.872,278245.08,2979.5337,59.978987,295.26919,293.62459,292.98717,293.10721,294.53737,294.48201,294.85738,292.6489,12.958144
17991458.12,1578062.0,2518362.2,489754.39,12979.489,1546.1906,292.12817,291.43435,291.51477,291.61878,292.13155,292.10647,292.40297,292.88061,36.729633
17993016.43,1556937.3,4095000.0,473322.34,21692.746,3513.8123,292.03238,293.4326,293.86297,293.48222,292.91511,292.9636,292.74871,293.21245,129.86631
17994574.75,1083091.7,4015372.6,379793.07,16334.379,3375.027,293.29475,293.28128,293.27988,292.86193,293.45422,293.45611,293.16917,294.10081,220.17324
17996133.07,1011426.9,3106641.3,259440.11,15452.705,2007.9873,293.96204,293.52192,293.68323,293.77208,294.10177,294.07903,294.14447,295.19824,262.28526
17997691.38,847340.5,1627842.3,253314.42,15206.805,1084.7016,293.8629,293.75545,293.79033,293.56933,294.12919,294.12413,294.17999,296.01296,287.56091
17999249.7,710809.72,968101.63,248815.57,13013.363,628.82883,293.59285,293.58829,293.35538,293.34897,293.91944,293.9248,293.92538,296.73713,286.02163
18000808.02,615507.23,742301.64,245531.26,11860.134,494.32202,293.06293,293.38298,293.1882,293.24021,293.58446,293.57996,293.56208,297.24458,262.65567
18002366.33,587220.69,739967.95,244158.36,11764.435,490.78383,293.20903,293.15312,293.13197,293.22062,293.63029,293.62806,293.62687,297.28283,281.16606
18003924.65,565692.27,672446.58,243331.64,12251.263,451.736,293.14026,293.11195,293.13778,293.22082,293.61673,293.61814,293.60974,297.71198,325.89711
18005482.97,558712.86,483717.61,242974.68,14620.857,330.85418,293.14115,293.14395,293.15445,293.21622,293.68283,293.69547,293.7125,298.74558,377.84407
18007041.28,551981.22,506847.02,242641.66,17642.956,346.28093,293.1603,293.15098,293.15423,293.19622,293.75877,293.75654,293.73803,299.76941,433.7858
18008599.6,548058.42,472714.55,242451.67,19491.816,325.02075,293.14878,293.15367,293.15256,293.1863,293.79552,293.79342,293.8006,300.52109,493.95707
18010157.92,549833.95,399659.71,242501.83,21185.669,277.42138,293.14795,293.15656,293.1528,293.22017,293.84262,293.84118,293.84667,301.20372,575.71906
18011716.23,547581.05,523758.17,242451.76,21590.117,359.73525,293.13189,293.15488,293.15593,293.20316,293.86568,293.86564,293.8622,301.7704,688.94809
18013274.55,547303.76,442427.8,242360.29,21015.757,306.57731,293.15425,293.14628,293.14963,293.19724,293.92245,293.91911,293.91894,302.25367,766.34438
18014832.87,548335.64,422363.6,242326.04,19795.286,292.8023,293.17837,293.18191,293.16632,293.22069,293.97309,293.96958,293.95537,302.65099,769.76823
18016391.18,552829.83,372654.93,242548.53,21309.796,261.3672,293.13247,293.2384,293.15492,293.15589,293.99274,293.98689,293.9726,302.94927,728.24326
18017949.5,556812.95,309228.9,242728.36,22684.07,218.55349,293.14975,293.27874,293.14913,293.18117,294.02315,294.01306,294.00295,303.14535,573.73707
18019507.82,556060.38,348356.29,242729.19,20360.084,244.97595,293.15513,293.29383,293.14692,293.15777,294.01673,294.00924,293.9884,303.20741,424.23522
18021066.13,552594.56,346169.26,242607.08,17243.971,243.87277,293.14705,293.2871,293.14949,293.16381,293.99542,293.98862,293.97216,303.16787,457.9464
18022624.45,550116.19,319049.92,242491.84,15605.347,225.64687,293.14942,293.27605,293.15066,293.16022,293.9868,293.9794,293.9657,303.07161,559.54804
18024182.77,547653.16,312124.41,242391.62,15185.254,221.11181,293.15076,293.26982,293.1491,293.15542,293.97009,293.96069,293.94595,302.80002,566.59784
18025741.08,545054.14,318617.7,242306.41,14969.361,225.74483,293.14928,293.25148,293.1477,293.25289,293.93902,293.92653,293.91668,302.26199,542.53977
18027299.4,537880.38,345003.9,242101.74,12825.504,243.81845,293.14964,293.20657,293.1467,293.40573,293.82891,293.82298,293.81485,300.5234,494.67524
18028857.72,532639.61,388893.02,241937.31,11078.013,274.02449,293.1469,293.12935,293.14169,293.58288,293.75317,293.74592,293.7447,299.23663,434.94615
18030416.03,531430.76,614963.04,241838.53,11373.647,423.60584,293.15226,293.14658,293.15292,293.62286,293.77475,293.7664,293.76538,299.48124,370.20831
18031974.35,531847.23,587860.5,241826.56,12022.095,406.50498,293.14496,293.15294,293.1337,293.62702,293.79964,293.79225,293.78999,299.89897,297.55011
18033532.67,519771.2,748143.97,241373.42,10867.876,511.30228,293.06809,293.14241,293.02116,293.44021,293.69959,293.6899,293.69285,299.51767,222.76727
18035090.98,510246.74,821371.97,240930.07,9844.9049,559.27125,293.04842,293.13802,292.96948,293.20934,293.62196,293.61187,293.61975,299.00622,153.10381
18036649.3,507005.16,955347.63,240744.13,9005.5973,646.02775,293.07575,293.14305,293.02481,293.14612,293.59637,293.59762,293.6044,298.61809,92.332074
18038207.62,507600.43,1043125.6,240742.01,7805.5524,702.98003,293.11572,293.11742,293.09881,293.13091,293.61416,293.61553,293.6178,298.41332,43.736878
18039765.93,506587.16,1082870.5,240698.09,7110.5325,729.17897,293.12563,293.05386,293.1114,293.04613,293.60167,293.60167,293.60089,298.09219,12.667943
18041324.25,488965.83,1205797.9,240003.84,7008.5269,809.23597,293.03709,292.88572,293.02897,292.7762,293.40725,293.40807,293.40551,296.78094,1.0589606
18042882.57,482739.37,1399002.2,239702.34,6911.6936,934.4761,293.04692,292.92943,293.07438,292.90323,293.34073,293.34237,293.33698,295.44851,0.39854214
18044440.88,487342.68,1510318.2,239862.78,6737.0402,1007.0288,293.11004,293.08956,293.13336,293.14467,293.40654,293.4073,293.40105,295.16812,0.031659994
18045999.2,489204.79,1520892.1,239934.56,6584.0405,1014.3817,293.15744,293.17238,293.1418,293.16501,293.43642,293.43613,293.43183,294.96647,0.0
18047557.52,18590.109,21313.706,224260.47,0.0,18.361459,293.60274,293.67928,293.66786,293.77325,293.43906,293.43866,293.43543,294.73013,0.0
18049115.83,6824.2668,22845.612,109886.55,0.0,18.364161,294.32844,294.4721,294.4837,294.73796,293.43906,293.43866,293.43543,294.4757,0.0
18050674.15,6515.6637,23635.019,109999.15,0.0,18.364161,294.85144,294.99712,295.02016,295.3508,293.43906,293.43866,293.43543,294.18215,0.0
18052232.46,6324.2372,24035.222,109993.08,0.0,18.364161,295.2418,295.35628,295.38481,295.75397,293.43906,293.43866,293.43543,293.37221,0.0
18053790.78,6199.1469,24230.492,109992.8,0.0,18.364161,295.55392,295.61643,295.64663,296.03295,293.43906,293.43866,293.43543,292.59539,0.0
18055349.1,6119.2288,24316.844,109992.79,0.0,18.364161,295.7769,295.77939,295.80832,296.19862,293.43906,293.43866,293.43543,292.42316,0.0
18056907.41,6072.9766,24344.568,109992.79,0.0,18.364161,295.9583,295.90378,295.93099,296.31709,293.43906,293.43866,293.43543,292.47642,0.0
18058465.73,6049.1849,24339.921,109992.79,0.0,18.364161,296.11689,296.01036,296.03549,296.41188,293.43906,293.43866,293.43543,292.69893,0.0
18060024.05,6043.6287,24316.734,109992.79,0.0,18.364161,296.25913,296.11851,296.14037,296.50266,293.43906,293.43866,293.43543,293.03162,0.0
18061582.36,6038.8851,24282.245,109992.79,0.0,18.364161,296.38762,296.23209,296.24907,296.59343,293.43906,293.43866,293.43543,293.15,0.0
18063140.68,6015.1995,24240.39,109992.79,0.0,18.364161,296.50706,296.34038,296.35195,296.67577,293.43906,293.43866,293.43543,293.15,0.0
18064699.0,5981.5591,24193.363,109992.79,0.0,18.364161,296.61956,296.43531,296.44173,296.74286,293.43906,293.43866,293.43543,293.15,0.0
18066257.31,5959.0059,24142.409,109992.79,0.0,18.364161,296.72402,296.51739,296.51912,296.79709,293.43906,293.43866,293.43543,293.15,0.0
18067815.63,5945.7374,24088.285,109992.79,0.0,18.364161,296.82173,296.58659,296.58444,296.83898,293.43906,293.43866,293.43543,293.15,0.0
18069373.95,5937.9018,24031.498,109992.79,0.0,18.364161,296.9127,296.64366,296.63839,296.86802,293.43906,293.43866,293.43543,293.15,0.0
18070932.26,5933.2722,23972.416,109992.79,0.0,18.364161,296.99748,296.69824,296.68933,296.89209,293.43906,293.43866,293.43543,293.15,0.11208448
18072490.58,5930.5374,23911.332,109992.79,0.0,18.364161,297.0772,296.7534,296.74002,296.91443,293.43906,293.43866,293.43543,293.15,0.94059541
18074048.9,5928.9194,23848.493,109992.79,0.0,18.364161,297.15222,296.80351,296.78578,296.93149,293.43906,293.43866,293.43543,293.15,2.4263597
18075607.21,5936.662,23784.112,109992.79,0.0,18.364161,297.19629,296.83172,296.82505,296.8905,293.52942,293.52811,293.51791,293.15004,16.403332
18077165.53,1072263.5,904678.84,299831.07,11792.21,663.94705,292.83733,291.93714,291.6957,291.94922,292.62784,292.56846,293.03267,293.47559,55.470153
18078723.85,1539999.0,3568610.7,484296.02,17966.296,2762.4524,291.52728,291.92543,292.4439,291.92372,292.18104,292.21673,292.06315,294.08781,119.19158
18080282.16,1280153.3,5382709.0,389691.02,19076.405,4268.088,293.03863,293.75603,293.81042,293.61033,293.55749,293.58943,293.24403,294.58066,194.51145
18081840.48,1014313.2,3076162.7,262394.99,13686.825,1943.6586,294.11071,293.58368,293.78031,293.47176,294.15665,294.13755,294.23198,295.05681,276.87298
18083398.8,829751.08,1915114.7,253251.51,13124.197,1224.3689,293.49701,293.34177,293.77994,293.33867,293.80087,293.79337,293.82453,295.53297,360.58057
18084957.11,689034.79,1544071.0,248272.51,9774.2017,1028.3052,293.17769,293.33832,293.53094,293.32085,293.61391,293.61242,293.58257,296.00912,444.00968
18086515.43,624116.32,1472538.0,245685.7,8482.9234,982.79699,293.12224,293.29286,293.54111,293.22722,293.58842,293.58377,293.53683,296.48527,525.39404
18088073.75,592769.48,1419930.6,244349.29,8057.1983,949.19923,293.18037,293.24754,293.73192,293.20438,293.65846,293.65021,293.62375,296.96142,604.65405
18089632.06,572602.64,1324871.9,243493.13,7896.9032,888.13715,293.22027,293.21986,293.79642,293.20152,293.71764,293.70649,293.69716,297.43758,600.1623
18091190.38,555144.14,1230913.6,242775.38,7799.5903,827.99173,293.20902,293.20756,293.63467,293.19153,293.72068,293.70936,293.69799,297.80416,536.81555
18092748.7,539884.73,1171450.6,242140.92,7665.9834,790.11567,293.17624,293.19281,293.41267,293.17568,293.69046,293.68078,293.66183,297.99501,602.22784
18094307.01,531019.5,1140648.3,241724.7,7510.7014,770.60001,293.15229,293.17278,293.32807,293.16435,293.6936,293.68576,293.66538,298.34725,738.34994
18095865.33,528342.17,1109785.2,241563.77,7203.5246,750.51281,293.14544,293.18627,293.21281,293.18202,293.72423,293.71882,293.71055,298.88172,831.11545
18097423.65,525174.24,1107033.0,241437.37,6970.2195,749.27196,293.1483,293.20855,293.15393,293.18905,293.72352,293.71974,293.72195,299.29213,892.42147
18098981.96,523735.96,1086820.5,241371.89,6887.3392,736.4397,293.15152,293.19508,293.13807,293.16697,293.73756,293.73456,293.74736,299.56782,926.84662
18100540.28,522123.97,1077985.5,241287.69,6804.3823,730.86246,293.15139,293.16757,293.13435,293.15547,293.74861,293.74718,293.75429,299.81229,934.39664
18102098.6,521095.43,1071724.2,241224.13,6749.6366,726.93774,293.14889,293.15118,293.14511,293.18325,293.76116,293.76108,293.76364,300.03163,929.58741
18103656.91,521043.01,1063888.3,241200.9,6714.8341,721.96215,293.14678,293.14967,293.13622,293.2677,293.78108,293.78029,293.78304,300.2455,913.14662
18105215.23,514180.07,1114185.0,240956.71,6566.7213,754.85704,293.04514,293.05568,293.02314,293.25608,293.72837,293.72649,293.73245,300.47766,889.79336
18106773.55,507421.37,1259224.1,240590.81,6245.9122,848.93386,292.99042,293.00611,292.97647,293.30038,293.70157,293.70052,293.71352,300.75173,852.58132
18108331.86,511972.09,1388319.9,240687.84,6156.7229,932.21282,293.08423,293.07279,293.05537,293.39958,293.78645,293.78732,293.80324,300.99304,804.77632
18109890.18,515311.82,1395299.0,240798.22,6083.5806,936.24402,293.17725,293.15541,293.14059,293.1079,293.84382,293.84065,293.84367,301.07825,748.5314
18111448.5,516179.67,1328113.9,240845.35,5959.5214,892.60465,293.18639,293.18932,293.16703,293.14223,293.84725,293.84586,293.84636,300.97073,687.33731
18113006.81,512881.46,1301463.7,240737.16,5757.1271,875.66308,293.14908,293.16131,293.13514,293.20888,293.80762,293.80195,293.80288,300.72331,619.75489
18114565.13,509980.45,1336394.2,240624.12,5536.4973,898.48715,293.12481,293.11803,293.10007,293.37159,293.77484,293.76831,293.77371,300.45203,543.14875
18116123.45,506938.79,1409719.7,240504.52,5351.3579,946.27105,293.09873,293.06546,293.06287,293.49707,293.74376,293.73834,293.7477,300.21885,463.06947
18117681.76,506071.02,1511701.5,240437.78,5197.6198,1012.6733,293.10738,293.06933,293.07732,293.55999,293.74752,293.74219,293.75091,300.01464,380.49982
18119240.08,42131.722,20850.853,229745.36,61.810732,18.391173,293.35837,293.5326,293.55965,294.72265,293.7929,293.78675,293.79337,299.76789,295.13453
18120798.4,6777.3402,22517.483,109902.24,0.0,18.364161,293.95659,294.63839,294.6872,297.6761,293.7929,293.78675,293.79337,299.33701,210.38869
18122356.71,6400.2577,23406.103,110003.84,0.0,18.364161,294.40385,295.40301,295.38474,299.28076,293.7929,293.78675,293.79337,298.76682,131.17561
18123915.03,103935.74,23854.526,118181.76,0.0,18.364161,293.78035,294.45877,295.84144,299.25343,294.91603,293.78675,294.98379,298.01537,64.329364
18125473.35,1058065.7,24071.708,299831.07,8405.3569,18.364161,291.09212,291.20406,291.40202,292.21291,291.78108,292.46726,292.63865,297.24023,20.274249
18127031.66,1033744.6,24167.27,304418.51,10394.815,18.364161,290.06877,290.18867,289.76323,290.37783,290.85967,290.96064,291.31659,296.73477,2.8834611
18128589.98,55462.061,24198.882,216513.74,0.0,18.364161,291.33456,291.83155,290.92035,292.33659,290.87268,290.75563,291.13625,296.25862,0.68252345
18130148.3,29962.776,24196.643,109903.69,0.0,18.364161,292.3273,292.94666,292.43655,294.03064,290.87268,290.75563,291.13625,295.78246,0.1641064
18131706.61,27967.896,24176.152,110003.49,0.0,18.364161,293.01235,293.64012,293.33482,294.99221,290.87268,290.75563,291.13625,295.30631,0.0
18133264.93,28745.771,24145.468,109993.28,0.0,18.364161,293.51658,294.1124,293.92461,295.59526,290.87268,290.75563,291.13625,294.83062,0.0
18134823.25,25726.724,24108.726,109992.81,0.0,18.364161,293.90482,294.45328,294.34208,295.99966,290.87268,290.75563,291.13625,294.55534,0.0
18136381.56,23320.293,24068.032,109992.79,0.0,18.364161,294.21404,294.71259,294.65533,296.28633,290.87268,290.75563,291.13625,294.34943,0.0
18137939.88,21172.752,24024.447,109992.79,0.0,18.364161,294.46841,294.91177,294.89274,296.48772,290.87268,290.75563,291.13625,293.50224,0.0
18139498.2,19290.505,23978.505,109992.79,0.0,18.364161,294.68308,295.05237,295.05873,296.61353,290.87268,290.75563,291.13625,291.97269,0.0
18141056.51,17603.426,23930.478,109992.79,0.0,18.364161,294.86704,295.14838,295.17052,296.68318,290.87268,290.75563,291.13625,291.2933,0.0
18142614.83,16090.957,23880.518,109992.79,0.0,18.364161,295.0289,295.22276,295.25582,296.72525,290.87268,290.75563,291.13625,291.03078,0.0
18144173.15,14766.924,23828.718,109992.79,0.0,18.364161,295.17328,295.28281,295.32339,296.74875,290.87268,290.75563,291.13625,290.95,0.0
18145731.46,13646.336,23775.153,109992.79,0.0,18.364161,295.30393,295.3332,295.37874,296.7596,290.87268,290.75563,291.13625,290.95,0.0
18147289.78,12690.337,23719.898,109992.79,0.0,18.364161,295.42493,295.37812,295.42674,296.76304,290.87268,290.75563,291.13625,290.95,0.0
18148848.1,11850.972,23663.028,109992.79,0.0,18.364161,295.53857,295.41872,295.46881,296.76037,290.87268,290.75563,291.13625,290.95,0.0
18150406.41,11086.838,23604.626,109992.79,0.0,18.364161,295.64439,295.45502,295.50579,296.7515,290.87268,290.75563,291.13625,290.95,0.0
18151964.73,10408.517,23544.782,109992.79,0.0,18.364161,295.74253,295.48571,295.53698,296.73497,290.87268,290.75563,291.13625,290.70651,0.0
18153523.05,9774.4938,23483.591,109992.79,0.0,18.364161,295.83362,295.50053,295.5513,296.69764,290.87268,290.75563,291.13625,289.43484,0.0
18155081.36,9187.3611,23421.151,109992.79,0.0,18.364161,295.91856,295.49798,295.54569,296.63678,290.87268,290.75563,291.13625,288.73661,0.0
18156639.68,8697.0097,23357.564,109992.79,0.0,18.364161,295.99809,295.49224,295.53596,296.57266,290.87268,290.75563,291.13625,288.9826,0.00021259263
18158198.0,8292.9158,23292.932,109992.79,0.0,18.364161,296.07295,295.49251,295.5331,296.51841,290.87268,290.75563,291.13625,289.2508,0.25877938
18159756.31,7937.6625,23227.354,109992.79,0.0,18.364161,296.14365,295.49737,295.53581,296.47042,290.87268,290.75563,291.13625,289.07184,0.8220718
18161314.63,7610.4208,23160.931,109992.79,0.0,18.364161,296.21078,295.50428,295.54038,296.42355,290.87268,290.75563,291.13625,288.79372,3.7382094
18162872.95,7326.507,23093.755,109992.79,0.0,18.364161,296.27483,295.5346,295.58024,296.39227,290.87268,290.75563,291.13625,288.78902,17.550081
18164431.26,7104.2128,23025.921,109992.79,0.0,18.364161,296.33703,295.58975,295.65832,296.38489,290.87268,290.75563,291.13625,289.1664,46.866651
18165989.58,6964.5388,22957.515,109992.79,0.0,18.364161,296.398,295.68722,295.82911,296.41326,290.87268,290.75563,291.13625,290.16498,89.603064
18167547.9,6899.8734,22888.618,109992.79,0.0,18.364161,296.45873,295.83611,296.15277,296.4898,290.87268,290.75563,291.13625,291.61378,139.96222
18169106.21,6870.7632,22819.306,109992.79,0.0,18.364161,296.51984,296.01537,296.58491,296.6098,290.87268,290.75563,291.13625,293.07064,193.96385
18170664.53,6858.0186,22749.65,109992.79,0.0,18.364161,296.58113,296.21855,297.08117,296.7653,290.87268,290.75563,291.13625,294.39613,248.53336
18172222.85,6851.3817,22679.716,109992.79,0.0,18.364161,296.64243,296.44949,297.58647,296.95024,290.87268,290.75563,291.13625,295.59314,296.12812
18173781.16,6826.9713,22609.562,109992.79,0.0,18.364161,296.70381,296.70724,298.04048,297.16184,290.87268,290.75563,291.13625,296.35847,338.88436
18175339.48,6762.6027,22539.243,109992.79,0.0,18.364161,296.7658,296.97987,298.49968,297.38961,290.87268,290.75563,291.13625,296.71476,403.20919
18176897.8,6679.9232,22468.806,109992.79,0.0,18.364161,296.82914,297.25757,299.0847,297.62462,290.87268,290.75563,291.13625,297.26695,509.19855
18178456.11,6615.9371,22398.296,109992.79,0.0,18.364161,296.89435,297.53453,299.74355,297.86185,290.87268,290.75563,291.13625,297.97165,610.49765
18180014.43,545502.56,22327.801,194073.67,4333.6176,18.364161,292.60208,291.8608,294.04107,297.29017,292.84578,294.2549,295.80653,298.75784,693.81422
18181572.75,1060703.3,22257.776,383994.25,18097.403,18.364161,290.98246,290.90288,291.65029,292.10628,291.75193,292.15126,293.65301,299.68889,765.71613
18183131.06,318504.91,22188.895,371965.68,10694.329,18.364161,291.25353,291.8509,291.54622,289.75823,291.30126,291.22682,291.53151,300.6711,814.75558
18184689.38,41589.371,22121.595,110109.62,0.0,18.364161,292.55566,293.77147,294.53488,291.93607,291.30126,291.22682,291.31796,301.62043,827.24706
18186247.7,37662.614,22055.897,109876.01,0.0,18.364161,293.41548,294.98694,296.09205,293.93059,291.30126,291.22682,291.31796,302.40923,802.04226
18187806.01,36750.627,21991.643,109995.83,0.0,18.364161,294.02878,295.84137,297.02274,295.18427,291.30126,291.22682,291.31796,302.50226,750.9924
18189364.33,33738.473,21928.592,109992.93,0.0,18.364161,294.4914,296.47897,297.67328,296.133,291.30126,291.22682,291.31796,302.28726,721.59339
18190922.65,30164.943,21866.486,109992.8,0.0,18.364161,294.85655,297.00508,298.18752,296.99641,291.30126,291.22682,291.31796,302.03052,707.34049
18192480.96,162750.05,21805.079,119448.25,0.0,18.364161,294.12752,295.38386,298.63606,297.83636,295.75728,291.22682,291.31796,301.75474,693.10565
18194039.28,547456.0,21744.293,194073.17,6474.1421,18.364161,290.82503,291.04545,293.52256,298.68093,291.76133,294.07216,291.31796,301.49654,679.23599
18195597.6,1060380.0,21684.396,383994.38,14582.037,18.364161,290.1931,290.74171,291.14621,293.31144,291.43119,292.10179,294.09534,301.54153,664.11629
18197155.91,325276.28,21625.757,371581.93,8638.5095,18.364161,291.43234,292.82548,290.93846,290.60805,291.4083,291.24201,291.62465,301.94847,621.74072
18198714.23,44253.558,21568.518,110137.44,0.0,18.364161,292.46359,294.32954,293.58521,292.33235,291.4083,291.24201,291.15816,302.05,507.80542
18200272.55,37319.217,21512.629,109877.12,0.0,18.364161,293.18141,295.3172,295.09085,295.47379,291.4083,291.24201,291.15816,302.05,405.07138
18201830.86,35668.371,21457.877,109996.14,0.0,18.364161,293.71324,296.0048,296.05265,297.28903,291.4083,291.24201,291.15816,302.05,315.56205
18203389.18,32614.546,21403.978,109992.94,0.0,18.364161,294.12537,296.49488,296.70185,298.44465,291.4083,291.24201,291.15816,302.05,241.4127
18204947.49,133913.26,21350.652,119738.55,0.0,18.364161,291.47075,291.68771,297.15767,299.17121,292.44067,291.24201,291.15816,302.05,189.80538
18206505.81,526494.56,21297.9,169790.16,2852.1575,18.364161,289.65874,289.99151,295.18732,299.65487,290.72777,295.38678,291.15816,301.96647,147.72504
18208064.13,1057641.9,21245.829,299822.47,14091.035,18.364161,290.05956,290.93226,291.0585,299.98534,290.88782,292.11677,291.15816,301.66315,107.7265
18209622.44,1030148.4,21194.479,380909.9,12897.014,18.364161,291.35595,292.7934,289.51564,291.80551,290.88782,290.69026,292.68778,301.12797,69.709832
18211180.76,185899.38,21143.872,136316.37,1110.6035,18.364161,292.2144,293.89387,291.84706,289.64226,290.88782,290.71171,290.66924,300.35904,36.038703
18212739.08,76779.426,21094.089,125495.83,0.0,18.364161,292.83125,294.59593,293.33921,291.20813,290.88782,290.71171,290.50147,299.74322,9.8683253
18214297.39,68119.098,21045.048,125032.41,0.0,18.364161,293.29585,295.01359,294.22583,293.41507,290.88782,290.71171,290.50147,299.27036,0.0
18215855.71,62379.757,20996.54,125010.59,0.0,18.364161,293.65803,295.31064,294.81212,294.61266,290.88782,290.71171,290.50147,298.79556,0.0
18217414.03,52775.406,20948.305,125009.55,0.0,18.364161,293.95023,295.53302,295.2259,295.35588,290.88782,290.71171,290.50147,298.28206,0.0
18218972.34,42573.172,20900.083,125009.51,0.0,18.364161,294.19309,295.70479,295.52968,295.85655,290.88782,290.71171,290.50147,297.75428,0.0
18220530.66,34622.22,20851.644,125009.5,0.0,18.364161,294.40052,295.84288,295.76024,296.21193,290.88782,290.71171,290.50147,297.35081,0.0
18222088.98,28481.171,20802.794,125009.5,0.0,18.364161,294.5803,295.95662,295.94132,296.47185,290.88782,290.71171,290.50147,297.22698,0.0
18223647.29,23714.754,20753.381,125009.5,0.0,18.364161,294.73923,296.0524,296.086,296.66584,290.88782,290.71171,290.50147,296.9045,0.0
18225205.61,19966.929,20703.292,125009.5,0.0,18.364161,294.88253,296.12983,296.19704,296.80668,290.88782,290.71171,290.50147,296.11975,0.0
18226763.93,17009.37,20652.447,125009.5,0.0,18.364161,295.01407,296.18677,296.27854,296.90409,290.88782,290.71171,290.50147,295.36241,0.0
18228322.24,14687.195,20600.795,125009.5,0.0,18.364161,295.16692,296.25758,296.36952,297.00073,290.88782,290.71171,290.50147,295.08003,0.0
18229880.56,12867.266,20548.312,125009.5,0.0,18.364161,295.31265,296.3182,296.44704,297.07926,290.88782,290.71171,290.50147,294.95319,0.0
18231438.88,11424.032,20494.992,125009.5,0.0,18.364161,295.44603,296.36313,296.5032,297.13623,290.88782,290.71171,290.50147,294.2666,0.0
18232997.19,10247.329,20440.846,125009.5,0.0,18.364161,295.56856,296.38559,296.53161,297.16325,290.88782,290.71171,290.50147,292.96998,0.0
18234555.51,9302.8996,20385.898,125009.5,0.0,18.364161,295.6811,296.38859,296.53643,297.1626,290.88782,290.71171,290.50147,292.6284,0.0
18236113.83,8598.4387,20330.184,125009.5,0.0,18.364161,295.78528,296.39836,296.54755,297.16483,290.88782,290.71171,290.50147,293.56884,0.0
18237672.14,8069.6032,20273.746,125009.5,0.0,18.364161,295.88257,296.42477,296.57559,297.18037,290.88782,290.71171,290.50147,294.25375,0.0
18239230.46,7633.8234,20216.632,125009.5,0.0,18.364161,295.9744,296.45866,296.61084,297.20054,290.88782,290.71171,290.50147,294.30849,0.0
18240788.78,7273.3769,20158.894,125009.5,0.0,18.364161,296.06196,296.49189,296.64383,297.21686,290.88782,290.71171,290.50147,294.27845,0.0
18242347.09,6979.2624,20100.588,125009.5,0.0,18.364161,296.14529,296.52497,296.67491,297.22967,290.88782,290.71171,290.50147,294.12959,0.0
18243905.41,6746.2294,20041.77,125009.5,0.0,18.364161,296.224,296.56104,296.70714,297.24213,290.88782,290.71171,290.50147,293.90069,0.2022844
18245463.73,6562.8829,19982.495,125009.5,0.0,18.364161,296.30192,296.60343,296.74512,297.25934,290.88782,290.71171,290.50147,293.48584,1.1732502
18247022.04,6406.4157,19922.819,125009.5,0.0,18.364161,296.38433,296.64301,296.77962,297.27203,290.88782,290.71171,290.50147,292.3609,2.377284
18248580.36,48838.211,19862.796,123356.32,0.0,18.364161,296.12004,296.09945,296.11782,296.42347,295.41227,295.32448,295.32902,292.12351,8.0463331
18250138.68,1044554.1,1539970.3,383994.36,11246.43,1328.7523,291.60427,290.78803,290.58675,290.874,291.53222,291.52997,291.90144,293.26116,27.799764
18251696.99,1556937.0,4095000.0,476718.11,20830.174,7803.5277,291.97656,293.54464,293.8704,293.44811,293.00769,292.99547,292.65561,294.63533,76.071894
18253255.31,1442739.9,5208212.5,395209.37,19724.352,3612.0578,294.50276,293.92131,293.79994,293.87246,294.49905,294.49214,294.37749,295.67512,150.27857
18254813.63,866318.52,2253297.5,367001.74,11729.206,1434.5746,293.6761,293.42378,293.59558,293.35708,293.99284,293.9983,294.09418,296.63228,233.51516
18256371.94,773349.34,1887294.0,251215.91,10395.362,1270.6495,293.14951,293.41108,293.67565,293.39464,293.70629,293.70466,293.72635,297.27985,318.1652
18257930.26,688679.48,1602883.2,247895.49,9240.4368,1076.9586,293.26414,293.44809,293.80936,293.36003,293.77941,293.77453,293.74786,297.28791,400.79147
18259488.58,633254.98,1300727.0,245837.02,8680.9538,878.20087,293.33776,293.34027,293.37554,293.23274,293.78032,293.77619,293.74499,297.70202,481.74713
18261046.89,602777.84,1110946.3,244589.91,8496.3504,754.80563,293.30753,293.28036,293.49539,293.22461,293.83133,293.82719,293.81098,298.7363,561.36893
18262605.21,583661.51,978264.32,243789.25,8500.6323,668.7383,293.2464,293.26638,293.70462,293.22973,293.88215,293.87861,293.87478,299.75059,635.01451
18264163.53,570817.51,888259.19,243233.12,8648.3682,610.17793,293.2026,293.27029,293.86025,293.22181,293.92295,293.91947,293.91881,300.51724,700.66435
18265721.84,560059.1,796658.19,242811.89,8789.2067,550.7437,293.1838,293.10124,293.93658,293.2275,293.92182,293.91418,293.9208,301.20726,757.9806
18267280.16,556995.29,719832.67,242656.75,8673.7211,499.98106,293.17948,293.15049,293.91638,293.22309,293.9576,293.95292,293.94704,301.7239,803.31146
18268838.48,554091.3,670275.79,242535.34,8312.2767,467.37896,293.17936,293.16593,293.79933,293.21069,293.9812,293.97387,293.96815,302.18716,841.7395
18270396.79,551094.59,652423.3,242428.59,8165.5062,455.7726,293.14959,293.13808,293.57663,293.17678,293.99175,293.9816,293.97808,302.68087,868.55541
18271955.11,541533.32,672476.61,242014.32,8443.0077,468.95798,293.08254,293.15184,293.26137,293.13484,293.96818,293.9578,293.95981,303.20056,887.64578
18273513.43,540501.01,742811.12,241889.14,9329.6092,514.99416,293.09139,293.1548,293.16458,293.15595,294.00221,293.99774,294.00758,303.72126,890.3543
18275071.74,553584.28,703508.22,242318.92,11575.635,488.92423,293.21335,293.148,293.15869,293.30171,294.13369,294.1275,294.13915,304.2205,866.56788
18276630.06,562881.29,589194.77,242708.61,16197.391,412.34183,293.24878,293.15004,293.15528,293.32263,294.20727,294.20082,294.21422,304.68613,794.18572
18278188.38,563606.39,472934.28,242819.35,18268.629,334.41346,293.20767,293.15119,293.15142,293.21643,294.19172,294.18715,294.11961,304.95674,681.24624
18279746.69,555910.47,529998.38,242615.63,13207.589,374.05869,293.11516,293.15175,293.15022,293.17655,294.0992,294.09032,294.13725,304.62181,616.71751
18281305.01,552918.71,515718.9,242495.39,11424.724,364.36662,293.16761,293.15012,293.1497,293.16077,294.07532,294.06616,294.06521,303.99185,594.99776
18282863.33,546254.5,457622.63,242302.41,10941.492,325.00109,293.15558,293.15732,293.1489,293.15306,293.97072,293.96892,293.99015,302.60468,547.22728
18284421.64,538837.55,507753.26,242086.26,10287.355,359.25538,293.1433,293.13974,293.14704,293.13961,293.86619,293.85852,293.88431,301.44212,443.13886
18285979.96,539790.47,546893.22,242099.11,10840.582,385.4522,293.15756,293.14719,293.14676,293.14227,293.87771,293.87487,293.89452,301.83415,348.09566
18287538.28,542942.09,573411.27,242198.64,12058.223,403.05166,293.14503,293.14799,293.14621,293.1458,293.92122,293.92127,293.92482,302.59227,297.0783
18289096.59,533748.56,730853.0,241896.06,11560.815,507.01271,293.08695,293.14909,293.13981,293.13487,293.83877,293.83641,293.86011,301.8214,248.41273
18290654.91,522181.05,807552.78,241428.06,10711.172,557.17067,293.06383,293.13695,293.12906,293.13156,293.72465,293.72202,293.78533,300.33892,201.22304
18292213.23,512902.81,908227.41,241047.74,9807.3434,622.75964,293.02255,293.09571,293.03045,293.02818,293.64118,293.6387,293.68722,299.8013,154.40413
18293771.54,505945.53,1062291.5,240682.61,8365.755,722.58882,292.98682,293.0624,292.96112,292.95815,293.60084,293.60006,293.65179,299.92642,108.00919
18295329.86,509213.35,1212437.6,240762.53,7608.1964,819.42092,293.06133,293.05839,293.03742,293.03096,293.65213,293.65402,293.65803,299.81564,64.267136
18296888.18,511592.97,1282816.4,240852.9,7340.6545,864.54324,293.14969,293.05254,293.09834,293.07771,293.68444,293.68682,293.65648,299.31676,28.161364
18298446.49,510799.9,1300205.2,240829.79,7042.0888,875.53229,293.18252,293.05813,293.1084,293.09226,293.67624,293.67737,293.6478,298.83207,6.933639
18300004.81,501182.39,1360192.2,240458.78,6587.5955,914.68806,293.0794,293.00612,293.03377,293.04217,293.5817,293.58177,293.56821,298.55267,0.33468446
18301563.13,496677.69,1507823.1,240199.69,6160.1371,1010.7763,293.04833,293.04772,293.07228,293.09228,293.56026,293.56019,293.55169,298.3319,0.0
18303121.44,497795.68,1606654.0,240201.76,5829.1837,1075.0706,293.10606,293.12484,293.13586,293.1385,293.59064,293.59076,293.57837,297.94251,0.0
18304679.76,498280.8,1623878.5,240216.94,5633.6596,1085.961,293.16164,293.15386,293.14638,293.13783,293.59596,293.59638,293.5846,297.44106,0.0
18306238.08,183659.06,923271.61,235928.16,4068.887,617.88478,293.27874,293.28321,293.29125,293.30749,293.58961,293.59,293.58326,296.98829,0.0
18307796.39,6848.9409,22149.62,109926.55,0.0,18.364161,293.97015,294.16194,294.26198,294.3919,293.58961,293.59,293.58326,296.58841,0.0
18309354.71,6322.328,23222.307,110010.83,0.0,18.364161,294.46085,294.72448,294.87403,295.06705,293.58961,293.59,293.58326,296.20723,0.0
18310913.03,6027.764,23769.093,109993.62,0.0,18.364161,294.82478,295.11134,295.29044,295.52266,293.58961,293.59,293.58326,295.86176,0.0
18312471.34,5876.0802,24039.735,109992.83,0.0,18.364161,295.11185,295.39396,295.59277,295.85141,293.58961,293.59,293.58326,295.52371,0.0
18314029.66,5800.2922,24164.409,109992.79,0.0,18.364161,295.34361,295.60238,295.81458,296.09136,293.58961,293.59,293.58326,295.14259,0.0
18315587.98,5759.4372,24211.171,109992.79,0.0,18.364161,295.53615,295.76099,295.982,296.27078,293.58961,293.59,293.58326,294.75301,0.0
18317146.29,5741.0287,24215.627,109992.79,0.0,18.364161,295.70369,295.88723,296.11383,296.4097,293.58961,293.59,293.58326,294.36343,0.0
18318704.61,5773.6401,24196.459,109992.79,0.0,18.364161,295.85431,295.99153,296.22099,296.52061,293.58961,293.59,293.58326,293.97385,0.0
18320262.93,5850.4793,24163.462,109992.79,0.0,18.364161,295.99317,296.078,296.30846,296.6092,293.58961,293.59,293.58326,293.58427,0.0
18321821.24,5905.1025,24121.892,109992.79,0.0,18.364161,296.12209,296.1489,296.37899,296.67789,293.58961,293.59,293.58326,293.19469,0.0
18323379.56,5932.2151,24074.603,109992.79,0.0,18.364161,296.2411,296.20941,296.43635,296.73258,293.58961,293.59,293.58326,292.80511,0.0
18324937.88,5940.4233,24023.182,109992.79,0.0,18.364161,296.35105,296.26149,296.48218,296.77549,293.58961,293.59,293.58326,292.42784,0.0
18326496.19,5938.8698,23968.564,109992.79,0.0,18.364161,296.45191,296.30617,296.51779,296.80746,293.58961,293.59,293.58326,292.09025,0.0
18328054.51,5924.1767,23911.334,109992.79,0.0,18.364161,296.54425,296.34501,296.54598,296.83117,293.58961,293.59,293.58326,291.74296,0.0
18329612.83,5876.8483,23851.895,109992.79,0.0,18.364161,296.62884,296.37459,296.5644,296.84417,293.58961,293.59,293.58326,291.3359,0.0
18331171.14,5800.4347,23790.548,109992.79,0.0,18.364161,296.70666,296.39286,296.57159,296.8448,293.58961,293.59,293.58326,290.95604,0.0
18332729.46,5728.7235,23727.538,109992.79,0.0,18.364161,296.7871,296.41243,296.58088,296.84608,293.58961,293.59,293.58326,290.82235,0.0
18334287.78,5680.4543,23663.071,109992.79,0.0,18.364161,296.86545,296.4341,296.59316,296.84956,293.58961,293.59,293.58326,290.91455,2.7369526
18335846.09,1050072.3,400055.85,299831.07,841.5092,300.28626,293.49305,292.15395,291.75407,292.3008,292.8974,292.83746,293.60445,291.01757,17.417134
18337404.41,1042711.3,2952996.7,378926.0,10746.937,2227.4412,291.55163,291.52324,291.86574,291.45366,291.83041,291.84189,292.01758,291.20908,57.241424
18338962.73,1430126.0,4095000.0,399440.81,15153.179,6489.3951,292.551,293.71846,293.73915,293.58952,293.10815,293.14592,292.59725,291.64171,135.97626
18340521.04,1014460.7,3718334.9,266352.03,9729.1535,2270.87,294.38636,293.77996,293.76842,293.74472,294.20252,294.18617,294.20934,292.34161,201.25867
18342079.36,867142.27,1991620.0,254758.81,10959.257,1263.3946,293.52944,293.2953,293.46096,293.21043,293.61916,293.61776,293.72379,293.19565,247.56123
18343637.68,712057.06,1569404.8,249091.14,8553.3186,1048.0674,293.26006,293.41994,293.5052,293.40032,293.55943,293.55872,293.59981,294.18732,290.57184
18345195.99,640334.48,1350868.7,246332.11,7518.3945,906.08229,293.21273,293.37484,293.44394,293.28281,293.56093,293.55982,293.54862,295.14567,321.54377
18346754.31,600338.65,1153842.7,244745.52,6989.3564,779.11663,293.23928,293.2969,293.16441,293.21651,293.57531,293.58378,293.55567,295.89509,345.11272
18348312.63,577081.82,1045301.9,243752.78,6721.894,709.17152,293.25273,293.25331,293.21122,293.21364,293.63069,293.63365,293.60989,296.63096,428.91663
18349870.94,562537.91,943073.08,243126.1,6739.0929,643.43321,293.23972,293.24778,293.25551,293.21598,293.68545,293.68063,293.67226,297.36683,634.77906
18351429.26,554656.51,854374.9,242745.23,6938.1639,586.12986,293.21605,293.24941,293.53741,293.20574,293.75234,293.74453,293.74537,298.10271,760.35018
18352987.58,545019.55,771876.35,242352.58,7243.7634,532.6495,293.19492,293.19975,293.64608,293.18965,293.75876,293.74965,293.75177,298.83624,820.32298
18354545.89,539999.1,709929.15,242116.64,7534.7752,492.43209,293.1794,293.1554,293.58083,293.18381,293.77571,293.76572,293.76147,299.40029,863.79286
18356104.21,535792.52,622092.25,241939.97,7687.8298,434.5854,293.13804,293.13927,293.37087,293.18391,293.76346,293.76595,293.75401,299.78599,895.27932
18357662.53,525130.37,726971.62,241509.39,7663.8005,503.84199,293.0833,293.15503,293.1013,293.12574,293.72353,293.7181,293.72834,300.08564,919.00097
18359220.84,522700.7,761172.22,241324.99,7631.4167,526.18498,293.08542,293.1452,293.12401,293.14908,293.74993,293.74187,293.75148,300.28501,926.46954
18360779.16,528718.03,762912.46,241485.62,7649.6212,526.84759,293.17541,293.17813,293.16244,293.22876,293.83117,293.82331,293.83039,300.37822,901.09609
18362337.47,535315.7,725339.95,241793.09,7809.4076,502.30994,293.24747,293.15456,293.15767,293.29339,293.88616,293.87875,293.88558,300.3498,842.59233
18363895.79,534441.71,527671.3,241814.91,7799.043,370.49563,293.19466,293.14459,293.14741,293.32133,293.86301,293.86579,293.79504,300.36947,682.8993
18365454.11,529234.95,639140.74,241626.89,7707.9766,445.5159,293.12416,293.15164,293.14856,293.25779,293.81719,293.80783,293.84765,300.64972,580.65733
18367012.42,531095.3,618785.43,241675.53,7734.2453,432.06047,293.18295,293.15132,293.14844,293.22034,293.85193,293.84032,293.82232,300.93458,592.02509
18368570.74,527695.97,543150.98,241588.66,7322.1638,382.38934,293.13118,293.14861,293.14673,293.18151,293.79289,293.79222,293.81406,300.62741,613.44162
18370129.06,524351.01,583999.37,241457.94,6648.1409,409.44023,293.15949,293.14933,293.14772,293.23281,293.76492,293.75861,293.75526,299.95708,621.65826
18371687.37,526123.12,557619.31,241500.38,6560.6044,391.90338,293.14594,293.15233,293.15072,293.54771,293.78777,293.78549,293.79485,300.03064,622.51593
18373245.69,531992.9,593076.36,241687.17,6957.133,415.53076,293.15215,293.14943,293.14647,293.96177,293.87018,293.86268,293.87226,300.72543,565.1473
18374804.01,533941.54,636708.61,241784.21,6950.2306,445.15523,293.11988,293.12245,293.11677,294.24301,293.88814,293.88298,293.89321,300.9139,484.77356
18376362.32,528121.95,743262.53,241527.01,6526.1711,514.53368,293.08129,293.15264,293.05487,294.37318,293.86043,293.85241,293.91238,300.69948,401.34
18377920.64,524509.34,787762.9,241360.97,6140.2028,543.63619,293.09048,293.14133,293.03694,294.37193,293.83625,293.82745,293.88596,300.36977,317.6668
18379478.96,511097.63,894794.25,240841.96,5815.441,613.54597,292.9965,293.05227,292.96318,294.16284,293.70548,293.69789,293.76024,299.90953,234.07427
18381037.27,506408.28,1038604.0,240593.44,5707.1127,706.65206,293.02298,293.07565,293.04051,293.90813,293.66987,293.66459,293.70618,299.40745,154.06023
18382595.59,507416.43,1128449.0,240606.62,5653.6427,764.42073,293.10957,293.1225,293.12648,293.52427,293.68985,293.68626,293.69303,299.16504,85.318379
18384153.91,509883.36,1189808.7,240698.94,5721.5502,803.92346,293.16807,293.12812,293.15173,293.08794,293.71449,293.71809,293.69547,299.32656,34.252141
18385712.22,506657.03,1211823.9,240623.88,5695.4138,818.21467,293.12691,293.03519,293.08952,293.066,293.66042,293.66081,293.65085,299.03182,8.3402296
18387270.54,488866.99,1358167.0,239897.67,5328.1154,913.41307,293.03903,292.89018,293.02497,292.84584,293.46542,293.46524,293.46491,297.69023,1.7779223
18388828.86,483958.59,1559868.6,239641.82,5022.1669,1044.7128,293.06392,292.99665,293.0927,292.88919,293.42312,293.42319,293.40787,296.43613,0.6127052
18390387.17,489042.02,1648421.6,239816.64,5013.451,1102.1917,293.1348,293.15263,293.1491,293.09201,293.49612,293.49629,293.47434,296.1928,0.010446028
18391945.49,491337.72,1634451.4,239917.19,5043.9841,1092.6002,293.17118,293.18043,293.14439,293.15928,293.52142,293.5214,293.51212,296.11711,0.0
18393503.81,7657.9382,21336.26,114071.42,0.0,18.364161,293.68499,293.76732,293.78661,294.10381,293.51713,293.51706,293.51263,294.85336,0.0
18395062.12,6549.6162,22804.823,109876.71,0.0,18.364161,294.26529,294.37807,294.43696,295.04043,293.51713,293.51706,293.51263,292.70118,0.0
18396620.44,6182.698,23558.901,109996.25,0.0,18.364161,294.68949,294.76267,294.84235,295.60827,293.51713,293.51706,293.51263,291.99533,0.0
18398178.76,5980.4277,23938.395,109992.95,0.0,18.364161,295.01347,295.02847,295.12027,295.98545,293.51713,293.51706,293.51263,292.07941,0.0
18399737.07,5871.6515,24120.631,109992.8,0.0,18.364161,295.27288,295.22667,295.32459,296.2512,293.51713,293.51706,293.51263,292.02756,0.0
18401295.39,5811.2417,24198.187,109992.79,0.0,18.364161,295.48056,295.37198,295.47349,296.43695,293.51713,293.51706,293.51263,291.75936,0.0
18402853.71,5779.3966,24219.345,109992.79,0.0,18.364161,295.65876,295.48654,295.59004,296.57288,293.51713,293.51706,293.51263,291.50111,0.0
18404412.02,5753.2544,24209.466,109992.79,0.0,18.364161,295.81659,295.57926,295.68284,296.67333,293.51713,293.51706,293.51263,291.28013,0.0
18405970.34,5712.3078,24181.872,109992.79,0.0,18.364161,295.96045,295.65511,295.75755,296.74719,293.51713,293.51706,293.51263,291.0657,0.0
18407528.66,5670.7223,24143.62,109992.79,0.0,18.364161,296.09424,295.71723,295.81745,296.7988,293.51713,293.51706,293.51263,290.83742,0.0
18409086.97,5640.329,24098.499,109992.79,0.0,18.364161,296.21753,295.76768,295.8653,296.83301,293.51713,293.51706,293.51263,290.56305,0.0
18410645.29,5615.836,24048.598,109992.79,0.0,18.364161,296.33075,295.80786,295.90224,296.85407,293.51713,293.51706,293.51263,290.32751,0.0
18412203.61,5609.2265,23995.116,109992.79,0.0,18.364161,296.43364,295.8441,295.9348,296.86839,293.51713,293.51706,293.51263,290.57461,0.0
18413761.92,5627.3279,23938.781,109992.79,0.0,18.364161,296.52867,295.88311,295.97012,296.88277,293.51713,293.51706,293.51263,290.93443,0.0
18415320.24,5630.8463,23880.073,109992.79,0.0,18.364161,296.61545,295.92176,296.005,296.8937,293.51713,293.51706,293.51263,290.75787,0.0
18416878.56,5602.9623,23819.338,109992.79,0.0,18.364161,296.69501,295.95008,296.02919,296.89133,293.51713,293.51706,293.51263,290.37919,0.35825287
18418436.87,5575.2557,23756.847,109992.79,0.0,18.364161,296.77234,295.97343,296.04818,296.88214,293.51713,293.51706,293.51263,290.50958,1.8126371
18419995.19,5577.6492,23692.823,109992.79,0.0,18.364161,296.85128,296.0065,296.07772,296.88436,293.51713,293.51706,293.51263,291.07559,5.0087421
18421553.51,494752.66,23627.461,170394.12,0.0,18.364161,295.72336,294.30952,294.08475,294.58468,295.14723,295.10502,295.49897,291.49439,23.720806
18423111.82,1065687.8,1512957.7,299831.07,10069.302,1101.9751,292.24244,291.46677,291.49074,291.75273,292.05079,292.01613,292.61101,291.32059,65.89108
18424670.14,1537180.7,4095000.0,434203.13,14573.605,4578.1433,291.66151,293.05812,293.46148,292.70225,292.48987,292.5359,291.96984,291.39648,128.62511
18426228.46,1135237.2,5554160.7,380081.14,12717.646,3828.8161,293.9875,293.82685,293.84678,293.82958,293.94944,293.93448,293.70257,292.63988,204.44136
18427786.77,1012714.6,2361787.4,259599.29,12306.222,1478.1849,293.95775,293.44268,293.78516,293.33198,294.0191,294.01325,294.12916,294.34769,288.23845
18429345.09,777846.61,1677380.7,251347.81,10471.373,1120.2301,293.35502,293.37711,293.89134,293.37528,293.71888,293.71787,293.7743,295.4428,373.36374
18430903.41,677343.24,1343393.2,247617.59,8940.3172,901.9513,293.2258,293.40332,293.65243,293.34214,293.6772,293.67536,293.67341,296.36118,455.76329
18432461.72,629299.27,1197239.4,245691.39,8485.5186,807.61608,293.22664,293.33518,293.85676,293.23948,293.73383,293.73032,293.69462,297.3817,535.81314
18434020.04,606063.48,1076022.6,244689.14,8783.1483,729.47509,293.24809,293.29291,294.13223,293.23279,293.84747,293.84219,293.80728,298.68446,613.81944
18435578.36,592222.78,957484.26,244089.49,9142.535,653.01473,293.24748,293.28854,294.3346,293.23954,293.94381,293.93702,293.91889,299.83768,684.86989
18437136.67,579011.98,855473.32,243581.74,8622.424,587.05365,293.2284,293.28329,294.43375,293.22098,293.96874,293.96099,293.95551,300.20636,747.94815
18438694.99,562574.5,737673.77,242995.21,7895.4179,510.84494,293.20566,293.09561,294.40651,293.20103,293.90767,293.89968,293.90468,300.23428,802.29938
18440253.31,556474.62,696339.19,242691.79,8054.9566,483.3369,293.1822,293.19663,294.2748,293.19467,293.93123,293.92349,293.91972,300.8454,845.27575
18441811.62,552742.82,608713.32,242535.42,8688.6458,426.03896,293.132,293.14887,294.06018,293.20092,293.94059,293.93562,293.95013,301.72876,880.17379
18443369.94,547450.78,646862.09,242353.16,8773.8279,451.25129,293.1213,293.12067,293.7378,293.16191,293.94307,293.9281,293.91603,302.09793,905.70139
18444928.26,537257.98,675173.14,241902.2,8191.7145,469.77649,293.09033,293.15777,293.35883,293.13198,293.90214,293.88762,293.88151,302.0442,921.48484
18446486.57,533566.86,738246.35,241698.98,8046.3966,511.26865,293.11323,293.16177,293.12057,293.1613,293.90052,293.89076,293.89601,302.05971,926.16845
18448044.89,545607.15,694989.34,242112.58,8626.6509,482.65854,293.22515,293.1418,293.14603,293.28049,294.01301,294.00456,294.01427,302.31983,919.3043
18449603.21,551739.06,581709.45,242391.21,9179.8159,406.82908,293.24063,293.14454,293.15146,293.36662,294.06259,294.05438,294.04085,302.53728,901.55346
18451161.52,544134.18,540870.37,242223.55,9232.4755,382.01939,293.10389,293.14726,293.15012,293.06741,293.9626,293.95061,293.97269,302.55,873.02026
18452719.84,547179.7,538533.12,242280.85,9395.5174,379.24068,293.18184,293.14859,293.14878,293.12546,294.00919,293.99644,293.99719,302.55,833.73266
18454278.16,544897.69,458458.68,242219.47,9472.9486,325.73673,293.13167,293.14963,293.14854,293.23117,293.9815,293.97471,293.98661,302.55,785.97776
18455836.47,544691.05,516705.95,242182.75,9355.9507,364.56893,293.15991,293.14962,293.14783,293.48998,294.00294,293.98539,293.99357,302.55,727.68349
18457394.79,544924.12,482507.3,242188.27,9472.2716,341.67864,293.14482,293.14979,293.14808,293.80888,294.00379,293.99185,294.0118,302.55,662.80375
18458953.11,544971.92,514516.59,242182.54,9772.4327,363.35392,293.1531,293.14955,293.14778,294.12005,294.01228,293.9963,294.01436,302.55,590.33662
18460511.42,547039.56,533440.85,242248.73,10145.967,375.9447,293.14849,293.1498,293.14805,294.3943,294.03197,294.02176,294.03214,302.55,511.48967
18462069.74,543111.42,685389.07,242112.38,10314.172,476.5939,293.09508,293.15103,293.14166,294.50893,294.00724,293.9961,294.0274,302.49145,430.79295
18463628.06,540755.27,722440.87,242001.44,10139.35,500.98338,293.09019,293.14037,293.13877,294.53588,293.98843,293.97735,294.03403,302.24745,347.96265
18465186.37,532292.88,803018.4,241730.92,9664.071,553.81658,293.0319,293.11031,293.04011,294.37205,293.89832,293.88745,293.93114,301.75106,262.73922
18466744.69,520856.22,916908.82,241255.8,9363.0988,627.91219,292.99688,293.12793,292.96719,294.11912,293.78631,293.77677,293.8385,300.93546,179.65366
18468303.01,516295.51,1034005.0,241051.91,9095.9037,703.61723,293.06406,293.11499,293.00854,293.7327,293.74118,293.73419,293.76539,300.24525,106.95125
18469861.32,513820.33,1110145.6,240947.28,8525.5426,752.99228,293.14282,293.07365,293.07969,293.24645,293.71685,293.71191,293.71671,299.79587,50.121475
18471419.64,512106.84,1179196.4,240864.51,8069.4686,797.1644,293.17237,293.03,293.11178,293.14912,293.70272,293.70241,293.68738,299.31819,14.724421
18472977.96,497793.24,1276252.9,240311.2,7750.2312,860.26239,293.06395,292.88988,293.03176,292.92966,293.55087,293.54987,293.5463,298.6239,0.62476383
18474536.27,491437.06,1466812.3,239985.96,7495.5082,984.05035,293.04457,292.97052,293.079,292.8631,293.49591,293.49609,293.48569,297.84577,0.0
18476094.59,494091.25,1593153.8,240063.64,7317.0575,1066.1371,293.10577,293.13472,293.14058,293.02165,293.53474,293.53577,293.51411,297.19433,0.0
18477652.91,495845.65,1606863.5,240142.83,7177.737,1074.6402,293.16148,293.18049,293.14286,293.14159,293.55111,293.55158,293.53717,296.68489,0.0
18479211.22,73859.817,21659.249,231544.89,2120.1596,18.871686,293.37682,293.40638,293.42045,293.54651,293.55075,293.55075,293.54644,296.4105,0.0
18480769.54,6971.6771,22360.434,109908.23,0.0,18.364161,294.05753,294.21222,294.32237,294.80111,293.55075,293.55075,293.54644,296.45602,0.0
18482327.86,6664.328,23334.5,110005.57,0.0,18.364161,294.54399,294.7422,294.90713,295.57728,293.55075,293.55075,293.54644,296.4586,0.0
