time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
43200.0,285.34364,284.73605,293.22825,2.3430842,2.0967258,50.064984,1691.7013,0.0,32.755701,293.15,293.15,284.7653,284.76352,293.15142,287.83715,1.354269,782.24362,293.82122,285.3436,0.22223601,787.59271,293.15473,291.909,0.27111369,738.2112,293.26281,296.55978,0.28549577,782.52328,293.26204,296.47085,0.2108662,769.34262,9.0842118e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6222.5232,313.34646,0.00059842627,318.15,185.87412,269.85,0.63,5.7,3.8397244,298.17515,0.6,101325.0,159.33698,2000.0,268.0556,263.75,254.03299,236.0,328.37003,43200.0,0.43572879,0.2,0.73268922,-1.5344935,-0.40223356,0.019587745,43469.351,1.1350675,0.43600655,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47011375,0.0,0.52988625,0.0,0.0,0.0,1.0,0.0,0.63948299,0.0,0.0072322904,0.0,0.57005943,0.0,0.0,0.0,0.63948299,0.0,0.3172655,0.0,0.63948299,0.0,0.84552865,0.0,0.63948299,0.0,0.82573009,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
43373.14629,285.3423,284.7269,293.20947,2.3366457,2.0907917,50.058153,1690.6081,0.0,32.755701,293.15,293.15,284.75798,284.75609,293.13669,288.20822,1.3542859,782.34042,293.81516,285.34238,0.21576953,788.66936,293.12894,291.9496,0.27111707,737.80222,293.23715,296.50501,0.28549933,782.42543,293.23591,296.41304,0.21086883,769.29464,9.109968e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6345.6663,313.18119,0.00059042371,318.15,185.48003,269.92904,0.63,5.6988373,3.8481187,289.88299,0.62273236,101325.0,160.43474,2027.6991,268.12717,263.8183,254.24566,236.85285,307.47806,43373.146,0.43548537,0.21729752,0.73268922,-1.5344935,-0.40223088,0.032175392,43642.443,1.135311,0.43514932,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47064662,0.0,0.52935338,0.0,0.0,0.0,1.0,0.0,0.63931306,0.0,0.0096428156,0.0,0.56259817,0.0,0.0,0.0,0.63931306,0.0,0.32080982,0.0,0.63931306,0.0,0.83343404,0.0,0.63931306,0.0,0.81384606,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
43546.29259,285.33841,284.72729,293.20629,2.3308742,2.0854428,50.052066,1689.6327,0.0,32.755701,293.15,293.15,284.75668,284.7549,293.14094,288.35703,1.3542338,782.11053,293.81856,285.33841,0.21007837,789.39869,293.11485,292.01509,0.27110663,737.44491,293.22015,296.45891,0.28548834,782.01105,293.21969,296.36403,0.21086072,768.80028,9.1341446e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6479.2337,312.98923,0.00058097591,318.15,185.01461,270.00294,0.63,5.6953649,3.8565131,281.68448,0.6459468,101325.0,161.47228,2107.0525,268.19406,263.88583,254.47311,237.73948,286.905,43546.293,0.43512271,0.2386235,0.73268922,-1.5344935,-0.4022282,0.044763039,43815.536,1.1356736,0.43438191,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47114748,0.0,0.52885252,0.0,0.0,0.0,1.0,0.0,0.63914528,0.0,0.010954329,0.0,0.55597735,0.0,0.0,0.0,0.63914528,0.0,0.32647702,0.0,0.63914529,0.0,0.82394126,0.0,0.63914528,0.0,0.80440602,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
43719.43888,285.34146,284.73123,293.2088,2.3256972,2.0806184,50.046657,1688.7614,0.0,32.755701,293.15,293.15,284.76034,284.75858,293.14813,288.36633,1.3541297,781.87008,293.82947,285.3414,0.20506325,790.07276,293.11377,292.08308,0.2710858,737.38307,293.21231,296.41999,0.2854664,781.59089,293.21296,296.32157,0.21084451,768.19153,9.1568536e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6554.2404,312.8128,0.00056894104,318.15,184.42148,270.0721,0.63,5.6895829,3.8649075,273.68497,0.66951046,101325.0,162.45101,2233.0323,268.25665,263.95245,254.70894,238.65629,266.82749,43719.439,0.4346409,0.2635224,0.73268922,-1.5344935,-0.40222552,0.057350686,43988.629,1.1361554,0.43369435,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47161295,0.0,0.52838705,0.0,0.0,0.0,1.0,0.0,0.63898121,0.0,0.010997804,0.0,0.55009753,0.0,0.0,0.0,0.63898121,0.0,0.33184861,0.0,0.63898121,0.0,0.8152434,0.0,0.63898121,0.0,0.79558312,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
43892.58517,285.34625,284.73503,293.21079,2.3210498,2.076264,50.04185,1687.9819,0.0,32.755701,293.15,293.15,284.76429,284.76252,293.15203,288.32583,1.353987,781.64946,293.84124,285.34618,0.20063836,790.67483,293.1193,292.1401,0.27105724,737.33461,293.20886,296.38277,0.28543632,781.16714,293.21057,296.28006,0.2108223,767.53533,9.1782097e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6580.8246,312.65931,0.00055598247,318.15,183.78253,270.13691,0.63,5.6814913,3.8733018,265.98982,0.69329046,101325.0,163.37237,2400.6101,268.31529,264.01806,254.94797,239.59963,247.42219,43892.585,0.43404013,0.29153868,0.73268922,-1.5344935,-0.40222284,0.069938334,44161.721,1.1367562,0.43307779,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47204202,0.0,0.52795798,0.0,0.0,0.0,1.0,0.0,0.63882197,0.0,0.0105455,0.0,0.54487187,0.0,0.0,0.0,0.63882197,0.0,0.33617259,0.0,0.63882197,0.0,0.80687839,0.0,0.63882197,0.0,0.78694073,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
44065.73146,285.35057,284.7381,293.21113,2.3168763,2.0723325,50.037575,1687.2839,0.0,32.755701,293.15,293.15,284.7675,284.76573,293.1526,288.2838,1.3538162,781.46608,293.85125,285.35051,0.19673149,791.20127,293.12711,292.18203,0.27102304,737.11674,293.2074,296.34484,0.28540031,780.74327,293.21004,296.23705,0.2107957,766.88619,9.198326e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6578.0683,312.52445,0.0005431136,318.15,183.14768,270.19776,0.63,5.6710802,3.8816962,258.70662,0.71715372,101325.0,164.23754,2604.8921,268.37034,264.08252,255.18668,240.56597,228.87018,44065.731,0.43332006,0.32222616,0.73268922,-1.5344935,-0.40222016,0.082525981,44334.814,1.1374763,0.4325246,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47243504,0.0,0.52756496,0.0,0.0,0.0,1.0,0.0,0.63866843,0.0,0.01012504,0.0,0.54022655,0.0,0.0,0.0,0.63866843,0.0,0.33926506,0.0,0.63866843,0.0,0.79865106,0.0,0.63866843,0.0,0.77830599,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
44238.87776,285.35432,284.74105,293.21063,2.3131244,2.0687793,50.033766,1686.6581,0.0,32.755701,293.15,293.15,284.77046,284.76869,293.1518,288.25888,1.3536258,781.32106,293.85907,285.35427,0.19327713,791.65966,293.13483,292.2099,0.27098492,736.68249,293.20674,296.30572,0.28536017,780.32295,293.21022,296.19208,0.21076605,766.27328,9.2173257e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6561.8695,312.40064,0.00053075135,318.15,182.53755,270.25506,0.63,5.6583535,3.8900906,251.94108,0.74096592,101325.0,165.04805,2840.7388,268.42217,264.1457,255.42334,241.55161,211.34841,44238.878,0.43248114,0.35512033,0.73268922,-1.5344935,-0.40221748,0.095113629,44507.906,1.1383152,0.43202771,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4727935,0.0,0.5272065,0.0,0.0,0.0,1.0,0.0,0.63852114,0.0,0.0098822551,0.0,0.53609342,0.0,0.0,0.0,0.63852114,0.0,0.34122372,0.0,0.63852114,0.0,0.79048574,0.0,0.63852114,0.0,0.76961418,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
44412.02405,285.35812,284.74438,293.21,2.3097482,2.0655639,50.030366,1686.0962,0.0,32.755701,293.15,293.15,284.77375,284.77199,293.15112,288.2461,1.3534225,781.20655,293.86398,285.35806,0.19021863,792.06351,293.1414,292.22675,0.27094423,736.06738,293.20635,296.26576,0.28531732,779.90917,293.21052,296.14553,0.2107344,765.703,9.2353345e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6538.6151,312.2819,0.00051876728,318.15,181.94582,270.30921,0.63,5.6433172,3.8984849,245.7975,0.76459396,101325.0,165.80546,3103.027,268.47115,264.20748,255.65803,242.55285,195.03135,44412.024,0.43152393,0.38975872,0.73268922,-1.5344935,-0.4022148,0.10770128,44680.999,1.1392724,0.43158092,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47311947,0.0,0.52688053,0.0,0.0,0.0,1.0,0.0,0.63838047,0.0,0.0097464595,0.0,0.53241273,0.0,0.0,0.0,0.63838047,0.0,0.34226146,0.0,0.63838047,0.0,0.78236678,0.0,0.63838047,0.0,0.76087135,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
44585.17034,285.36226,284.74816,293.2093,2.3067085,2.062651,50.027322,1685.5914,0.0,32.755701,293.15,293.15,284.77748,284.77571,293.15076,288.23844,1.353212,781.11224,293.86587,285.36219,0.18750802,792.4282,293.14647,292.23561,0.27090208,735.3341,293.20595,296.2252,0.28527294,779.50397,293.21059,296.09784,0.21070162,765.17039,9.2524769e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6510.6113,312.16526,0.00050703931,318.15,181.3665,270.36062,0.63,5.6259712,3.9068793,240.38124,0.78790498,101325.0,166.51121,3386.7286,268.51764,264.26775,255.89234,243.56607,180.09565,44585.17,0.43044876,0.42568581,0.73268922,-1.5344935,-0.40221212,0.12028892,44854.091,1.1403476,0.43117893,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47341515,0.0,0.52658485,0.0,0.0,0.0,1.0,0.0,0.63824659,0.0,0.0096501141,0.0,0.52913319,0.0,0.0,0.0,0.6382466,0.0,0.34261215,0.0,0.6382466,0.0,0.77430419,0.0,0.6382466,0.0,0.75212596,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
44758.31663,285.36683,284.75252,293.20865,2.3039711,2.0600081,50.02459,1685.1375,0.0,32.755701,293.15,293.15,284.78175,284.77999,293.15065,288.23205,1.3529988,781.03007,293.86692,285.36675,0.18510407,792.76168,293.15015,292.23892,0.2708594,734.53884,293.20555,296.18413,0.28522799,779.10879,293.21065,296.04905,0.21066842,764.67073,9.268878e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6478.8156,312.04927,0.00049550148,318.15,180.79635,270.40969,0.63,5.6063118,3.9152737,235.79925,0.81076513,101325.0,167.16663,3686.8346,268.562,264.32637,256.12897,244.58765,166.72091,44758.317,0.42925575,0.46244667,0.73268922,-1.5344935,-0.40220944,0.13287657,45027.184,1.1415406,0.43081717,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47368272,0.0,0.52631728,0.0,0.0,0.0,1.0,0.0,0.63811959,0.0,0.00956158,0.0,0.52621018,0.0,0.0,0.0,0.63811959,0.0,0.342474,0.0,0.63811959,0.0,0.76629933,0.0,0.63811959,0.0,0.74337355,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
44931.46293,285.37191,284.75745,293.20803,2.3015062,2.0576074,50.02214,1684.7295,0.0,32.755701,293.15,293.15,284.78659,284.78484,293.15066,288.22515,1.3527865,780.94879,293.86769,285.37183,0.18297115,793.06534,293.15266,292.23868,0.27081691,733.76845,293.20514,296.14261,0.28518324,778.72462,293.21077,295.99912,0.21063537,764.2013,9.2846647e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6443.7344,311.93329,0.00048413321,318.15,180.23436,270.4568,0.63,5.5843307,3.923668,232.16111,0.83303832,101325.0,167.77299,3998.3112,268.60458,264.38321,256.37127,245.61394,155.09142,44931.463,0.42794489,0.499583,0.73268922,-1.5344935,-0.40220675,0.14546422,45200.277,1.1428514,0.43049163,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47392434,0.0,0.52607566,0.0,0.0,0.0,1.0,0.0,0.63799943,0.0,0.0094670543,0.0,0.52360464,0.0,0.0,0.0,0.63799943,0.0,0.34200735,0.0,0.63799943,0.0,0.75835397,0.0,0.63799943,0.0,0.73460329,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
45104.60922,285.37753,284.76298,293.2074,2.2992844,2.055423,50.019943,1684.3622,0.0,32.755701,293.15,293.15,284.79203,284.79029,293.15069,288.21767,1.3525777,780.8576,293.86842,285.37743,0.18107603,793.33757,293.15429,292.23633,0.2707751,733.10724,293.20472,296.10069,0.28513922,778.35194,293.21094,295.94799,0.21060286,763.76011,9.2999703e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6406.0919,311.81697,0.00047295146,318.15,179.68139,270.50236,0.63,5.5600401,3.9320624,229.37863,0.85459399,101325.0,168.34111,4316.0447,268.64577,264.43815,256.62246,246.64129,145.10067,45104.609,0.4265172,0.53663487,0.73268922,-1.5344935,-0.40220407,0.15805187,45373.369,1.1442791,0.43019841,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47414233,0.0,0.52585767,0.0,0.0,0.0,1.0,0.0,0.63788594,0.0,0.0093664392,0.0,0.52127965,0.0,0.0,0.0,0.63788594,0.0,0.34133302,0.0,0.63788594,0.0,0.75046942,0.0,0.63788594,0.0,0.72580651,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
45277.75551,285.38372,284.76916,293.20678,2.2972809,2.0534334,50.017972,1684.0315,0.0,32.755701,293.15,293.15,284.79811,284.79637,293.15072,288.20996,1.3523741,780.76132,293.86918,285.38361,0.17939106,793.57705,293.15532,292.23286,0.27073435,732.52083,293.2043,296.05841,0.28509631,777.99109,293.21114,295.89563,0.21057116,763.3458,9.3149255e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6366.5097,311.70007,0.00046197774,318.15,179.13852,270.54678,0.63,5.5334398,3.9404568,226.76551,0.87529927,101325.0,168.90211,4635.007,268.68591,264.49107,256.88514,247.66606,135.76835,45277.756,0.42497312,0.57314675,0.73268922,-1.5344935,-0.40220138,0.17063952,45546.462,1.1458232,0.42993417,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47433878,0.0,0.52566122,0.0,0.0,0.0,1.0,0.0,0.63777894,0.0,0.0092621666,0.0,0.51920422,0.0,0.0,0.0,0.63777894,0.0,0.34053079,0.0,0.63777894,0.0,0.74264693,0.0,0.63777894,0.0,0.71697855,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
45450.9018,285.39054,284.77604,293.20616,2.2954737,2.0516194,50.016202,1683.7336,0.0,32.755701,293.15,293.15,284.80487,284.80314,293.15074,288.20216,1.3521771,780.6623,293.86994,285.39042,0.17789214,793.78446,293.15596,292.22889,0.27069491,731.99172,293.20386,296.01585,0.28505477,777.64239,293.21135,295.84208,0.21054048,762.95702,9.3296624e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6325.4199,311.5824,0.00045122533,318.15,178.60642,270.59046,0.63,5.5045299,3.9488512,224.23214,0.89502131,101325.0,169.44721,4950.17,268.72538,264.54186,257.16066,248.68461,126.97357,45450.902,0.42331314,0.60866309,0.73268922,-1.5344935,-0.4021987,0.18322716,45719.554,1.1474832,0.42969598,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47451563,0.0,0.52548437,0.0,0.0,0.0,1.0,0.0,0.63767822,0.0,0.009155189,0.0,0.51735107,0.0,0.0,0.0,0.63767822,0.0,0.33964791,0.0,0.63767822,0.0,0.73488765,0.0,0.63767822,0.0,0.70812085,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
45624.0481,285.39805,284.7837,293.20556,2.2938438,2.0499645,50.014613,1683.4652,0.0,32.755701,293.15,293.15,284.81239,284.81068,293.15075,288.19433,1.3519876,780.56168,293.8707,285.39792,0.17655881,793.96129,293.15638,292.22477,0.27065697,731.51069,293.20341,295.97307,0.28501483,777.30603,293.21152,295.78739,0.21051098,762.59221,9.3443146e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6283.1063,311.46386,0.00044070419,318.15,178.0856,270.63379,0.63,5.4732966,3.9572455,221.7686,0.91361974,101325.0,169.96295,5256.4214,268.76453,264.59036,257.44866,249.69326,118.71355,45624.048,0.42153709,0.64271686,0.73268922,-1.5344935,-0.40219602,0.19581481,45892.647,1.1492592,0.42948131,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47467462,0.0,0.52532538,0.0,0.0,0.0,1.0,0.0,0.63758355,0.0,0.0090456511,0.0,0.51569687,0.0,0.0,0.0,0.63758355,0.0,0.3387106,0.0,0.63758355,0.0,0.72719294,0.0,0.63758355,0.0,0.69924027,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
45797.19439,285.40632,284.79219,293.20498,2.2923725,2.0484525,50.013184,1683.2232,0.0,32.755701,293.15,293.15,284.82074,284.81903,293.15077,288.18649,1.3518063,780.46037,293.87142,285.40618,0.17537127,794.10987,293.15671,292.22071,0.27062067,731.06968,293.20297,295.93015,0.2849766,776.98196,293.21161,295.7317,0.21048274,762.24927,9.359018e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6239.7546,311.34442,0.00043041859,318.15,177.57628,270.67718,0.63,5.4397516,3.9656399,219.36423,0.93096628,101325.0,170.43617,5548.737,268.80373,264.63646,257.74649,250.68838,110.97963,45797.194,0.41964611,0.67485618,0.73268922,-1.5344935,-0.40219333,0.20840246,46065.74,1.1511502,0.42928765,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47481753,0.0,0.52518247,0.0,0.0,0.0,1.0,0.0,0.63749466,0.0,0.008933439,0.0,0.51421873,0.0,0.0,0.0,0.63749466,0.0,0.33773018,0.0,0.63749466,0.0,0.71956297,0.0,0.63749466,0.0,0.69034802,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
45970.34068,285.41543,284.80159,293.20442,2.2910436,2.0470695,50.011899,1683.0048,0.0,32.755701,293.15,293.15,284.82998,284.82828,293.15079,288.17872,1.3516334,780.35883,293.87197,285.41527,0.17431293,794.23284,293.15702,292.21676,0.27058606,730.66388,293.20251,295.88717,0.28494016,776.6701,293.21157,295.67518,0.21045583,761.92589,9.3739084e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6195.5395,311.22413,0.0004203768,318.15,177.0789,270.72102,0.63,5.403897,3.9740343,217.00871,0.94692907,101325.0,170.85371,5822.0968,268.84333,264.68005,258.04926,251.66636,103.76543,45970.341,0.41764088,0.70462683,0.73268922,-1.5344935,-0.40219064,0.22099011,46238.832,1.1531554,0.42911285,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47494593,0.0,0.52505407,0.0,0.0,0.0,1.0,0.0,0.63741125,0.0,0.0088187735,0.0,0.51289734,0.0,0.0,0.0,0.63741125,0.0,0.33670761,0.0,0.63741125,0.0,0.71199899,0.0,0.63741125,0.0,0.68146403,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
46143.48697,285.42542,284.81189,293.20376,2.2898428,2.0458033,50.010743,1682.8077,0.0,32.755701,293.15,293.15,284.84013,284.83844,293.15078,288.17158,1.3514692,780.25711,293.87132,285.42524,0.17336918,794.33454,293.15729,292.21302,0.27055319,730.2902,293.20198,295.84426,0.28490554,776.37025,293.21107,295.61838,0.21043026,761.6185,9.3891226e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6151.2457,311.10306,0.0004106295,318.15,176.59597,270.76572,0.63,5.3657327,3.9824286,214.6918,0.96137524,101325.0,171.20235,6071.4726,268.8837,264.72099,258.34979,252.62358,97.065012,46143.487,0.41552202,0.73157325,0.73268922,-1.5344935,-0.40218796,0.23357776,46411.925,1.1552743,0.42895502,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47506124,0.0,0.52493876,0.0,0.0,0.0,1.0,0.0,0.63733304,0.0,0.0087054291,0.0,0.51171559,0.0,0.0,0.0,0.63733305,0.0,0.33564779,0.0,0.63733305,0.0,0.7045119,0.0,0.63733305,0.0,0.6726577,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
46316.63327,285.4363,284.82315,293.20291,2.2887578,2.0446435,50.009703,1682.6298,0.0,32.755701,293.15,293.15,284.85121,284.84953,293.15072,288.16652,1.3513137,780.15495,293.86898,285.4361,0.17252771,794.42274,293.15749,292.20963,0.27052205,729.94605,293.20134,295.8016,0.28487275,776.08208,293.2099,295.5622,0.21040604,761.32043,9.4048008e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6108.3514,310.98138,0.00040127301,318.15,176.13228,270.81167,0.63,5.3252511,3.990823,212.40331,0.9741659,101325.0,171.46858,6291.7208,268.9252,264.75916,258.63881,253.5563,90.874169,46316.633,0.41328979,0.75522726,0.73268922,-1.5344935,-0.40218527,0.24616541,46585.017,1.1575065,0.42881251,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47516471,0.0,0.52483529,0.0,0.0,0.0,1.0,0.0,0.63725979,0.0,0.0086025959,0.0,0.51065899,0.0,0.0,0.0,0.63725979,0.0,0.33456139,0.0,0.63725979,0.0,0.69712191,0.0,0.63725979,0.0,0.66404236,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
46489.77956,285.4482,284.83559,293.2021,2.2877771,2.0435805,50.008768,1682.4691,0.0,32.755701,293.15,293.15,284.86342,284.86176,293.15069,288.16287,1.3511667,780.05259,293.86651,285.44798,0.17177716,794.50087,293.15774,292.20657,0.27049262,729.6293,293.20068,295.75931,0.28484176,775.8052,293.20857,295.50691,0.21038315,761.02735,9.4210839e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6066.4046,310.85931,0.00039227627,318.15,175.68631,270.85929,0.63,5.2824517,3.9992174,210.13289,0.98516655,101325.0,171.63904,6477.7554,268.9682,264.79443,258.90543,254.46087,85.18698,46489.78,0.41094485,0.77512801,0.73268922,-1.5344935,-0.40218258,0.25875305,46758.11,1.1598515,0.42868378,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47525751,0.0,0.52474249,0.0,0.0,0.0,1.0,0.0,0.63719121,0.0,0.0085045428,0.0,0.50971405,0.0,0.0,0.0,0.63719121,0.0,0.33343914,0.0,0.63719121,0.0,0.68982821,0.0,0.63719121,0.0,0.65562814,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
46662.92585,285.46132,284.84935,293.2014,2.28689,2.0426053,50.007927,1682.3239,0.0,32.755701,293.15,293.15,284.87694,284.8753,293.15072,288.15905,1.3510279,779.95053,293.86441,285.46107,0.17110724,794.56816,293.15809,292.20381,0.27046485,729.33847,293.20007,295.71751,0.28481251,775.53916,293.20735,295.45256,0.21036155,760.73889,9.4381112e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6024.0943,310.73715,0.00038356001,318.15,175.25415,270.90896,0.63,5.2373427,4.0076117,207.87019,0.99425009,101325.0,171.70082,6624.6495,269.01305,264.82668,259.13805,255.33374,79.995753,46662.926,0.4084883,0.79083139,0.73268922,-1.5344935,-0.40217989,0.2713407,46931.202,1.162308,0.42856742,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47534074,0.0,0.52465926,0.0,0.0,0.0,1.0,0.0,0.63712702,0.0,0.0083999825,0.0,0.5088685,0.0,0.0,0.0,0.63712702,0.0,0.33226349,0.0,0.63712702,0.0,0.68262109,0.0,0.63712702,0.0,0.64738776,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
46836.07214,285.4758,284.86459,293.20081,2.2860876,2.0417087,50.007163,1682.1926,0.0,32.755701,293.15,293.15,284.8919,284.89028,293.15079,288.15442,1.3508974,779.84896,293.86274,285.47553,0.17050916,794.6236,293.15856,292.20125,0.27043872,729.07316,293.19953,295.67626,0.284785,775.28359,293.20631,295.39909,0.21034123,760.45607,9.4560433e-06,278.63387,1.2701104e-08,278.63387,0.029389213,5980.4564,310.61523,0.00037507122,318.15,174.83317,270.96114,0.62999281,5.1899523,4.0161,205.60496,1.0,101325.0,171.64073,6728.3427,269.06011,264.85584,259.32641,256.17145,75.294575,46836.072,0.40592086,0.80199101,0.73268922,-1.5344935,-0.40217721,0.28392835,47104.295,1.1648755,0.42846225,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47541534,0.0,0.52458466,0.0,0.0,0.0,1.0,0.0,0.63706696,0.0,0.0082842899,0.0,0.50811171,0.0,0.0,0.0,0.63706696,0.0,0.33101671,0.0,0.63706696,0.0,0.67548992,0.0,0.63706696,0.0,0.63929162,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
47009.21844,285.49229,284.89082,293.21475,2.285365,2.0408726,50.006417,1682.0745,0.0,32.755701,293.15,293.15,284.9126,284.91133,293.1655,287.85756,1.3507768,780.3942,293.87844,285.49191,0.1699753,795.31511,293.17616,292.17828,0.27041458,729.4833,293.21606,295.62289,0.28475958,775.6857,293.2224,295.33258,0.21032245,760.82868,9.4754377e-06,278.63387,1.2701104e-08,278.63387,0.029389213,5756.4278,310.49605,0.00035616855,318.15,173.89544,271.01743,0.62978919,5.1410684,4.0271672,203.32695,1.0,101325.0,171.44544,6811.3304,269.10984,264.8833,259.4992,256.97578,71.077903,47009.218,0.40324321,0.81123228,0.73268922,-1.5344935,-0.40217452,0.296516,47277.388,1.1675531,0.42836762,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47548185,0.0,0.52451815,0.0,0.0,0.0,1.0,0.0,0.63701071,0.0,0.0064380057,0.0,0.50743413,0.0,0.0,0.0,0.63701071,0.0,0.32769959,0.0,0.63701071,0.0,0.66644269,0.0,0.63701071,0.0,0.62933895,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
47182.36473,285.52596,284.92149,293.23278,2.2847191,2.0400819,50.005713,1681.9692,0.0,32.755701,293.15,293.15,284.94782,284.94625,293.16736,286.94873,1.3506684,783.08929,293.92265,285.5254,0.16949922,798.17757,293.22629,292.0538,0.27039287,732.78137,293.26566,295.50622,0.28473672,778.39119,293.26949,295.19926,0.21030557,763.69095,9.4963469e-06,278.63387,1.2701104e-08,278.63387,0.029389213,5110.7964,310.44689,0.00031556035,318.15,171.87957,271.07793,0.62931998,5.0911444,4.0417698,201.02569,1.0,101325.0,171.10087,6885.7148,269.16196,264.90983,259.67237,257.7487,67.34231,47182.365,0.40045555,0.81994486,0.73268922,-1.5344935,-0.40217183,0.30910365,47450.48,1.1703408,0.42828322,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47554052,0.0,0.52445948,0.0,0.0,0.0,1.0,0.0,0.63695789,0.0,0.0030508808,0.0,0.50682741,0.0,0.0,0.0,0.63695789,0.0,0.31476824,0.0,0.63695789,0.0,0.64786997,0.0,0.63695789,0.0,0.61025325,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
47355.51102,285.54905,284.93993,293.22856,2.2841424,2.0393322,50.005081,1681.8754,0.0,32.755701,293.15,293.15,284.96659,284.96501,293.15386,286.96127,1.3505714,785.52307,293.93377,285.54869,0.16907449,800.7899,293.24169,291.90635,0.27037345,736.99117,293.28447,295.36183,0.28471627,781.07636,293.28426,295.04254,0.21029046,766.8381,9.5185192e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4803.767,310.3885,0.00029500651,318.15,170.85799,271.1419,0.62861685,5.0402866,4.0595531,198.69103,1.0,101325.0,170.59463,6951.548,269.21593,264.93551,259.84492,258.49089,64.078935,47355.511,0.39755935,0.8281431,0.73268922,-1.5344935,-0.40216914,0.3216913,47623.573,1.173237,0.42820811,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4755918,0.0,0.5244082,0.0,0.0,0.0,1.0,0.0,0.6369081,0.0,0.0030358854,0.0,0.50628363,0.0,0.0,0.0,0.6369081,0.0,0.3007803,0.0,0.6369081,0.0,0.62767441,0.0,0.6369081,0.0,0.59019807,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
47528.65731,285.56899,284.96074,293.22601,2.2836282,2.0386173,50.004511,1681.792,0.0,32.755701,293.15,293.15,284.98705,284.98548,293.15088,286.9904,1.350485,787.86541,293.93637,285.56861,0.16869555,803.27161,293.23744,291.77191,0.27035616,741.10057,293.28756,295.20895,0.28469806,783.68704,293.28399,294.88217,0.21027702,769.92062,9.5417114e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4559.1467,310.27375,0.00027645515,318.15,169.92902,271.20859,0.62770971,4.9885948,4.080186,196.31271,1.0,101325.0,169.91353,7008.8299,269.27123,264.96045,260.01588,259.20279,61.28186,47528.657,0.39455545,0.83583808,0.73268922,-1.5344935,-0.40216645,0.33427895,47796.665,1.1762409,0.42814135,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47563616,0.0,0.52436384,0.0,0.0,0.0,1.0,0.0,0.63686101,0.0,0.0030604682,0.0,0.50579603,0.0,0.0,0.0,0.63686101,0.0,0.28812689,0.0,0.63686101,0.0,0.60761672,0.0,0.63686101,0.0,0.57076324,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
47701.80361,285.59023,284.98239,293.22317,2.2831703,2.0379324,50.003997,1681.718,0.0,32.755701,293.15,293.15,285.0086,285.00704,293.15063,286.98584,1.3504085,790.19816,293.93793,285.58983,0.16835748,805.68262,293.22492,291.66411,0.27034084,744.63807,293.28343,295.05751,0.28468193,786.20039,293.27779,294.72706,0.2102651,772.78792,9.5656775e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4353.6048,310.12164,0.00025950505,318.15,169.07307,271.27729,0.62662844,4.9361686,4.103337,193.88049,1.0,101325.0,169.04436,7057.5605,269.32736,264.98475,260.1843,259.88486,58.945172,47701.804,0.39144469,0.84304086,0.73268922,-1.5344935,-0.40216376,0.3468666,47969.758,1.1793516,0.42808214,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47567408,0.0,0.52432592,0.0,0.0,0.0,1.0,0.0,0.63681631,0.0,0.0029851113,0.0,0.50535854,0.0,0.0,0.0,0.63681631,0.0,0.27760876,0.0,0.63681631,0.0,0.58842105,0.0,0.63681631,0.0,0.55245306,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
47874.9499,285.61209,285.00443,293.21977,2.2827631,2.0372737,50.003537,1681.6524,0.0,32.755701,293.15,293.15,285.03057,285.02902,293.15065,286.9739,1.350341,792.53162,293.93944,285.61168,0.16805603,808.04315,293.21048,291.58321,0.27032733,747.56077,293.27602,294.91109,0.2846677,788.61551,293.26936,294.57971,0.21025459,775.42608,9.5901695e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4185.9663,309.94585,0.00024464123,318.15,168.31706,271.34725,0.62540237,4.8831051,4.1286842,191.38374,1.0,101325.0,167.97284,7097.6967,269.3838,265.00848,260.34924,260.5374,57.065224,47874.95,0.38822741,0.84976013,0.73268922,-1.5344935,-0.40216106,0.35945425,48142.851,1.1825689,0.42802974,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47570604,0.0,0.52429396,0.0,0.0,0.0,1.0,0.0,0.63677372,0.0,0.0028913556,0.0,0.50496598,0.0,0.0,0.0,0.63677372,0.0,0.26928885,0.0,0.63677372,0.0,0.5704201,0.0,0.63677372,0.0,0.53545309,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
48048.09619,285.63434,285.02685,293.21628,2.2824008,2.0366387,50.003131,1681.5944,0.0,32.755701,293.15,293.15,285.05292,285.05137,293.15065,286.96251,1.3502814,794.8548,293.94094,285.63393,0.1677871,810.36251,293.19726,291.52543,0.27031541,749.96333,293.26723,294.77206,0.28465514,790.93763,293.26029,294.44155,0.21024532,777.85658,9.6149307e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4050.119,309.75508,0.00023176026,318.15,167.658,271.41774,0.62406214,4.8295067,4.1558863,188.81233,1.0,101325.0,166.6863,7129.2661,269.44003,265.03175,260.50983,261.16099,55.634569,48048.096,0.38490485,0.85600864,0.73268922,-1.5344935,-0.40215837,0.37204189,48315.943,1.1858915,0.42798338,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47573255,0.0,0.52426745,0.0,0.0,0.0,1.0,0.0,0.63673299,0.0,0.0027980319,0.0,0.50461336,0.0,0.0,0.0,0.63673299,0.0,0.26286702,0.0,0.63673299,0.0,0.55374265,0.0,0.63673299,0.0,0.5197926,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
48221.24248,285.65693,285.04954,293.213,2.2820778,2.0360266,50.002778,1681.5429,0.0,32.755701,293.15,293.15,285.07557,285.07403,293.15064,286.95063,1.3502285,797.15317,293.94242,285.65651,0.16754704,812.64442,293.18653,291.48571,0.27030481,751.96421,293.25802,294.64184,0.28464398,793.17219,293.25133,294.31321,0.21023707,780.10467,9.639704e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3939.3408,309.55561,0.00022059463,318.15,167.08388,271.48803,0.6226379,4.7754743,4.184608,186.15614,1.0,101325.0,165.17191,7152.2843,269.49556,265.05464,260.66519,261.75612,54.646468,48221.242,0.38147812,0.86179834,0.73268922,-1.5344935,-0.40215568,0.38462954,48489.036,1.1893182,0.42794228,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47575418,0.0,0.52424582,0.0,0.0,0.0,1.0,0.0,0.63669392,0.0,0.0027053251,0.0,0.50429632,0.0,0.0,0.0,0.63669392,0.0,0.25792783,0.0,0.63669392,0.0,0.53841121,0.0,0.63669392,0.0,0.50542486,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
48394.38878,285.6797,285.07229,293.21006,2.2817886,2.035438,50.002479,1681.4969,0.0,32.755701,293.15,293.15,285.09833,285.09678,293.15064,286.9385,1.3501808,799.41368,293.9439,285.67928,0.16733265,814.88866,293.17854,291.45901,0.27029525,753.67302,293.24893,294.52113,0.28463392,795.32389,293.24287,294.19471,0.21022964,782.19338,9.6642299e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3848.0614,309.35224,0.00021087897,318.15,166.58226,271.55738,0.62115955,4.7211075,4.214518,183.40491,1.0,101325.0,163.41646,7166.7512,269.54989,265.07726,260.81451,262.32326,54.095008,48394.389,0.37794815,0.86714028,0.73268922,-1.5344935,-0.40215299,0.39721719,48662.128,1.1928482,0.42790569,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47577154,0.0,0.52422846,0.0,0.0,0.0,1.0,0.0,0.63665634,0.0,0.0026125627,0.0,0.50401106,0.0,0.0,0.0,0.63665634,0.0,0.25406224,0.0,0.63665634,0.0,0.52439107,0.0,0.63665634,0.0,0.49226569,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
48567.53507,285.70243,285.09484,293.2075,2.2815279,2.034875,50.002231,1681.4558,0.0,32.755701,293.15,293.15,285.12093,285.11938,293.15063,286.92604,1.3501367,801.62594,293.94534,285.70201,0.16714106,817.09261,293.173,291.441,0.27028643,755.18002,293.24024,294.41007,0.28462462,797.39669,293.23538,294.094,0.21022278,784.1437,9.6882434e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3771.9363,309.14918,0.00020237813,318.15,166.14182,271.62505,0.61965699,4.6665057,4.2452864,180.54811,1.0,101325.0,161.40611,7172.6458,269.60251,265.0997,260.95694,262.86278,53.975321,48567.535,0.37431562,0.87204449,0.73268922,-1.5344935,-0.40215029,0.40980484,48835.221,1.1964807,0.4278729,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47578524,0.0,0.52421476,0.0,0.0,0.0,1.0,0.0,0.63662014,0.0,0.0025210192,0.0,0.50375431,0.0,0.0,0.0,0.63662014,0.0,0.25092631,0.0,0.63662014,0.0,0.5116172,0.0,0.63662014,0.0,0.48016717,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
48740.68136,285.72483,285.11684,293.20525,2.2812907,2.0343402,50.002032,1681.4184,0.0,32.755701,293.15,293.15,285.14305,285.1415,293.15062,286.91319,1.3500947,803.78242,293.94674,285.72442,0.16696968,819.25265,293.16939,291.42824,0.27027802,756.55573,293.2321,294.30841,0.28461577,799.39415,293.22836,293.98276,0.21021624,785.97411,9.7114742e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3707.7021,308.94823,0.00019490417,318.15,165.75344,271.69032,0.61816042,4.6117693,4.2765796,177.61584,1.0,101325.0,159.12835,7169.9515,269.65292,265.12205,261.09169,263.37511,54.371451,48740.681,0.37058132,0.87652133,0.73268922,-1.5344935,-0.4021476,0.42239249,49008.314,1.200215,0.4278432,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47579597,0.0,0.52420403,0.0,0.0,0.0,1.0,0.0,0.63658528,0.0,0.002431182,0.0,0.5035231,0.0,0.0,0.0,0.63658528,0.0,0.24825192,0.0,0.63658528,0.0,0.50000702,0.0,0.63658528,0.0,0.46905777,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
48913.82766,285.74655,285.13796,293.20323,2.2810721,2.033837,50.001878,1681.3841,0.0,32.755701,293.15,293.15,285.16435,285.16279,293.1506,286.90005,1.3500533,805.87959,293.94808,285.74615,0.16681604,821.36535,293.16715,291.41823,0.27026974,757.8503,293.22458,294.21555,0.28460705,801.32,293.22173,293.89102,0.2102098,787.69547,9.7336552e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3653.0434,308.75177,0.00018830782,318.15,165.40979,271.75244,0.61669986,4.5569988,4.3080625,174.68228,1.0,101325.0,156.59463,7158.706,269.70065,265.1444,261.21805,263.86082,55.408697,48913.828,0.36674668,0.8805838,0.73268922,-1.5344935,-0.4021449,0.43498014,49181.406,1.2040496,0.42781592,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47580441,0.0,0.52419559,0.0,0.0,0.0,1.0,0.0,0.63655174,0.0,0.0023452391,0.0,0.50331467,0.0,0.0,0.0,0.63655174,0.0,0.24585354,0.0,0.63655174,0.0,0.48946378,0.0,0.63655174,0.0,0.45890245,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
49086.97395,285.76728,285.15795,293.2015,2.2808682,2.0333686,50.001763,1681.3521,0.0,32.755701,293.15,293.15,285.18456,285.18298,293.15055,286.88666,1.3500112,807.91548,293.94935,285.7669,0.16667807,823.42766,293.16577,291.40945,0.27026131,759.09442,293.2182,294.14873,0.28459818,803.17765,293.21596,293.80515,0.21020324,789.32044,9.7545143e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3605.6721,308.56072,0.0001824255,318.15,165.10267,271.8107,0.61530518,4.502294,4.3394039,171.74877,1.0,101325.0,153.82963,7138.9092,269.74521,265.16685,261.33527,264.32037,57.013795,49086.974,0.36281268,0.88424297,0.73268922,-1.5344935,-0.40214221,0.44756779,49354.499,1.2079836,0.42779047,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47581123,0.0,0.52418877,0.0,0.0,0.0,1.0,0.0,0.63651955,0.0,0.0022661994,0.0,0.50312672,0.0,0.0,0.0,0.63651955,0.0,0.24362455,0.0,0.63651955,0.0,0.47982347,0.0,0.63651955,0.0,0.44955474,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
49260.12024,285.78549,285.1764,293.1999,2.2806752,2.0329384,50.001682,1681.3218,0.0,3.3351129e-52,293.15,293.15,285.19455,285.19081,293.15049,286.87244,1.3499673,809.88955,293.95055,285.78535,0.16655391,825.43721,293.16484,291.40003,0.27025253,760.30537,293.2118,294.05108,0.28458893,804.97056,293.21088,293.72436,0.21019641,790.86118,9.7737775e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3564.6915,308.37613,0.00017718461,318.15,164.82852,271.86435,0.6140063,4.4477546,4.3702725,168.81442,1.0,101325.0,150.85825,7110.5612,269.78612,265.18949,261.44266,264.75421,59.107993,49260.12,0.35878033,0.8875099,0.73268922,-1.5344935,-0.40213951,0.46015544,49527.592,1.212016,0.42776636,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47581707,0.0,0.52418293,0.0,0.0,0.0,0.0,0.0,0.63648877,0.0,0.0021961409,0.0,0.50295722,0.0,0.0,0.0,0.63648877,0.0,0.2415114,0.0,0.63648877,0.0,0.47107119,0.0,0.63648877,0.0,0.44091808,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
49433.26653,285.79367,285.19288,293.19822,2.2804905,2.0325493,50.001626,1681.2927,0.0,1.2155784e-84,293.15,293.15,285.19455,285.19081,293.15034,286.86036,1.3499209,811.80356,293.9514,285.79341,0.16644201,827.39255,293.1635,291.38453,0.27024323,761.48475,293.20541,293.97371,0.28457914,806.69977,293.20598,293.6429,0.21018918,792.32568,9.7911543e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3533.8108,308.19842,0.00017271691,318.15,164.59443,271.91264,0.61283416,4.3934826,4.4003292,165.87832,1.0,101325.0,147.7043,7073.6042,269.82288,265.21242,261.53946,265.16263,61.614752,49433.267,0.35464999,0.89039319,0.73268922,-1.5344935,-0.40213682,0.47274309,49700.684,1.2161463,0.42774317,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47582251,0.0,0.52417749,0.0,0.0,0.0,0.0,0.0,0.63645951,0.0,0.0021546677,0.0,0.50280446,0.0,0.0,0.0,0.63645951,0.0,0.23959551,0.0,0.63645951,0.0,0.46326096,0.0,0.63645951,0.0,0.43298147,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
49606.41283,285.80844,285.20735,293.19683,2.280312,2.0322025,50.001587,1681.2644,0.0,2.167701e-101,293.15,293.15,285.19455,285.19081,293.15036,286.84816,1.3498715,813.66147,293.95224,285.80817,0.16634087,829.29478,293.16226,291.37671,0.27023334,762.62218,293.19973,293.9093,0.28456872,808.36813,293.20166,293.5727,0.21018149,793.71904,9.8063782e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3506.0947,308.02703,0.00016863942,318.15,164.38048,271.95485,0.61181803,4.3395767,4.4292457,162.93959,1.0,101325.0,144.39405,7028.0949,269.85502,265.23572,261.62509,265.54626,64.452032,49606.413,0.35042335,0.8929065,0.73268922,-1.5344935,-0.40213412,0.48533074,49873.777,1.220373,0.42772063,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47582806,0.0,0.52417194,0.0,0.0,0.0,0.0,0.0,0.63643184,0.0,0.0021018795,0.0,0.50266673,0.0,0.0,0.0,0.63643184,0.0,0.23786468,0.0,0.63643184,0.0,0.45625444,0.0,0.63643184,0.0,0.42565762,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
49779.55912,285.82175,285.21942,293.19558,2.2801383,2.0318985,50.001558,1681.2367,0.0,4.5958158e-98,293.15,293.15,285.19455,285.19081,293.15034,286.835,1.3498191,815.46415,293.95309,285.82152,0.16624928,831.14382,293.16124,291.36934,0.27022286,763.72302,293.19475,293.85088,0.28455768,809.97866,293.19796,293.5067,0.21017333,795.04964,9.8191721e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3482.3168,307.86314,0.00016497661,318.15,164.18804,271.99026,0.61098781,4.2861364,4.4566909,159.99734,1.0,101325.0,140.9524,6974.0344,269.88209,265.2595,261.69892,265.90556,67.541033,49779.559,0.34610145,0.89506096,0.73268922,-1.5344935,-0.40213142,0.49791839,50046.869,1.2246949,0.42769853,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47583409,0.0,0.52416591,0.0,0.0,0.0,0.0,0.0,0.63640588,0.0,0.0020527526,0.0,0.50254263,0.0,0.0,0.0,0.63640588,0.0,0.23627192,0.0,0.63640588,0.0,0.44994334,0.0,0.63640588,0.0,0.41884619,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
49952.70541,285.83264,285.22878,293.19445,2.279969,2.0316367,50.001532,1681.2095,0.0,9.132825e-114,293.15,293.15,285.19455,285.19081,293.1503,286.82212,1.3497641,817.21265,293.95383,285.83246,0.16616621,832.93999,293.16021,291.36169,0.27021184,764.79092,293.19028,293.7971,0.28454608,811.53415,293.19469,293.44363,0.21016477,796.32484,9.8292591e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3462.6922,307.70666,0.0001617071,318.15,164.01608,272.01814,0.61037339,4.2332616,4.4823334,157.05068,1.0,101325.0,137.40424,6911.4227,269.90361,265.28384,261.76033,266.24099,70.803005,49952.705,0.34168533,0.89686763,0.73268922,-1.5344935,-0.40212873,0.51050604,50219.962,1.229111,0.42767682,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47584089,0.0,0.52415911,0.0,0.0,0.0,0.0,0.0,0.63638169,0.0,0.0020104929,0.0,0.50243089,0.0,0.0,0.0,0.63638169,0.0,0.23482566,0.0,0.63638169,0.0,0.44426041,0.0,0.63638169,0.0,0.41249229,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
50125.8517,285.84067,285.2351,293.19339,2.279804,2.031416,50.001505,1681.1829,0.0,7.1898332e-117,293.15,293.15,285.19455,285.19081,293.15026,286.80939,1.3497069,818.9088,293.95441,285.84055,0.1660908,834.68417,293.15902,291.35373,0.27020039,765.82283,293.18617,293.74726,0.28453402,813.03676,293.19168,293.38286,0.21015586,797.54906,9.8363502e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3447.1403,307.55733,0.00015879724,318.15,163.86289,272.03771,0.6100058,4.1810549,4.5058316,154.0987,1.0,101325.0,133.7742,6840.2241,269.91906,265.30884,261.80868,266.55291,74.15925,50125.852,0.33717568,0.89833624,0.73268922,-1.5344935,-0.40212603,0.52309369,50393.055,1.2336206,0.42765548,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47584863,0.0,0.52415137,0.0,0.0,0.0,0.0,0.0,0.63635936,0.0,0.0019744316,0.0,0.50233042,0.0,0.0,0.0,0.63635936,0.0,0.23355553,0.0,0.63635936,0.0,0.43916057,0.0,0.63635936,0.0,0.40656397,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
50298.998,285.8455,285.23809,293.19237,2.2796434,2.0312345,50.001475,1681.1568,0.0,2.5248773e-126,293.15,293.15,285.19455,285.19081,293.15021,286.79703,1.3496481,820.55525,293.95479,285.84544,0.16602227,836.37807,293.15758,291.3456,0.27018862,766.813,293.18231,293.70082,0.28452163,814.48861,293.18883,293.32398,0.21014671,798.72527,9.8401736e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3436.0118,307.41476,0.00015623451,318.15,163.72785,272.04826,0.60991489,4.1296161,4.5268541,151.1405,1.0,101325.0,130.08753,6760.4511,269.92798,265.33459,261.8434,266.84181,77.530094,50298.998,0.33257368,0.89947846,0.73268922,-1.5344935,-0.40212333,0.53568134,50566.147,1.2382226,0.42763454,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47585741,0.0,0.52414259,0.0,0.0,0.0,0.0,0.0,0.63633892,0.0,0.0019454359,0.0,0.50224018,0.0,0.0,0.0,0.63633892,0.0,0.23249951,0.0,0.63633892,0.0,0.43461016,0.0,0.63633892,0.0,0.40104264,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
50472.14429,285.84694,285.23777,293.19138,2.2794877,2.0310896,50.001439,1681.1313,0.0,2.6003585e-132,293.15,293.15,285.19455,285.19081,293.15016,286.78507,1.3495885,822.15478,293.95493,285.84695,0.16595992,838.02379,293.15586,291.33763,0.27017668,767.75493,293.17861,293.65745,0.28450906,815.89164,293.18607,293.26675,0.21013742,799.85542,9.840805e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3429.4664,307.27854,0.00015400223,318.15,163.61014,272.05,0.6101168,4.0791221,4.5450979,148.17521,0.99859548,101325.0,126.36934,6670.661,269.93067,265.36113,261.86476,267.10364,80.836528,50472.144,0.32788068,0.90029975,0.73268922,-1.5344935,-0.40212063,0.54826899,50739.24,1.2429157,0.42761407,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47586724,0.0,0.52413276,0.0,0.0,0.0,0.0,0.0,0.63632041,0.0,0.0019231278,0.0,0.50215923,0.0,0.0,0.0,0.63632041,0.0,0.23169811,0.0,0.63632041,0.0,0.43058688,0.0,0.63632041,0.0,0.3959161,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
50645.29058,285.84617,285.23683,293.19043,2.2793379,2.0309766,50.001385,1681.1066,0.0,1.5239745e-142,293.15,293.15,285.19455,285.19081,293.15013,286.77363,1.3495291,823.70995,293.95488,285.84619,0.16590325,839.62352,293.15393,291.33113,0.27016479,768.64259,293.17505,293.61788,0.28449653,817.24741,293.18343,293.21194,0.21012817,800.94091,9.840805e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3426.8433,307.14829,0.00015207327,318.15,163.50835,272.05,0.61052201,4.0302065,4.5605751,145.20195,0.9947246,101325.0,122.64449,6559.872,269.93293,265.38801,261.87891,267.30387,83.999803,50645.291,0.32309772,0.90076911,0.73268922,-1.5344935,-0.40211793,0.56085664,50912.332,1.2476986,0.42759424,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47587801,0.0,0.52412199,0.0,0.0,0.0,0.0,0.0,0.6363038,0.0,0.0019058516,0.0,0.50208672,0.0,0.0,0.0,0.6363038,0.0,0.23118225,0.0,0.6363038,0.0,0.42707273,0.0,0.6363038,0.0,0.39116841,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
50818.43687,285.84536,285.23599,293.18967,2.2791954,2.0308918,50.001324,1681.0831,0.0,5.8579336e-147,293.15,293.15,285.19455,285.19081,293.15013,286.76171,1.3494709,825.22234,293.95552,285.84538,0.16585181,841.17774,293.15208,291.32773,0.27015314,769.47481,293.17179,293.58335,0.28448427,818.55746,293.18158,293.1599,0.21011911,801.98644,9.840805e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3426.1753,307.02397,0.0001503544,318.15,163.4176,272.05,0.61109813,3.9828113,4.5734521,142.21981,0.99020846,101325.0,118.93794,6427.8894,269.93615,265.41512,261.88794,267.44016,86.940695,50818.437,0.31822577,0.90091585,0.73268922,-1.5344935,-0.40211523,0.57344429,51085.425,1.2525706,0.42757524,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47588955,0.0,0.52411045,0.0,0.0,0.0,0.0,0.0,0.63628905,0.0,0.0018876287,0.0,0.50202188,0.0,0.0,0.0,0.63628905,0.0,0.2309359,0.0,0.63628905,0.0,0.42402401,0.0,0.63628905,0.0,0.38667789,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
50991.58317,285.84464,285.23535,293.1892,2.2790605,2.0308323,50.001257,1681.0606,0.0,1.4051638e-149,293.15,293.15,285.19455,285.19081,293.15015,286.74777,1.3494145,826.69143,293.95744,285.84465,0.16580515,842.68299,293.15058,291.32685,0.27014186,770.25983,293.16898,293.55322,0.28447239,819.82362,293.18111,293.10815,0.21011034,803.00652,9.8408049e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3425.5505,306.90588,0.0001487581,318.15,163.33328,272.05,0.61183569,3.9367065,4.5838781,139.22785,0.98513435,101325.0,115.27496,6277.4924,269.94026,265.44244,261.89255,267.51932,89.578632,50991.583,0.31326557,0.90078361,0.73268922,-1.5344935,-0.40211253,0.58603194,51258.518,1.2575308,0.42755715,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47590169,0.0,0.52409831,0.0,0.0,0.0,0.0,0.0,0.63627611,0.0,0.0018663213,0.0,0.50196402,0.0,0.0,0.0,0.63627611,0.0,0.2308985,0.0,0.63627611,0.0,0.42136948,0.0,0.63627611,0.0,0.38221674,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
