time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
51164.72946,285.84406,285.23479,293.18886,2.2789336,2.0307954,50.001188,1681.0394,0.0,2.0454138e-161,293.15,293.15,285.19455,285.19081,293.15015,286.73349,1.3493605,828.11428,293.95933,285.84407,0.16576283,844.13859,293.14939,291.32797,0.27013104,771.02592,293.16655,293.52691,0.28446099,821.04822,293.18103,293.05616,0.21010192,804.0123,9.8408049e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3424.9974,306.79402,0.0001472786,318.15,163.2551,272.05,0.61272384,3.8916518,4.5920237,136.22523,0.97959428,101325.0,111.68031,6111.6161,269.94522,265.46999,261.89348,267.54861,91.836029,51164.729,0.30821868,0.90041838,0.73268922,-1.5344935,-0.40210983,0.5986196,51431.61,1.2625776,0.42754002,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47591427,0.0,0.52408573,0.0,0.0,0.0,0.0,0.0,0.63626488,0.0,0.001844786,0.0,0.50191246,0.0,0.0,0.0,0.63626488,0.0,0.23102284,0.0,0.63626488,0.0,0.41905272,0.0,0.63626488,0.0,0.37774009,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
51337.87575,285.84353,285.23426,293.18857,2.2788145,2.030779,50.001119,1681.0194,0.0,8.0663555e-169,293.15,293.15,285.19455,285.19081,293.15014,286.71995,1.3493089,829.48541,293.96079,285.84354,0.16572447,845.54691,293.14845,291.33063,0.27012072,771.82324,293.16444,293.5039,0.28445012,822.23315,293.18082,293.00443,0.21009389,805.00298,9.8408049e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3424.8377,306.68818,0.00014592051,318.15,163.1833,272.05,0.6137526,3.8474144,4.598046,133.21107,0.97367681,101325.0,108.17889,5933.0832,269.95096,265.49775,261.89144,267.53499,93.634137,51337.876,0.3030862,0.89986446,0.73268922,-1.5344935,-0.40210713,0.61120725,51604.703,1.2677101,0.42752387,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47592716,0.0,0.52407284,0.0,0.0,0.0,0.0,0.0,0.6362553,0.0,0.0018245443,0.0,0.50186661,0.0,0.0,0.0,0.6362553,0.0,0.23127615,0.0,0.6362553,0.0,0.41703185,0.0,0.6362553,0.0,0.37329634,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
51511.02204,285.84303,285.23376,293.1883,2.2787031,2.0307815,50.001052,1681.0006,0.0,2.2405342e-170,293.15,293.15,285.19455,285.19081,293.15013,286.70706,1.34926,830.80747,293.96178,285.84304,0.16568969,846.90978,293.1477,291.3345,0.27011092,772.64419,293.1626,293.48378,0.2844398,823.38017,293.18032,292.9535,0.21008627,805.9743,9.8408049e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3425.0778,306.58808,0.00014467537,318.15,163.11744,272.05,0.61491202,3.803762,4.6021018,130.18448,0.96747054,101325.0,104.79556,5744.7161,269.95743,265.52572,261.88716,267.4854,94.894205,51511.022,0.29786919,0.89916613,0.73268922,-1.5344935,-0.40210442,0.6237949,51777.796,1.2729271,0.42750866,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47594024,0.0,0.52405976,0.0,0.0,0.0,0.0,0.0,0.63624726,0.0,0.0018054934,0.0,0.50182593,0.0,0.0,0.0,0.63624726,0.0,0.23163074,0.0,0.63624726,0.0,0.41526826,0.0,0.63624726,0.0,0.36893142,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
51684.16834,285.84256,285.23328,293.18804,2.278599,2.0308015,50.000988,1680.983,0.0,1.7067261e-186,293.15,293.15,285.19455,285.19081,293.15013,286.69485,1.3492136,832.08364,293.96232,285.84257,0.16565818,848.22925,293.14711,291.33931,0.27010164,773.47599,293.161,293.46617,0.28443004,824.49069,293.17952,292.9039,0.21007906,806.92127,9.8408048e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3425.7658,306.49351,0.00014353788,318.15,163.05726,272.05,0.61619276,3.7604626,4.6043385,127.14448,0.9610634,101325.0,101.55621,5549.3138,269.96458,265.55391,261.88135,267.40665,95.533397,51684.168,0.29256828,0.89836737,0.73268922,-1.5344935,-0.40210172,0.63638255,51950.888,1.278228,0.42749438,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47595344,0.0,0.52404656,0.0,0.0,0.0,0.0,0.0,0.6362407,0.0,0.0017876491,0.0,0.50178998,0.0,0.0,0.0,0.6362407,0.0,0.23206528,0.0,0.6362407,0.0,0.41372857,0.0,0.6362407,0.0,0.36469157,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
51857.31463,285.84211,285.23283,293.18779,2.278502,2.0308377,50.000928,1680.9665,0.0,1.6624522e-180,293.15,293.15,285.19455,285.19081,293.15012,286.68322,1.3491699,833.31683,293.96247,285.84212,0.16562961,849.50775,293.14666,291.34486,0.27009289,774.31054,293.15963,293.45069,0.28442082,825.56644,293.17846,292.85604,0.21007225,807.83992,9.8408048e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3426.8719,306.40422,0.00014249946,318.15,163.0023,272.05,0.6175842,3.71728,4.6049229,124.09024,0.95454567,101325.0,98.48521,5349.7557,269.97234,265.5823,261.87475,267.30587,95.475288,51857.315,0.28718496,0.89751332,0.73268922,-1.5344935,-0.40209902,0.6489702,52123.981,1.2836114,0.42748097,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47596669,0.0,0.52403331,0.0,0.0,0.0,0.0,0.0,0.63623553,0.0,0.0017708258,0.0,0.50175827,0.0,0.0,0.0,0.63623553,0.0,0.2325617,0.0,0.63623553,0.0,0.41238008,0.0,0.63623553,0.0,0.36061083,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
52030.46092,285.84168,285.2324,293.18756,2.2784115,2.030889,50.000872,1680.9509,0.0,1.7645332e-181,293.15,293.15,285.19455,285.19081,293.15011,286.67211,1.3491286,834.50933,293.96227,285.84169,0.1656037,850.74736,293.1463,291.35096,0.27008462,775.14198,293.15846,293.43705,0.28441211,826.6089,293.17723,292.81024,0.21006582,808.72753,9.8408048e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3428.3486,306.31998,0.00014155196,318.15,162.95214,272.05,0.61907626,3.6739816,4.6040139,121.02088,0.94800613,101325.0,95.607307,5148.8718,269.98066,265.61091,261.86804,267.19005,94.641759,52030.461,0.28172039,0.89664835,0.73268922,-1.5344935,-0.40209632,0.66155785,52297.073,1.2890759,0.42746838,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47597995,0.0,0.52402005,0.0,0.0,0.0,0.0,0.0,0.63623167,0.0,0.0017548966,0.0,0.50173043,0.0,0.0,0.0,0.63623167,0.0,0.23310555,0.0,0.63623167,0.0,0.41119398,0.0,0.63623167,0.0,0.3567133,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
52203.60721,285.84128,285.232,293.18735,2.278327,2.0309547,50.00082,1680.9364,0.0,2.4079797e-185,293.15,293.15,285.19455,285.19081,293.15011,286.66151,1.3490897,835.66311,293.96174,285.84128,0.16558017,851.94999,293.14604,291.3575,0.27007682,775.96576,293.15748,293.42496,0.2844039,827.61943,293.17588,292.76671,0.21005975,809.58241,9.8408048e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3430.1418,306.24061,0.00014068776,318.15,162.90638,272.05,0.62065896,3.6303346,4.6017683,117.93542,0.94153335,101325.0,92.946949,4949.4846,269.98948,265.63971,261.86195,267.06613,92.955412,52203.607,0.27617568,0.89581678,0.73268922,-1.5344935,-0.40209361,0.6741455,52470.166,1.2946207,0.42745654,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4759932,0.0,0.5240068,0.0,0.0,0.0,0.0,0.0,0.63622904,0.0,0.0017397904,0.0,0.50170608,0.0,0.0,0.0,0.63622904,0.0,0.23368487,0.0,0.63622904,0.0,0.41014439,0.0,0.63622904,0.0,0.3530157,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
52376.75351,285.8409,285.23162,293.18715,2.2782481,2.031034,50.000773,1680.9227,0.0,1.0742146e-202,293.15,293.15,285.19455,285.19081,293.1501,286.65142,1.3490529,836.77982,293.96087,285.8409,0.16555881,853.11732,293.14585,291.36435,0.27006946,776.77788,293.15666,293.41415,0.28439615,828.59921,293.17443,292.72561,0.21005402,810.40363,9.8408047e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3432.2023,306.16592,0.00013990009,318.15,162.86466,272.05,0.62232258,3.586104,4.5983398,114.80462,0.93521673,101325.0,90.404033,4754.4401,269.99876,265.66872,261.85717,266.94106,90.736215,52376.754,0.27055163,0.89506327,0.73268922,-1.5344935,-0.40209091,0.68673315,52643.259,1.3002447,0.4274454,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47600643,0.0,0.52399357,0.0,0.0,0.0,0.0,0.0,0.63622757,0.0,0.0017254847,0.0,0.50168493,0.0,0.0,0.0,0.63622757,0.0,0.23428961,0.0,0.63622757,0.0,0.40920834,0.0,0.63622757,0.0,0.34953033,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
52549.8998,285.84054,285.23126,293.18696,2.2781743,2.0311264,50.000729,1680.9098,0.0,1.625889e-197,293.15,293.15,285.19455,285.19081,293.15009,286.64182,1.3490181,837.86106,293.95968,285.84054,0.16553939,854.25107,293.14572,291.37142,0.2700625,777.57503,293.15598,293.4044,0.28438882,829.54943,293.17292,292.68705,0.21004861,811.19096,9.8408047e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3434.484,306.09571,0.00013918247,318.15,162.82664,272.05,0.62405706,3.5410544,4.5938866,111.60644,0.92914584,101325.0,87.86979,4566.5933,270.00842,265.69793,261.8544,266.82187,88.346389,52549.9,0.26484933,0.89443264,0.73268922,-1.5344935,-0.4020882,0.6993208,52816.351,1.305947,0.42743488,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47601965,0.0,0.52398035,0.0,0.0,0.0,0.0,0.0,0.63622721,0.0,0.0017119616,0.0,0.50166667,0.0,0.0,0.0,0.63622721,0.0,0.23491157,0.0,0.63622721,0.0,0.4083655,0.0,0.63622721,0.0,0.3462649,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
52723.04609,285.8402,285.23092,293.18677,2.2781051,2.0312312,50.00069,1680.8976,0.0,5.0045085e-197,293.15,293.15,285.19455,285.19081,293.15009,286.63268,1.3489852,838.90838,293.9582,285.8402,0.16552172,855.35293,293.14563,291.37863,0.27005591,778.35509,293.15543,293.39551,0.28438188,830.47132,293.17139,292.65106,0.21004349,811.94475,9.8408047e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3436.9398,306.02977,0.00013852855,318.15,162.79199,272.05,0.62585215,3.4949555,4.5885699,108.34806,0.92340873,101325.0,85.34504,4388.7514,270.01842,265.72733,261.85432,266.7155,85.805296,52723.046,0.25907012,0.89396889,0.73268922,-1.5344935,-0.4020855,0.71190846,52989.444,1.3117262,0.42742495,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47603286,0.0,0.52396714,0.0,0.0,0.0,0.0,0.0,0.6362279,0.0,0.001699159,0.0,0.50165105,0.0,0.0,0.0,0.6362279,0.0,0.23554489,0.0,0.6362279,0.0,0.40759899,0.0,0.6362279,0.0,0.343222,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
52896.19238,285.83988,285.2306,293.18659,2.2780402,2.0313479,50.000655,1680.8861,0.0,2.2485712e-199,293.15,293.15,285.19455,285.19081,293.15009,286.62396,1.348954,839.92299,293.95645,285.83988,0.16550561,856.42427,293.14557,291.38594,0.27004967,779.11685,293.15497,293.38735,0.2843753,831.36587,293.16985,292.61764,0.21003863,812.66572,9.8408047e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3439.5284,305.96791,0.00013793282,318.15,162.76042,272.05,0.62769789,3.4475747,4.5825466,105.03636,0.91809396,101325.0,82.830631,4223.737,270.02871,265.75693,261.85762,266.62889,83.131611,52896.192,0.25321509,0.89371632,0.73268922,-1.5344935,-0.40208279,0.72449611,53162.537,1.3175812,0.42741553,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47604608,0.0,0.52395392,0.0,0.0,0.0,0.0,0.0,0.63622957,0.0,0.001687005,0.0,0.50163783,0.0,0.0,0.0,0.63622957,0.0,0.23618611,0.0,0.63622957,0.0,0.40689595,0.0,0.63622957,0.0,0.34040078,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
53069.33868,285.83958,285.2303,293.18642,2.2779791,2.031476,50.000623,1680.8752,0.0,3.818838e-198,293.15,293.15,285.19455,285.19081,293.15008,286.61563,1.3489244,840.90601,293.95445,285.83958,0.1654909,857.4663,293.14552,291.39333,0.27004373,779.85937,293.15458,293.37981,0.28436905,832.23398,293.16834,292.58677,0.21003401,813.35488,9.8408046e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3442.2172,305.90994,0.00013739047,318.15,162.73167,272.05,0.62958433,3.3986783,4.5759733,101.67823,0.91329051,101325.0,80.327419,4074.3849,270.03921,265.78672,261.86498,266.56901,80.343948,53069.339,0.24728526,0.8937194,0.73268922,-1.5344935,-0.40208008,0.73708376,53335.629,1.3235111,0.42740658,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47605933,0.0,0.52394067,0.0,0.0,0.0,0.0,0.0,0.63623218,0.0,0.0016754389,0.0,0.5016268,0.0,0.0,0.0,0.63623218,0.0,0.23683328,0.0,0.63623218,0.0,0.40624653,0.0,0.63623218,0.0,0.33779727,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
53242.48497,285.83929,285.23002,293.18625,2.2779216,2.0316153,50.000594,1680.8648,0.0,2.8127906e-203,293.15,293.15,285.19455,285.19081,293.15008,286.60764,1.3488962,841.85827,293.95224,285.83929,0.16547748,858.47995,293.14548,291.4008,0.27003809,780.58243,293.15424,293.3728,0.28436311,833.07637,293.16687,292.55838,0.21002962,814.01355,9.8408046e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3444.9814,305.8557,0.00013689748,318.15,162.70553,272.05,0.63150159,3.3480224,4.5690061,98.280379,0.90909098,101325.0,77.836325,3943.6424,270.04988,265.81669,261.87715,266.54304,77.460604,53242.485,0.24128128,0.89402445,0.73268922,-1.5344935,-0.40207738,0.74967141,53508.722,1.3295151,0.42739806,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47607263,0.0,0.52392737,0.0,0.0,0.0,0.0,0.0,0.63623569,0.0,0.0016643987,0.0,0.50161778,0.0,0.0,0.0,0.63623569,0.0,0.23748616,0.0,0.63623569,0.0,0.405644,0.0,0.63623569,0.0,0.33540515,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
53415.63126,285.83901,285.22974,293.18608,2.2778673,2.0317651,50.000567,1680.8549,0.0,8.5017241e-203,293.15,293.15,285.19455,285.19081,293.15007,286.59999,1.3488693,842.78085,293.94982,285.83902,0.16546519,859.46634,293.14544,291.40833,0.27003271,781.2867,293.15395,293.36626,0.28435745,833.89394,293.16547,292.53234,0.21002544,814.64341,9.8408046e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3447.806,305.80499,0.00013645,318.15,162.6818,272.05,0.63343946,3.2953837,4.5618054,94.850006,0.9055808,101325.0,75.358128,3834.2356,270.06067,265.84686,261.8948,266.55775,74.500966,53415.631,0.23520468,0.89467417,0.73268922,-1.5344935,-0.40207467,0.76225906,53681.815,1.3355916,0.42738993,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47608599,0.0,0.52391401,0.0,0.0,0.0,0.0,0.0,0.63624006,0.0,0.0016538517,0.0,0.5016106,0.0,0.0,0.0,0.63624006,0.0,0.23814453,0.0,0.63624006,0.0,0.40508276,0.0,0.63624006,0.0,0.33321477,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
53588.77756,285.83875,285.22948,293.1859,2.277816,2.0319251,50.000543,1680.8455,0.0,5.399836e-215,293.15,293.15,285.19455,285.19081,293.15007,286.59264,1.3488437,843.67466,293.94722,285.83875,0.16545392,860.42633,293.1454,291.41594,0.27002758,781.97218,293.15368,293.36014,0.28435204,834.68741,293.16412,292.50857,0.21002145,815.24607,9.8408046e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3450.6752,305.75766,0.00013604467,318.15,162.66031,272.05,0.63538798,3.2405297,4.5545279,91.394003,0.90284854,101325.0,72.893677,3748.987,270.07151,265.8772,261.91866,266.62011,71.483711,53588.778,0.22905651,0.89571285,0.73268922,-1.5344935,-0.40207196,0.77484671,53854.907,1.3417398,0.42738215,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47609943,0.0,0.52390057,0.0,0.0,0.0,0.0,0.0,0.63624524,0.0,0.0016437508,0.0,0.5016051,0.0,0.0,0.0,0.63624524,0.0,0.23880853,0.0,0.63624524,0.0,0.40455894,0.0,0.63624524,0.0,0.33121644,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
53761.92385,285.8385,285.22922,293.18573,2.2777674,2.0320949,50.00052,1680.8365,0.0,3.2513218e-218,293.15,293.15,285.19455,285.19081,293.15007,286.58557,1.3488192,844.54062,293.94444,285.8385,0.16544359,861.36072,293.14536,291.42362,0.27002268,782.63854,293.15344,293.35442,0.28434688,835.45747,293.16284,292.48694,0.21001764,815.82311,9.8408045e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3453.5749,305.71354,0.00013567842,318.15,162.64089,272.05,0.63733717,3.183228,4.5473307,87.919265,0.90098278,101325.0,70.443818,3690.7192,270.08236,265.90773,261.9495,266.73703,68.427515,53761.924,0.22283783,0.89718478,0.73268922,-1.5344935,-0.40206925,0.78743437,54028.0,1.3479585,0.4273747,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47611296,0.0,0.52388704,0.0,0.0,0.0,0.0,0.0,0.63625119,0.0,0.0016340569,0.0,0.50160114,0.0,0.0,0.0,0.63625119,0.0,0.23947784,0.0,0.63625119,0.0,0.40406943,0.0,0.63625119,0.0,0.32940039,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
53935.07014,285.83825,285.22898,293.18555,2.2777213,2.0322739,50.000499,1680.8278,0.0,5.8437526e-216,293.15,293.15,285.19455,285.19081,293.15006,286.57877,1.3487958,845.37948,293.94151,285.83826,0.1654341,862.27018,293.14534,291.43135,0.270018,783.28577,293.15322,293.34904,0.28434195,836.20468,293.16163,292.46736,0.210014,816.37584,9.8408045e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3456.492,305.67249,0.00013534858,318.15,162.62339,272.05,0.63927698,3.1232315,4.5403727,84.432666,0.90007727,101325.0,68.00948,3662.4165,270.09314,265.93844,261.98814,266.91581,65.351051,53935.07,0.21654932,0.89913683,0.73268922,-1.5344935,-0.40206654,0.80002202,54201.092,1.354247,0.42736755,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4761266,0.0,0.5238734,0.0,0.0,0.0,0.0,0.0,0.63625789,0.0,0.0016247611,0.0,0.5015986,0.0,0.0,0.0,0.63625789,0.0,0.24015102,0.0,0.63625789,0.0,0.4036107,0.0,0.63625789,0.0,0.32775857,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
54108.21643,285.83802,285.22875,293.18538,2.2776767,2.0324649,50.000491,1680.8194,0.0,2.3794559e-218,293.15,293.15,285.19455,285.19081,293.15006,286.5722,1.3487729,846.19215,293.93843,285.83802,0.16542529,863.15553,293.14532,291.43911,0.27001341,783.91406,293.15302,293.34399,0.28433713,836.92976,293.16048,292.44972,0.21001043,816.90581,9.8408045e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3459.4051,305.63436,0.00013505204,318.15,162.60766,272.05,0.64123835,3.0603529,4.5328615,80.941199,0.90027033,101325.0,65.591474,3660.0,270.10405,265.9711,262.03698,267.16215,62.273228,54108.216,0.21019226,0.90168275,0.73268922,-1.5344935,-0.40206383,0.81260967,54374.185,1.3606041,0.42736055,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47614044,0.0,0.52385956,0.0,0.0,0.0,0.0,0.0,0.63626533,0.0,0.0016158229,0.0,0.50159739,0.0,0.0,0.0,0.63626533,0.0,0.24082644,0.0,0.63626533,0.0,0.40317974,0.0,0.63626533,0.0,0.32628075,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
54281.36273,285.83781,285.22856,293.18523,2.2776306,2.0326762,50.000526,1680.8106,0.0,1.4173904e-219,293.15,293.15,285.19455,285.19081,293.15006,286.56585,1.3487488,846.97949,293.93523,285.83781,0.16541685,864.01755,293.14532,291.44689,0.27000858,784.52405,293.15285,293.33922,0.28433204,837.63344,293.15939,292.43393,0.21000668,817.41447,9.8408045e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3462.2704,305.59901,0.00013478506,318.15,162.5935,272.05,0.6433568,2.9947051,4.5214695,77.451783,0.90174117,101325.0,63.190616,3660.0,270.11582,266.01175,262.10157,267.47263,59.212761,54281.363,0.20376778,0.90506057,0.73268922,-1.5344935,-0.40206112,0.82519732,54547.278,1.3670285,0.42735329,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4761548,0.0,0.5238452,0.0,0.0,0.0,0.0,0.0,0.63627355,0.0,0.0016071515,0.0,0.50159745,0.0,0.0,0.0,0.63627355,0.0,0.24150118,0.0,0.63627355,0.0,0.40277251,0.0,0.63627355,0.0,0.32495758,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
54454.50902,285.83763,285.22839,293.18511,2.2775825,2.0329068,50.00057,1680.8015,0.0,1.9473184e-220,293.15,293.15,285.19455,285.19081,293.15006,286.55968,1.3487232,847.74241,293.93192,285.83763,0.16540869,864.85694,293.14535,291.45466,0.27000347,785.11548,293.15271,293.33471,0.28432665,838.31642,293.15837,292.41987,0.2100027,817.9032,9.8408044e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3465.0507,305.56629,0.00013454439,318.15,162.58073,272.05,0.64562757,2.9265093,4.505983,73.971315,0.9043814,101325.0,60.807755,3660.0,270.12844,266.06003,262.18104,267.84002,56.188328,54454.509,0.19727693,0.90919996,0.73268922,-1.5344935,-0.40205841,0.83778497,54720.37,1.3735194,0.42734568,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47616982,0.0,0.52383018,0.0,0.0,0.0,0.0,0.0,0.63628259,0.0,0.0015987109,0.0,0.50159874,0.0,0.0,0.0,0.63628259,0.0,0.24217211,0.0,0.63628259,0.0,0.40238498,0.0,0.63628259,0.0,0.32377932,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
54627.65531,285.83748,285.22825,293.18501,2.2775318,2.0331565,50.000593,1680.7917,0.0,1.3101347e-232,293.15,293.15,285.19455,285.19081,293.15006,286.55366,1.3486959,848.48174,293.92851,285.83748,0.16540071,865.67436,293.1454,291.46237,0.269998,785.68815,293.1526,293.3304,0.28432089,838.97938,293.15741,292.40746,0.20999844,818.37326,9.8408044e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3467.7105,305.5361,0.00013432702,318.15,162.5692,272.05,0.64803098,2.8559788,4.4865246,70.506742,0.90806027,101325.0,58.443785,3660.0,270.14179,266.11492,262.27394,268.25724,53.218777,54627.655,0.19072055,0.91400258,0.73268922,-1.5344935,-0.4020557,0.85037263,54893.463,1.3800758,0.42733759,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47618567,0.0,0.52381433,0.0,0.0,0.0,0.0,0.0,0.6362925,0.0,0.0015904685,0.0,0.50160123,0.0,0.0,0.0,0.6362925,0.0,0.24283563,0.0,0.6362925,0.0,0.40201299,0.0,0.6362925,0.0,0.32273818,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
54800.8016,285.83735,285.22811,293.18492,2.2774807,2.0334207,50.000593,1680.7818,0.0,2.1010149e-231,293.15,293.15,285.19455,285.19081,293.15006,286.54784,1.3486681,849.19833,293.92498,285.83735,0.16539304,866.47053,293.14546,291.46998,0.26999243,786.24188,293.15251,293.32623,0.28431503,839.62295,293.15646,292.39667,0.20999411,818.8256,9.8408044e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3470.2734,305.5083,0.00013413225,318.15,162.55886,272.05,0.65054715,2.7833294,4.4632185,67.065078,0.9126456,101325.0,56.099605,3660.0,270.15577,266.17539,262.37878,268.71714,50.323127,54800.802,0.18409951,0.91936903,0.73268922,-1.5344935,-0.40205299,0.86296028,55066.556,1.3866968,0.42732934,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4762023,0.0,0.5237977,0.0,0.0,0.0,0.0,0.0,0.63630331,0.0,0.0015824949,0.0,0.50160487,0.0,0.0,0.0,0.63630331,0.0,0.24348928,0.0,0.63630331,0.0,0.40165313,0.0,0.63630331,0.0,0.32183397,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
54973.9479,285.83721,285.22795,293.18481,2.2774303,2.0336978,50.000575,1680.772,0.0,5.6874403e-232,293.15,293.15,285.19455,285.19081,293.15005,286.54231,1.3486405,849.89316,293.92122,285.83721,0.16538574,867.24659,293.14553,291.47745,0.26998691,786.77716,293.15244,293.32218,0.28430921,840.24786,293.1554,292.3877,0.20998982,819.25984,9.8408044e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3472.8627,305.48276,0.00013396304,318.15,162.54988,272.05,0.65315557,2.7087899,4.4362143,63.653146,0.91799981,101325.0,53.775977,3660.0,270.17024,266.24036,262.49396,269.21233,47.519807,54973.948,0.17741512,0.92519666,0.73268922,-1.5344935,-0.40205028,0.87554793,55239.648,1.3933812,0.42732111,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47621968,0.0,0.52378032,0.0,0.0,0.0,0.0,0.0,0.63631501,0.0,0.0015749403,0.0,0.50160962,0.0,0.0,0.0,0.63631501,0.0,0.24413207,0.0,0.63631501,0.0,0.40130344,0.0,0.63631501,0.0,0.32108529,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
55147.09419,285.83703,285.22774,293.18463,2.2773812,2.0339882,50.000571,1680.7623,0.0,4.6411726e-234,293.15,293.15,285.19455,285.19081,293.15005,286.53739,1.3486135,850.56724,293.91695,285.83703,0.16537883,868.00435,293.14558,291.48482,0.2699815,787.29556,293.15235,293.31824,0.28430352,840.85459,293.15385,292.38141,0.20998561,819.67147,9.8408043e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3475.9239,305.45935,0.00013383468,318.15,162.54307,272.05,0.65583629,2.6325786,4.4056432,60.277843,0.92399004,101325.0,51.473751,3660.0,270.18512,266.3088,262.61788,269.73563,44.827494,55147.094,0.17066835,0.93138584,0.73268922,-1.5344935,-0.40204756,0.88813558,55412.741,1.400128,0.42731301,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4762377,0.0,0.5237623,0.0,0.0,0.0,0.0,0.0,0.63632758,0.0,0.0015682974,0.0,0.50161541,0.0,0.0,0.0,0.63632758,0.0,0.24476847,0.0,0.63632758,0.0,0.40096725,0.0,0.63632758,0.0,0.32056756,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
55320.24048,285.83679,285.22745,293.18435,2.2773345,2.0342865,50.000546,1680.7529,0.0,2.8644495e-239,293.15,293.15,285.19455,285.19081,293.15004,286.53341,1.3485878,851.22205,293.91202,285.83679,0.16537237,868.74663,293.14557,291.49214,0.26997635,787.79865,293.15221,293.31448,0.28429809,841.44352,293.15155,292.37913,0.2099816,820.0507,9.8408043e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3480.0586,305.43795,0.00013376849,318.15,162.53956,272.05,0.65856938,2.5549138,4.3716368,56.946064,0.93048343,101325.0,49.193773,3660.0,270.20028,266.37969,262.74883,270.27987,42.264865,55320.24,0.16386019,0.93783689,0.73268922,-1.5344935,-0.40204485,0.90072324,55585.834,1.4069361,0.42730517,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47625614,0.0,0.52374386,0.0,0.0,0.0,0.0,0.0,0.63634097,0.0,0.00156303,0.0,0.50162218,0.0,0.0,0.0,0.63634097,0.0,0.24540637,0.0,0.63634097,0.0,0.40065154,0.0,0.63634097,0.0,0.32039574,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
55493.38677,285.83648,285.22712,293.18402,2.2772914,2.0345899,50.000507,1680.7441,0.0,1.0905136e-245,293.15,293.15,285.19455,285.19081,293.15003,286.52997,1.348564,851.8576,293.90677,285.83649,0.16536645,869.47539,293.14555,291.49945,0.26997158,788.28772,293.15206,293.31092,0.28429308,842.01486,293.14894,292.38144,0.2099779,820.39885,9.8408043e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3485.3677,305.41853,0.00013376757,318.15,162.53951,272.05,0.661335,2.4760071,4.3343055,53.665086,0.93734863,101325.0,46.937051,3660.0,270.21562,266.45198,262.88505,270.8379,39.85171,55493.387,0.1569912,0.94445057,0.73268922,-1.5344935,-0.40204214,0.91331089,55758.926,1.4138051,0.42729778,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47627482,0.0,0.52372518,0.0,0.0,0.0,0.0,0.0,0.63635511,0.0,0.0015587203,0.0,0.50162984,0.0,0.0,0.0,0.63635511,0.0,0.24604856,0.0,0.63635511,0.0,0.40035886,0.0,0.63635511,0.0,0.32061752,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
55666.53307,285.83616,285.22681,293.18373,2.2772534,2.0348939,50.000453,1680.7362,0.0,4.9271652e-252,293.15,293.15,285.19455,285.19081,293.15003,286.52648,1.348543,852.46838,293.90167,285.83616,0.16536115,870.18959,293.14556,291.50672,0.26996738,788.7622,293.15194,293.30752,0.28428866,842.5692,293.14676,292.38747,0.20997463,820.76695,9.8408043e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3491.2757,305.40109,0.00013381005,318.15,162.54177,272.05,0.66411286,2.3960863,4.2938028,50.441534,0.94444945,101325.0,44.70429,3660.0,270.23101,266.52462,263.02457,271.40242,37.605896,55666.533,0.15006275,0.95112545,0.73268922,-1.5344935,-0.40203942,0.92589854,55932.019,1.4207336,0.42729107,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47629347,0.0,0.52370653,0.0,0.0,0.0,0.0,0.0,0.63636992,0.0,0.0015543196,0.0,0.50163828,0.0,0.0,0.0,0.63636992,0.0,0.24668885,0.0,0.63636992,0.0,0.400083,0.0,0.63636992,0.0,0.32115361,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
55839.67936,285.83587,285.22654,293.18351,2.277222,2.0351932,50.000382,1680.7293,0.0,5.2397341e-256,293.15,293.15,285.19455,285.19081,293.15003,286.52273,1.3485258,853.05402,293.8968,285.83587,0.16535659,870.88629,293.14564,291.51388,0.26996394,789.22113,293.15188,293.30423,0.28428502,843.10709,293.14532,292.39581,0.20997195,821.16823,9.8408042e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3497.1744,305.38566,0.00013387316,318.15,162.54512,272.05,0.66688303,2.31537,4.250261,47.281946,0.95165293,101325.0,42.494548,3660.0,270.24636,266.59658,263.16534,271.96625,35.536783,55839.679,0.14307579,0.95776183,0.73268922,-1.5344935,-0.40203671,0.9384862,56105.112,1.4277205,0.42728525,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47631178,0.0,0.52368822,0.0,0.0,0.0,0.0,0.0,0.63638525,0.0,0.0015494031,0.0,0.5016474,0.0,0.0,0.0,0.63638525,0.0,0.24731766,0.0,0.63638525,0.0,0.39981449,0.0,0.63638525,0.0,0.32188147,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
56012.82565,285.8356,285.22628,293.18335,2.2771989,2.0354821,50.000291,1680.7239,0.0,1.7394295e-261,293.15,293.15,285.19455,285.19081,293.15004,286.51881,1.3485133,853.61741,293.89207,285.83561,0.16535291,871.56362,293.14576,291.52082,0.26996143,789.66395,293.15187,293.30094,0.28428239,843.62906,293.14453,292.40528,0.20997,821.58912,9.8408042e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3502.7455,305.37222,0.00013394445,318.15,162.5489,272.05,0.66962556,2.2340764,4.2038114,44.185272,0.95882619,101325.0,40.270513,3660.0,270.26155,266.66682,263.30521,272.52221,33.453514,56012.826,0.13603127,0.96426008,0.73268922,-1.5344935,-0.40203399,0.95107385,56278.204,1.4347651,0.4272806,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47632939,0.0,0.52367061,0.0,0.0,0.0,0.0,0.0,0.63640096,0.0,0.0015442915,0.0,0.50165705,0.0,0.0,0.0,0.63640096,0.0,0.24792731,0.0,0.63640096,0.0,0.39954533,0.0,0.63640096,0.0,0.32270217,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
56185.97194,285.83536,285.22605,293.18322,2.2771857,2.0357542,50.000183,1680.7202,0.0,5.8204759e-268,293.15,293.15,285.19455,285.19081,293.15004,286.51483,1.3485065,854.16163,293.88744,285.83536,0.16535024,872.22135,293.14591,291.52749,0.26996008,790.08957,293.1519,293.29758,0.28428097,844.13558,293.1442,292.41511,0.20996895,822.0118,9.8408042e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3507.8083,305.36065,0.00013401596,318.15,162.55269,272.05,0.67232027,2.1524232,4.1545749,41.154802,0.96583517,101325.0,38.023224,3660.0,270.27647,266.7343,263.44184,273.06304,31.281274,56185.972,0.1289299,0.97051916,0.73268922,-1.5344935,-0.40203128,0.9636615,56451.297,1.4418664,0.42727737,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47634588,0.0,0.52365412,0.0,0.0,0.0,0.0,0.0,0.63641686,0.0,0.0015391706,0.0,0.50166708,0.0,0.0,0.0,0.63641686,0.0,0.24851361,0.0,0.63641686,0.0,0.39927029,0.0,0.63641686,0.0,0.32355369,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
56359.11824,285.83511,285.22581,293.1831,2.277184,2.0360037,50.000061,1680.7186,0.0,2.2124303e-274,293.15,293.15,285.19455,285.19081,293.15004,286.51087,1.3485063,854.68864,293.88288,285.83512,0.16534868,872.86016,293.14608,291.53385,0.26996005,790.49746,293.15196,293.2941,0.28428093,844.62709,293.14416,292.42486,0.20996893,822.42582,9.8408042e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3512.2256,305.35081,0.000134081,318.15,162.55614,272.05,0.67494706,2.0706315,4.1026875,38.197004,0.97254584,101325.0,35.763129,3660.0,270.29101,266.79796,263.57282,273.58151,29.040483,56359.118,0.12177267,0.97643871,0.73268922,-1.5344935,-0.40202856,0.97624916,56624.39,1.4490237,0.42727579,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47636085,0.0,0.52363915,0.0,0.0,0.0,0.0,0.0,0.63643272,0.0,0.0015339265,0.0,0.50167732,0.0,0.0,0.0,0.63643272,0.0,0.2490753,0.0,0.63643272,0.0,0.39898643,0.0,0.63643272,0.0,0.32439866,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
56532.26453,285.83487,285.22558,293.18299,2.2771946,2.0362256,49.999929,1680.7191,0.0,1.6251193e-271,293.15,293.15,285.19455,285.19081,293.15004,286.50683,1.3485133,855.19932,293.87836,285.83488,0.16534831,873.48093,293.14624,291.53992,0.26996144,790.88804,293.15202,293.29049,0.28428239,845.10401,293.14429,292.4343,0.20997001,822.82793,9.8408041e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3515.9904,305.34254,0.00013413771,318.15,162.55915,272.05,0.67748615,1.9889205,4.0482887,35.318175,0.9788258,101325.0,33.500609,3660.0,270.30506,266.85679,263.69562,274.07048,26.751505,56532.265,0.11456066,0.98191975,0.73268922,-1.5344935,-0.40202584,0.98883681,56797.482,1.4562357,0.42727601,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4763739,0.0,0.5236261,0.0,0.0,0.0,0.0,0.0,0.63644831,0.0,0.0015286267,0.0,0.50168758,0.0,0.0,0.0,0.63644831,0.0,0.24961306,0.0,0.63644831,0.0,0.39869255,0.0,0.63644831,0.0,0.32521972,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
56705.41082,285.83463,285.22534,293.18286,2.2772177,2.0364161,49.999797,1680.7219,0.0,8.3204816e-273,293.15,293.15,285.19455,285.19081,293.15004,286.50286,1.3485275,855.69398,293.87385,285.83463,0.16534914,874.08453,293.14639,291.54571,0.26996428,791.26214,293.15209,293.28674,0.28428539,845.56664,293.14445,292.44343,0.20997222,823.21811,9.8408041e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3519.1517,305.33569,0.0001341864,318.15,162.56174,272.05,0.67991761,1.9075084,3.9915097,32.524797,0.98454219,101325.0,31.245983,3660.0,270.3185,266.90974,263.80763,274.52278,24.434451,56705.411,0.10729477,0.98686262,0.73268922,-1.5344935,-0.40202313,1.0014245,56970.575,1.4635016,0.42727809,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47638472,0.0,0.52361528,0.0,0.0,0.0,0.0,0.0,0.63646341,0.0,0.0015232865,0.0,0.50169768,0.0,0.0,0.0,0.63646341,0.0,0.25012897,0.0,0.63646341,0.0,0.39838896,0.0,0.63646341,0.0,0.32601594,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
56878.55711,285.83438,285.22511,293.1827,2.2772527,2.0365739,49.999674,1680.7269,0.0,8.9665297e-277,293.15,293.15,285.19455,285.19081,293.15003,286.49884,1.3485486,856.1726,293.86933,285.83439,0.16535113,874.67177,293.14653,291.55126,0.2699685,791.62159,293.15215,293.28288,0.28428983,846.01522,293.14454,292.45237,0.2099755,823.59775,9.8408041e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3521.9035,305.33012,0.00013423293,318.15,162.56421,272.05,0.6822213,1.8266147,3.9324791,29.823495,0.98956093,101325.0,29.009608,3660.0,270.33124,266.95578,263.90615,274.93117,22.10945,56878.557,0.099975817,0.9911666,0.73268922,-1.5344935,-0.40202041,1.0140121,57143.667,1.4708205,0.42728197,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47639309,0.0,0.52360691,0.0,0.0,0.0,0.0,0.0,0.63647779,0.0,0.0015183169,0.0,0.50170745,0.0,0.0,0.0,0.63647779,0.0,0.25062598,0.0,0.63647779,0.0,0.39807717,0.0,0.63647779,0.0,0.32679815,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
57051.70341,285.83414,285.22489,293.18252,2.2772979,2.0367001,49.999575,1680.7338,0.0,4.3897932e-290,293.15,293.15,285.19455,285.19081,293.15004,286.4951,1.3485755,856.63533,293.86478,285.83414,0.1653541,875.2433,293.14664,291.55661,0.26997389,791.96731,293.15219,293.27894,0.2842955,846.44996,293.14454,292.46132,0.20997969,823.96763,9.8408041e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3524.2317,305.32571,0.00013427546,318.15,162.56646,272.05,0.68437651,1.7464624,3.8713209,27.221201,0.9937447,101325.0,26.802005,3660.0,270.34315,266.99381,263.98838,275.28819,19.796837,57051.703,0.092604491,0.99472826,0.73268922,-1.5344935,-0.40201769,1.0265998,57316.76,1.4781918,0.42728741,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47639894,0.0,0.52360106,0.0,0.0,0.0,0.0,0.0,0.63649126,0.0,0.0015131813,0.0,0.50171673,0.0,0.0,0.0,0.63649126,0.0,0.25110725,0.0,0.63649126,0.0,0.39775941,0.0,0.63649126,0.0,0.32758292,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
57224.8497,285.83391,285.22469,293.18231,2.2773502,2.0367995,49.999509,1680.7421,0.0,3.8020679e-290,293.15,293.15,285.19455,285.19081,293.15003,286.49115,1.3486065,857.08224,293.86021,285.83391,0.16535781,875.79981,293.14673,291.56182,0.2699801,792.30162,293.15222,293.27495,0.28430204,846.87118,293.14442,292.47051,0.20998452,824.32932,9.840804e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3526.4235,305.32235,0.00013432375,318.15,162.56902,272.05,0.68636402,1.667267,3.8081788,24.723898,0.99696439,101325.0,24.633392,3660.0,270.35413,267.02286,264.05167,275.58692,17.516769,57224.85,0.085181951,0.99745137,0.73268922,-1.5344935,-0.40201497,1.0391874,57489.853,1.4856144,0.42729398,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47640243,0.0,0.52359757,0.0,0.0,0.0,0.0,0.0,0.63650371,0.0,0.0015085827,0.0,0.50172542,0.0,0.0,0.0,0.63650371,0.0,0.25157578,0.0,0.63650371,0.0,0.39743831,0.0,0.63650371,0.0,0.32838817,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
57397.99599,285.83371,285.22452,293.18207,2.2774057,2.0368797,49.999488,1680.751,0.0,1.9683059e-293,293.15,293.15,285.19455,285.19081,293.15004,286.48761,1.3486393,857.51382,293.8556,285.83371,0.16536192,876.3419,293.14681,291.56692,0.26998666,792.62385,293.15223,293.27098,0.28430895,847.2792,293.14417,292.48018,0.20998962,824.68367,9.840804e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3528.3002,305.31996,0.00013437027,318.15,162.57149,272.05,0.68816389,1.5892469,3.7431843,22.33807,0.99908713,101325.0,22.514087,3660.0,270.36408,267.04187,264.09336,275.82018,15.289357,57397.996,0.07770906,0.9992363,0.73268922,-1.5344935,-0.40201225,1.0517751,57662.945,1.4930873,0.42730113,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47640393,0.0,0.52359607,0.0,0.0,0.0,0.0,0.0,0.63651509,0.0,0.0015033054,0.0,0.50173347,0.0,0.0,0.0,0.63651509,0.0,0.2520338,0.0,0.63651509,0.0,0.39711651,0.0,0.63651509,0.0,0.32923378,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
57571.14228,285.83355,285.22439,293.18181,2.2774596,2.0369507,49.999519,1680.7597,0.0,5.2086428e-297,293.15,293.15,285.19455,285.19081,293.15003,286.48371,1.348671,857.92989,293.85092,285.83355,0.16536601,876.87018,293.14687,291.57195,0.26999302,792.93559,293.15222,293.26706,0.28431565,847.67431,293.14378,292.49061,0.20999457,825.03424,9.840804e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3530.243,305.3185,0.00013442897,318.15,162.57461,272.05,0.6897562,1.5126203,3.6764688,20.070199,0.99998007,101325.0,20.454406,3660.0,270.37287,267.04982,264.11085,275.9808,13.134712,57571.142,0.070186672,0.99998338,0.73268922,-1.5344935,-0.40200953,1.0643627,57836.038,1.5006097,0.42730815,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.476404,0.0,0.523596,0.0,0.0,0.0,0.0,0.0,0.63652545,0.0,0.0014984748,0.0,0.50174089,0.0,0.0,0.0,0.63652545,0.0,0.25248348,0.0,0.63652545,0.0,0.39679668,0.0,0.63652545,0.0,0.33014072,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
57744.28858,285.83342,285.2243,293.18152,2.2775093,2.0370162,49.999563,1680.7678,0.0,1.4461751e-295,293.15,293.15,285.19455,285.19081,293.15003,286.48017,1.3487003,858.33058,293.84618,285.83342,0.16536985,877.38516,293.14692,291.57696,0.26999888,793.23684,293.15219,293.26323,0.28432183,848.05678,293.14325,292.502,0.20999913,825.38334,9.840804e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3532.2132,305.31794,0.00013449812,318.15,162.57828,272.05,0.6910608,1.4371374,3.5987007,17.927519,1.0,101325.0,18.465128,3660.0,270.38007,267.05,264.11124,276.08724,11.073597,57744.289,0.062615359,1.0,0.73268922,-1.5344935,-0.40200681,1.0769504,58009.131,1.508181,0.42731465,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47640317,0.0,0.52359683,0.0,0.0,0.0,0.0,0.0,0.63653487,0.0,0.0014935326,0.0,0.50174772,0.0,0.0,0.0,0.63653487,0.0,0.25292705,0.0,0.63653487,0.0,0.39648127,0.0,0.63653487,0.0,0.33112707,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
57917.43487,285.83334,285.22425,293.18122,2.2775506,2.0370893,49.999657,1680.7745,0.0,2.5689913e-304,293.15,293.15,285.19455,285.19081,293.15003,286.47657,1.3487247,858.71604,293.8414,285.83334,0.16537308,877.88733,293.14695,291.58195,0.27000376,793.52986,293.15215,293.25951,0.28432696,848.42701,293.14266,292.51449,0.21000292,825.7325,9.8408039e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3534.3697,305.31828,0.00013458355,318.15,162.58281,272.05,0.69198541,1.3620168,3.4942819,15.915997,1.0,101325.0,16.556334,3660.0,270.38518,267.05,264.11124,276.18406,9.1258654,57917.435,0.054996185,1.0,0.73268922,-1.5344935,-0.40200409,1.089538,58182.223,1.5158001,0.42732002,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4764022,0.0,0.5235978,0.0,0.0,0.0,0.0,0.0,0.63654354,0.0,0.0014889185,0.0,0.50175408,0.0,0.0,0.0,0.63654354,0.0,0.25336594,0.0,0.63654354,0.0,0.39617184,0.0,0.63654354,0.0,0.33220164,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
58090.58116,285.8333,285.22426,293.18092,2.2775769,2.0371912,49.999848,1680.7786,0.0,1.8977883e-306,293.15,293.15,285.19455,285.19081,293.15003,286.47289,1.3487401,859.08686,293.83663,285.8333,0.16537509,878.37694,293.14699,291.58696,0.27000685,793.81513,293.15211,293.25592,0.28433021,848.78535,293.14207,292.52804,0.21000533,826.08098,9.8408039e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3536.6041,305.31949,0.00013468116,318.15,162.58799,272.05,0.69256766,1.2872371,3.365559,14.041973,1.0,101325.0,14.738263,3660.0,270.38839,267.05,264.11124,276.27202,7.3115225,58090.581,0.04733003,1.0,0.73268922,-1.5344935,-0.40200137,1.1021257,58355.316,1.5234663,0.42732329,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47640215,0.0,0.52359785,0.0,0.0,0.0,0.0,0.0,0.63655176,0.0,0.0014842268,0.0,0.50176016,0.0,0.0,0.0,0.63655176,0.0,0.25379955,0.0,0.63655176,0.0,0.39586807,0.0,0.63655176,0.0,0.33336157,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
58263.72745,285.8333,285.22426,293.18062,2.2775956,2.0372914,49.99989,1680.7813,0.0,2.6474558e-311,293.15,293.15,285.19455,285.19081,293.15004,286.46931,1.3487511,859.44392,293.83189,285.8333,0.16537652,878.85395,293.14704,291.59191,0.27000905,794.0909,293.15209,293.25241,0.28433253,849.13199,293.14157,292.54246,0.21000704,826.42601,9.8408039e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3538.7209,305.32159,0.00013478366,318.15,162.59342,272.05,0.69284739,1.2127963,3.2152478,12.311929,1.0,101325.0,13.02123,3660.0,270.38994,267.05,264.11124,276.35081,5.6506792,58263.727,0.039617711,1.0,0.73268922,-1.5344935,-0.40199865,1.1147133,58528.409,1.5311786,0.42732537,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47640281,0.0,0.52359719,0.0,0.0,0.0,0.0,0.0,0.63655964,0.0,0.0014789596,0.0,0.50176603,0.0,0.0,0.0,0.63655964,0.0,0.25422488,0.0,0.63655964,0.0,0.39556736,0.0,0.63655964,0.0,0.33459211,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
58436.87375,285.83328,285.2242,293.18032,2.2776147,2.037374,49.999776,1680.784,0.0,6.2087998e-312,293.15,293.15,285.19455,285.19081,293.15004,286.46532,1.3487624,859.78804,293.82723,285.83328,0.16537802,879.31841,293.14713,291.59669,0.2700113,794.35608,293.1521,293.24887,0.28433491,849.46719,293.14122,292.55746,0.21000879,826.76459,9.8408039e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3540.7543,305.32457,0.00013489233,318.15,162.59919,272.05,0.69286378,1.1386931,3.0460138,10.732841,1.0,101325.0,11.415934,3660.0,270.39003,267.05,264.11124,276.42011,4.164055,58436.874,0.031859892,1.0,0.73268922,-1.5344935,-0.40199593,1.127301,58701.501,1.5389364,0.42732741,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47640381,0.0,0.52359619,0.0,0.0,0.0,0.0,0.0,0.63656718,0.0,0.0014737478,0.0,0.50177169,0.0,0.0,0.0,0.63656718,0.0,0.25463706,0.0,0.63656718,0.0,0.39526517,0.0,0.63656718,0.0,0.33587208,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
58610.02004,285.83332,285.22439,293.18,2.2775859,2.0376279,50.000647,1680.7789,0.0,1.434e-320,293.15,293.15,285.19455,285.19081,293.15004,286.46149,1.3487455,860.12068,293.82265,285.83332,0.16537551,879.77098,293.14726,291.60137,0.27000793,794.60916,293.15214,293.24537,0.28433136,849.79183,293.141,292.5729,0.21000617,827.09476,9.8408038e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3542.3198,305.32842,0.00013499258,318.15,162.60451,272.05,0.69265697,1.0649257,2.8605915,9.3113537,1.0,101325.0,9.9328732,3660.0,270.38889,267.05,264.11124,276.4796,2.8720879,58610.02,0.024057352,1.0,0.73268922,-1.5344935,-0.4019932,1.1398887,58874.594,1.546739,0.42732323,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4764098,0.0,0.5235902,0.0,0.0,0.0,0.0,0.0,0.63657545,0.0,0.0014675399,0.0,0.50177786,0.0,0.0,0.0,0.63657545,0.0,0.2550295,0.0,0.63657545,0.0,0.39495529,0.0,0.63657545,0.0,0.33717967,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
58783.16633,285.83323,285.19607,293.17971,2.2774397,2.0375057,50.003339,1680.766,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15004,286.457,1.34866,860.44119,293.81815,285.83328,0.16536316,880.21085,293.14743,291.60581,0.26999081,794.85106,293.15223,293.24179,0.28431332,850.10553,293.14094,292.58847,0.20999285,827.41621,9.8408038e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3543.6333,305.33309,0.00013509206,318.15,162.60978,272.05,0.69226779,0.99149057,2.6617673,8.0533874,1.0,101325.0,8.5819484,3660.0,270.38674,267.05,264.11124,276.52904,1.7942416,58783.166,0.016211046,1.0,0.73268922,-1.5344935,-0.40199048,1.1524763,59047.687,1.5545853,0.42731496,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47710071,0.0,0.52289929,0.0,0.0,0.0,0.0,0.0,0.63658565,0.0,0.0014617607,0.0,0.50178536,0.0,0.0,0.0,0.63658565,0.0,0.25539691,0.0,0.63658565,0.0,0.3946317,0.0,0.63658565,0.0,0.33849161,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
58956.31263,285.52046,284.73205,293.17516,2.2750805,2.0342517,50.009977,1680.485,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14759,286.39942,1.3472794,860.2933,293.80903,285.52788,0.16516375,880.36639,293.13717,291.37468,0.26971443,794.47914,293.1458,293.01232,0.28402228,849.95792,293.13324,292.37419,0.20977789,827.22259,9.8408038e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3652.1088,305.32876,0.00013906628,318.15,162.82048,272.05,0.69173612,0.91838562,2.4522572,6.965425,1.0,101325.0,7.3734764,3660.0,270.3838,267.05,264.11124,276.56811,0.95062702,58956.313,0.0083217529,1.0,0.73268922,-1.5344935,-0.40198776,1.165064,59220.779,1.5624746,0.42710842,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48613889,0.0,0.51386111,0.0,0.0,0.0,0.0,0.0,0.63665328,0.0,0.0018236913,0.0,0.50183213,0.0,0.0,0.0,0.63665328,0.0,0.25717844,0.0,0.63665328,0.0,0.39519446,0.0,0.63665328,0.0,0.34086034,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
