time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
59129.45892,285.28912,284.61699,293.16743,2.2746096,2.0336162,50.001135,1680.4163,0.0,0.0,293.15,293.15,285.19455,285.19081,293.147,286.44689,1.3470053,859.52723,293.79302,285.2917,0.16512143,880.18567,293.10986,291.26221,0.26965955,794.07219,293.12825,292.87519,0.2839645,849.34394,293.11271,292.26149,0.20973521,826.70201,9.8408038e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3838.7697,305.27965,0.00014545012,318.15,163.15842,272.05,0.69110177,0.84560885,2.2347741,6.0540485,1.0,101325.0,6.3178623,3660.0,270.3803,267.05,264.11124,276.59651,0.36150429,59129.459,0.00039021655,1.0,0.73268922,-1.5344935,-0.40198503,1.1776516,59393.872,1.5704061,0.42705467,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48828643,0.0,0.51171357,0.0,0.0,0.0,0.0,0.0,0.63672021,0.0,0.0023168652,0.0,0.50187897,0.0,0.0,0.0,0.63672021,0.0,0.26374527,0.0,0.63672021,0.0,0.39881774,0.0,0.63672021,0.0,0.34681673,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
59302.60521,285.20345,284.56944,293.16321,2.2746637,2.0335468,49.99828,1680.4293,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14807,286.46665,1.3470385,858.49143,293.78103,285.20446,0.16512325,879.85788,293.09284,291.29854,0.2696662,794.2432,293.1158,292.87088,0.28397149,848.65303,293.0991,292.28696,0.20974037,826.33161,9.8408037e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3996.6943,305.22021,0.00015063752,318.15,163.43255,272.05,0.69040456,0.77315996,2.0120246,5.3268493,1.0,101325.0,5.4264466,3660.0,270.37645,267.05,264.11124,276.61387,0.048728662,59302.605,-0.0075830379,1.0,0.73268922,-1.5344935,-0.40198231,1.1902393,59566.965,1.5783794,0.42706594,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48915564,0.0,0.51084436,0.0,0.0,0.0,0.0,0.0,0.63678341,0.0,0.0025707204,0.0,0.50192373,0.0,0.0,0.0,0.63678341,0.0,0.27265124,0.0,0.63678341,0.0,0.40419743,0.0,0.63678341,0.0,0.35466695,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
59475.7515,285.17037,284.55158,293.16228,2.2748894,2.0337085,49.99754,1680.4683,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14912,286.47008,1.3471718,857.38911,293.77303,285.17075,0.16513991,879.41458,293.08964,291.37914,0.26969289,794.57865,293.11103,292.91238,0.2839996,847.9501,293.09526,292.35711,0.20976114,826.03014,9.8408037e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4131.2201,305.17266,0.00015506567,318.15,163.66622,272.05,0.68968499,0.70103474,1.7867755,4.7730055,1.0,101325.0,4.6971393,3660.0,270.37248,267.05,264.11124,276.61997,0.0,59475.752,-0.015596994,1.0,0.73268922,-1.5344935,-0.40197958,1.2028269,59740.058,1.5863933,0.42709769,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48948854,0.0,0.51051146,0.0,0.0,0.0,0.0,0.0,0.63684133,0.0,0.0026636079,0.0,0.50196526,0.0,0.0,0.0,0.63684133,0.0,0.28160033,0.0,0.63684133,0.0,0.41004126,0.0,0.63684133,0.0,0.3627823,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
59648.8978,285.15796,284.54511,293.16334,2.2751466,2.0339593,49.997529,1680.5115,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14967,286.46667,1.3473234,856.34007,293.76735,285.15809,0.16515971,878.88315,293.09572,291.46244,0.26972322,794.70042,293.11202,292.96581,0.28403154,847.24479,293.09841,292.43514,0.20978473,825.6758,9.8408037e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4242.418,305.14342,0.00015882643,318.15,163.86442,272.05,0.68898294,0.62923101,1.5617427,4.2764502,1.0,101325.0,4.0507895,3660.0,270.3686,267.05,264.11124,276.61451,0.0,59648.898,-0.02365091,1.0,0.73268922,-1.5344935,-0.40197686,1.2154146,59913.15,1.5944472,0.42713264,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4896261,0.0,0.5103739,0.0,0.0,0.0,0.0,0.0,0.63689418,0.0,0.0026901565,0.0,0.50200362,0.0,0.0,0.0,0.63689418,0.0,0.28934521,0.0,0.63689418,0.0,0.41555039,0.0,0.63689418,0.0,0.37020353,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
59822.04409,285.15361,284.5429,293.16552,2.2753842,2.0342601,49.997815,1680.551,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15004,286.46121,1.3474632,855.39283,293.76288,285.15366,0.16517832,878.29571,293.10623,291.53203,0.26975121,794.44071,293.11637,293.01671,0.28406102,846.53614,293.10537,292.50581,0.2098065,825.20135,9.8408037e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4326.4626,305.13162,0.0001617852,318.15,164.02019,272.05,0.68833825,0.55774662,1.3396421,3.8107557,1.0,101325.0,3.4665115,3660.0,270.36504,267.05,264.11124,276.59719,0.0,59822.044,-0.031744056,1.0,0.73268922,-1.5344935,-0.40197413,1.2280022,60086.243,1.6025404,0.4271645,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48969658,0.0,0.51030342,0.0,0.0,0.0,0.0,0.0,0.6369426,0.0,0.0026730157,0.0,0.50203917,0.0,0.0,0.0,0.6369426,0.0,0.29539875,0.0,0.6369426,0.0,0.42030971,0.0,0.6369426,0.0,0.37648055,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
59995.19038,285.15201,284.54203,293.16788,2.2756052,2.0345376,49.997952,1680.5874,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14998,286.45114,1.347593,854.55602,293.75905,285.15203,0.16519591,877.68152,293.11784,291.58283,0.2697772,793.78159,293.12228,293.05913,0.28408839,845.82304,293.11376,292.56337,0.20982671,824.58885,9.8408036e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4391.0996,305.13474,0.00016421076,318.15,164.14778,272.05,0.68779147,0.48658094,1.1232303,3.3754419,1.0,101325.0,2.9414476,3660.0,270.36202,267.05,264.11124,276.56764,0.0,59995.19,-0.039875891,1.0,0.73268922,-1.5344935,-0.4019714,1.2405899,60259.336,1.6106722,0.42719382,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48974311,0.0,0.51025689,0.0,0.0,0.0,0.0,0.0,0.63698692,0.0,0.0026730123,0.0,0.50207207,0.0,0.0,0.0,0.63698692,0.0,0.29971154,0.0,0.63698692,0.0,0.42415321,0.0,0.63698692,0.0,0.38147943,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
60168.33667,285.15139,284.54176,293.17039,2.2758156,2.0347784,49.998056,1680.6221,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15021,286.45186,1.3477164,853.81844,293.75556,285.15139,0.16521294,877.06449,293.12856,291.61578,0.26980191,792.78323,293.12853,293.09168,0.2841144,845.10815,293.12213,292.6072,0.20984593,823.8492,9.8408036e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4429.6866,305.14817,0.00016580521,318.15,164.2316,272.05,0.68738254,0.41573091,0.91523268,2.9697964,1.0,101325.0,2.472279,3660.0,270.35976,267.05,264.11124,276.5256,0.0,60168.337,-0.048045587,1.0,0.73268922,-1.5344935,-0.40196868,1.2531775,60432.428,1.6188419,0.42722172,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48977834,0.0,0.51022166,0.0,0.0,0.0,0.0,0.0,0.63702732,0.0,0.0026416654,0.0,0.5021024,0.0,0.0,0.0,0.63702732,0.0,0.30248492,0.0,0.63702732,0.0,0.42707367,0.0,0.63702732,0.0,0.38525885,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
60341.48297,285.15106,284.5414,293.1723,2.2760156,2.0349816,49.998147,1680.6551,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14995,286.43243,1.3478336,853.16156,293.75235,285.15107,0.16522938,876.46098,293.13748,291.63393,0.26982537,791.54079,293.13448,293.11473,0.28413911,844.39332,293.12971,292.63854,0.20986418,823.00915,9.8408036e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4456.1186,305.16854,0.00016704584,318.15,164.29678,272.05,0.68715113,0.34519371,0.71835367,2.5931345,1.0,101325.0,2.0557585,3660.0,270.35848,267.05,264.11124,276.4708,0.0,60341.483,-0.056252359,1.0,0.73268922,-1.5344935,-0.40196595,1.2657652,60605.521,1.6270487,0.42724836,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48980737,0.0,0.51019263,0.0,0.0,0.0,0.0,0.0,0.63706401,0.0,0.0026452106,0.0,0.50213024,0.0,0.0,0.0,0.63706401,0.0,0.30401786,0.0,0.63706401,0.0,0.42914139,0.0,0.63706401,0.0,0.38796239,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
60514.62926,285.15078,284.54143,293.17419,2.276203,2.0351627,49.998287,1680.6862,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15026,286.45061,1.3479433,852.56972,293.74927,285.15078,0.165245,875.87925,293.14429,291.6409,0.26984733,790.1381,293.13978,293.12926,0.28416223,843.6818,293.13618,292.65928,0.20988126,822.0917,9.8408036e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4463.0956,305.1927,0.00016761297,318.15,164.32658,272.05,0.6871371,0.27496721,0.53530906,2.2448332,1.0,101325.0,1.6887601,3660.0,270.3584,267.05,264.11124,276.40294,0.0,60514.629,-0.064495511,1.0,0.73268922,-1.5344935,-0.40196322,1.2783529,60778.614,1.6352918,0.42727339,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4898276,0.0,0.5101724,0.0,0.0,0.0,0.0,0.0,0.63709722,0.0,0.0026176856,0.0,0.50215573,0.0,0.0,0.0,0.63709722,0.0,0.30462798,0.0,0.63709722,0.0,0.43046029,0.0,0.63709722,0.0,0.38976409,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
60687.77555,285.15071,284.54104,293.17533,2.2763723,2.0353296,49.99846,1680.7142,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14996,286.40576,1.3480422,852.02237,293.74649,285.15071,0.16525929,875.32712,293.14911,291.64033,0.26986713,788.67666,293.14436,293.13674,0.28418309,842.97871,293.1415,292.67158,0.20989666,821.1318,9.8408036e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4461.1839,305.21738,0.00016786499,318.15,164.33981,272.05,0.68738098,0.20504991,0.36885779,1.9243302,1.0,101325.0,1.3682537,3660.0,270.35975,267.05,264.11124,276.32168,0.0,60687.776,-0.072774432,1.0,0.73268922,-1.5344935,-0.40196049,1.2909405,60951.706,1.6435708,0.42729604,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48984804,0.0,0.51015196,0.0,0.0,0.0,0.0,0.0,0.63712731,0.0,0.0026016759,0.0,0.50217908,0.0,0.0,0.0,0.63712731,0.0,0.30459968,0.0,0.63712731,0.0,0.43113808,0.0,0.63712731,0.0,0.39083003,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
60860.92184,285.15036,284.54123,293.17636,2.2765275,2.0354854,49.998586,1680.7399,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15012,286.44003,1.3481328,851.50251,293.74368,285.15036,0.16527256,874.79792,293.15223,291.63466,0.26988528,787.29195,293.1482,293.13791,0.28420219,842.28024,293.1457,292.67686,0.20991077,820.13732,9.8408035e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4457.5388,305.24306,0.00016806026,318.15,164.35007,272.05,0.68792371,0.13544038,0.22178804,1.6310622,1.0,101325.0,1.0911876,3660.0,270.36275,267.05,264.11124,276.2267,0.0,60860.922,-0.081088518,1.0,0.73268922,-1.5344935,-0.40195776,1.3035282,61124.799,1.6518848,0.42731668,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48985557,0.0,0.51014443,0.0,0.0,0.0,0.0,0.0,0.63715455,0.0,0.0026243841,0.0,0.50220044,0.0,0.0,0.0,0.63715455,0.0,0.30417237,0.0,0.63715455,0.0,0.43128138,0.0,0.63715455,0.0,0.39131951,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
61034.06814,285.1504,284.54097,293.17714,2.2766682,2.0356211,49.998709,1680.7632,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15024,286.41625,1.3482149,850.9895,293.74123,285.1504,0.16528473,874.29735,293.15405,291.62666,0.2699017,786.06278,293.15139,293.13443,0.28421948,841.6003,293.14897,292.67732,0.20992354,819.14668,9.8408035e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4436.6136,305.2651,0.00016757219,318.15,164.32443,272.05,0.68880398,0.06613503,0.096739129,1.3642775,1.0,101325.0,0.85421996,3660.0,270.36761,267.05,264.11124,276.11775,0.0,61034.068,-0.089436932,1.0,0.73268922,-1.5344935,-0.40195503,1.3161158,61297.892,1.6602333,0.42733546,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48986873,0.0,0.51013127,0.0,0.0,0.0,0.0,0.0,0.63717922,0.0,0.0025733492,0.0,0.50221998,0.0,0.0,0.0,0.63717922,0.0,0.30352361,0.0,0.63717922,0.0,0.43098434,0.0,0.63717922,0.0,0.39136737,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
61207.21443,285.15023,284.54087,293.17754,2.2767988,2.0357418,49.998804,1680.7848,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15012,286.4105,1.348291,850.47988,293.73887,285.15023,0.16529616,873.81457,293.15498,291.61723,0.26991693,784.98491,293.15402,293.12668,0.28423553,840.95017,293.15147,292.67365,0.20993539,818.17744,9.8407961e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4418.4032,305.285,0.00016715231,318.15,164.30238,272.04998,0.69006012,0.0,0.0,1.1233533,1.0,101325.0,0.65422446,3659.946,270.37453,267.05,264.11122,275.99457,0.0,61207.214,-0.097819007,1.0,0.73268922,-1.5344935,-0.4019523,1.3287035,61470.984,1.6686153,0.42735286,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48987387,0.0,0.51012613,0.0,0.0,0.0,0.0,0.0,0.63720148,0.0,0.0025600808,0.0,0.50223781,0.0,0.0,0.0,0.63720148,0.0,0.3027712,0.0,0.63720148,0.0,0.43032518,0.0,0.63720148,0.0,0.39107837,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
61380.36072,285.14951,284.5391,293.17557,2.2769219,2.0358546,49.998862,1680.8049,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14846,286.4931,1.3483626,849.82533,293.73308,285.14955,0.16530704,873.20057,293.15168,291.6128,0.26993127,783.85299,293.15255,293.12059,0.28425063,840.18015,293.14974,292.67218,0.20994655,817.13785,9.8397147e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4447.7569,305.29984,0.0001684113,318.15,164.3685,272.047,0.69150301,0.0,0.0,0.90766696,1.0,101325.0,0.48807489,3652.0873,270.37976,267.05,264.10833,275.86255,0.0,61380.361,-0.10623409,1.0,0.73268922,-1.5344935,-0.40194957,1.3412911,61644.077,1.6770304,0.42736907,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48986028,0.0,0.51013972,0.0,0.0,0.0,0.0,0.0,0.63722149,0.0,0.0027886765,0.0,0.50225401,0.0,0.0,0.0,0.63722149,0.0,0.30249843,0.0,0.63722149,0.0,0.42987739,0.0,0.63722149,0.0,0.39104192,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
61553.50701,285.14781,284.53772,293.1725,2.2770478,2.0359784,49.998884,1680.825,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14796,286.60221,1.3484359,848.85569,293.72291,285.14783,0.16531822,872.29589,293.14278,291.6261,0.26994594,782.37351,293.14541,293.12814,0.28426607,839.08997,293.14233,292.68531,0.20995795,815.82334,9.836724e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4518.5915,305.3023,0.00017103039,318.15,164.50597,272.03875,0.69294589,0.0,0.0,0.71675143,1.0,101325.0,0.35282359,3630.5235,270.38015,267.05,264.10032,275.72675,0.0,61553.507,-0.11468173,1.0,0.73268922,-1.5344935,-0.40194684,1.3538788,61817.17,1.6854781,0.42738508,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48978456,0.0,0.51021544,0.0,0.0,0.0,0.0,0.0,0.63723913,0.0,0.0031075897,0.0,0.50226849,0.0,0.0,0.0,0.63723913,0.0,0.30377101,0.0,0.63723913,0.0,0.43071579,0.0,0.63723913,0.0,0.39233407,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
61726.65331,285.14614,284.53634,293.16899,2.2771727,2.036107,49.998907,1680.8445,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14775,286.71687,1.3485085,847.52834,293.7112,285.14616,0.16532937,871.14525,293.13244,291.65812,0.26996048,781.01468,293.13609,293.15167,0.28428138,837.74714,293.13293,292.71502,0.20996926,814.41256,9.83199e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4618.8936,305.29892,0.00017464888,318.15,164.6957,272.02568,0.69438878,0.0,0.0,0.54982801,1.0,101325.0,0.24513201,3596.6993,270.37611,267.05,264.08764,275.58762,0.0,61726.653,-0.12316108,1.0,0.73268922,-1.5344935,-0.40194411,1.3664664,61990.262,1.6939574,0.42740057,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48966495,0.0,0.51033505,0.0,0.0,0.0,0.0,0.0,0.63725446,0.0,0.0034494207,0.0,0.50228128,0.0,0.0,0.0,0.63725446,0.0,0.30659057,0.0,0.63725446,0.0,0.4329673,0.0,0.63725446,0.0,0.39504676,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
61899.7996,285.14484,284.53499,293.16548,2.277295,2.0362381,49.998958,1680.8632,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14751,286.83299,1.3485796,845.86285,293.69881,285.14487,0.16534036,869.74862,293.12294,291.70698,0.26997471,779.74718,293.12642,293.19145,0.28429637,836.1788,293.1235,292.76102,0.20998033,812.92464,9.8256673e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4746.933,305.29537,0.00017927598,318.15,164.93798,272.00822,0.69583166,0.0,0.0,0.40626498,1.0,101325.0,0.16186281,3551.9704,270.36802,267.05,264.07068,275.44554,0.0,61899.8,-0.13167151,1.0,0.73268922,-1.5344935,-0.40194138,1.3790541,62163.355,1.7024678,0.42741544,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48950984,0.0,0.51049016,0.0,0.0,0.0,0.0,0.0,0.6372675,0.0,0.0038171482,0.0,0.5022924,0.0,0.0,0.0,0.6372675,0.0,0.31077591,0.0,0.6372675,0.0,0.43663963,0.0,0.6372675,0.0,0.39913746,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
62072.94589,285.14376,284.53391,293.16228,2.2774142,2.036371,49.999024,1680.8813,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14731,286.94558,1.3486489,843.88255,293.68587,285.14378,0.16535114,868.10245,293.11522,291.76898,0.26998858,778.51974,293.11725,293.24604,0.28431097,834.3913,293.11494,292.82122,0.20999112,811.34338,9.8179106e-06,278.63387,1.2701104e-08,278.63387,0.029389213,4898.5171,305.29629,0.00018481781,318.15,165.22766,271.98678,0.69727455,0.0,0.0,0.28543953,1.0,101325.0,0.09988973,3497.6875,270.35625,267.05,264.04986,275.30092,0.0,62072.946,-0.14021237,1.0,0.73268922,-1.5344935,-0.40193864,1.3916418,62336.448,1.7110087,0.42742963,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48932165,0.0,0.51067835,0.0,0.0,0.0,0.0,0.0,0.63727834,0.0,0.00420642,0.0,0.50230188,0.0,0.0,0.0,0.63727834,0.0,0.31603244,0.0,0.63727834,0.0,0.44162888,0.0,0.63727834,0.0,0.40444745,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
62246.09218,285.14273,284.53315,293.15954,2.2775292,2.0365039,49.999081,1680.8983,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14718,287.05759,1.3487156,841.61846,293.67249,285.14274,0.1653616,866.21061,293.10952,291.84026,0.27000194,777.24056,293.10904,293.31336,0.28432505,832.38836,293.10768,292.89294,0.21000151,809.64093,9.8088702e-06,278.63387,1.2701104e-08,278.63387,0.029389213,5069.0237,305.30612,0.00019116819,318.15,165.55891,271.96176,0.69871743,0.0,0.0,0.18681296,1.0,101325.0,0.056145052,3435.1749,270.34118,267.05,264.02558,275.15416,0.0,62246.092,-0.14878316,1.0,0.73268922,-1.5344935,-0.40193591,1.4042294,62509.54,1.7195795,0.42744299,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48910456,0.0,0.51089544,0.0,0.0,0.0,0.0,0.0,0.63728704,0.0,0.0046140392,0.0,0.50230978,0.0,0.0,0.0,0.63728704,0.0,0.32205538,0.0,0.63728704,0.0,0.44778016,0.0,0.63728704,0.0,0.4107719,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
62419.23848,285.14187,284.53248,293.15723,2.2776387,2.036635,49.999138,1680.9142,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14708,287.17397,1.3487792,839.10164,293.65876,285.14188,0.16537162,864.08187,293.10563,291.91777,0.27001467,775.81624,293.10196,293.39138,0.28433845,830.17352,293.10179,292.97378,0.21001141,807.78842,9.7987038e-06,278.63387,1.2701104e-08,278.63387,0.029389213,5254.7181,305.32833,0.00019825367,318.15,165.92763,271.93359,0.70016032,0.0,0.0,0.10973475,1.0,101325.0,0.027452945,3365.8051,270.32318,267.05,263.99823,275.00564,0.0,62419.238,-0.15738324,1.0,0.73268922,-1.5344935,-0.40193318,1.4168171,62682.633,1.7281796,0.42745542,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48886575,0.0,0.51113425,0.0,0.0,0.0,0.0,0.0,0.63729372,0.0,0.0050418217,0.0,0.50231617,0.0,0.0,0.0,0.63729372,0.0,0.32858706,0.0,0.63729372,0.0,0.45492464,0.0,0.63729372,0.0,0.41790953,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
62592.38477,285.14122,284.53181,293.1552,2.2777426,2.0367633,49.999205,1680.929,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14689,287.29317,1.3488394,836.35612,293.6447,285.14124,0.1653812,861.72772,293.10313,291.99915,0.27002673,774.19199,293.09596,293.4781,0.28435115,827.75037,293.09711,293.06159,0.21002079,805.76257,9.7875697e-06,278.63387,1.2701104e-08,278.63387,0.029389213,5451.6926,305.36534,0.00020599214,318.15,166.32924,271.90269,0.70160321,0.0,0.0,0.053516771,1.0,101325.0,0.010633407,3290.953,270.30265,267.05,263.96823,274.85579,0.0,62592.385,-0.16601189,1.0,0.73268922,-1.5344935,-0.40193044,1.4294047,62855.726,1.7368082,0.42746694,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4886094,0.0,0.5113906,0.0,0.0,0.0,0.0,0.0,0.63729849,0.0,0.0054996446,0.0,0.50232111,0.0,0.0,0.0,0.63729849,0.0,0.33543414,0.0,0.63729849,0.0,0.46290245,0.0,0.63729849,0.0,0.42568484,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
62765.53106,285.14067,284.53122,293.15337,2.277841,2.0368893,49.999275,1680.9428,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14658,287.40921,1.3488965,833.39991,293.63034,285.14068,0.16539032,859.15986,293.10163,292.08265,0.27003815,772.33801,293.09092,293.57161,0.28436318,825.12218,293.09344,293.15449,0.21002968,803.54587,9.7756222e-06,278.63387,1.2701104e-08,278.63387,0.029389213,5656.584,305.4194,0.00021431591,318.15,166.75992,271.86949,0.70304609,0.0,0.0,0.017536223,1.0,101325.0,0.0025601857,3211.9697,270.27996,267.05,263.936,274.70499,0.0,62765.531,-0.17466854,1.0,0.73268922,-1.5344935,-0.40192771,1.4419924,63028.819,1.7454649,0.42747757,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48833606,0.0,0.51166394,0.0,0.0,0.0,0.0,0.0,0.63730145,0.0,0.0059972322,0.0,0.50232467,0.0,0.0,0.0,0.63730145,0.0,0.34246506,0.0,0.63730145,0.0,0.47157659,0.0,0.63730145,0.0,0.43395786,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
62938.67735,285.14015,284.53084,293.15182,2.2779339,2.0370125,49.999338,1680.9555,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14631,287.52058,1.3489503,830.24628,293.61567,285.14016,0.16539899,856.38999,293.10077,292.16721,0.27004893,770.24374,293.08712,293.69018,0.28437452,822.29247,293.09056,293.25106,0.21003805,801.1275,9.7630139e-06,278.63387,1.2701104e-08,278.63387,0.029389213,5864.9667,305.48531,0.00022310832,318.15,167.21336,271.8344,0.70448898,0.0,0.0,0.0011954573,1.0,101325.0,0.00011026956,3130.2039,270.2555,267.05,263.90193,274.55365,0.0,62938.677,-0.1833526,1.0,0.73268922,-1.5344935,-0.40192497,1.45458,63201.911,1.7541489,0.42748731,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48804789,0.0,0.51195211,0.0,0.0,0.0,0.0,0.0,0.63730271,0.0,0.0065293092,0.0,0.50232694,0.0,0.0,0.0,0.63730271,0.0,0.34959693,0.0,0.63730271,0.0,0.48078079,0.0,0.63730271,0.0,0.44262124,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
63111.82365,285.13974,284.53049,293.15036,2.2780208,2.0371317,49.9994,1680.9671,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14603,287.63987,1.3490006,826.90623,293.6007,285.13975,0.16540715,853.4286,293.10031,292.25226,0.270059,767.90073,293.08357,293.7727,0.28438513,819.26416,293.08828,293.35033,0.21004589,798.50218,9.7498968e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6075.56,305.57519,0.00023238061,318.15,167.68982,271.79782,0.70593186,0.0,0.0,0.0,1.0,101325.0,0.0,3047.0121,270.22964,267.05,263.86642,274.40217,0.0,63111.824,-0.1920636,1.0,0.73268922,-1.5344935,-0.40192224,1.4671677,63375.004,1.7628599,0.42749613,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48774921,0.0,0.51225079,0.0,0.0,0.0,0.0,0.0,0.63730236,0.0,0.0071080225,0.0,0.50232797,0.0,0.0,0.0,0.63730236,0.0,0.35678296,0.0,0.63730236,0.0,0.49044711,0.0,0.63730236,0.0,0.45159688,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
63284.96994,285.13942,284.53025,293.14894,2.2781018,2.0372471,49.999461,1680.9776,0.0,0.0,293.15,293.15,285.19455,285.19081,293.1457,287.75617,1.3490475,823.38713,293.58545,285.13942,0.16541481,850.28793,293.10005,292.33747,0.27006839,765.32509,293.08026,293.87818,0.28439502,816.04595,293.08643,293.45148,0.21005319,795.67189,9.7364264e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6286.6383,305.68469,0.00024211822,318.15,168.18825,271.7602,0.70737475,0.0,0.0,0.0,1.0,101325.0,0.0,2963.7607,270.20278,267.05,263.8299,274.25095,0.0,63284.97,-0.2008008,1.0,0.73268922,-1.5344935,-0.4019195,1.4797553,63548.097,1.7715971,0.42750408,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4874417,0.0,0.5125583,0.0,0.0,0.0,0.0,0.0,0.63730054,0.0,0.0077357134,0.0,0.50232784,0.0,0.0,0.0,0.63730054,0.0,0.36399889,0.0,0.63730054,0.0,0.50060916,0.0,0.63730054,0.0,0.4608252,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
63458.11623,285.1392,284.5301,293.14753,2.2781769,2.0373582,49.999523,1680.9871,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14527,287.87212,1.3490909,819.69622,293.56993,285.1392,0.16542196,846.97721,293.09987,292.42272,0.27007708,762.52362,293.07748,293.98673,0.28440417,812.64267,293.08488,293.55397,0.21005995,792.63931,9.7227533e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6496.9518,305.80706,0.00025231836,318.15,168.70815,271.72194,0.70881764,0.0,0.0,0.0,1.0,101325.0,0.0,2881.8005,270.1753,267.05,263.79275,274.10039,0.0,63458.116,-0.20956362,1.0,0.73268922,-1.5344935,-0.40191676,1.492343,63721.189,1.7803599,0.42751116,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4871284,0.0,0.5128716,0.0,0.0,0.0,0.0,0.0,0.63729734,0.0,0.0084292155,0.0,0.50232665,0.0,0.0,0.0,0.63729734,0.0,0.37123682,0.0,0.63729734,0.0,0.51115576,0.0,0.63729734,0.0,0.47026779,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
63631.26253,285.13908,284.53005,293.14612,2.2782458,2.0374642,49.999585,1680.9955,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14473,287.98716,1.3491308,815.83905,293.55411,285.13908,0.16542857,843.505,293.09971,292.50797,0.27008505,759.50855,293.07505,294.09714,0.28441257,809.05934,293.08383,293.67393,0.21006615,789.40821,9.7090275e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6704.5709,305.9468,0.00026294898,318.15,169.24753,271.68346,0.71026052,0.0,0.0,0.0,1.0,101325.0,0.0,2802.4823,270.14759,267.05,263.7554,273.95088,0.0,63631.263,-0.21835149,1.0,0.73268922,-1.5344935,-0.40191403,1.5049307,63894.282,1.7891478,0.42751737,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48681237,0.0,0.51318763,0.0,0.0,0.0,0.0,0.0,0.63729289,0.0,0.0092027486,0.0,0.50232447,0.0,0.0,0.0,0.63729289,0.0,0.3784969,0.0,0.63729289,0.0,0.52204012,0.0,0.63729289,0.0,0.47986172,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
63804.40882,285.13907,284.53006,293.1446,2.2783083,2.0375645,49.999646,1681.0028,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14402,288.1004,1.3491668,811.82082,293.53799,285.13907,0.16543463,839.87807,293.09953,292.59324,0.27009228,756.28903,293.07287,294.20882,0.28442017,805.30005,293.08282,293.76037,0.21007177,785.97434,9.695399e-06,278.63387,1.2701104e-08,278.63387,0.029389213,6907.7255,306.10322,0.00027398462,318.15,169.80469,271.64518,0.71170341,0.0,0.0,0.0,1.0,101325.0,0.0,2727.1872,270.12002,267.05,263.71824,273.80284,0.0,63804.409,-0.22716398,1.0,0.73268922,-1.5344935,-0.40191129,1.5175183,64067.375,1.7979603,0.42752271,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48649659,0.0,0.51350341,0.0,0.0,0.0,0.0,0.0,0.6372873,0.0,0.010082806,0.0,0.50232138,0.0,0.0,0.0,0.6372873,0.0,0.38578352,0.0,0.6372873,0.0,0.53323294,0.0,0.6372873,0.0,0.4895443,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
63977.55511,285.1391,284.53016,293.14284,2.2783647,2.0376595,49.999703,1681.0091,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14301,288.21006,1.3491994,807.64523,293.52156,285.1391,0.16544015,836.10353,293.09931,292.67853,0.27009879,752.8735,293.07083,294.32135,0.28442704,801.37042,293.08131,293.86423,0.21007684,782.35866,9.6820161e-06,278.63387,1.2701104e-08,278.63387,0.029389213,7105.6117,306.27088,0.00028544399,318.15,170.38021,271.60753,0.71314629,0.0,0.0,0.0,1.0,101325.0,0.0,2657.2601,270.093,267.05,263.68169,273.65666,0.0,63977.555,-0.2360004,1.0,0.73268922,-1.5344935,-0.40190855,1.530106,64240.467,1.8067967,0.42752722,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48618193,0.0,0.51381807,0.0,0.0,0.0,0.0,0.0,0.63728069,0.0,0.011115715,0.0,0.50231746,0.0,0.0,0.0,0.63728069,0.0,0.39310307,0.0,0.63728069,0.0,0.54471504,0.0,0.63728069,0.0,0.49950501,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
64150.7014,285.13921,284.53029,293.14071,2.278415,2.0377485,49.999759,1681.0144,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14142,288.31175,1.3492284,803.31874,293.50477,285.13921,0.16544512,832.18616,293.09904,292.76391,0.2701046,749.26401,293.06885,294.43446,0.28443315,797.2751,293.07993,293.96911,0.21008135,778.56122,9.6690253e-06,278.63387,1.2701104e-08,278.63387,0.029389213,7294.3237,306.45505,0.00029721046,318.15,170.96781,271.57091,0.71458918,0.0,0.0,0.0,1.0,101325.0,0.0,2594.0468,270.0669,267.05,263.64614,273.51274,0.0,64150.701,-0.24486016,1.0,0.73268922,-1.5344935,-0.40190581,1.5426936,64413.56,1.8156565,0.42753093,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4858711,0.0,0.5141289,0.0,0.0,0.0,0.0,0.0,0.63727317,0.0,0.012387802,0.0,0.50231281,0.0,0.0,0.0,0.63727317,0.0,0.40046273,0.0,0.63727317,0.0,0.5564787,0.0,0.63727317,0.0,0.50965444,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
64323.8477,285.13932,284.53036,293.13772,2.2784597,2.0378322,49.999808,1681.0187,0.0,0.0,293.15,293.15,285.19455,285.19081,293.13857,288.39227,1.3492541,798.84998,293.48754,285.13932,0.1654496,828.12729,293.09871,292.84941,0.27010975,745.45062,293.06688,294.54792,0.28443857,793.01769,293.07862,294.07442,0.21008536,774.57841,9.6565721e-06,278.63387,1.2701104e-08,278.63387,0.029389213,7464.1154,306.66046,0.00030894023,318.15,171.55077,271.53575,0.71603206,0.0,0.0,0.0,1.0,101325.0,0.0,2538.8981,270.04212,267.05,263.612,273.37148,0.0,64323.848,-0.25374272,1.0,0.73268922,-1.5344935,-0.40190307,1.5552813,64586.653,1.824539,0.42753391,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4855637,0.0,0.5144363,0.0,0.0,0.0,0.0,0.0,0.63726485,0.0,0.014092695,0.0,0.50230749,0.0,0.0,0.0,0.63726485,0.0,0.40787129,0.0,0.63726485,0.0,0.56852637,0.0,0.63726485,0.0,0.51999,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
64496.99399,285.13921,284.53004,293.13252,2.2785009,2.0379135,49.999837,1681.0225,0.0,0.0,293.15,293.15,285.19455,285.19081,293.13242,288.4251,1.3492779,794.25594,293.46962,285.13922,0.16545375,823.91813,293.09828,292.93503,0.2701145,741.38998,293.0648,294.66151,0.28444357,788.59948,293.07722,294.17996,0.21008905,770.39259,9.6448036e-06,278.63387,1.2701104e-08,278.63387,0.029389213,7596.8,306.86144,0.00031995251,318.15,172.09769,271.50247,0.71747495,0.0,0.0,0.0,1.0,101325.0,0.0,2493.1972,270.01904,267.05,263.57969,273.23328,0.0,64496.994,-0.26264758,1.0,0.73268922,-1.5344935,-0.40190033,1.5678689,64759.746,1.8334439,0.42753634,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48525279,0.0,0.51474721,0.0,0.0,0.0,0.0,0.0,0.63725579,0.0,0.016746363,0.0,0.50230155,0.0,0.0,0.0,0.63725579,0.0,0.41534396,0.0,0.63725579,0.0,0.58087578,0.0,0.63725579,0.0,0.53052848,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
64670.14028,285.13891,284.52986,293.12499,2.2785413,2.0379958,49.999855,1681.0259,0.0,0.0,293.15,293.15,285.19455,285.19081,293.12294,288.46162,1.3493011,789.56312,293.45072,285.13891,0.16545779,819.54214,293.09772,293.0209,0.27011916,737.00707,293.06252,294.77525,0.28444848,784.02105,293.07561,294.28589,0.21009268,765.97411,9.6338659e-06,278.63387,1.2701104e-08,278.63387,0.029389213,7728.3818,307.08925,0.00033174876,318.15,172.68341,271.47149,0.71891784,0.0,0.0,0.0,1.0,101325.0,0.0,2458.3181,269.99806,267.05,263.54962,273.09855,0.0,64670.14,-0.27157421,1.0,0.73268922,-1.5344935,-0.40189759,1.5804566,64932.838,1.8423705,0.4275385,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48493054,0.0,0.51506946,0.0,0.0,0.0,0.0,0.0,0.63724598,0.0,0.020893549,0.0,0.502295,0.0,0.0,0.0,0.63724598,0.0,0.4229025,0.0,0.63724598,0.0,0.59356035,0.0,0.63724598,0.0,0.54130483,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
64843.28657,285.13896,284.53014,293.11668,2.278578,2.0380744,49.999899,1681.0287,0.0,0.0,293.15,293.15,285.19455,285.19081,293.11239,288.5133,1.3493222,784.78289,293.43104,285.13895,0.1654615,815.00264,293.09714,293.1074,0.27012338,732.28227,293.06008,294.88943,0.28445292,779.28745,293.07388,294.39259,0.21009596,761.31951,9.6238649e-06,278.63387,1.2701104e-08,278.63387,0.029389213,7866.106,307.32823,0.00034467286,318.15,173.32496,271.44312,0.72036072,0.012668921,0.019667662,0.0,1.0,101325.0,0.0,2435.176,269.97948,267.05,263.52208,272.9676,0.0,64843.287,-0.28052199,1.0,0.73268922,-1.5344935,-0.40189485,1.5930443,65105.931,1.8513183,0.4275402,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48461103,0.0,0.51538897,0.0,0.0,0.0,0.0,0.0,0.6372355,0.0,0.026611388,0.0,0.50228789,0.0,0.0,0.0,0.6372355,0.0,0.43054708,0.0,0.6372355,0.0,0.60660125,0.0,0.6372355,0.0,0.55233529,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
65016.43287,285.13923,284.53039,293.10851,2.2786095,2.0381434,49.999933,1681.0308,0.0,0.0,293.15,293.15,285.19455,285.19081,293.10215,288.57979,1.3493403,779.91238,293.41083,285.13923,0.16546474,810.31535,293.09657,293.19429,0.27012701,727.2396,293.05748,295.00385,0.28445674,774.40478,293.07206,294.49985,0.21009878,756.44379,9.6142371e-06,278.63387,1.2701104e-08,278.63387,0.029389213,8010.2828,307.57448,0.00035878556,318.15,174.02529,271.41578,0.72180361,0.070913822,0.10853673,0.0,1.0,101325.0,0.0,2417.0257,269.96182,267.05,263.49553,272.83919,0.0,65016.433,-0.28949036,1.0,0.73268922,-1.5344935,-0.40189211,1.6056319,65279.024,1.8602867,0.42754132,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48430197,0.0,0.51569803,0.0,0.0,0.0,0.0,0.0,0.63722446,0.0,0.033808451,0.0,0.5022803,0.0,0.0,0.0,0.63722446,0.0,0.43827065,0.0,0.63722446,0.0,0.6200187,0.0,0.63722446,0.0,0.56362827,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
65189.57916,285.13951,284.5307,293.10089,2.2786382,2.0382014,49.999949,1681.0325,0.0,0.0,293.15,293.15,285.19455,285.19081,293.09292,288.65992,1.3493568,774.93794,293.3901,285.1395,0.16546771,805.50116,293.09577,293.28178,0.2701303,721.95764,293.05449,295.11854,0.28446021,769.37997,293.06994,294.60779,0.21010134,751.37228,9.6047185e-06,278.63387,1.2701104e-08,278.63387,0.029389213,8161.7047,307.83001,0.00037418579,318.15,174.78926,271.3887,0.72324649,0.14072453,0.21285518,0.0,1.0,101325.0,0.0,2400.7548,269.94439,267.05,263.46925,272.71288,0.0,65189.579,-0.2984788,1.0,0.73268922,-1.5344935,-0.40188937,1.6182196,65452.116,1.8692751,0.42754212,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48400052,0.0,0.51599948,0.0,0.0,0.0,0.0,0.0,0.63721291,0.0,0.042312771,0.0,0.50227227,0.0,0.0,0.0,0.63721291,0.0,0.44611413,0.0,0.63721291,0.0,0.63387623,0.0,0.63721291,0.0,0.57523475,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
65362.72545,285.13984,284.53106,293.09404,2.2786645,2.0382461,49.99996,1681.0339,0.0,0.0,293.15,293.15,285.19455,285.19081,293.08507,288.7524,1.3493719,769.80794,293.36894,285.13983,0.16547045,800.57897,293.09461,293.37048,0.27013333,716.783,293.05103,295.23375,0.2844634,764.21948,293.06743,294.71673,0.2101037,746.13377,9.5953133e-06,278.63387,1.2701104e-08,278.63387,0.029389213,8320.9042,308.09257,0.00039099545,318.15,175.62281,271.36192,0.72468938,0.22100568,0.33096259,0.0,1.0,101325.0,0.0,2386.3744,269.9272,267.05,263.44324,272.58888,0.0,65362.725,-0.3074869,1.0,0.73268922,-1.5344935,-0.40188663,1.6308072,65625.209,1.8782832,0.42754274,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48370904,0.0,0.51629096,0.0,0.0,0.0,0.0,0.0,0.63720088,0.0,0.051920321,0.0,0.50226383,0.0,0.0,0.0,0.63720088,0.0,0.45413467,0.0,0.63720088,0.0,0.64824806,0.0,0.63720088,0.0,0.58721457,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
65535.87174,285.14022,284.53146,293.08803,2.2786882,2.0382787,49.99998,1681.0351,0.0,0.0,293.15,293.15,285.19455,285.19081,293.0787,288.85541,1.3493855,764.51395,293.34743,285.14021,0.16547294,795.56502,293.09308,293.4609,0.27013605,711.74922,293.04711,295.34953,0.28446627,758.93098,293.06456,294.82685,0.21010582,740.75864,9.5860241e-06,278.63387,1.2701104e-08,278.63387,0.029389213,8487.8849,308.36197,0.00040932616,318.15,176.53138,271.33543,0.72613226,0.31053318,0.4610292,0.0,1.0,101325.0,0.0,2373.8725,269.91026,267.05,263.41753,272.46738,0.0,65535.872,-0.31651399,1.0,0.73268922,-1.5344935,-0.40188388,1.6433949,65798.302,1.8873103,0.42754316,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48342884,0.0,0.51657116,0.0,0.0,0.0,0.0,0.0,0.63718842,0.0,0.062404762,0.0,0.50225502,0.0,0.0,0.0,0.63718842,0.0,0.46238664,0.0,0.63718842,0.0,0.6631985,0.0,0.63718842,0.0,0.59961855,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
65709.01804,285.14063,284.53187,293.08287,2.2787077,2.0383033,50.000016,1681.0357,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07376,288.96706,1.3493966,759.06336,293.3256,285.14062,0.16547505,790.47408,293.09128,293.55332,0.27013828,706.76869,293.04275,295.46585,0.28446862,753.5207,293.06136,294.93823,0.21010755,735.27332,9.5768543e-06,278.63387,1.2701104e-08,278.63387,0.029389213,8662.1622,308.6367,0.00042930119,318.15,177.52094,271.30925,0.72757515,0.40815772,0.60132521,0.0,1.0,101325.0,0.0,2363.2491,269.89359,267.05,263.39211,272.34858,0.0,65709.018,-0.32555954,1.0,0.73268922,-1.5344935,-0.40188114,1.6559825,65971.395,1.8963559,0.42754315,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4831607,0.0,0.5168393,0.0,0.0,0.0,0.0,0.0,0.63717562,0.0,0.073559365,0.0,0.50224589,0.0,0.0,0.0,0.63717562,0.0,0.47090654,0.0,0.63717562,0.0,0.67878895,0.0,0.63717562,0.0,0.612493,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
65882.16433,285.14105,284.53228,293.07851,2.2787234,2.0383176,50.000032,1681.0358,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07014,289.08557,1.3494056,753.46083,293.30347,285.14104,0.16547681,785.32029,293.08975,293.65766,0.27014007,701.78096,293.038,295.58251,0.28447051,747.99409,293.05788,295.05081,0.21010895,729.70031,9.5678073e-06,278.63387,1.2701104e-08,278.63387,0.029389213,8842.5591,308.91823,0.00045102839,318.15,178.59667,271.28339,0.72901804,0.51272999,0.75012081,0.0,1.0,101325.0,0.0,2354.5042,269.87719,267.05,263.367,272.23267,0.0,65882.164,-0.33462303,1.0,0.73268922,-1.5344935,-0.4018784,1.6685702,66144.487,1.9054194,0.42754277,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48290463,0.0,0.51709537,0.0,0.0,0.0,0.0,0.0,0.63716254,0.0,0.085198362,0.0,0.50223652,0.0,0.0,0.0,0.63716254,0.0,0.47964924,0.0,0.63716254,0.0,0.69507495,0.0,0.63716254,0.0,0.62587704,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
66055.31062,285.14144,284.53262,293.07487,2.2787409,2.0383062,49.99997,1681.0363,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06766,289.20941,1.3494156,747.70683,293.281,285.14143,0.16547868,780.11682,293.0884,293.74514,0.27014208,696.75831,293.0329,295.69919,0.28447262,742.3551,293.05417,295.16441,0.21011051,724.057,9.558887e-06,278.63387,1.2701104e-08,278.63387,0.029389213,9027.4747,309.20493,0.00047462973,318.15,179.7644,271.25786,0.73046092,0.62312235,0.90570959,0.0,1.0,101325.0,0.0,2347.6467,269.86107,267.05,263.34221,272.11988,0.0,66055.311,-0.343704,1.0,0.73268922,-1.5344935,-0.40187565,1.6811579,66317.58,1.9145003,0.42754275,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48265982,0.0,0.51734018,0.0,0.0,0.0,0.0,0.0,0.63714915,0.0,0.097163014,0.0,0.50222685,0.0,0.0,0.0,0.63714915,0.0,0.48856859,0.0,0.63714915,0.0,0.7121098,0.0,0.63714915,0.0,0.63980472,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
66228.45691,285.14172,284.53285,293.07168,2.2787686,2.0382512,49.999822,1681.0387,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06613,289.33712,1.3494317,741.80842,293.25817,285.14171,0.1654814,774.87691,293.08596,293.83915,0.2701453,691.63897,293.02748,295.81543,0.28447601,736.60754,293.05028,295.27871,0.21011301,718.35659,9.5500964e-06,278.63387,1.2701104e-08,278.63387,0.029389213,9215.8705,309.49699,0.00050030096,318.15,181.03354,271.23266,0.73190381,0.73815996,1.0663283,0.0,1.0,101325.0,0.0,2342.6717,269.84524,267.05,263.31776,272.01039,0.0,66228.457,-0.3528019,1.0,0.73268922,-1.5344935,-0.40187291,1.6937455,66490.673,1.9235982,0.42754433,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4824227,0.0,0.5175773,0.0,0.0,0.0,0.0,0.0,0.63713521,0.0,0.10931825,0.0,0.50221676,0.0,0.0,0.0,0.63713521,0.0,0.49787669,0.0,0.63713521,0.0,0.72993728,0.0,0.63713521,0.0,0.6542998,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
66401.60321,285.14195,284.53307,293.06898,2.2788109,2.0381459,49.999662,1681.0439,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06537,289.4676,1.3494562,735.7703,293.23492,285.14194,0.16548532,769.61427,293.08391,293.93783,0.27015021,686.38632,293.02175,295.93076,0.28448118,730.75432,293.04625,295.3934,0.21011683,712.60731,9.5414386e-06,278.63387,1.2701104e-08,278.63387,0.029389213,9405.6299,309.79485,0.00052814912,318.15,182.40908,271.20782,0.73334669,0.85668092,1.2302323,0.0,1.0,101325.0,0.0,2339.5751,269.82972,267.05,263.29364,271.9044,0.0,66401.603,-0.36191616,1.0,0.73268922,-1.5344935,-0.40187016,1.7063332,66663.765,1.9327125,0.42754819,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48219162,0.0,0.51780838,0.0,0.0,0.0,0.0,0.0,0.63712044,0.0,0.12155841,0.0,0.50220604,0.0,0.0,0.0,0.63712044,0.0,0.50747482,0.0,0.63712044,0.0,0.74859761,0.0,0.63712044,0.0,0.66937996,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
66574.7495,285.14215,284.53327,293.0667,2.2788637,2.0379999,49.999565,1681.0513,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06523,289.59987,1.349487,729.59184,293.21122,285.14215,0.16549015,764.34326,293.08229,294.03746,0.27015636,681.00572,293.01575,296.04467,0.28448766,724.79742,293.04211,295.50812,0.21012162,706.81351,9.5329168e-06,278.63387,1.2701104e-08,278.63387,0.029389213,9594.3472,310.09672,0.00055829115,318.15,183.89638,271.18334,0.73478958,0.97753593,1.395692,0.0,1.0,101325.0,0.0,2338.3571,269.81451,267.05,263.26987,271.8021,0.0,66574.749,-0.37104625,1.0,0.73268922,-1.5344935,-0.40186742,1.7189208,66836.858,1.9418426,0.42755383,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48196633,0.0,0.51803367,0.0,0.0,0.0,0.0,0.0,0.63710464,0.0,0.13379966,0.0,0.50219455,0.0,0.0,0.0,0.63710464,0.0,0.51729331,0.0,0.63710464,0.0,0.7681311,0.0,0.63710464,0.0,0.68505991,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
66747.89579,285.14234,284.53345,293.06471,2.2789209,2.0378248,49.999522,1681.0596,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06557,289.73311,1.3495203,723.27293,293.18702,285.14234,0.16549535,759.08023,293.08092,294.13737,0.27016303,675.49992,293.00946,296.15655,0.28449468,718.73806,293.03788,295.62245,0.2101268,700.97623,9.5245346e-06,278.63387,1.2701104e-08,278.63387,0.029389213,9779.8695,310.40309,0.00059085584,318.15,185.50131,271.15923,0.73623246,1.0995757,1.5609733,0.0,1.0,101325.0,0.0,2339.0215,269.79963,267.05,263.24647,271.70371,0.0,66747.896,-0.3801917,1.0,0.73268922,-1.5344935,-0.40186467,1.7315085,67009.951,1.950988,0.42756034,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48174638,0.0,0.51825362,0.0,0.0,0.0,0.0,0.0,0.63708774,0.0,0.14597621,0.0,0.50218225,0.0,0.0,0.0,0.63708774,0.0,0.52729983,0.0,0.63708774,0.0,0.78858196,0.0,0.63708774,0.0,0.70135385,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
66921.04208,285.1426,284.53378,293.06293,2.2789474,2.0377322,49.999984,1681.063,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06626,289.86675,1.3495356,716.81405,293.16228,285.14259,0.16549799,753.8437,293.07967,294.23744,0.2701661,669.8695,293.00287,296.26587,0.28449791,712.57709,293.03356,295.73602,0.21012919,695.094,9.5162957e-06,278.63387,1.2701104e-08,278.63387,0.029389213,9960.1292,310.71142,0.00062596858,318.15,187.22944,271.1355,0.73767535,1.2216402,1.7243251,0.0,1.0,101325.0,0.0,2341.5734,269.78509,267.05,263.22343,271.60944,0.0,66921.042,-0.38935201,1.0,0.73268922,-1.5344935,-0.40186192,1.7440962,67183.044,1.9601483,0.42756291,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4815342,0.0,0.5184658,0.0,0.0,0.0,0.0,0.0,0.63707045,0.0,0.15804017,0.0,0.50216962,0.0,0.0,0.0,0.63707045,0.0,0.5374835,0.0,0.63707045,0.0,0.80999683,0.0,0.63707045,0.0,0.7182758,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
67094.18838,285.1403,284.53359,293.06159,2.28924,2.0469496,49.877999,1682.5989,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06775,290.00523,1.3463881,710.22367,293.12435,285.14035,0.18072106,748.39977,293.0788,294.3441,0.26953599,664.13323,292.99595,296.37755,0.28383438,706.33234,293.02922,295.8544,0.20963911,689.18295,9.5082027e-06,278.63387,1.2701104e-08,278.63387,0.029389213,10130.131,311.02191,0.00066365198,318.15,189.08114,271.11217,0.73911824,1.3425744,1.8840184,0.0,1.0,101325.0,0.0,2346.0037,269.77089,267.05,263.20078,271.51947,0.0,67094.188,-0.3985266,1.0,0.73268922,-1.5344935,-0.40185918,1.7566838,67356.136,1.9693229,0.42876787,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48125424,0.0,0.51874576,0.0,0.0,0.0,0.0,0.0,0.63717564,0.0,0.16988236,0.0,0.52141975,0.0,0.0,0.0,0.63717564,0.0,0.54779047,0.0,0.63717564,0.0,0.83241457,0.0,0.63717564,0.0,0.73582532,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
67267.33467,285.13905,284.53519,293.05859,2.2996926,2.0564147,49.907919,1684.3611,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06936,290.13636,1.3458173,703.45365,293.06784,285.13906,0.19207065,742.68532,293.07785,294.44339,0.26942172,658.30411,292.98854,296.47981,0.28371404,700.01429,293.02463,295.96515,0.20955022,683.25486,9.5002589e-06,278.63387,1.2701104e-08,278.63387,0.029389213,10289.139,311.33218,0.00070398889,318.15,191.05962,271.08924,0.74056112,1.4612289,2.0383231,0.0,1.0,101325.0,0.0,2352.3126,269.75704,267.05,263.17852,271.43399,0.0,67267.335,-0.40771495,1.0,0.73268922,-1.5344935,-0.40185643,1.7692715,67529.229,1.9785113,0.43018527,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48092709,0.0,0.51907291,0.0,0.0,0.0,0.0,0.0,0.63728014,0.0,0.18147167,0.0,0.53512611,0.0,0.0,0.0,0.63728014,0.0,0.55822431,0.0,0.63728014,0.0,0.85591172,0.0,0.63728014,0.0,0.75404021,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
