time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
67440.48096,285.13881,284.53684,293.05464,2.3088872,2.0647533,49.916182,1685.8951,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07084,290.26724,1.345158,696.65405,293.00804,285.13882,0.20230009,736.18787,293.07673,294.5433,0.26928973,652.372,292.98072,296.57829,0.28357506,693.60784,293.01986,296.07463,0.20944757,677.28549,9.4924675e-06,278.63387,1.2701104e-08,278.63387,0.029389213,10437.405,311.63912,0.00074702444,318.15,193.16603,271.06673,0.74200401,1.5764545,2.1855097,0.0,1.0,101325.0,0.0,2360.4999,269.74357,267.05,263.15667,271.35321,0.0,67440.481,-0.41691653,1.0,0.73268922,-1.5344935,-0.40185368,1.7818591,67702.322,1.9877129,0.43141073,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4806024,0.0,0.5193976,0.0,0.0,0.0,0.0,0.0,0.6374078,0.0,0.19285071,0.0,0.54731268,0.0,0.0,0.0,0.6374078,0.0,0.56882578,0.0,0.6374078,0.0,0.88054812,0.0,0.6374078,0.0,0.77294748,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
67613.62725,285.13874,284.53837,293.04987,2.3173225,2.072326,49.922802,1687.3082,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07183,290.39709,1.3446684,689.96798,292.95,285.13874,0.21150424,728.30435,293.07549,294.64243,0.26919171,646.34816,292.97241,296.67109,0.28347184,687.11716,293.01488,296.18111,0.20937133,671.26948,9.4848327e-06,278.63387,1.2701104e-08,278.63387,0.029389213,10574.156,311.94024,0.00079274881,318.15,195.40978,271.04465,0.74344689,1.6870649,2.3237801,0.0,1.0,101325.0,0.0,2370.5777,269.73047,267.05,263.13523,271.27735,0.0,67613.627,-0.42613091,1.0,0.73268922,-1.5344935,-0.40185093,1.7944468,67875.415,1.9969272,0.43253515,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48027687,0.0,0.51972313,0.0,0.0,0.0,0.0,0.0,0.63755025,0.0,0.20409527,0.0,0.558122,0.0,0.0,0.0,0.63755025,0.0,0.57961031,0.0,0.63755025,0.0,0.90640145,0.0,0.63755025,0.0,0.79258145,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
67786.77355,285.1389,284.54156,293.04779,2.3250779,2.0791428,49.928957,1688.6141,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07225,290.52628,1.3443488,683.33217,292.94542,288.39881,0.21976198,719.40898,293.07413,294.74031,0.26912773,640.25034,292.96352,296.75736,0.28340446,680.54846,293.00962,296.2839,0.20932157,665.20171,9.4773569e-06,278.63387,1.2701104e-08,278.63387,0.029389213,10874.875,312.2123,0.00085105152,318.15,198.30645,271.023,0.74488978,1.7919291,2.4514436,0.0,1.0,101325.0,0.0,2382.5349,269.71776,267.05,263.11421,271.2066,0.0,67786.774,-0.43535749,1.0,0.73268922,-1.5344935,-0.40184818,1.8070344,68048.507,2.0061538,0.43357064,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47995453,0.0,0.52004547,0.0,0.0,0.0,0.0,0.0,0.63770191,0.0,0.21530224,0.0,0.56770283,0.0,0.0084851301,0.0,0.63770191,0.0,0.59059456,0.0,0.63770191,0.0,0.93354929,0.0,0.63770191,0.0,0.81298063,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
67959.91984,285.14185,284.54483,293.05453,2.3321639,2.0852135,49.935059,1689.8154,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07376,290.65561,1.3441589,676.41425,293.04716,289.07211,0.227147,711.14589,293.07276,294.83964,0.26908974,634.07481,292.95411,296.83868,0.28336445,673.89694,293.00413,296.38489,0.20929202,659.07489,9.4700432e-06,278.63387,1.2701104e-08,278.63387,0.029389213,11173.832,312.4197,0.00090472168,318.15,200.99676,271.0018,0.74633267,1.8898999,2.5667746,0.0,1.0,101325.0,0.0,2396.3706,269.70545,267.05,263.09363,271.14114,0.0,67959.92,-0.44459573,1.0,0.73268922,-1.5344935,-0.40184543,1.8196221,68221.6,2.0153921,0.43451992,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47973774,0.0,0.52026226,0.0,0.0,0.0,0.0,0.0,0.63785873,0.0,0.22626933,0.0,0.5761879,0.0,0.019495097,0.0,0.63785873,0.0,0.60177981,0.0,0.63785873,0.0,0.96207085,0.0,0.63785873,0.0,0.83417869,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
68133.06613,285.14215,284.54553,293.0563,2.338624,2.0906817,49.940827,1690.9159,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07511,290.78056,1.3440783,669.26167,293.07818,289.07366,0.23373486,703.29385,293.07139,294.93624,0.2690736,627.88778,292.9441,296.91092,0.28334745,667.14558,292.99838,296.47993,0.20927946,652.87163,9.4628948e-06,278.63387,1.2701104e-08,278.63387,0.029389213,11379.461,312.64077,0.00095724015,318.15,203.63932,270.98105,0.74777555,1.9798281,2.6680434,0.0,1.0,101325.0,0.0,2412.0848,269.69355,267.05,263.07349,271.08118,0.0,68133.066,-0.45384511,1.0,0.73268922,-1.5344935,-0.40184268,1.8322098,68394.693,2.0246414,0.43538646,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.47951732,0.0,0.52048268,0.0,0.0,0.0,0.0,0.0,0.63801741,0.0,0.23702947,0.0,0.58369612,0.0,0.028406745,0.0,0.63801741,0.0,0.61315886,0.0,0.63801741,0.0,0.99204727,0.0,0.63801741,0.0,0.8562097,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
68306.21242,285.14165,284.54607,293.05488,2.3444821,2.0956639,49.946451,1691.9181,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07586,290.90533,1.3440778,662.02636,293.07535,289.10256,0.23959504,695.19666,293.06993,295.03251,0.2690735,621.69783,292.93202,296.9287,0.28334735,660.29112,292.99218,296.57049,0.20927939,646.58055,9.4559157e-06,278.63387,1.2701104e-08,278.63387,0.029389213,11354.09,312.84596,0.00099161385,318.15,205.3686,270.96078,0.74921844,2.060525,2.7534534,0.0,1.0,101325.0,0.0,2429.6846,269.68208,267.05,263.05381,271.02694,0.0,68306.212,-0.46310515,1.0,0.73268922,-1.5344935,-0.40183993,1.8447974,68567.785,2.0339015,0.43617273,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4792738,0.0,0.5207262,0.0,0.0,0.0,0.0,0.0,0.63817553,0.0,0.24770032,0.0,0.59033239,0.0,0.038994785,0.0,0.63817553,0.0,0.62475333,0.0,0.63817553,0.0,1.0,0.0,0.63817553,0.0,0.87914932,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
68479.35872,285.32349,288.21125,292.3943,-1.458295e-05,9.5878725e-06,-0.35720624,-6.0224751e-10,0.0,0.0,293.15,293.15,285.19455,285.19081,293.11258,286.15976,-8.5088721e-06,657.78295,293.09004,286.09496,-1.3134168e-06,689.72487,292.93172,286.7918,-1.6688762e-06,619.26479,292.78553,294.31,-1.7937699e-06,656.51145,292.8379,292.66671,-1.2980148e-06,643.74753,9.4497696e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25883902,312.93931,4.0060683e-08,318.15,0.10200396,270.94291,0.75058416,2.13146,2.8223774,0.0,1.0,101325.0,0.0,2449.4653,269.67243,267.05047,263.03658,270.98597,0.0,68479.359,-0.4723753,1.0,0.73268922,-1.5344935,-0.40183718,1.8573851,68740.878,2.0431716,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.66423225,0.0,0.0,0.0,0.61586269,0.0,0.0,0.0,0.66036099,0.0,0.0,0.0,0.66423225,0.0,0.0,0.0,0.66036099,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
68652.50501,285.32374,288.20582,292.38033,6.8162486e-08,-1.3117255e-07,-0.38699265,-4.6539961e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21651,286.15985,3.9799702e-08,658.18696,293.14212,286.09448,6.3494695e-09,688.32325,292.80019,286.79181,7.6630933e-09,626.87067,292.60167,294.30924,8.3901684e-09,658.15671,292.67085,292.66614,5.9600535e-09,648.42984,9.4487731e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25884838,312.94031,4.0060683e-08,318.15,0.10200396,270.94001,0.75136758,2.1962348,2.8814331,0.0,1.0,101325.0,0.0,2473.259,269.67377,267.05455,263.03476,271.00628,0.0,68652.505,-0.481655,1.0,0.73268922,-1.5344935,-0.40183443,1.8699727,68913.971,2.0524513,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.6894101,0.0,0.0,0.0,0.6410406,0.0,0.0,0.0,0.68200403,0.0,0.0,0.0,0.6894101,0.0,0.0,0.0,0.68200403,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
68825.6513,285.32374,288.20582,292.38033,7.3667519e-08,-1.3429557e-07,-0.42550152,-5.4340198e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.25835,286.15985,4.3002034e-08,658.63517,293.1553,286.09448,7.064506e-09,686.39717,292.75911,286.79181,8.1763329e-09,635.34232,292.52598,294.30924,9.0652476e-09,659.56992,292.62217,292.66614,6.3593985e-09,652.74819,9.4532906e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25877014,312.94131,4.0060683e-08,318.15,0.10200396,270.95315,0.75152363,2.2557848,2.9323413,0.0,1.0,101325.0,0.0,2500.959,269.68688,267.0626,263.04948,271.09151,0.0,68825.651,-0.49094371,1.0,0.73268922,-1.5344935,-0.40183168,1.8825604,69087.064,2.06174,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.71458819,0.0,0.0,0.0,0.66621869,0.0,0.0,0.0,0.70364731,0.0,0.0,0.0,0.71458819,0.0,0.0,0.0,0.70364731,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
68998.7976,285.32374,288.20582,292.38034,7.7371293e-08,-1.366424e-07,-0.46416175,-6.0235677e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.2743,286.15985,4.5118995e-08,659.43971,293.14962,286.09448,7.6261378e-09,684.18978,292.7485,286.79181,8.5019774e-09,642.52552,292.495,294.30924,9.5115054e-09,660.78897,292.61098,292.66614,6.6126776e-09,656.09202,9.4627699e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25861293,312.94231,4.0060683e-08,318.15,0.10200396,270.98069,0.75111548,2.3102531,2.9754021,0.0,1.0,101325.0,0.0,2532.0284,269.71053,267.07432,263.07908,271.23496,0.0,68998.798,-0.50024091,1.0,0.73268922,-1.5344935,-0.40182892,1.8951481,69260.156,2.0710372,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.73976628,0.0,0.0,0.0,0.69139678,0.0,0.0,0.0,0.7252906,0.0,0.0,0.0,0.73976628,0.0,0.0,0.0,0.7252906,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
69171.94389,285.32373,288.20583,292.38036,-1.3214191e-08,-7.0766501e-08,-0.50224249,-4.3651756e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.27996,286.15984,-7.6925846e-09,660.53856,293.13535,286.09448,-1.33918e-09,681.82577,292.74463,286.79181,-1.4403718e-09,648.29225,292.48097,294.30925,-1.6217942e-09,661.93029,292.60792,292.66615,-1.1202607e-09,658.69595,9.476677e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25838558,312.94331,4.0060683e-08,318.15,0.10200396,271.02103,0.75020524,2.3597682,3.0108936,0.0,1.0,101325.0,0.0,2565.9349,269.74355,267.08942,263.12193,271.43001,0.0,69171.944,-0.50954607,1.0,0.73268922,-1.5344935,-0.40182617,1.9077357,69433.249,2.0803424,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.76494437,0.0,0.0,0.0,0.71657487,0.0,0.0,0.0,0.74693389,0.0,0.0,0.0,0.76494437,0.0,0.0,0.0,0.74693389,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
69345.09018,285.32369,288.20585,292.38042,5.1127401e-07,-4.3133066e-07,-0.53862952,-2.801747e-13,0.0,0.0,293.15,293.15,285.19455,285.19081,293.28119,286.15982,2.9711331e-07,661.82245,293.11787,286.09446,5.2876829e-08,679.40082,292.74128,286.79179,5.5490055e-08,652.93756,292.4731,294.30929,6.2634858e-08,663.07118,292.60538,292.66617,4.3158961e-08,660.83597,9.4944393e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25809757,312.9443,4.0060683e-08,318.15,0.10200396,271.07243,0.74885986,2.404508,3.0391697,0.0,1.0,101325.0,0.0,2602.1191,269.78462,267.10757,263.17628,271.66956,0.0,69345.09,-0.51885861,1.0,0.73268922,-1.5344935,-0.40182342,1.9203234,69606.342,2.0896549,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.79012246,0.0,0.0,0.0,0.74175296,0.0,0.0,0.0,0.76857716,0.0,0.0,0.0,0.79012246,0.0,0.0,0.0,0.76857716,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
69518.23647,285.32376,288.20555,292.38001,-2.9237041e-06,1.7374466e-06,-0.57269476,-9.7387557e-12,0.0,0.0,293.15,293.15,285.19455,285.19081,293.28022,286.15986,-1.6950546e-06,663.20771,293.09984,286.09451,-3.0903521e-07,676.99862,292.73735,286.79181,-3.1628095e-07,656.74189,292.46738,294.30907,-3.5733703e-07,664.24634,292.60207,292.66601,-2.4599627e-07,662.6939,9.5155133e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25775796,312.9453,4.0060683e-08,318.15,0.10200396,271.13325,0.74714314,2.4446215,3.0605394,0.0,1.0,101325.0,0.0,2640.0405,269.83251,267.12848,263.24044,271.94684,0.0,69518.236,-0.52817797,1.0,0.73268922,-1.5344935,-0.40182066,1.932911,69779.435,2.0989743,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.81530061,0.0,0.0,0.0,0.7669311,0.0,0.0,0.0,0.7902205,0.0,0.0,0.0,0.81530061,0.0,0.0,0.0,0.7902205,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
69691.38277,285.31899,288.20433,292.38415,5.3098505e-05,-3.1362798e-05,-0.60657009,-2.8300449e-09,0.0,0.0,293.15,293.15,285.19455,285.19081,293.27809,286.15732,3.0713755e-05,664.63728,293.08238,286.09315,5.7129762e-06,674.68744,292.7329,286.78981,5.735787e-06,659.9203,292.46243,294.3114,6.4748192e-06,665.46505,292.59811,292.66728,4.4611677e-06,664.37966,9.539354e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25737578,312.9463,4.0060683e-08,318.15,0.10200396,271.20184,0.74511884,2.4802578,3.0753119,0.0,1.0,101325.0,0.0,2679.1589,269.88598,267.15185,263.31274,272.25506,0.0,69691.383,-0.53750359,1.0,0.73268922,-1.5344935,-0.40181791,1.9454987,69952.527,2.1082999,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.84047807,0.0,0.0,0.0,0.79210868,0.0,0.0,0.0,0.81186318,0.0,0.0,0.0,0.84047807,0.0,0.0,0.0,0.81186318,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
69864.52906,285.31416,288.20305,292.38823,2.0239657e-06,-1.2404756e-06,-0.63515326,-2.8123608e-11,0.0,0.0,293.15,293.15,285.19455,285.19081,293.27531,286.15475,1.1683715e-06,666.07377,293.06611,286.09177,2.2071391e-07,672.5217,292.72814,286.78777,2.1857285e-07,662.62902,292.45783,294.3137,2.463063e-07,666.72268,292.59377,292.66852,1.7000113e-07,665.95523,9.5654211e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25695995,312.9473,4.0060683e-08,318.15,0.10200396,271.27656,0.74284977,2.5115432,3.0837638,0.0,1.0,101325.0,0.0,2718.9345,269.9438,267.17738,263.39153,272.58755,0.0,69864.529,-0.54683493,1.0,0.73268922,-1.5344935,-0.40181515,1.9580864,70125.62,2.1176313,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.86565691,0.0,0.0,0.0,0.81728748,0.0,0.0,0.0,0.83350716,0.0,0.0,0.0,0.86565691,0.0,0.0,0.0,0.83350716,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
70037.67535,285.31507,288.20383,292.39009,-1.1103861e-07,-4.2426177e-08,-0.65582839,-2.9816856e-12,0.0,0.0,293.15,293.15,285.19455,285.19081,293.27218,286.15558,-6.4118939e-08,667.49378,293.05141,286.09238,-1.2099751e-08,670.54238,292.72326,286.78868,-1.1982837e-08,664.98492,292.45338,294.3165,-1.351713e-08,668.00792,292.58932,292.67082,-9.3199484e-09,667.45498,9.5931454e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25651973,312.94829,4.0060683e-08,318.15,0.10200396,271.35574,0.74040125,2.5386457,3.0862326,0.0,1.0,101325.0,0.0,2758.8196,270.00472,267.20475,263.47511,272.93737,0.0,70037.675,-0.5561714,1.0,0.73268922,-1.5344935,-0.40181239,1.970674,70298.713,2.1269677,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.89083501,0.0,0.0,0.0,0.84246557,0.0,0.0,0.0,0.85515046,0.0,0.0,0.0,0.89083501,0.0,0.0,0.0,0.85515046,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
70210.82164,285.31509,288.20384,292.39017,3.5311582e-08,-1.2507177e-07,-0.66844424,-1.2498412e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.2689,286.15561,2.028334e-08,668.88414,293.03836,286.09241,3.9580521e-09,668.77525,292.71841,286.78871,3.8217902e-09,667.07177,292.44904,294.31663,4.2758584e-09,669.30867,292.58494,292.67092,2.9725415e-09,668.89689,9.6219607e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2560642,312.94929,4.0060683e-08,318.15,0.10200396,271.43772,0.73783739,2.5617205,3.0830362,0.0,1.0,101325.0,0.0,2798.273,270.0675,267.23367,263.56177,273.29772,0.0,70210.822,-0.5655124,1.0,0.73268922,-1.5344935,-0.40180964,1.9832617,70471.806,2.1363087,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,51.142557,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.9160131,0.0,0.0,0.0,0.86764366,0.0,0.0,0.0,0.87679374,0.0,0.0,0.0,0.9160131,0.0,0.0,0.0,0.87679374,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
70383.96794,285.31509,288.20384,292.39017,1.7465493e-08,-1.1629361e-07,-0.67261732,-3.1186228e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.26559,286.1556,1.0011402e-08,670.23794,293.02694,286.0924,1.9768932e-09,667.23385,292.71367,286.78871,1.8937912e-09,668.95084,292.44482,294.31664,2.1104139e-09,670.61366,292.58073,292.67092,1.472992e-09,670.2893,9.6512957e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25560242,312.95028,4.0060683e-08,318.15,0.10200396,271.52084,0.73522198,2.5809167,3.0744839,0.0,1.0,101325.0,0.0,2836.7543,270.13095,267.26383,263.64986,273.6618,0.0,70383.968,-0.57485735,1.0,0.73268922,-1.5344935,-0.40180688,1.9958493,70644.898,2.1456537,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,55.014022,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.9411912,0.0,0.0,0.0,0.89282176,0.0,0.0,0.0,0.89843703,0.0,0.0,0.0,0.9411912,0.0,0.0,0.0,0.89843703,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
70557.11423,285.31498,288.20385,292.39022,6.9355822e-09,-1.1048645e-07,-0.66958354,-4.59329e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.26232,286.15554,3.9680151e-09,671.55243,293.01711,286.09235,7.9141315e-10,665.92304,292.70906,286.78867,7.5358975e-10,670.66745,292.44075,294.31674,8.3639561e-10,671.91349,292.57673,292.67099,5.8616864e-10,671.63585,9.6805676e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25514344,312.95128,4.0060683e-08,318.15,0.10200396,271.60345,0.73261901,2.596373,3.0608711,0.0,1.0,101325.0,0.0,2873.7172,270.19386,267.29493,263.73769,274.02284,0.0,70557.114,-0.58420565,1.0,0.73268922,-1.5344935,-0.40180412,2.008437,70817.991,2.155002,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,61.504638,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.96636929,0.0,0.0,0.0,0.91799985,0.0,0.0,0.0,0.92008031,0.0,0.0,0.0,0.96636929,0.0,0.0,0.0,0.92008031,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
70730.26052,285.31495,288.20385,292.39024,4.048835e-11,-1.0632242e-07,-0.66432787,-1.0567344e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,293.25914,286.15553,2.3150935e-11,672.8276,293.00861,286.09234,4.7259508e-12,664.83768,292.7046,286.78866,4.3880168e-12,672.25636,292.43686,294.31678,4.7672654e-12,673.20063,292.57295,292.67101,3.4561825e-12,672.93846,9.7091797e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25469643,312.95227,4.0060683e-08,318.15,0.10200396,271.68389,0.73009299,2.6082362,3.0425051,0.0,1.0,101325.0,0.0,2908.6138,270.25503,267.32667,263.82356,274.37395,0.0,70730.261,-0.59355671,1.0,0.73268922,-1.5344935,-0.40180137,2.0210247,70991.084,2.164353,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,70.617237,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.99154738,0.0,0.0,0.0,0.94317794,0.0,0.0,0.0,0.9417236,0.0,0.0,0.0,0.99154738,0.0,0.0,0.0,0.9417236,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
70903.40681,285.3149,288.20386,292.39026,-1.1570871e-08,-9.9252485e-08,-0.65391271,-1.3876227e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.25608,286.1555,-6.5713456e-09,674.06521,293.00124,286.09231,-1.3486948e-09,663.96633,292.7003,286.78864,-1.2743116e-09,673.74488,292.43317,294.31682,-1.385431e-09,674.46949,292.56938,292.67104,-9.9108794e-10,674.19885,9.7365335e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2542704,312.95327,4.0060683e-08,318.15,0.10200396,271.7605,0.72770764,2.6166702,3.0197152,0.0,1.0,101325.0,0.0,2940.9096,270.31328,267.35874,263.9058,274.70839,0.0,70903.407,-0.60290988,1.0,0.73268922,-1.5344935,-0.40179861,2.0336123,71164.177,2.1737062,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,81.154323,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.96835604,0.0,0.0,0.0,0.96336689,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.96336689,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
71076.55311,285.31451,288.20387,292.39041,-2.3977392e-08,-9.0983674e-08,-0.63785056,-5.7046459e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.25314,286.15527,-1.3530507e-08,675.26778,292.99501,286.0921,-2.837959e-09,663.29853,292.69614,286.78848,-2.6758712e-09,675.15344,292.42965,294.31719,-2.8518649e-09,675.71628,292.56602,292.67127,-2.0811899e-09,675.41884,9.7620221e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2538744,312.95426,4.0060683e-08,318.15,0.10200396,271.83163,0.72552676,2.621824,2.9928105,0.0,1.0,101325.0,0.0,2970.0644,270.36745,267.39084,263.98273,275.01937,0.0,71076.553,-0.61226455,1.0,0.73268922,-1.5344935,-0.40179585,2.0462,71337.269,2.1830609,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,91.543847,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.99353413,0.0,0.0,0.0,0.98501017,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.98501017,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
71249.6994,285.31461,288.20387,292.39037,-3.5299772e-08,-8.2392e-08,-0.61657243,-1.2577855e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.25032,286.15533,-1.9859385e-08,676.43818,292.98993,286.09216,-4.1861625e-09,662.82361,292.6921,286.78853,-3.9754051e-09,676.49731,292.4263,294.3171,-4.1867053e-09,676.93855,292.56281,292.6712,-3.0921141e-09,676.60065,9.7850309e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25351747,312.95525,4.0060683e-08,318.15,0.10200396,271.89564,0.72361421,2.623846,2.9620992,0.0,1.0,101325.0,0.0,2995.5364,270.41638,267.42266,264.05268,275.3001,0.0,71249.699,-0.62162008,1.0,0.73268922,-1.5344935,-0.40179309,2.0587876,71510.362,2.1924164,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,101.93265,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
71422.84569,285.31419,288.20388,292.39053,-4.498245e-08,-7.3796769e-08,-0.5907368,-2.0391116e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.24763,286.15509,-2.5306011e-08,677.58005,292.98595,286.09193,-5.3349893e-09,662.5284,292.68817,286.78836,-5.0663588e-09,677.78959,292.4231,294.31749,-5.3349178e-09,678.13504,292.55974,292.67147,-3.9401739e-09,677.74774,9.8049173e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25320902,312.95624,4.0060683e-08,318.15,0.10200396,271.95081,0.72203633,2.6228676,2.9278709,0.0,1.0,101325.0,0.0,3016.755,270.45887,267.45391,264.1139,275.54354,0.0,71422.846,-0.6309758,1.0,0.73268922,-1.5344935,-0.40179033,2.0713753,71683.455,2.2017721,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,112.32143,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
71595.99198,285.3134,288.20391,292.39083,-5.2354187e-08,-6.5691753e-08,-0.56133019,-2.7455629e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.24506,286.15464,-2.9453204e-08,678.69701,292.98304,286.09149,-6.2094611e-09,662.39999,292.68431,286.78803,-5.8964159e-09,679.04012,292.42,294.31824,-6.2091947e-09,679.30552,292.55676,292.67198,-4.5859118e-09,678.86413,9.8210764e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25295784,312.95724,4.0060683e-08,318.15,0.10200396,271.99553,0.72085514,2.6190585,2.8904598,0.0,1.0,101325.0,0.0,3033.2038,270.49382,267.48427,264.16477,275.74309,0.0,71595.992,-0.64033106,1.0,0.73268922,-1.5344935,-0.40178757,2.083963,71856.548,2.2111274,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,122.71021,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
71769.13828,285.31284,288.20394,292.39104,-5.6974277e-08,-5.8477044e-08,-0.52953599,-3.2461424e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.2426,286.15432,-3.2053074e-08,679.79255,292.98118,286.09117,-6.7567267e-09,662.42658,292.68051,286.7878,-6.416475e-09,680.25631,292.41698,294.31876,-6.7572777e-09,680.45041,292.55384,292.67234,-4.9907241e-09,679.95416,9.8328868e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25277296,312.95823,4.0060683e-08,318.15,0.10200396,272.02816,0.72013443,2.6125678,2.8501752,0.0,1.0,101325.0,0.0,3044.3425,270.52006,267.51345,264.20359,275.89198,0.0,71769.138,-0.64968517,1.0,0.73268922,-1.5344935,-0.40178481,2.0965506,72029.64,2.2204815,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,133.09898,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
71942.28457,285.31273,288.20394,292.39108,-5.8924434e-08,-5.231244e-08,-0.4966333,-3.4760016e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.24022,286.15427,-3.3149703e-08,680.87013,292.98032,286.09112,-6.9887264e-09,662.59654,292.67634,286.78776,-6.6360704e-09,681.43705,292.41402,294.31886,-6.98846e-09,681.57082,292.55092,292.6724,-5.1614745e-09,681.02297,9.8397304e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2526634,312.95922,4.0060683e-08,318.15,0.10200396,272.04704,0.71993797,2.6035447,2.8073262,0.0,1.0,101325.0,0.0,3049.6307,270.53646,267.54115,264.22871,275.98345,0.0,71942.285,-0.65903744,1.0,0.73268922,-1.5344935,-0.40178205,2.1091383,72202.733,2.2298338,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,143.48776,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
72115.43086,285.31279,288.20394,292.39106,-9.3384486e-08,-3.027631e-08,-0.45816531,-8.7742701e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.2377,286.1543,-5.2536025e-08,681.93128,292.98086,286.09115,-1.1075466e-08,662.90511,292.66527,286.78779,-1.0517654e-08,682.45845,292.41101,294.31881,-1.1075324e-08,682.66928,292.54785,292.67237,-8.1800181e-09,682.08124,9.8415019e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25263056,312.96021,4.0060683e-08,318.15,0.10200396,272.05193,0.72035674,2.5849698,2.7558931,0.0,1.0,101325.0,0.0,3050.0,270.54328,267.5682,264.24007,276.0214,0.0,72115.431,-0.66838716,1.0,0.73268922,-1.5344935,-0.40177929,2.1217259,72375.826,2.2391835,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,153.87654,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
72288.57715,285.31283,288.20394,292.39105,-1.2385222e-07,-7.3473056e-09,-0.40262385,-1.5409554e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.23465,286.15432,-6.9677027e-08,682.97601,292.98566,286.09117,-1.4688608e-08,663.37936,292.64415,286.7878,-1.3948781e-08,683.20673,292.40784,294.31877,-1.4688848e-08,683.74817,292.5444,292.67234,-1.0848955e-08,683.14033,9.8397616e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2526508,312.9612,4.0060683e-08,318.15,0.10200396,272.04713,0.72146852,2.5355469,2.6772473,0.0,1.0,101325.0,0.0,3050.0,270.54495,267.59795,264.24269,276.03843,0.0,72288.577,-0.67773358,1.0,0.73268922,-1.5344935,-0.40177652,2.1343136,72548.919,2.2485299,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,164.26532,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
72461.72345,285.31285,288.20394,292.39104,-1.1466953e-07,-2.0878047e-09,-0.34331481,-1.3169127e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.23089,286.15433,-6.4510897e-08,684.00712,292.99785,286.09118,-1.3600033e-08,664.05277,292.61668,286.78781,-1.2914268e-08,683.69265,292.40438,294.31875,-1.3599767e-08,684.80882,292.54037,292.67233,-1.0044563e-08,684.2079,9.8349816e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.252717,312.96219,4.0060683e-08,318.15,0.10200396,272.03394,0.72320853,2.4569405,2.5730253,0.0,1.0,101325.0,0.0,3050.0,270.5423,267.63025,264.23777,276.0388,0.0,72461.723,-0.68707598,1.0,0.73268922,-1.5344935,-0.40177376,2.1469013,72722.011,2.2578723,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,174.65409,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
72634.86974,285.31295,288.20393,292.391,-8.7587228e-08,-6.3525942e-09,-0.29196797,-7.7331741e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.22661,286.15439,-4.9274603e-08,685.03215,293.019,286.09124,-1.0387912e-08,664.93992,292.58855,286.78785,-9.864736e-09,684.01569,292.40062,294.31866,-1.0387778e-08,685.85363,292.53572,292.67227,-7.6721991e-09,685.28896,9.8275119e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25282396,312.96318,4.0060683e-08,318.15,0.10200396,272.01332,0.72550501,2.3526044,2.446443,0.0,1.0,101325.0,0.0,3050.0,270.53579,267.66466,264.22615,276.02409,0.0,72634.87,-0.69641359,1.0,0.73268922,-1.5344935,-0.401771,2.1594889,72895.104,2.2672099,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,185.04287,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
72808.01603,285.31281,288.20394,292.39105,-3.2120348e-08,-2.6847693e-08,-0.26029374,-1.0353876e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.22224,286.15431,-1.8070283e-08,686.06253,293.04926,286.09116,-3.809754e-09,666.03629,292.56429,286.78779,-3.6172336e-09,684.30538,292.39664,294.31879,-3.8095416e-09,686.88814,292.53067,292.67236,-2.8135363e-09,686.38551,9.8177005e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2529665,312.96417,4.0060683e-08,318.15,0.10200396,271.9862,0.72828703,2.2259548,2.3006842,0.0,1.0,101325.0,0.0,3050.0,270.52589,267.70075,264.20863,275.99586,0.0,72808.016,-0.70574562,1.0,0.73268922,-1.5344935,-0.40176823,2.1720766,73068.197,2.2765419,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,195.43165,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
72981.16232,285.31277,288.20394,292.39107,1.5516165e-08,-4.7718325e-08,-0.25351955,-2.4379373e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21814,286.15429,8.7288994e-09,687.11164,293.08719,286.09114,1.8400143e-09,667.31437,292.54632,286.78778,1.7477457e-09,684.67723,292.39257,294.31882,1.8402806e-09,687.92217,292.5256,292.67238,1.3592254e-09,687.49493,9.8058972e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25313946,312.96516,4.0060683e-08,318.15,0.10200396,271.95353,0.73148339,2.0804231,2.1389485,0.0,1.0,101325.0,0.0,3050.0,270.51304,267.73808,264.18601,275.95566,0.0,72981.162,-0.71507124,1.0,0.73268922,-1.5344935,-0.40176547,2.1846642,73241.29,2.2858676,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,205.82043,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
73154.30862,285.31282,288.20394,292.39105,7.1354482e-09,-4.4408446e-08,-0.25697922,-6.0868556e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21458,286.15431,4.0138526e-09,688.19143,293.13027,286.09116,8.4621393e-10,668.72844,292.53563,286.7878,8.0383149e-10,685.21525,292.38853,294.31878,8.4648031e-10,688.96783,292.52093,292.67235,6.250699e-10,688.61245,9.7924654e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25333745,312.96614,4.0060683e-08,318.15,0.10200396,271.91629,0.73501995,1.9195719,1.9645452,0.0,1.0,101325.0,0.0,3050.0,270.49772,267.77622,264.15914,275.90514,0.0,73154.309,-0.72438964,1.0,0.73268922,-1.5344935,-0.4017627,2.1972519,73414.382,2.295186,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,216.2092,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
73327.45491,285.3128,288.20394,292.39105,-4.3712708e-08,-1.9343344e-08,-0.24678229,-1.921853e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21168,286.15431,-2.4592474e-08,689.31095,293.17524,286.09116,-5.1839449e-09,670.2216,292.53274,286.78779,-4.9229234e-09,685.97759,292.38466,294.31879,-5.1842928e-09,690.03559,292.51696,292.67236,-3.8290728e-09,689.73593,9.7777559e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25355524,312.96713,4.0060683e-08,318.15,0.10200396,271.87543,0.73882496,1.746855,1.7806899,0.0,1.0,101325.0,0.0,3050.0,270.48042,267.81473,264.12884,275.8459,0.0,73327.455,-0.73369998,1.0,0.73268922,-1.5344935,-0.40175994,2.2098396,73587.475,2.3044963,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,226.59798,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
73500.6012,285.31277,288.20394,292.39106,-6.4655479e-08,-5.035335e-09,-0.21767823,-4.208576e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20949,286.15429,-3.6373472e-08,690.47061,293.20992,286.09114,-7.6683347e-09,671.63332,292.53746,286.78778,-7.2821601e-09,686.9953,292.38133,294.31882,-7.6680684e-09,691.12619,292.51388,292.67238,-5.663443e-09,690.8653,9.7621178e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25378764,312.96812,4.0060683e-08,318.15,0.10200396,271.8319,0.74282669,1.5657258,1.5905982,0.0,1.0,101325.0,0.0,3050.0,270.4616,267.85316,264.09594,275.7795,0.0,73500.601,-0.74300138,1.0,0.73268922,-1.5344935,-0.40175717,2.2224272,73760.568,2.3137977,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,236.98676,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
73673.74749,285.31275,288.20394,292.39107,-1.2572472e-07,3.32359e-08,-0.15438482,-1.5933871e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20816,286.15428,-7.073107e-08,691.62898,293.2277,286.09113,-1.4910672e-08,673.00674,292.54978,286.78777,-1.4159497e-08,688.27992,292.37885,294.31884,-1.4910405e-08,692.23228,292.51171,292.67239,-1.1013074e-08,691.99993,9.7458962e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25402945,312.96911,4.0060683e-08,318.15,0.10200396,271.78666,0.74695369,1.3796297,1.397488,0.0,1.0,101325.0,0.0,3050.0,270.44174,267.89109,264.06123,275.7075,0.0,73673.747,-0.75229287,1.0,0.73268922,-1.5344935,-0.40175441,2.2350149,73933.661,2.3230892,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,247.37554,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
73846.89379,285.31273,288.20394,292.39108,-1.0508474e-07,3.2457334e-08,-0.099818433,-1.112057e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20768,286.15426,-5.9118931e-08,692.77226,293.23654,286.09111,-1.2462884e-08,674.46306,292.56729,286.78776,-1.1834841e-08,689.78683,292.37356,294.31886,-1.2463078e-08,693.28191,292.51031,292.67241,-9.2050084e-09,693.13521,9.729441e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25427536,312.97009,4.0060683e-08,318.15,0.10200396,271.74066,0.75113296,1.1920751,1.2046169,0.0,1.0,101325.0,0.0,3050.0,270.42134,267.92808,264.02556,275.63153,0.0,73846.894,-0.76157356,1.0,0.73268922,-1.5344935,-0.40175164,2.2476025,74106.754,2.3323699,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,257.76432,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
74020.04008,285.31273,288.20394,292.39108,-6.6362778e-08,2.1066069e-08,-0.059482156,-4.4366222e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20755,286.15427,-3.7334717e-08,693.91465,293.2409,286.09111,-7.8704325e-09,675.95047,292.58538,286.78776,-7.4738172e-09,691.41835,292.36564,294.31886,-7.87071e-09,694.2429,292.50954,292.6724,-5.8131013e-09,694.26828,9.7130935e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25452016,312.97108,4.0060683e-08,318.15,0.10200396,271.69487,0.75529266,1.0065187,1.0152022,0.0,1.0,101325.0,0.0,3050.0,270.4009,267.96368,263.98974,275.55318,0.0,74020.04,-0.77084249,1.0,0.73268922,-1.5344935,-0.40174887,2.2601902,74279.846,2.3416388,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,268.15309,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
74193.18637,285.31273,288.20394,292.39108,-3.2957778e-08,9.336291e-09,-0.036566427,-1.0894698e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.2076,286.15427,-1.8541473e-08,695.06125,293.24289,286.09112,-3.9090535e-09,677.43956,292.60123,286.78776,-3.711562e-09,693.0895,292.36112,294.31886,-3.9087872e-09,695.21488,292.50928,292.6724,-2.8869028e-09,695.39883,9.6971918e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25475862,312.97206,4.0060683e-08,318.15,0.10200396,271.65023,0.75936106,0.82641399,0.83245974,0.0,1.0,101325.0,0.0,3050.0,270.38094,267.99748,263.95459,275.47403,0.0,74193.186,-0.78009867,1.0,0.73268922,-1.5344935,-0.4017461,2.2727779,74452.939,2.350895,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,278.54187,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
74366.33267,285.31273,288.20394,292.39108,-1.8278023e-08,4.3985112e-09,-0.025148362,-3.3418421e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.2079,286.15427,-1.028322e-08,696.21455,293.24361,286.09112,-2.1674864e-09,678.91857,292.61352,286.78776,-2.0583266e-09,694.73555,292.3608,294.31886,-2.1679375e-09,696.24617,292.50947,292.6724,-1.601053e-09,696.52926,9.6820753e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25498549,312.97305,4.0060683e-08,318.15,0.10200396,271.6077,0.76326553,0.65526051,0.65965349,0.0,1.0,101325.0,0.0,3050.0,270.36197,268.02901,263.92095,275.39566,0.0,74366.333,-0.78934102,1.0,0.73268922,-1.5344935,-0.40174334,2.2853655,74626.032,2.3601373,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,288.93065,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
74539.47896,285.31273,288.20394,292.39108,-1.7473805e-08,5.2951443e-09,-0.01723249,-3.0513279e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20843,286.15427,-9.8308375e-09,697.37556,293.24366,286.09111,-2.072019e-09,680.38245,292.6222,286.78776,-1.9677633e-09,696.31754,292.36353,294.31886,-2.0725701e-09,697.34517,292.51007,292.6724,-1.530615e-09,697.66207,9.6680796e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2551955,312.97403,4.0060683e-08,318.15,0.10200396,271.56825,0.76693365,0.49654382,0.50002809,0.0,1.0,101325.0,0.0,3050.0,270.34452,268.05785,263.88963,275.31968,0.0,74539.479,-0.79856845,1.0,0.73268922,-1.5344935,-0.40174057,2.2979532,74799.125,2.3693648,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,299.31943,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
74712.62525,285.31272,288.20394,292.39108,-1.4945084e-08,5.3222962e-09,-0.0097821035,-2.2393839e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20909,286.15426,-8.4071861e-09,698.54397,293.24339,286.09111,-1.7727141e-09,681.82923,292.62784,286.78776,-1.6835361e-09,697.81875,292.36791,294.31887,-1.7724477e-09,698.50183,292.51102,292.67241,-1.3091997e-09,698.79899,9.6555327e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25538347,312.97502,4.0060683e-08,318.15,0.10200396,271.53282,0.7702942,0.35368923,0.3567677,0.0,1.0,101325.0,0.0,3050.0,270.32913,268.08357,263.86146,275.24766,0.0,74712.625,-0.80777991,1.0,0.73268922,-1.5344935,-0.4017378,2.3105409,74972.217,2.3785762,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,309.7082,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
74885.77154,285.31272,288.20394,292.39109,-8.5381886e-09,3.2500121e-09,-0.004282816,-7.3467305e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20976,286.15426,-4.8033649e-09,699.7182,293.24295,286.09111,-1.0129864e-09,683.25866,292.63116,286.78776,-9.6130405e-10,699.2374,292.3726,294.31887,-1.01272e-09,699.69504,292.51219,292.67241,-7.478133e-10,699.94082,9.6447634e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2555442,312.976,4.0060683e-08,318.15,0.10200396,271.50236,0.77327542,0.23015037,0.23308792,0.0,1.0,101325.0,0.0,3050.0,270.31633,268.10572,263.83725,275.18118,0.0,74885.772,-0.81697425,1.0,0.73268922,-1.5344935,-0.40173503,2.3231285,75145.31,2.3877706,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,320.09698,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
75058.91784,285.31272,288.20394,292.39108,-3.8532216e-09,1.5549776e-09,-0.0013853881,-1.4134934e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21031,286.15426,-2.1676733e-09,700.89584,293.2424,286.09111,-4.5735169e-10,684.6712,292.63303,286.78776,-4.3368793e-10,700.5845,292.37666,294.31887,-4.5708531e-10,700.90281,292.51343,292.67241,-3.3742343e-10,701.08747,9.6361024e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25567243,312.97698,4.0060683e-08,318.15,0.10200396,271.47783,0.775805,0.12940934,0.13223262,0.0,1.0,101325.0,0.0,3050.0,270.30666,268.12388,263.81783,275.12185,0.0,75058.918,-0.82615025,1.0,0.73268922,-1.5344935,-0.40173226,2.3357162,75318.403,2.3969466,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,330.48576,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
75232.06413,285.31297,288.20393,292.39098,-1.228311e-09,5.2291181e-10,-0.00026497638,-1.7874278e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21068,286.1544,-6.9096281e-10,702.07432,293.24172,286.09125,-1.4604383e-10,686.06758,292.63425,286.78786,-1.3803445e-10,701.87899,292.37969,294.31864,-1.4577744e-10,702.10905,292.51459,292.67225,-1.074925e-10,702.23803,9.629892e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25576274,312.97797,4.0060683e-08,318.15,0.10200396,271.46023,0.77780813,0.055071895,0.057566537,0.0,1.0,101325.0,0.0,3050.0,270.30069,268.13758,263.80406,275.07128,0.0,75232.064,-0.83530658,1.0,0.73268922,-1.5344935,-0.40172949,2.3483038,75491.496,2.4061029,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,340.87454,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
75405.21042,285.31157,288.20402,292.39155,-1.809566e-10,8.2111985e-11,-1.2147466e-05,0.0,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21083,286.15361,-1.0199159e-10,703.25152,293.2408,286.09045,-2.1467335e-11,687.44849,292.63511,286.7873,-2.0509871e-11,703.13605,292.3817,294.31996,-2.1200954e-11,703.30586,292.51554,292.67315,-1.5786848e-11,703.39121,9.626449e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25581011,312.97895,4.0060683e-08,318.15,0.10200396,271.45046,0.77921566,0.01046051,0.012173952,0.0,1.0,101325.0,0.0,3050.0,270.29893,268.14641,263.79671,275.03103,0.0,75405.21,-0.84444206,1.0,0.73268922,-1.5344935,-0.40172671,2.3608915,75664.589,2.4152384,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,351.26331,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
75578.35671,285.30562,288.2044,292.39399,-6.6909424e-11,3.0446435e-11,-3.0860397e-06,0.0,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21076,286.15025,-3.7143002e-11,704.42603,293.23949,286.087,-8.2109518e-12,688.81382,292.63553,286.78495,-7.9212889e-12,704.3653,292.38287,294.32558,-7.9445702e-12,704.49174,292.51613,292.67698,-5.6896105e-12,704.54556,9.6261049e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25580932,312.97993,4.0060683e-08,318.15,0.10200396,271.44948,0.77995586,0.0,0.0,0.0,1.0,101325.0,0.0,3050.0,270.30193,268.14994,263.79662,275.00267,0.0,75578.357,-0.85355535,1.0,0.73268922,-1.5344935,-0.40172394,2.3734792,75837.681,2.4243517,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,361.65209,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
75751.50301,285.29626,288.20501,292.39781,2.4877434e-10,-1.2222923e-10,-4.7161653e-05,-1.4870256e-20,0.0,0.0,293.15,293.15,285.19455,285.19081,293.21045,286.14496,1.4070954e-10,705.59695,293.23756,286.08159,2.9323402e-11,690.16236,292.63539,286.78124,2.7722241e-11,705.57327,292.38327,294.33443,2.9589783e-11,705.66794,292.51622,292.68301,2.1429369e-11,705.69969,9.6289083e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25575961,312.98091,4.0060683e-08,318.15,0.10200396,271.45744,0.78007647,0.02225618,0.020915281,0.0,1.0,101325.0,0.0,3050.0,270.31007,268.15,263.80437,274.99746,0.0,75751.503,-0.86264505,1.0,0.73268922,-1.5344935,-0.40172117,2.3860668,76010.774,2.4334414,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,372.04087,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
