time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
75924.6493,285.28649,288.20565,292.40181,1.8414752e-09,-9.2955915e-10,-0.00049359105,-3.8219985e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20987,286.13944,1.0355824e-09,706.76382,293.23478,286.07594,2.1874957e-10,691.49173,292.63456,286.77737,2.0760591e-10,706.76455,292.38283,294.34367,2.181985e-10,706.83461,292.51567,292.6893,1.6133889e-10,706.85237,9.634388e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25566837,312.98189,4.0060683e-08,318.15,0.10200396,271.47298,0.77975911,0.076706318,0.074864961,0.0,1.0,101325.0,0.0,3050.0,270.32304,268.15,263.81946,275.02904,0.0,75924.649,-0.87170958,1.0,0.73268922,-1.5344935,-0.4017184,2.3986545,76183.867,2.4425059,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,382.42965,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
76097.79559,285.27985,288.20608,292.40452,5.2952606e-09,-2.7694409e-09,-0.0020552484,-2.9391731e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20896,286.13569,2.9788053e-09,707.92645,293.23097,286.07211,6.2807117e-10,692.79889,292.63293,286.77474,5.966234e-10,707.94246,292.38125,294.34994,6.2785265e-10,707.98815,292.51435,292.69357,4.6390805e-10,708.00267,9.642227e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2555406,312.98287,4.0060683e-08,318.15,0.10200396,271.49518,0.77905262,0.15889766,0.15765333,0.0,1.0,101325.0,0.0,3050.0,270.34022,268.15,263.84105,275.09328,0.0,76097.796,-0.88074749,1.0,0.73268922,-1.5344935,-0.40171562,2.4112421,76356.96,2.4515438,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,392.81842,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
76270.94188,285.27679,288.20628,292.40577,1.0835862e-08,-5.8950389e-09,-0.0056307605,-1.164876e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20767,286.13396,6.0967704e-09,709.08462,293.22603,286.07034,1.2848898e-09,694.0805,292.63047,286.77353,1.2200385e-09,709.10941,292.37815,294.35283,1.2851562e-09,709.12089,292.51223,292.69554,9.4900667e-10,709.14997,9.6521245e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25538108,312.98385,4.0060683e-08,318.15,0.10200396,271.52319,0.7780015,0.26548043,0.26592639,0.0,1.0,101325.0,0.0,3050.0,270.36104,268.15,263.86826,275.18589,0.0,76270.942,-0.88975726,1.0,0.73268922,-1.5344935,-0.40171285,2.4238298,76530.052,2.4605536,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,403.2072,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
76444.08818,285.27647,288.2063,292.4059,1.5816832e-08,-9.1665518e-09,-0.011723339,-2.5318171e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20592,286.13378,8.8982571e-09,710.2377,293.21995,286.07015,1.8755874e-09,695.33334,292.62701,286.7734,1.7816497e-09,710.26439,292.37318,294.35313,1.8757424e-09,710.22259,292.50931,292.69575,1.3855952e-09,710.29372,9.6637834e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25519454,312.98483,4.0060683e-08,318.15,0.10200396,271.55613,0.77664959,0.39315164,0.39637861,0.0,1.0,101325.0,0.0,3050.0,270.38488,268.15,263.90027,275.30266,0.0,76444.088,-0.89873723,1.0,0.73268922,-1.5344935,-0.40171008,2.4364175,76703.145,2.4695336,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
76617.23447,285.27643,288.2063,292.40592,1.6943507e-08,-1.0873994e-08,-0.019153693,-2.8354455e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20364,286.13376,9.5325629e-09,711.38412,293.21278,286.07013,2.0091951e-09,696.55497,292.62159,286.77338,1.9079279e-09,711.38807,292.36627,294.35317,2.0094615e-09,711.28553,292.50559,292.69578,1.4843597e-09,711.43325,9.6769097e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25498564,312.98581,4.0060683e-08,318.15,0.10200396,271.59315,0.77504015,0.53864821,0.54574736,0.0,1.0,101325.0,0.0,3050.0,270.41116,268.15,263.93625,275.43939,0.0,76617.234,-0.90768558,1.0,0.73268922,-1.5344935,-0.4017073,2.4490051,76876.238,2.4784819,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
76790.38076,285.27625,288.20631,292.40599,2.1473426e-08,-1.4259526e-08,-0.027263491,-4.5927304e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.20072,286.13366,1.2080755e-08,712.52106,293.20459,286.07002,2.546384e-09,697.74442,292.61331,286.77331,2.4185112e-09,712.45295,292.35791,294.35334,2.5466503e-09,712.31215,292.50111,292.69589,1.8811255e-09,712.5673,9.6912033e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25475914,312.98679,4.0060683e-08,318.15,0.10200396,271.63339,0.77321718,0.69865302,0.71071438,0.0,1.0,101325.0,0.0,3050.0,270.4393,268.15,263.97536,275.59184,0.0,76790.381,-0.91660047,1.0,0.73268922,-1.5344935,-0.40170453,2.4615928,77049.331,2.4873968,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
76963.52705,285.27643,288.2063,292.40592,4.25141e-08,-2.6112385e-08,-0.040743498,-1.8207028e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.19714,286.13376,2.3918333e-08,713.64459,293.19548,286.07013,5.041884e-09,698.90486,292.6012,286.77338,4.787771e-09,713.42397,292.34909,294.35317,5.0421504e-09,713.31856,292.49593,292.69578,3.7239618e-09,713.69402,9.7063578e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25451983,312.98777,4.0060683e-08,318.15,0.10200396,271.67597,0.77122559,0.86978994,0.88789654,0.0,1.0,101325.0,0.0,3050.0,270.46869,268.15,264.01674,275.75568,0.0,76963.527,-0.92548012,1.0,0.73268922,-1.5344935,-0.40170175,2.4741805,77222.424,2.4962764,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
77136.67335,285.27643,288.2063,292.40592,8.0013547e-08,-4.771766e-08,-0.067756329,-6.4257241e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.1929,286.13376,4.5013946e-08,714.74313,293.18562,286.07013,9.4897218e-09,700.0778,292.58426,286.77338,9.0115454e-09,714.2583,292.34131,294.35317,9.4893526e-09,714.33516,292.49014,292.69577,7.0089817e-09,714.80983,9.7220708e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25427243,312.98875,4.0060683e-08,318.15,0.10200396,271.72003,0.76910922,1.048756,1.0739883,0.0,1.0,101325.0,0.0,3050.0,270.49874,268.15,264.05956,275.92669,0.0,77136.673,-0.93432258,1.0,0.73268922,-1.5344935,-0.40169897,2.4867681,77395.516,2.5051189,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
77309.81964,285.28011,288.20613,292.4045,1.1535527e-07,-7.1060239e-08,-0.11184714,-1.3341814e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.18811,286.13583,6.4896347e-08,715.81166,293.17522,286.07224,1.3681347e-08,701.27808,292.56214,286.77486,1.2992014e-08,714.91842,292.33679,294.34969,1.3680796e-08,715.41253,292.48386,292.6934,1.0104767e-08,715.909,9.7380375e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25402167,312.98973,4.0060683e-08,318.15,0.10200396,271.76471,0.76691191,1.2322484,1.2656845,0.0,1.0,101325.0,0.0,3050.0,270.52888,268.15,264.10297,276.10065,0.0,77309.82,-0.94312578,1.0,0.73268922,-1.5344935,-0.4016962,2.4993558,77568.609,2.5139221,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
77482.96593,285.26717,288.20674,292.4095,1.3836912e-07,-9.0751815e-08,-0.16861978,-1.919167e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.18306,286.12854,7.784446e-08,716.85096,293.16465,286.0648,1.6410335e-08,702.5007,292.53582,286.76968,1.5583527e-08,715.39567,292.33685,294.36193,1.641041e-08,716.59895,292.47733,292.70175,1.2120389e-08,716.98726,9.7539478e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25377231,312.9907,4.0060683e-08,318.15,0.10200396,271.80913,0.76467759,1.4169476,1.45967,0.0,1.0,101325.0,0.0,3050.0,270.55853,268.15,264.14614,276.27328,0.0,77482.966,-0.95188726,1.0,0.73268922,-1.5344935,-0.40169342,2.5119435,77741.702,2.5226836,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
77656.11222,285.26372,288.2069,292.41083,3.1446687e-08,-4.9925996e-08,-0.22143624,-1.0345821e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.17765,286.1266,1.7691824e-08,717.85812,293.15422,286.06282,3.729263e-09,703.73542,292.50782,286.76829,3.5412744e-09,715.72855,292.33377,294.3652,3.7295294e-09,717.76411,292.47054,292.70397,2.7547959e-09,718.04061,9.7694899e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25352908,312.99168,4.0060683e-08,318.15,0.10200396,271.85243,0.76245066,1.5995197,1.6526012,0.0,1.0,101325.0,0.0,3050.0,270.5871,268.15,264.18823,276.44033,0.0,77656.112,-0.96060502,1.0,0.73268922,-1.5344935,-0.40169064,2.5245311,77914.795,2.5314014,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
77829.25852,285.2644,288.20687,292.41057,2.2828368e-08,-4.9629691e-08,-0.24441573,-9.7392461e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.17181,286.12699,1.2843183e-08,718.82896,293.14222,286.06321,2.7071125e-09,704.94379,292.4837,286.76857,2.5708551e-09,716.04268,292.32828,294.36455,2.7073789e-09,718.87194,292.46356,292.70353,1.9998391e-09,719.06518,9.7843512e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2532967,312.99266,4.0060683e-08,318.15,0.10200396,271.89376,0.76027496,1.7766616,1.8411724,0.0,1.0,101325.0,0.0,3050.0,270.61404,268.15,264.22839,276.59757,0.0,77829.259,-0.9692767,1.0,0.73268922,-1.5344935,-0.40168786,2.5371188,78087.888,2.540073,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
78002.40481,285.26488,288.20686,292.4104,-2.2770121e-09,-3.8780235e-08,-0.24890461,-4.8714112e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,293.16593,286.12726,-1.2805778e-09,719.7569,293.11234,286.06349,-2.7027605e-10,705.86958,292.46534,286.76876,-2.5678465e-10,716.43088,292.32226,294.36413,-2.700752e-10,719.92483,292.45672,292.70325,-1.992984e-10,720.05103,9.798217e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25307988,312.99363,4.0060683e-08,318.15,0.10200396,271.93224,0.75819434,1.9450703,2.022078,0.0,1.0,101325.0,0.0,3050.0,270.63878,268.15,264.26579,276.74077,0.0,78002.405,-0.9778998,1.0,0.73268922,-1.5344935,-0.40168508,2.5497064,78260.98,2.5486961,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
78175.5511,285.26332,288.20693,292.411,1.4068132e-08,-4.6012902e-08,-0.24703402,-2.0618124e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.16029,286.12638,7.9142567e-09,720.62818,293.06519,286.0626,1.6687335e-09,706.45058,292.45395,286.76815,1.5845457e-09,716.95825,292.31601,294.36564,1.6683036e-09,720.92182,292.4503,292.70428,1.2322921e-09,720.98632,9.8107633e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25288347,312.99461,4.0060683e-08,318.15,0.10200396,271.96701,0.75625346,2.1013739,2.1919484,0.0,1.0,101325.0,0.0,3050.0,270.66076,268.15,264.29957,276.8656,0.0,78175.551,-0.98647146,1.0,0.73268922,-1.5344935,-0.4016823,2.5622941,78434.073,2.5572678,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
78348.69739,285.27776,288.20636,292.40552,6.6352914e-08,-7.2444322e-08,-0.26163089,-4.4332956e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15496,286.13451,3.7329551e-08,721.4382,293.00869,286.07085,7.8691257e-09,706.73978,292.44983,286.7738,7.4725882e-09,717.66274,292.30966,294.35186,7.8693921e-09,721.86643,292.44438,292.69487,5.8122569e-09,721.85894,9.8216715e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25271216,312.99558,4.0060683e-08,318.15,0.10200396,271.99718,0.75449632,2.242262,2.3474684,0.0,1.0,101325.0,0.0,3050.0,270.6794,268.15,264.32889,276.96784,0.0,78348.697,-0.99498901,1.0,0.73268922,-1.5344935,-0.40167952,2.5748818,78607.166,2.5657853,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
78521.84369,285.27732,288.20638,292.40569,1.1435553e-07,-1.0077406e-07,-0.30042462,-1.3118362e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.15,286.13427,6.4334638e-08,722.19006,292.94955,286.0706,1.3562114e-08,706.80244,292.4527,286.77363,1.2879094e-08,718.56052,292.30333,294.35228,1.3562381e-08,722.7612,292.43892,292.69516,1.0017307e-08,722.66391,9.8306258e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25257064,312.99656,4.0060683e-08,318.15,0.10200396,272.02192,0.75296642,2.3644607,2.4853589,0.0,1.0,101325.0,0.0,3050.0,270.69417,268.15,264.35294,277.04328,0.0,78521.844,-1.0034497,1.0,0.73268922,-1.5344935,-0.40167674,2.5874694,78780.259,2.574246,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
78694.98998,285.27796,288.20635,292.40544,1.3386648e-07,-1.1838956e-07,-0.3543174,-1.7987844e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.1454,286.13463,7.5311236e-08,722.89047,292.89379,286.07097,1.587611e-08,706.72641,292.46197,286.77388,1.5076343e-08,719.65455,292.29714,294.35166,1.5876376e-08,723.60663,292.43374,292.69474,1.1726416e-08,723.40348,9.8373071e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25246361,312.99753,4.0060683e-08,318.15,0.10200396,272.04036,0.75170761,2.4646669,2.6023143,0.0,1.0,101325.0,0.0,3050.0,270.70452,268.15,264.37086,277.08771,0.0,78694.99,-1.0118505,1.0,0.73268922,-1.5344935,-0.40167396,2.6000571,78953.352,2.5826468,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
78868.13627,285.27801,288.20635,292.40542,1.3160477e-07,-1.2651842e-07,-0.41161945,-1.7374916e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.14128,286.13465,7.403809e-08,723.55085,292.84585,286.071,1.5608482e-08,706.60772,292.4761,286.7739,1.4822068e-08,720.92454,292.29126,294.35162,1.5607982e-08,724.40392,292.42872,292.69471,1.1528143e-08,724.08751,9.8413918e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25239587,312.99851,4.0060683e-08,318.15,0.10200396,272.05163,0.75076441,2.539524,2.6949774,0.0,1.0,101325.0,0.0,3050.0,270.70988,268.15,264.3818,277.09682,0.0,78868.136,-1.0201881,1.0,0.73268922,-1.5344935,-0.40167118,2.6126448,79126.444,2.5909845,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
79041.28257,285.27725,288.20638,292.40571,1.0006495e-07,-1.1973114e-07,-0.46005724,-1.0026337e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,293.1377,286.13423,5.6295435e-08,724.18395,292.80779,286.07056,1.1867356e-08,706.52886,292.49175,286.7736,1.1269405e-08,722.30439,292.28582,294.35235,1.1867623e-08,725.15611,292.42389,292.69521,8.7651355e-09,724.72934,9.8425512e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25237231,312.99948,4.0060683e-08,318.15,0.10200396,272.05483,0.75018219,2.5856093,2.7599262,0.0,1.0,101325.0,0.0,3050.0,270.70968,268.15,264.38491,277.06622,0.0,79041.283,-1.028459,1.0,0.73268922,-1.5344935,-0.4016684,2.6252324,79299.537,2.5992553,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
79214.42886,285.27584,288.20644,292.40625,5.8185763e-08,-1.0464422e-07,-0.48638426,-3.4144696e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.13455,286.13343,3.2734194e-08,724.80074,292.77999,286.06976,6.9007949e-09,706.5531,292.50431,286.77305,6.5530378e-09,723.67935,292.28086,294.35369,6.9010613e-09,725.86892,292.41932,292.69612,5.0966748e-09,725.34335,9.8404981e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25239724,313.00045,4.0060683e-08,318.15,0.10200396,272.04916,0.75000271,2.6,2.7942225,0.0,0.99997118,101325.0,0.0,3050.0,270.70341,268.15,264.37881,276.99032,0.0,79214.429,-1.0366598,0.99997118,0.73268922,-1.5344935,-0.40166562,2.6378201,79472.63,2.6074561,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
79387.57515,285.26897,288.20672,292.40889,4.3027942e-08,-9.9826579e-08,-0.49993024,-1.8550375e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.13162,286.12956,2.4206212e-08,725.40886,292.7609,286.06594,5.1033897e-09,706.70794,292.51126,286.77035,4.8461783e-09,724.94686,292.27632,294.3603,5.103045e-09,726.54943,292.41502,292.70064,3.7691174e-09,725.94174,9.8360544e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25245829,313.00142,4.0060683e-08,318.15,0.10200396,272.03691,0.75021519,2.6,2.8145507,0.0,0.99770277,101325.0,0.0,3050.0,270.69312,268.15,264.31974,276.74977,0.0,79387.575,-1.044787,0.99770277,0.73268922,-1.5344935,-0.40166283,2.6504078,79645.723,2.6155833,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
79560.72144,285.2693,288.20671,292.40876,4.3851183e-08,-1.0239997e-07,-0.51364608,-1.9151256e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.12866,286.12975,2.4669928e-08,726.01003,292.74622,286.06612,5.2003289e-09,706.95756,292.51227,286.77048,4.9390105e-09,726.04584,292.27203,294.35998,5.2005953e-09,727.2044,292.41087,292.70042,3.8413202e-09,726.53197,9.8300802e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25254252,313.0024,4.0060683e-08,318.15,0.10200396,272.02042,0.75076747,2.6,2.8348087,0.0,0.99176686,101325.0,0.0,3050.0,270.68074,268.15,264.18158,276.27418,0.0,79560.721,-1.0528366,0.99176686,0.73268922,-1.5344935,-0.40166005,2.6629954,79818.816,2.6236329,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
79733.86774,285.26971,288.20669,292.4086,4.4456332e-08,-1.0489769e-07,-0.52752021,-1.9731206e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.12553,286.12998,2.5010166e-08,726.60197,292.73352,286.06634,5.2727056e-09,707.27386,292.51,286.77064,5.0069648e-09,726.99017,292.26781,294.35959,5.2723216e-09,727.83873,292.40672,292.70015,3.8941736e-09,727.11702,9.8227184e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2526478,313.00337,4.0060683e-08,318.15,0.10200396,272.00008,0.75162692,2.6,2.8549491,0.0,0.98245485,101325.0,0.0,3050.0,270.66644,268.15,263.97383,275.58586,0.0,79733.868,-1.060804,0.98245485,0.73268922,-1.5344935,-0.40165727,2.6755831,79991.908,2.6316004,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
79907.01403,285.27055,288.20665,292.40828,4.4877103e-08,-1.0732192e-07,-0.54145955,-2.0244482e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.12222,286.13045,2.5247532e-08,727.18278,292.72178,286.0668,5.3220946e-09,707.64046,292.50642,286.77097,5.0542019e-09,727.81937,292.26355,294.35877,5.322361e-09,728.45498,292.40249,292.6996,3.9309135e-09,727.69645,9.8141286e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25277179,313.00434,4.0060683e-08,318.15,0.10200396,271.97632,0.75275733,2.6,2.8749259,0.0,0.97009741,101325.0,0.0,3050.0,270.65041,268.15,263.70803,274.70962,0.0,79907.014,-1.0686854,0.97009741,0.73268922,-1.5344935,-0.40165448,2.6881707,80165.001,2.6394818,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
80080.16032,285.27104,288.20663,292.40809,4.5088317e-08,-1.0964635e-07,-0.55537237,-2.0339763e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.11879,286.13073,2.5365876e-08,727.75112,292.71051,286.06707,5.3475835e-09,708.0462,292.50228,286.77116,5.0780707e-09,728.56229,292.2592,294.3583,5.3473093e-09,729.05472,292.39814,292.69927,3.9494782e-09,728.26932,9.8044625e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25291224,313.00531,4.0060683e-08,318.15,0.10200396,271.94956,0.75412421,2.6,2.8946929,0.0,0.95500699,101325.0,0.0,3050.0,270.63283,268.15,263.39586,273.6691,0.0,80080.16,-1.0764763,0.95500699,0.73268922,-1.5344935,-0.4016517,2.7007584,80338.094,2.6472727,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
80253.30661,285.27222,288.20658,292.40763,4.5103426e-08,-1.1186191e-07,-0.56916965,-2.0346578e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.11525,286.13139,2.5375108e-08,728.30624,292.69949,286.06771,5.3489891e-09,708.48335,292.49785,286.77163,5.079491e-09,729.23868,292.25473,294.35716,5.3492555e-09,729.63871,292.39366,292.69849,3.9505829e-09,728.8345,9.7938708e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25306692,313.00628,4.0060683e-08,318.15,0.10200396,271.92019,0.75569327,2.6,2.9142037,0.0,0.9374936,101325.0,0.0,3050.0,270.6139,268.15,263.04905,272.48777,0.0,80253.307,-1.084172,0.9374936,0.73268922,-1.5344935,-0.40164891,2.7133461,80511.187,2.6549683,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
80426.45291,285.27255,288.20657,292.4075,4.4936582e-08,-1.1396172e-07,-0.58276806,-2.0271313e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.11165,286.13158,2.5279633e-08,728.84781,292.68863,286.06789,5.3296795e-09,708.94562,292.49325,286.77176,5.0610686e-09,729.8638,292.25014,294.35683,5.3299459e-09,730.20746,292.38906,292.69827,3.9362543e-09,729.391,9.7825014e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25323365,313.00725,4.0060683e-08,318.15,0.10200396,271.88862,0.75743071,2.6,2.9334109,0.0,0.9178609,101325.0,0.0,3050.0,270.5938,268.15,262.67886,271.18877,0.0,80426.453,-1.0917671,0.9178609,0.73268922,-1.5344935,-0.40164613,2.7259337,80684.28,2.6625634,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
80599.5992,285.27229,288.20658,292.4076,4.4616546e-08,-1.1594576e-07,-0.59609333,-2.0126942e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.10798,286.13143,2.5100047e-08,729.37587,292.67789,286.06775,5.2918206e-09,709.42768,292.4885,286.77166,5.0251169e-09,730.44889,292.24543,294.35709,5.2912696e-09,730.76128,292.38434,292.69844,3.9082919e-09,729.93794,9.7705057e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25341018,313.00822,4.0060683e-08,318.15,0.10200396,271.85526,0.75930185,2.6,2.9522677,0.0,0.8964227,101325.0,0.0,3050.0,270.5727,268.15,262.29598,269.79587,0.0,80599.599,-1.0992563,0.8964227,0.73268922,-1.5344935,-0.40164334,2.7385214,80857.372,2.6700527,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
80772.74549,285.27187,288.2066,292.40776,4.4178759e-08,-1.178216e-07,-0.60908338,-1.960801e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.10425,286.1312,2.4854402e-08,729.89074,292.66726,286.06752,5.2392183e-09,709.92511,292.48363,286.77149,4.9756109e-09,731.00169,292.24063,294.35749,5.2394846e-09,731.30042,292.37953,292.69872,3.8700437e-09,730.47469,9.7580349e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25359423,313.00919,4.0060683e-08,318.15,0.10200396,271.82053,0.76127184,2.6,2.9707289,0.0,0.87349603,101325.0,0.0,3050.0,270.55082,268.15,261.90997,268.33292,0.0,80772.745,-1.1066346,0.87349603,0.73268922,-1.5344935,-0.40164055,2.7511091,81030.465,2.6774309,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
80945.89178,285.27144,288.20661,292.40793,4.3623753e-08,-1.1958305e-07,-0.62168642,-1.9044274e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.10048,286.13095,2.4542689e-08,730.39283,292.65675,286.06729,5.1735056e-09,710.43415,292.47866,286.77132,4.9127621e-09,731.52779,292.23574,294.35791,5.173772e-09,731.82516,292.37463,292.699,3.8210234e-09,731.00087,9.7452372e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25378358,313.01016,4.0060683e-08,318.15,0.10200396,271.78482,0.7633064,2.6,2.988748,0.0,0.84939093,101325.0,0.0,3050.0,270.52833,268.15,261.52903,266.8234,0.0,80945.892,-1.1138962,0.84939093,0.73268922,-1.5344935,-0.40163776,2.7636967,81203.558,2.6846925,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
81119.03808,285.27116,288.20663,292.40804,4.2958274e-08,-1.2122548e-07,-0.63386237,-1.8441192e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.09666,286.13079,2.4168002e-08,730.88258,292.64637,286.06713,5.0945433e-09,710.95161,292.47361,286.77121,4.8377775e-09,732.03115,292.23079,294.35818,5.0947834e-09,732.33578,292.36967,292.69919,3.7631679e-09,731.51626,9.7322594e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25397601,313.01112,4.0060683e-08,318.15,0.10200396,271.74855,0.76537126,2.6,3.0062784,0.0,0.82441687,101325.0,0.0,3050.0,270.50542,268.15,261.16001,265.2908,0.0,81119.038,-1.1210349,0.82441687,0.73268922,-1.5344935,-0.40163498,2.7762844,81376.651,2.6918312,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
81292.18437,285.27109,288.20663,292.40807,4.2235181e-08,-1.2276577e-07,-0.64557644,-1.782348e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.09282,286.13075,2.3761369e-08,731.36038,292.63612,286.06709,5.0087941e-09,711.4746,292.4685,286.77118,4.7565503e-09,732.51505,292.22578,294.35825,5.0090605e-09,732.83257,292.36467,292.69924,3.6994068e-09,732.02069,9.7192488e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25416928,313.01209,4.0060683e-08,318.15,0.10200396,271.71213,0.76743183,2.6,3.0232707,0.0,0.79888368,101325.0,0.0,3050.0,270.48231,268.15,260.80845,263.75877,0.0,81292.184,-1.1280438,0.79888368,0.73268922,-1.5344935,-0.40163219,2.7888721,81549.744,2.6988401,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
81465.33066,285.27087,288.20664,292.40815,4.1486372e-08,-1.242185e-07,-0.65680938,-1.7205626e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.08895,286.13063,2.3339294e-08,731.82677,292.626,286.06697,4.9202334e-09,712.00053,292.46334,286.7711,4.6726283e-09,732.98221,292.22074,294.35846,4.9200821e-09,733.31602,292.35963,292.69938,3.6341341e-09,732.51425,9.7063515e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25436114,313.01306,4.0060683e-08,318.15,0.10200396,271.67596,0.76945365,2.6,3.0396814,0.0,0.77310654,101325.0,0.0,3050.0,270.45918,268.15,260.47827,262.25094,0.0,81465.331,-1.1349171,0.77310654,0.73268922,-1.5344935,-0.4016294,2.8014597,81722.837,2.7057134,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
81638.47695,285.2696,288.2067,292.40865,4.1406561e-08,-1.2593599e-07,-0.66776989,-1.7258885e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.08506,286.12992,2.3294752e-08,732.28222,292.61603,286.06629,4.9104258e-09,712.52715,292.45816,286.7706,4.6634921e-09,733.43461,292.21569,294.35969,4.9106922e-09,733.78654,292.35458,292.70022,3.6271987e-09,732.99704,9.6937116e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25454938,313.01402,4.0060683e-08,318.15,0.10200396,271.64045,0.77140244,2.6,3.0554644,0.0,0.74739549,101325.0,0.0,3050.0,270.43623,268.15,260.17219,260.79078,0.0,81638.477,-1.1416479,0.74739549,0.73268922,-1.5344935,-0.40162661,2.8140474,81895.929,2.7124442,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
81811.62325,285.26895,288.20673,292.4089,5.2197809e-08,-1.3311072e-07,-0.68153649,-2.7409007e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.08116,286.12955,2.9365101e-08,732.72695,292.60612,286.06593,6.1909438e-09,713.05091,292.45296,286.77034,5.8789461e-09,733.87386,292.21064,294.36033,6.190437e-09,734.2442,292.34953,292.70066,4.5723812e-09,733.46911,9.6814721e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25473177,313.01499,4.0060683e-08,318.15,0.10200396,271.60601,0.77324391,2.6,3.0705732,0.0,0.72206054,101325.0,0.0,3050.0,270.41368,268.15,259.89185,259.40178,0.0,81811.623,-1.1482291,0.72206054,0.73268922,-1.5344935,-0.40162382,2.8266351,82069.022,2.7190254,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
81984.76954,285.26868,288.20674,292.409,5.6715501e-08,-1.3768173e-07,-0.69708282,-3.2259944e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07726,286.12939,3.1907873e-08,733.16114,292.59626,286.06578,6.7261725e-09,713.56947,292.44776,286.77023,6.3872122e-09,734.30119,292.2056,294.36059,6.7264389e-09,734.68916,292.34448,292.70084,4.9678046e-09,733.93056,9.669779e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25490602,313.01596,4.0060683e-08,318.15,0.10200396,271.57305,0.77494287,2.6,3.0849576,0.0,0.697417,101325.0,0.0,3050.0,270.39172,268.15,259.63812,258.10802,0.0,81984.77,-1.1546524,0.697417,0.73268922,-1.5344935,-0.40162103,2.8392227,82242.115,2.7254488,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
82157.91583,285.26863,288.20674,292.40902,4.7550799e-08,-1.3575423e-07,-0.71143429,-2.2717509e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.07335,286.12937,2.6750804e-08,733.58507,292.58654,286.06576,5.6398194e-09,714.08236,292.44258,286.77021,5.355585e-09,734.71755,292.20059,294.36063,5.6392684e-09,735.12195,292.33946,292.70087,4.1653226e-09,734.38145,9.6587728e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25506994,313.01692,4.0060683e-08,318.15,0.10200396,271.54198,0.77646523,2.6,3.0985734,0.0,0.67377515,101325.0,0.0,3050.0,270.37057,268.15,259.41096,256.93286,0.0,82157.916,-1.1609107,0.67377515,0.73268922,-1.5344935,-0.40161824,2.8518104,82415.208,2.731707,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
82331.06212,285.26865,288.20674,292.40902,3.1915357e-08,-1.3009294e-07,-0.72108487,-1.0202256e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06946,286.12938,1.7955053e-08,733.99915,292.57713,286.06577,3.7847546e-09,714.59107,292.43743,286.77022,3.5947469e-09,735.12352,292.19562,294.36062,3.785021e-09,735.54343,292.33449,292.70086,2.7957818e-09,734.8217,9.6485934e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2552213,313.01789,4.0060683e-08,318.15,0.10200396,271.5132,0.77777696,2.6,3.1113756,0.0,0.65144392,101325.0,0.0,3050.0,270.35044,268.15,259.20993,255.89961,0.0,82331.062,-1.1669962,0.65144392,0.73268922,-1.5344935,-0.40161545,2.8643981,82588.301,2.7377925,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
82504.20842,285.26867,288.20674,292.40901,2.5591145e-08,-1.2802734e-07,-0.72639043,-6.4918191e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.0656,286.12939,1.4397039e-08,734.40396,292.56814,286.06578,3.0347983e-09,715.09715,292.43232,286.77023,2.8824613e-09,735.51956,292.19069,294.3606,3.0350647e-09,735.95457,292.32957,292.70084,2.241782e-09,735.25125,9.6393809e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25535788,313.01885,4.0060683e-08,318.15,0.10200396,271.48713,0.77884376,2.6,3.1233178,0.0,0.6307333,101325.0,0.0,3050.0,270.33152,268.15,259.03443,255.03176,0.0,82504.208,-1.1729008,0.6307333,0.73268922,-1.5344935,-0.40161266,2.8769857,82761.393,2.7436971,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
82677.35471,285.26869,288.20674,292.409,2.0388297e-08,-1.2594827e-07,-0.72837728,-4.1671435e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.06178,286.1294,1.1469761e-08,734.8001,292.55959,286.06579,2.4183245e-09,715.60078,292.42727,286.77023,2.2963755e-09,735.90619,292.18581,294.36058,2.4178455e-09,736.35617,292.32473,292.70083,1.7859907e-09,735.67015,9.6312783e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25547741,313.01982,4.0060683e-08,318.15,0.10200396,271.46416,0.77963053,2.6,3.1343512,0.0,0.61195929,101325.0,0.0,3050.0,270.31405,268.15,258.88387,254.35333,0.0,82677.355,-1.1786155,0.61195929,0.73268922,-1.5344935,-0.40160986,2.8895734,82934.486,2.7494118,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
82850.501,285.2687,288.20674,292.409,1.8716013e-08,-1.2521005e-07,-0.72857806,-3.5405999e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.05801,286.1294,1.052874e-08,735.18808,292.55138,286.06579,2.2200184e-09,716.10069,292.4223,286.77024,2.1080592e-09,736.28402,292.18101,294.36057,2.2197262e-09,736.74878,292.31997,292.70082,1.6394692e-09,736.07869,9.6244488e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2555773,313.02078,4.0060683e-08,318.15,0.10200396,271.44479,0.7800768,2.6,3.1444783,0.0,0.59532757,101325.0,0.0,3049.3398,270.29814,268.14931,258.75697,253.87879,0.0,82850.501,-1.1841311,0.59532409,0.73268922,-1.5344935,-0.40160707,2.902161,83107.579,2.7549275,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
83023.64729,285.2687,288.20674,292.409,1.6944504e-08,-1.2422388e-07,-0.72751714,-2.9039891e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.05429,286.12941,9.5327561e-09,735.56834,292.54344,286.0658,2.0096077e-09,716.59555,292.4174,286.77024,1.9082481e-09,736.65357,292.17629,294.36057,2.0095022e-09,737.13289,292.31531,292.70082,1.4843897e-09,736.47741,9.61925e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25565193,313.02174,4.0060683e-08,318.15,0.10200396,271.43003,0.77979388,2.6,3.1544346,0.0,0.57936058,101325.0,0.0,3038.2988,270.28273,268.13774,258.6405,253.47696,0.0,83023.647,-1.1894398,0.57930002,0.73268922,-1.5344935,-0.40160428,2.9147487,83280.672,2.7602362,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
83196.79359,285.2687,288.20674,292.409,1.1542782e-08,-1.2129577e-07,-0.72478918,-1.3263307e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,293.05062,286.12941,6.4934625e-09,735.94115,292.53575,286.0658,1.3691495e-09,717.08424,292.4126,286.77024,1.3002293e-09,737.01517,292.17166,294.36057,1.3687836e-09,737.50885,292.31073,292.70082,1.0111571e-09,736.86692,9.615647e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25570181,313.02271,4.0060683e-08,318.15,0.10200396,271.41979,0.77871627,2.6,3.1644608,0.0,0.56348492,101325.0,0.0,3014.5143,270.26738,268.11282,258.52948,253.09513,0.0,83196.794,-1.1945325,0.56330462,0.73268922,-1.5344935,-0.40160148,2.9273364,83453.765,2.7653288,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
83369.93988,285.2687,288.20674,292.409,3.667779e-09,-1.1680167e-07,-0.71937626,-1.3357394e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.04701,286.12941,2.0630262e-09,736.30674,292.52833,286.06579,4.3534677e-10,717.56679,292.40788,286.77024,4.1329185e-10,737.36902,292.16712,294.36057,4.3479734e-10,737.87709,292.30626,292.70082,3.2131684e-10,737.24775,9.6134678e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25572956,313.02367,4.0060683e-08,318.15,0.10200396,271.4136,0.77692854,2.6,3.1745195,0.0,0.54771166,101325.0,0.0,2979.3806,270.2521,268.07602,258.42349,252.73116,0.0,83369.94,-1.1994001,0.54736006,0.73268922,-1.5344935,-0.40159869,2.939924,83626.858,2.7701964,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
83543.08617,285.2687,288.20674,292.409,-1.1940265e-09,-1.1329151e-07,-0.71144857,-1.63703e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,293.04346,286.1294,-6.7123825e-10,736.66536,292.52124,286.06579,-1.4188566e-10,718.04385,292.40326,286.77024,-1.3486203e-10,737.71528,292.16268,294.36057,-1.4161928e-10,738.23802,292.30188,292.70082,-1.0442129e-10,737.62027,9.6125483e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25573772,313.02463,4.0060683e-08,318.15,0.10200396,271.41098,0.7745117,2.6,3.1845728,0.0,0.53205274,101325.0,0.0,2934.2358,270.23687,268.02872,258.32212,252.38302,0.0,83543.086,-1.2040317,0.53148913,0.73268922,-1.5344935,-0.40159589,2.9525117,83799.95,2.774828,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
83716.23246,285.2687,288.20674,292.409,-4.7777467e-09,-1.100628e-07,-0.7015914,-2.2824775e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.03996,286.1294,-2.687373e-09,737.0174,292.51448,286.06579,-5.6691048e-10,718.51615,292.39872,286.77024,-5.3847588e-10,738.05428,292.15833,294.36057,-5.666441e-10,738.59209,292.29759,292.70082,-4.1834318e-10,737.98489,9.6127087e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25572909,313.02559,4.0060683e-08,318.15,0.10200396,271.41144,0.77155522,2.6,3.1945831,0.0,0.51651851,101325.0,0.0,2880.5527,270.22167,267.97248,258.22492,252.04844,0.0,83716.232,-1.2084197,0.51571363,0.73268922,-1.5344935,-0.4015931,2.9650994,83973.043,2.7792161,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
83889.37876,285.2687,288.20674,292.409,-6.0594254e-09,-1.0773061e-07,-0.69070119,-3.5270498e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.03653,286.1294,-3.4094622e-09,737.36317,292.50805,286.06579,-7.1831787e-10,718.98394,292.39428,286.77024,-6.82256e-10,738.38639,292.15407,294.36057,-7.1861339e-10,738.93958,292.2934,292.70082,-5.3077593e-10,738.34199,9.6137791e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25570631,313.02655,4.0060683e-08,318.15,0.10200396,271.41448,0.7681437,2.6,3.2045127,0.0,0.50112006,101325.0,0.0,2819.7263,270.20649,267.90876,258.13143,251.72528,0.0,83889.379,-1.212555,0.5000557,0.73268922,-1.5344935,-0.4015903,2.977687,84146.136,2.7833514,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
84062.52505,285.2687,288.20674,292.409,-4.5058536e-09,-1.0672269e-07,-0.67992694,-1.9426822e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.03316,286.1294,-2.5348864e-09,737.70296,292.50188,286.06579,-5.3469572e-10,719.44692,292.38992,286.77024,-5.0717302e-10,738.71202,292.14989,294.36057,-5.3449814e-10,739.28068,292.28929,292.70082,-3.9460028e-10,738.69194,9.6155901e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25567201,313.02751,4.0060683e-08,318.15,0.10200396,271.41963,0.76436177,2.6,3.2143242,0.0,0.48586846,101325.0,0.0,2753.1518,270.19131,267.83902,258.04122,251.41143,0.0,84062.525,-1.2164286,0.4845375,0.73268922,-1.5344935,-0.4015875,2.9902747,84319.229,2.7872249,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
84235.67134,285.2687,288.20674,292.409,-3.5167448e-10,-1.0712063e-07,-0.67045752,-1.104566e-19,0.0,0.0,293.15,293.15,285.19455,285.19081,293.02984,286.1294,-1.986367e-10,738.03687,292.49588,286.06579,-4.143826e-11,719.90377,292.38563,286.77024,-3.9474745e-11,739.03156,292.1458,294.36057,-4.1289826e-11,739.61532,292.28527,292.70082,-3.0834955e-11,739.03507,9.617974e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25562882,313.02847,4.0060683e-08,318.15,0.10200396,271.4264,0.76029317,2.6,3.2239792,0.0,0.47077552,101325.0,0.0,2682.2115,270.17612,267.7647,257.95388,251.10475,0.0,84235.671,-1.2200304,0.46918196,0.73268922,-1.5344935,-0.40158471,3.0028624,84492.322,2.7908267,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
84408.81764,285.2687,288.20674,292.409,5.3619837e-09,-1.0858912e-07,-0.66318218,-2.868069e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.02656,286.1294,3.0164896e-09,738.36489,292.48994,286.06579,6.3604332e-10,720.35266,292.38141,286.77024,6.0387815e-10,739.34539,292.14178,294.36057,6.3579695e-10,739.94335,292.28132,292.70082,4.6977568e-10,739.37171,9.6207585e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25557941,313.02943,4.0060683e-08,318.15,0.10200396,271.43431,0.75602387,2.6,3.2334401,0.0,0.45585212,101325.0,0.0,2608.3223,270.1609,267.68729,257.86897,250.80308,0.0,84408.818,-1.2233522,0.45401116,0.73268922,-1.5344935,-0.40158191,3.01545,84665.415,2.7941485,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
