time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
84581.96393,285.2687,288.20674,292.409,9.647495e-09,-1.0965932e-07,-0.65752528,-9.1253194e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.02333,286.1294,5.4274625e-09,738.68705,292.48403,286.06579,1.1442833e-09,720.79318,292.37725,286.77024,1.0865152e-09,739.65376,292.13784,294.36057,1.1440583e-09,740.26484,292.27742,292.70082,8.4517576e-10,739.70205,9.6237728e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25552646,313.03039,4.0060683e-08,318.15,0.10200396,271.44287,0.7516392,2.6,3.2426698,0.0,0.44110895,101325.0,0.0,2532.8901,270.14564,267.60827,257.7861,250.50426,0.0,84581.964,-1.2263865,0.43904683,0.73268922,-1.5344935,-0.40157911,3.0280377,84838.507,2.7971828,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
84755.11022,285.2687,288.20674,292.409,6.8275809e-09,-1.0738939e-07,-0.65146446,-4.8247061e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.02012,286.1294,3.8402918e-09,739.00323,292.47816,286.06579,8.1001517e-10,721.22501,292.37314,286.77024,7.6908603e-10,739.95677,292.13395,294.36057,8.1014231e-10,740.5798,292.27358,292.70082,5.9804565e-10,740.02611,9.6268468e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2554726,313.03135,4.0060683e-08,318.15,0.10200396,271.45159,0.74722377,2.6,3.2516308,0.0,0.42655707,101325.0,0.0,2457.31,270.13034,267.52909,257.70489,250.20617,0.0,84755.11,-1.2291256,0.42431112,0.73268922,-1.5344935,-0.40157631,3.0406254,85011.6,2.7999219,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
84928.25651,285.2687,288.20674,292.409,2.0853881e-09,-1.0425416e-07,-0.64551902,-4.5519585e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,293.01694,286.1294,1.1728032e-09,739.3134,292.4723,286.06579,2.4767734e-10,721.648,292.36907,286.77024,2.3507642e-10,740.25451,292.13011,294.36057,2.4712626e-10,740.88827,292.26978,292.70082,1.8270484e-10,740.34392,9.62981e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25542049,313.03231,4.0060683e-08,318.15,0.10200396,271.46,0.74286244,2.6,3.260285,0.0,0.41220793,101325.0,0.0,2382.9819,270.115,267.45122,257.625,249.90666,0.0,84928.257,-1.2315616,0.40982664,0.73268922,-1.5344935,-0.40157352,3.053213,85184.693,2.8023579,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
85101.40281,285.2687,288.20674,292.409,2.8945665e-09,-1.0370887e-07,-0.63979113,-7.9058681e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,293.01378,286.1294,1.628289e-09,739.61744,292.46649,286.06579,3.4346481e-10,722.06244,292.36503,286.77024,3.2603852e-10,740.54691,292.12631,294.36057,3.43148e-10,741.19027,292.26602,292.70082,2.5362617e-10,740.65533,9.6324894e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25537279,313.03327,4.0060683e-08,318.15,0.10200396,271.4676,0.73864107,2.6,3.2685934,0.0,0.39807343,101325.0,0.0,2311.3224,270.09961,267.37615,257.54612,249.60356,0.0,85101.403,-1.2336867,0.39561667,0.73268922,-1.5344935,-0.40157072,3.0658007,85357.786,2.8044831,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
85274.5491,285.2687,288.20674,292.409,5.067637e-09,-1.0382408e-07,-0.63424914,-2.5810338e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.01063,286.1294,2.851458e-09,739.91533,292.46069,286.06579,6.0073996e-10,722.46833,292.36101,286.77024,5.7035323e-10,740.83399,292.12253,294.36057,6.0100635e-10,741.48588,292.26228,292.70083,4.4407946e-10,740.96031,9.6347149e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25533215,313.03423,4.0060683e-08,318.15,0.10200396,271.47391,0.73464398,2.6,3.2765199,0.0,0.3841636,101325.0,0.0,2243.7203,270.08419,267.30533,257.46798,249.29475,0.0,85274.549,-1.2354967,0.38170206,0.73268922,-1.5344935,-0.40156792,3.0783884,85530.879,2.806293,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
85447.69539,285.2687,288.20674,292.409,5.8057796e-09,-1.0333131e-07,-0.62904574,-3.3794085e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.00749,286.1294,3.2666114e-09,740.20702,292.45491,286.06579,6.8825916e-10,722.86589,292.357,286.77024,6.536627e-10,741.11567,292.11876,294.36057,6.8852554e-10,741.77511,292.25855,292.70083,5.0872084e-10,741.25875,9.6363158e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25530121,313.03519,4.0060683e-08,318.15,0.10200396,271.47844,0.73095581,2.6,3.2840272,0.0,0.3704895,101325.0,0.0,2181.5707,270.06875,267.24022,257.39033,248.97808,0.0,85447.695,-1.2369862,0.36810497,0.73268922,-1.5344935,-0.40156512,3.090976,85703.972,2.8077825,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
85620.84168,285.26883,288.20673,292.40894,6.4143456e-09,-1.0282961e-07,-0.62414413,-4.2003456e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.00435,286.12948,3.6086669e-09,740.49246,292.44913,286.06586,7.6036848e-10,723.25514,292.35299,286.77029,7.2269483e-10,741.3919,292.11499,294.36044,7.6063486e-10,742.05795,292.25483,292.70073,5.6198054e-10,741.55056,9.6371213e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2552826,313.03614,4.0060683e-08,318.15,0.10200396,271.48073,0.72766115,2.6,3.2910776,0.0,0.35706223,101325.0,0.0,2126.2688,270.0533,267.18228,257.31298,248.65143,0.0,85620.842,-1.2381509,0.35484752,0.73268922,-1.5344935,-0.40156231,3.1035637,85877.065,2.8089473,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
85793.98798,285.26923,288.2067,292.40877,6.9619535e-09,-1.0234946e-07,-0.61957568,-5.0654879e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,293.00121,286.1297,3.9162689e-09,740.77154,292.44331,286.06607,8.2603202e-10,723.6361,292.34897,286.77045,7.8429602e-10,741.66257,292.11122,294.36004,8.2548095e-10,742.33438,292.2511,292.70046,6.0987564e-10,741.83557,9.6369538e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25527907,313.0371,4.0060683e-08,318.15,0.10200396,271.48025,0.72484804,2.6,3.2976305,0.0,0.34389446,101325.0,0.0,2079.268,270.03784,267.13304,257.23576,248.31257,0.0,85793.988,-1.2389854,0.3419542,0.73268922,-1.5344935,-0.40155951,3.1161514,86050.157,2.8097817,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
85967.13427,285.26966,288.20667,292.40859,7.5844071e-09,-1.0196395e-07,-0.61536797,-5.8358572e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.99807,286.12995,4.2668343e-09,741.04424,292.43745,286.0663,8.9958475e-10,724.00881,292.34494,286.77061,8.5414347e-10,741.92766,292.10743,294.35961,8.9938425e-10,742.60439,292.24736,292.70016,6.6446036e-10,742.11376,9.6356466e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2552932,313.03805,4.0060683e-08,318.15,0.10200396,271.47655,0.72259929,2.6,3.3036506,0.0,0.33099603,101325.0,0.0,2041.932,270.0224,267.09393,257.15858,247.95941,0.0,85967.134,-1.2394888,0.32944544,0.73268922,-1.5344935,-0.40155671,3.128739,86223.25,2.8102851,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
86140.28056,285.27001,288.20664,292.40844,8.3930902e-09,-1.017248e-07,-0.61154975,-6.9293987e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.99491,286.13014,4.7221469e-09,741.3105,292.43151,286.06648,9.951031e-10,724.37331,292.34088,286.77075,9.4511602e-10,742.1871,292.10362,294.35926,9.9536948e-10,742.86797,292.2436,292.69992,7.3535473e-10,742.38503,9.6330309e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25532762,313.03901,4.0060683e-08,318.15,0.10200396,271.46913,0.72099911,2.6,3.3091008,0.0,0.31837779,101325.0,0.0,2015.6488,270.00699,267.06639,257.08137,247.58983,0.0,86140.281,-1.2396598,0.31734308,0.73268922,-1.5344935,-0.40155391,3.1413267,86396.343,2.8104561,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
86313.42685,285.27026,288.20662,292.40833,9.2480817e-09,-1.0157513e-07,-0.6081452,-8.7475246e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.99176,286.13029,5.2024549e-09,741.57137,292.42551,286.06662,1.0970817e-09,724.73093,292.33681,286.77085,1.04178e-09,742.44203,292.09979,294.359,1.096624e-09,743.12623,292.23983,292.69974,8.10141e-10,742.65039,9.6289379e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25538498,313.03997,4.0060683e-08,318.15,0.10200396,271.45753,0.72013211,2.6,3.3139437,0.0,0.30605081,101325.0,0.0,2001.8136,269.99161,267.0519,257.00408,247.2017,0.0,86313.427,-1.239498,0.30566928,0.73268922,-1.5344935,-0.40155111,3.1539144,86569.436,2.8102943,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
86486.57315,285.27037,288.20661,292.40828,1.0163363e-08,-1.0152168e-07,-0.60518248,-1.0352747e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.98862,286.13035,5.7185199e-09,741.82736,292.41943,286.06668,1.2051502e-09,725.08235,292.33272,286.77089,1.1443158e-09,742.69297,292.09594,294.35889,1.2054166e-09,743.37971,292.23606,292.69967,8.8996e-10,742.91028,9.6222747e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25548227,313.04092,4.0060683e-08,318.15,0.10200396,271.43862,0.72021009,2.5992077,3.3175328,0.0,0.29410432,101325.0,0.0,2000.0,269.9745,267.05,256.92403,246.79175,0.0,86486.573,-1.2390026,0.29448585,0.73268922,-1.5344935,-0.4015483,3.166502,86742.529,2.809799,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
86659.71944,285.27053,288.2066,292.40821,1.0627681e-08,-1.0131818e-07,-0.60256982,-1.1598983e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.98554,286.13044,5.9785395e-09,742.08101,292.41335,286.06676,1.2607828e-09,725.43224,292.32866,286.77096,1.1971459e-09,742.94306,292.09212,294.35873,1.2602317e-09,743.63101,292.23232,292.69956,9.309811e-10,743.16672,9.6078422e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25570046,313.04188,4.0060683e-08,318.15,0.10200396,271.3976,0.72195146,2.5931534,3.3164466,0.0,0.28298907,101325.0,0.0,2000.0,269.94575,267.05,256.82603,246.3538,0.0,86659.719,-1.2381753,0.28402378,0.73268922,-1.5344935,-0.4015455,3.1790897,86915.622,2.8089716,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
86832.86573,285.27074,288.20659,292.40812,1.0739613e-08,-1.0098212e-07,-0.60014911,-1.1721145e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.98254,286.13056,6.0415755e-09,742.33533,292.40733,286.06687,1.2736047e-09,725.78854,292.3246,286.77104,1.2097652e-09,743.19649,292.08831,294.35852,1.2738711e-09,743.88305,292.22861,292.69941,9.4079611e-10,743.4214,9.585638e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25604032,313.04283,4.0060683e-08,318.15,0.10200396,271.33434,0.72530098,2.5816237,3.3105822,0.0,0.27274761,101325.0,0.0,2000.0,269.90484,267.05,256.70978,245.89014,0.0,86832.866,-1.2370196,0.2742982,0.73268922,-1.5344935,-0.40154269,3.1916774,87088.714,2.8078159,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
87006.01202,285.27119,288.20655,292.40793,1.0074863e-08,-1.0027343e-07,-0.5976327,-1.0262599e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.97958,286.13081,5.6670745e-09,742.59068,292.40133,286.06711,1.1951224e-09,726.15482,292.32046,286.77121,1.1347931e-09,743.45405,292.08441,294.35807,1.1953887e-09,744.13593,292.22484,292.6991,8.824845e-10,743.67394,9.5566084e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25648811,313.04378,4.0060683e-08,318.15,0.10200396,271.25134,0.73007449,2.5651999,3.3004469,0.0,0.26334671,101325.0,0.0,2000.0,269.85297,267.05,256.57776,245.40422,0.0,87006.012,-1.235539,0.26528697,0.73268922,-1.5344935,-0.40153989,3.2042651,87261.807,2.8063353,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
87179.15832,285.27138,288.20654,292.40785,8.6238627e-09,-9.9132058e-08,-0.59466794,-7.5296231e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.9766,286.13092,4.8512283e-09,742.84752,292.39535,286.06721,1.0231324e-09,726.53404,292.31619,286.77129,9.7146732e-10,743.71634,292.08038,294.35788,1.0225813e-09,744.38975,292.22096,292.69897,7.5545332e-10,743.92446,9.521703e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2570302,313.04474,4.0060683e-08,318.15,0.10200396,271.15109,0.73608875,2.5444602,3.2865453,0.0,0.25475382,101325.0,0.0,2000.0,269.79129,267.05,256.4324,244.89947,0.0,87179.158,-1.2337375,0.25696852,0.73268922,-1.5344935,-0.40153708,3.2168527,87434.9,2.8045338,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
87352.30461,285.27145,288.20654,292.40782,6.4651049e-09,-9.7535865e-08,-0.59091807,-4.2335846e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.97359,286.13096,3.6370929e-09,743.10643,292.38938,286.06724,7.665707e-10,726.92877,292.31174,286.77131,7.2840726e-10,743.98384,292.07616,294.35781,7.6662739e-10,744.64462,292.21692,292.69893,5.664066e-10,744.17338,9.4818573e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25765319,313.04569,4.0060683e-08,318.15,0.10200396,271.03604,0.74316358,2.5199712,3.2693718,0.0,0.24693946,101325.0,0.0,2000.0,269.72096,267.05,256.27615,244.37928,0.0,87352.305,-1.2316187,0.249324,0.73268922,-1.5344935,-0.40153428,3.2294404,87607.993,2.802415,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
87525.4509,285.27144,288.20654,292.40783,3.9302483e-09,-9.5606388e-08,-0.58616921,-1.576546e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.97053,286.13095,2.2113723e-09,743.36801,292.38346,286.06724,4.6580241e-10,727.34103,292.3071,286.77131,4.4258974e-10,744.25693,292.07174,294.35782,4.660688e-10,744.9007,292.21271,292.69893,3.4441505e-10,744.42138,9.4380528e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25834279,313.04664,4.0060683e-08,318.15,0.10200396,270.90881,0.75110735,2.4923404,3.2494565,0.0,0.23986554,101325.0,0.0,2000.0,269.64322,267.05,256.11153,243.84723,0.0,87525.451,-1.2291906,0.24232707,0.73268922,-1.5344935,-0.40153147,3.2420281,87781.086,2.7999869,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
87698.59719,285.2714,288.20654,292.40784,4.6584679e-09,-9.5164251e-08,-0.58130296,-2.1458874e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.9674,286.13093,2.6206274e-09,743.63293,292.3776,286.06722,5.5266136e-10,727.77172,292.30227,286.7713,5.2469663e-10,744.53591,292.06711,294.35786,5.5234455e-10,745.15816,292.20832,292.69896,4.0813802e-10,744.66946,9.3912227e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2590853,313.04759,4.0060683e-08,318.15,0.10200396,270.77189,0.75973589,2.4621489,3.2273067,0.0,0.23349885,101325.0,0.0,2000.0,269.5593,267.05,255.94096,243.30676,0.0,87698.597,-1.2264597,0.23595561,0.73268922,-1.5344935,-0.40152866,3.2546157,87954.179,2.797256,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
87871.74349,285.27139,288.20654,292.40785,1.3745545e-08,-9.8936794e-08,-0.57870292,-1.9133646e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.9642,286.13092,7.7334364e-09,743.90181,292.37175,286.06721,1.6299657e-09,728.22013,292.29724,286.77129,1.5477309e-09,744.82103,292.06228,294.35787,1.6301846e-09,745.41707,292.20374,292.69897,1.204227e-09,744.91885,9.3422824e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.259867,313.04854,4.0060683e-08,318.15,0.10200396,270.6278,0.76886508,2.4299782,3.2034297,0.0,0.22780617,101325.0,0.0,2000.0,269.47046,267.05,255.76688,242.76132,0.0,87871.743,-1.2234332,0.23018746,0.73268922,-1.5344935,-0.40152586,3.2672034,88127.272,2.7942296,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
88044.88978,285.27137,288.20654,292.40786,2.0488063e-08,-1.0207782e-07,-0.57892254,-4.2580481e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.96092,286.13091,1.1525808e-08,744.17526,292.36591,286.0672,2.430212e-09,728.68574,292.29205,286.77128,2.3076641e-09,745.11244,292.05728,294.35789,2.4296609e-09,745.67764,292.199,292.69898,1.7947175e-09,745.17086,9.2921247e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26067426,313.04949,4.0060683e-08,318.15,0.10200396,270.47904,0.7783114,2.3964054,3.178329,0.0,0.22275738,101325.0,0.0,2000.0,269.37803,267.05,255.59169,242.21438,0.0,88044.89,-1.2201176,0.22500334,0.73268922,-1.5344935,-0.40152305,3.2797911,88300.364,2.790914,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
88218.03607,285.27136,288.20654,292.40786,-3.0327647e-08,-7.6705114e-08,-0.56671472,-9.5188734e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.9576,286.13091,-1.7061538e-08,744.45424,292.36061,286.0672,-3.5971528e-09,729.17665,292.28672,286.77128,-3.4156005e-09,745.40973,292.05212,294.3579,-3.5968864e-09,745.94139,292.19413,292.69899,-2.6564698e-09,745.42641,9.2416321e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26149315,313.05045,4.0060683e-08,318.15,0.10200396,270.32813,0.78788799,2.3620217,3.1525208,0.0,0.21831682,101325.0,0.0,2000.0,269.28339,267.05,255.41779,241.66941,0.0,88218.036,-1.2165221,0.22037894,0.73268922,-1.5344935,-0.40152024,3.2923787,88473.457,2.7873184,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
88391.18236,285.27136,288.20654,292.40786,-5.0046509e-08,-6.4249226e-08,-0.54566252,-2.5203711e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.95427,286.13091,-2.8155639e-08,744.74004,292.35602,286.0672,-5.9351019e-09,729.69694,292.28129,286.77128,-5.6362403e-09,745.71251,292.04682,294.3579,-5.9356529e-09,746.20993,292.18916,292.69899,-4.3838748e-09,745.68654,9.1916517e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26230994,313.0514,4.0060683e-08,318.15,0.10200396,270.17761,0.79741015,2.327411,3.1265144,0.0,0.21445015,101325.0,0.0,2000.0,269.18802,267.05,255.24754,241.12986,0.0,88391.182,-1.2126557,0.21629111,0.73268922,-1.5344935,-0.40151743,3.3049664,88646.55,2.783452,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
88564.32866,285.27135,288.20654,292.40786,-5.4084436e-08,-5.7733628e-08,-0.51657256,-2.9420345e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.95095,286.13091,-3.0426178e-08,745.0341,292.35224,286.0672,-6.4145755e-09,730.25015,292.27581,286.77128,-6.091448e-09,746.02053,292.04143,294.35791,-6.4143091e-09,746.48493,292.18414,292.69899,-4.7379253e-09,745.95255,9.1430031e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26311091,313.05235,4.0060683e-08,318.15,0.10200396,270.02997,0.80669373,2.2931544,3.1008171,0.0,0.21112414,101325.0,0.0,2000.0,269.09339,267.05,255.08328,240.5992,0.0,88564.329,-1.2085272,0.2127177,0.73268922,-1.5344935,-0.40151462,3.3175541,88819.643,2.7793236,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
88737.47495,285.27135,288.20654,292.40787,-6.5568749e-08,-4.7043732e-08,-0.48284692,-4.2977361e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.94767,286.1309,-3.6888586e-08,745.33791,292.34929,286.06719,-7.7761093e-09,730.83788,292.27032,286.77127,-7.3845055e-09,746.33389,292.03598,294.35792,-7.7759118e-09,746.76794,292.17909,292.699,-5.7436367e-09,746.226,9.0964885e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26388226,313.05329,4.0060683e-08,318.15,0.10200396,269.88774,0.81555305,2.2598371,3.0759395,0.0,0.20830679,101325.0,0.0,2000.0,269.00109,267.05,254.92736,240.08091,0.0,88737.475,-1.2041451,0.20963775,0.73268922,-1.5344935,-0.40151181,3.3301417,88992.736,2.7749415,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
88910.62124,285.27134,288.20654,292.40787,-4.559842e-08,-5.1392997e-08,-0.45250986,-2.0902315e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.94445,286.1309,-2.5652911e-08,745.65269,292.34696,286.06719,-5.4080592e-09,731.45726,292.26484,286.77127,-5.1352142e-09,746.65317,292.03052,294.35792,-5.4080484e-09,747.0599,292.17407,292.699,-3.9941879e-09,746.50878,9.0528918e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26461008,313.05424,4.0060683e-08,318.15,0.10200396,269.75346,0.82380104,2.228049,3.0523962,0.0,0.2059654,101325.0,0.0,2000.0,268.91273,267.05,254.78211,239.57849,0.0,88910.621,-1.1995182,0.20702976,0.73268922,-1.5344935,-0.401509,3.3427294,89165.829,2.7703145,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
89083.76754,285.27132,288.20654,292.40787,-1.5279881e-08,-6.2165839e-08,-0.43251033,-2.3714567e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.94126,286.13089,-8.5965763e-09,745.97882,292.34463,286.06718,-1.8118223e-09,732.09629,292.25941,286.77126,-1.7206743e-09,746.97922,292.0251,294.35794,-1.8123734e-09,747.36072,292.16909,292.69901,-1.3384346e-09,746.80265,9.0039539e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26528079,313.05519,4.0060683e-08,318.15,0.10200396,269.62963,0.83125539,2.1983672,3.0306912,0.0,0.20406455,101325.0,0.0,2000.0,268.82997,267.05,254.64979,239.09535,0.0,89083.768,-1.1946566,0.20486944,0.73268922,-1.5344935,-0.40150619,3.3553171,89338.922,2.7654529,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
89256.91383,285.27132,288.20655,292.40788,-2.5066607e-08,-5.4798706e-08,-0.41464621,-6.3034662e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.93811,286.13088,-1.4102408e-08,746.31602,292.34207,286.06717,-2.9725161e-09,732.74608,292.25406,286.77126,-2.8228971e-09,747.31251,292.01977,294.35795,-2.9730671e-09,747.67061,292.16417,292.69902,-2.195719e-09,747.1086,8.9684495e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2658807,313.05614,4.0060683e-08,318.15,0.10200396,269.51873,0.83773195,2.171373,3.0113315,0.0,0.20257103,101325.0,0.0,2000.0,268.75447,267.05,254.53265,238.63494,0.0,89256.914,-1.1895696,0.20313464,0.73268922,-1.5344935,-0.40150338,3.3679047,89512.015,2.7603659,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
89430.06012,285.27131,288.20655,292.40788,-2.394413e-08,-5.2953561e-08,-0.39989573,-5.747446e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.93496,286.13088,-1.3471381e-08,746.66368,292.33914,286.06717,-2.8394898e-09,733.39885,292.2488,286.77126,-2.6965706e-09,747.65317,292.01453,294.35796,-2.8392234e-09,747.98967,292.15932,292.69903,-2.0974651e-09,747.42698,8.938059e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26639612,313.05709,4.0060683e-08,318.15,0.10200396,269.42329,0.84304657,2.1476478,2.9948246,0.0,0.20145162,101325.0,0.0,2000.0,268.68795,267.05,254.43295,238.2007,0.0,89430.06,-1.1842663,0.20180322,0.73268922,-1.5344935,-0.40150057,3.3804924,89685.107,2.7550626,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
89603.20641,285.27129,288.20655,292.40789,-9.9556067e-09,-5.7547487e-08,-0.38831103,-9.7747055e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.93182,286.13087,-5.6013908e-09,747.02093,292.33579,286.06716,-1.1805872e-09,734.04718,292.24364,286.77125,-1.1212381e-09,748.00108,292.00941,294.35797,-1.1803208e-09,748.31799,292.15457,292.69903,-8.7206976e-10,747.75773,8.9135448e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26681258,313.05803,4.0060683e-08,318.15,0.10200396,269.34594,0.84700463,2.1278032,2.9817041,0.0,0.20067519,101325.0,0.0,2000.0,268.6322,267.05,254.35307,237.79631,0.0,89603.206,-1.1787543,0.20085548,0.73268922,-1.5344935,-0.40149775,3.3930801,89858.2,2.7495506,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
89776.35271,285.27129,288.20655,292.40789,-4.8598653e-09,-5.8548956e-08,-0.37990347,-2.4848986e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.92867,286.13087,-2.733655e-09,747.38659,292.33196,286.06716,-5.7666727e-10,734.68401,292.23861,286.77125,-5.4731802e-10,748.35572,292.00443,294.35798,-5.7640088e-10,748.65529,292.14993,292.69904,-4.2582417e-10,748.10003,8.895592e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26711696,313.05898,4.0060683e-08,318.15,0.10200396,269.2891,0.84942975,2.1123987,2.9724583,0.0,0.20020598,101325.0,0.0,2000.0,268.58885,267.05,254.29514,237.42504,0.0,89776.353,-1.173044,0.20026654,0.73268922,-1.5344935,-0.40149494,3.4056677,90031.293,2.7438403,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
89949.499,285.27128,288.20655,292.40789,2.4489497e-09,-6.1102286e-08,-0.37479476,-6.9464788e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,292.92551,286.13087,1.3776506e-09,747.75933,292.32756,286.06716,2.9030293e-10,735.30175,292.23373,286.77125,2.760852e-10,748.71637,291.99962,294.35798,2.9031048e-10,749.00115,292.14541,292.69904,2.1460056e-10,748.45285,8.8849299e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26729556,313.05993,4.0060683e-08,318.15,0.10200396,269.25525,0.85013787,2.1020153,2.9675943,0.0,0.20001076,101325.0,0.0,2000.0,268.55956,267.05,254.26135,237.09035,0.0,89949.499,-1.167144,0.20001423,0.73268922,-1.5344935,-0.40149213,3.4182554,90204.386,2.7379403,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
90122.64529,285.27127,288.20655,292.4079,1.3464586e-08,-6.6038386e-08,-0.37392375,-1.8166168e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.92235,286.13086,7.5745298e-09,748.13756,292.32236,286.06715,1.5972363e-09,735.89059,292.22902,286.77124,1.5166502e-09,749.08204,291.99499,294.35799,1.5966852e-09,749.35482,292.14104,292.69905,1.1794845e-09,748.81484,8.8816116e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2673468,313.06087,4.0060683e-08,318.15,0.10200396,269.24471,0.84924741,2.1000094,2.9681127,0.0,0.2005813,101325.0,0.0,2000.0,268.54523,267.05,254.25341,236.81933,0.0,90122.645,-1.1610627,0.20029358,0.73268922,-1.5344935,-0.40148931,3.4308431,90377.479,2.7318591,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
90295.79158,285.27127,288.20655,292.4079,3.7049397e-08,-7.803637e-08,-0.38096797,-1.3876192e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.91915,286.13086,2.0843035e-08,748.51901,292.31567,286.06715,4.3942778e-09,736.43189,292.22448,286.77124,4.1727886e-09,749.45124,291.99055,294.358,4.3938414e-09,749.71525,292.13681,292.69905,3.2454545e-09,749.18422,8.8838568e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26730137,313.06182,4.0060683e-08,318.15,0.10200396,269.25184,0.84754059,2.1136157,2.975344,0.0,0.20326905,101325.0,0.0,2000.0,268.54412,267.05,254.26994,236.67435,0.0,90295.792,-1.1548078,0.20165064,0.73268922,-1.5344935,-0.4014865,3.4434308,90550.572,2.7256041,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
90468.93788,285.27127,288.20655,292.4079,4.9983396e-08,-8.6328912e-08,-0.3955411,-2.5180873e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.91586,286.13086,2.8119338e-08,748.90027,292.30686,286.06715,5.9283224e-09,736.90483,292.22007,286.77124,5.6295544e-09,749.82179,291.98627,294.358,5.9277714e-09,750.08067,292.13269,292.69905,4.37841e-09,749.55853,8.891005e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26717086,313.06276,4.0060683e-08,318.15,0.10200396,269.27454,0.84515238,2.141589,2.9886951,0.0,0.20796128,101325.0,0.0,2000.0,268.55478,267.05,254.30836,236.6479,0.0,90468.938,-1.1483874,0.204019,0.73268922,-1.5344935,-0.40148368,3.4560184,90723.665,2.7191837,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
90642.08417,285.27126,288.20655,292.4079,6.8512388e-08,-9.8434483e-08,-0.41783604,-4.7185913e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.91242,286.13085,3.8543132e-08,749.27727,292.29582,286.06715,8.1257803e-09,737.29576,292.21574,286.77124,7.7163135e-09,750.19101,291.9821,294.358,8.1257174e-09,750.44882,292.12861,292.69906,6.0014448e-09,749.93494,8.9025109e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26696503,313.06371,4.0060683e-08,318.15,0.10200396,269.31103,0.84216707,2.1821427,3.0074634,0.0,0.21444679,101325.0,0.0,2000.0,268.57586,267.05,254.36608,236.72793,0.0,90642.084,-1.1418097,0.2072913,0.73268922,-1.5344935,-0.40148087,3.4686061,90896.758,2.712606,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
90815.23046,285.27126,288.20655,292.4079,8.8332697e-08,-1.124643e-07,-0.44842656,-7.8346743e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.90879,286.13085,4.9693946e-08,749.64592,292.28274,286.06715,1.0476503e-08,737.59724,292.21143,286.77124,9.9486163e-09,750.55574,291.97799,294.358,1.0475951e-08,750.81692,292.12453,292.69906,7.7376803e-09,750.31041,8.9178495e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26669339,313.06465,4.0060683e-08,318.15,0.10200396,269.35955,0.83866695,2.233533,3.0309647,0.0,0.22252024,101325.0,0.0,2000.0,268.60602,267.05,254.44054,236.90272,0.0,90815.23,-1.1350822,0.21136316,0.73268922,-1.5344935,-0.40147805,3.4811938,91069.85,2.7058785,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
90988.37675,285.27123,288.20655,292.40792,1.1304472e-07,-1.3028829e-07,-0.48864968,-1.2801303e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.90496,286.13083,6.3596909e-08,750.00225,292.26784,286.06713,1.3406637e-08,737.80591,292.2071,286.77123,1.2731877e-08,750.91239,291.97389,294.35804,1.3406859e-08,751.18176,292.12039,292.69908,9.9024386e-09,750.68185,8.936503e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26636536,313.0656,4.0060683e-08,318.15,0.10200396,269.41839,0.83473372,2.2940279,3.05852,0.0,0.23197821,101325.0,0.0,2000.0,268.64394,267.05,254.52918,237.16066,0.0,90988.377,-1.1282117,0.21613114,0.73268922,-1.5344935,-0.40147523,3.4937814,91242.943,2.699008,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
91161.52305,285.27119,288.20655,292.40793,1.7127445e-07,-1.664637e-07,-0.54701008,-2.9384413e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.9009,286.13081,9.635622e-08,750.34238,292.25125,286.06711,2.0312639e-08,737.91882,292.2027,286.77121,1.9289469e-08,751.25725,291.96977,294.35808,2.0312905e-08,751.53944,292.11616,292.69911,1.5003221e-08,751.04634,8.9579535e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26599038,313.06654,4.0060683e-08,318.15,0.10200396,269.48583,0.83044912,2.3618946,3.0894508,0.0,0.24261778,101325.0,0.0,2000.0,268.68831,267.05,254.62949,237.49018,0.0,91161.523,-1.1212047,0.22149204,0.73268922,-1.5344935,-0.40147242,3.5063691,91416.036,2.692001,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
91334.66934,285.2712,288.20655,292.40793,1.4188409e-07,-1.6312543e-07,-0.61079203,-2.0210627e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.89665,286.13082,7.9820747e-08,750.66296,292.23362,286.06711,1.6827585e-08,737.94522,292.19825,286.77122,1.5979758e-08,751.58649,291.96564,294.35807,1.6827434e-08,751.88644,292.11186,292.6991,1.2428568e-08,751.40109,8.9816565e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26557825,313.06748,4.0060683e-08,318.15,0.10200396,269.56006,0.8258977,2.4353413,3.1230514,0.0,0.25422633,101325.0,0.0,2000.0,268.73774,267.05,254.73889,237.87913,0.0,91334.669,-1.1140684,0.22733781,0.73268922,-1.5344935,-0.4014696,3.5189568,91589.129,2.6848647,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
91507.81563,285.27124,288.20655,292.40791,1.1575749e-07,-1.5938942e-07,-0.6626927,-1.3435855e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.89226,286.13084,6.5122507e-08,750.96204,292.21623,286.06713,1.3729024e-08,737.91026,292.19375,286.77123,1.3037289e-08,751.89601,291.96148,294.35803,1.3728686e-08,752.22091,292.10752,292.69907,1.0139981e-08,751.74318,9.0070791e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26513848,313.06843,4.0060683e-08,318.15,0.10200396,269.63936,0.82116175,2.5126241,3.1586376,0.0,0.26659854,101325.0,0.0,2000.0,268.79095,267.05,254.85489,238.31579,0.0,91507.816,-1.1068092,0.23356407,0.73268922,-1.5344935,-0.40146678,3.5315444,91762.222,2.6776056,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
91680.96192,285.27125,288.20655,292.40791,5.4338811e-08,-1.3627327e-07,-0.69512455,-2.952491e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.88785,286.13084,3.0570059e-08,751.2394,292.19993,286.06714,6.4441719e-09,737.84009,292.18924,286.77123,6.1201689e-09,752.18251,291.95731,294.35802,6.4444121e-09,752.54194,292.10319,292.69907,4.759999e-09,752.07018,9.0427121e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26468056,313.06937,4.0060683e-08,318.15,0.10200396,269.72198,0.81632352,2.5919992,3.1955247,0.0,0.27952906,101325.0,0.0,2000.0,268.84662,267.05,254.97508,238.78844,0.0,91680.962,-1.0994331,0.24006641,0.73268922,-1.5344935,-0.40146396,3.5441321,91935.315,2.6702295,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
91854.10822,285.27125,288.20655,292.40791,4.3311975e-08,-1.3364884e-07,-0.71049334,-1.8832721e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.88351,286.13084,2.4367016e-08,751.4963,292.1854,286.06714,5.1364716e-09,737.76168,292.18477,286.77123,4.8775937e-09,752.44458,291.95318,294.35802,5.136738e-09,752.84905,292.09892,292.69907,3.7941554e-09,752.3807,9.0699715e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26421401,313.07031,4.0060683e-08,318.15,0.10200396,269.80618,0.8114657,2.6717141,3.233028,0.0,0.29281337,101325.0,0.0,2000.0,268.90349,267.05,255.09707,239.28543,0.0,91854.108,-1.0919452,0.2467408,0.73268922,-1.5344935,-0.40146114,3.5567198,92108.408,2.6627415,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
92027.25451,285.27124,288.20655,292.40791,5.9938582e-08,-1.4581067e-07,-0.73860075,-5.1767272e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.8793,286.13084,3.3720202e-08,751.73476,292.17216,286.06714,7.1087029e-09,737.68283,292.18038,286.77123,6.7504723e-09,752.68369,291.94913,294.35802,7.1089693e-09,753.14028,292.09475,292.69907,5.250235e-09,752.67537,9.0972926e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26374846,313.07125,4.0060683e-08,318.15,0.10200396,269.89021,0.80667132,2.7500088,3.2704542,0.0,0.30624272,101325.0,0.0,2000.0,268.96026,267.05,255.21853,239.79483,0.0,92027.255,-1.0843516,0.25348117,0.73268922,-1.5344935,-0.40145833,3.5693075,92281.501,2.6551479,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
92200.4008,285.27121,288.20655,292.40792,6.2435991e-08,-1.4932377e-07,-0.7533684,-4.5782928e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.87524,286.13082,3.5125523e-08,751.95644,292.15999,286.06712,7.4047744e-09,737.60955,292.17613,286.77122,7.0316289e-09,752.90246,291.94523,294.35806,7.4047573e-09,753.41406,292.09074,292.69909,5.4693067e-09,752.95514,9.1241057e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26329342,313.07219,4.0060683e-08,318.15,0.10200396,269.97231,0.80202267,2.8251392,3.3071184,0.0,0.31961142,101325.0,0.0,2000.0,269.01569,267.05,255.33719,240.30489,0.0,92200.401,-1.0766575,0.26018293,0.73268922,-1.5344935,-0.4014555,3.5818951,92454.594,2.6474538,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
92373.54709,285.27124,288.20655,292.40791,2.4992169e-08,-1.3316031e-07,-0.76019981,-6.2553155e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.87136,286.13084,1.4059841e-08,752.16306,292.14904,286.06713,2.9643192e-09,737.55042,292.17202,286.77123,2.8148652e-09,753.10418,291.9415,294.35803,2.9638648e-09,753.66987,292.08689,292.69907,2.1892786e-09,753.22078,9.1498315e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26285838,313.07313,4.0060683e-08,318.15,0.10200396,270.05076,0.79760204,2.8953615,3.3423362,0.0,0.33271414,101325.0,0.0,2000.0,269.06856,267.05,255.45081,240.80389,0.0,92373.547,-1.068868,0.26674171,0.73268922,-1.5344935,-0.40145268,3.5944828,92627.686,2.6396644,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
92546.69339,285.27442,288.20624,292.40644,7.7224222e-09,-1.248318e-07,-0.75787932,-6.04337e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.86765,286.13263,4.3440945e-09,752.35655,292.13936,286.06875,9.1622268e-10,737.51328,292.16804,286.77244,8.6994325e-10,753.29181,291.93792,294.35469,9.1567161e-10,753.90781,292.08319,292.69676,6.7649015e-10,753.47281,9.1738743e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26245299,313.07407,4.0060683e-08,318.15,0.10200396,270.12379,0.793493,2.9589038,3.3754138,0.0,0.34534328,101325.0,0.0,2000.0,269.11762,267.05,255.55719,241.28,0.0,92546.693,-1.0609876,0.27305193,0.73268922,-1.5344935,-0.40144986,3.6070705,92800.779,2.6317839,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
92719.83968,285.28527,288.20518,292.4014,-1.9299962e-09,-1.1907473e-07,-0.74970179,-3.9030317e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,292.86412,286.13876,-1.0861778e-09,752.539,292.13084,286.07428,-2.2854232e-10,737.50282,292.16421,286.77657,-2.1715329e-10,753.46809,291.93449,294.34331,-2.2909339e-10,754.1287,292.07964,292.68887,-1.6902938e-10,753.71186,9.1956316e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26208684,313.07501,4.0060683e-08,318.15,0.10200396,270.18964,0.7897788,3.0140016,3.4056588,0.0,0.35729115,101325.0,0.0,2000.0,269.16167,267.05,255.65415,241.72137,0.0,92719.84,-1.0530208,0.279008,0.73268922,-1.5344935,-0.40144704,3.6196581,92973.872,2.6238171,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
92892.98597,285.2859,288.20512,292.4011,-6.9918781e-09,-1.1495014e-07,-0.73851791,-4.8120473e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.8608,286.13911,-3.9330025e-09,752.7135,292.12339,286.0746,-8.2950376e-10,737.52226,292.16055,286.77681,-7.8784081e-10,753.63642,291.9312,294.34265,-8.2923738e-10,754.33491,292.07625,292.68841,-6.1229368e-10,753.93953,9.2145083e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26176933,313.07595,4.0060683e-08,318.15,0.10200396,270.24659,0.78654061,3.0589347,3.4323944,0.0,0.36835409,101325.0,0.0,2000.0,269.19953,267.05,255.73958,242.11636,0.0,92892.986,-1.0449721,0.2845064,0.73268922,-1.5344935,-0.40144422,3.6322458,93146.965,2.6157684,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
93066.13226,285.28425,288.20528,292.40187,-1.0200175e-08,-1.1140938e-07,-0.72561811,-1.0547421e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.85765,286.13818,-5.7386443e-09,752.88172,292.11687,286.07376,-1.2095039e-09,737.57322,292.15701,286.77618,-1.1486981e-09,753.79877,291.92803,294.34438,-1.2098878e-09,754.5284,292.073,292.68961,-8.934408e-10,754.15635,9.2298999e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26150997,313.07689,4.0060683e-08,318.15,0.10200396,270.29291,0.78386071,3.0919592,3.4549361,0.0,0.37832675,101325.0,0.0,2000.0,269.23,267.05,255.81137,242.45325,0.0,93066.132,-1.0368457,0.28944274,0.73268922,-1.5344935,-0.4014414,3.6448335,93320.058,2.607642,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
