time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
93239.27856,285.28432,288.20527,292.40184,-1.2092348e-08,-1.0831105e-07,-0.71170221,-1.4936497e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.85464,286.13822,-6.8028805e-09,753.04543,292.1112,286.0738,-1.434488e-09,737.65734,292.15358,286.77621,-1.3615909e-09,753.95722,291.92495,294.34431,-1.4342413e-09,754.71153,292.06984,292.68956,-1.0591475e-09,754.36277,9.2411983e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2613183,313.07783,4.0060683e-08,318.15,0.10200396,270.32684,0.7818219,3.1113201,3.4725955,0.0,0.3870027,101325.0,0.0,2000.0,269.2519,267.05,255.8674,242.72025,0.0,93239.279,-1.0286454,0.29371206,0.73268922,-1.5344935,-0.40143857,3.6574211,93493.151,2.5994418,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
93412.42485,285.28432,288.20527,292.40184,-1.2894003e-08,-1.0564321e-07,-0.69734992,-1.6886919e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.85171,286.13822,-7.2537553e-09,753.20586,292.10632,286.07379,-1.5295573e-09,737.77654,292.15022,286.77621,-1.4520484e-09,754.11398,291.92191,294.34431,-1.529291e-09,754.88844,292.06438,292.68956,-1.1293509e-09,754.50795,9.247772e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26120431,313.07877,4.0060683e-08,318.15,0.10200396,270.34655,0.78051102,3.1151761,3.4846526,0.0,0.39416684,101325.0,0.0,2000.0,269.26398,267.05,255.90545,242.90512,0.0,93412.425,-1.0203746,0.29720496,0.73268922,-1.5344935,-0.40143575,3.6700088,93666.244,2.591171,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
93585.57114,285.28432,288.20527,292.40184,-1.3133574e-08,-1.032283e-07,-0.68294739,-1.7200679e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.84869,286.13822,-7.3885091e-09,753.36203,292.10216,286.0738,-1.5575407e-09,737.93188,292.14685,286.77621,-1.4792023e-09,754.27055,291.91883,294.34431,-1.5576986e-09,755.06164,292.05768,292.68956,-1.1506231e-09,754.58778,9.2490514e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26117709,313.07971,4.0060683e-08,318.15,0.10200396,270.35038,0.78000644,3.101867,3.4904527,0.0,0.39962175,101325.0,0.0,2000.0,269.26508,267.05,255.9235,242.99657,0.0,93585.571,-1.0120373,0.29982111,0.73268922,-1.5344935,-0.40143293,3.6825965,93839.337,2.5828336,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
93758.71743,285.27751,288.20594,292.405,-6.5866619e-09,-1.0420173e-07,-0.67016937,-4.4532337e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.84573,286.13438,-3.7059319e-09,753.51595,292.09859,286.07033,-7.8081717e-10,738.12301,292.14344,286.77362,-7.4160685e-10,754.42805,291.91568,294.35145,-7.8136825e-10,755.23097,292.05275,292.69451,-5.769377e-10,754.67532,9.2462097e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26121736,313.08064,4.0060683e-08,318.15,0.10200396,270.34187,0.78,3.0779559,3.4912463,0.0,0.40214609,101325.0,0.0,2000.0,269.257,267.04578,255.92022,242.99282,0.0,93758.717,-1.0036367,0.30087495,0.73268922,-1.5344935,-0.4014301,3.6951842,94012.43,2.574433,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
93931.86373,285.27542,288.20614,292.40597,9.6768182e-10,-1.0619697e-07,-0.66087876,-8.9112772e-19,0.0,0.0,293.15,293.15,285.19455,285.19081,292.84292,286.1332,5.4403089e-10,753.67009,292.09514,286.06926,1.1507398e-10,738.3399,292.14002,286.77282,1.0920129e-10,754.58625,291.91249,294.35364,1.1457369e-10,755.39665,292.0494,292.69603,8.4801962e-11,754.79283,9.241507e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26128815,313.08158,4.0060683e-08,318.15,0.10200396,270.32776,0.78,3.0539078,3.4894398,0.0,0.40057501,101325.0,0.0,2000.0,269.24368,267.03233,255.89724,242.90859,0.0,93931.864,-0.99517612,0.29970432,0.73268922,-1.5344935,-0.40142728,3.7077718,94185.523,2.5659724,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
94105.01002,285.27537,288.20615,292.40599,7.1884767e-09,-1.0807986e-07,-0.65473063,-5.153374e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.84028,286.13317,4.0445306e-09,753.82689,292.09153,286.06924,8.5225365e-10,738.57381,292.13662,286.7728,8.0932583e-10,754.74587,291.90929,294.35369,8.5252003e-10,755.5598,292.04737,292.69607,6.2984661e-10,754.94929,9.2351769e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26138569,313.08252,4.0060683e-08,318.15,0.10200396,270.30876,0.78,3.0298597,3.4851812,0.0,0.39533252,101325.0,0.0,2000.0,269.22574,267.01063,255.8567,242.75343,0.0,94105.01,-0.98665826,0.2965508,0.73268922,-1.5344935,-0.40142445,3.7203595,94358.615,2.5574546,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
94278.15631,285.27555,288.20613,292.40591,1.2886823e-08,-1.1016869e-07,-0.65137276,-1.6524064e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.83779,286.13327,7.2498448e-09,753.98827,292.08771,286.06933,1.5284662e-09,738.81922,292.13326,286.77287,1.4513445e-09,754.90795,291.9061,294.3535,1.5282378e-09,755.72182,292.04649,292.69593,1.1289295e-09,755.14939,9.2274396e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26150644,313.08345,4.0060683e-08,318.15,0.10200396,270.28551,0.78,3.0058116,3.4786084,0.0,0.38689324,101325.0,0.0,2000.0,269.20378,266.98178,255.80073,242.53738,0.0,94278.156,-0.97808624,0.29168395,0.73268922,-1.5344935,-0.40142163,3.7329472,94531.708,2.5488826,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
94451.30261,285.27705,288.20598,292.40521,1.8032516e-08,-1.1240443e-07,-0.65052258,-3.2506639e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.83542,286.13412,1.014465e-08,754.15557,292.08365,286.0701,2.1385382e-09,739.0726,292.12991,286.77344,2.0311674e-09,755.07354,291.90292,294.35193,2.1384966e-09,755.88438,292.04617,292.69484,1.5796645e-09,755.38513,9.2185114e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26164692,313.08439,4.0060683e-08,318.15,0.10200396,270.25865,0.78,2.9817635,3.4698546,0.0,0.375723,101325.0,0.0,2000.0,269.17841,266.9469,255.73138,242.27034,0.0,94451.303,-0.9694629,0.28536845,0.73268922,-1.5344935,-0.4014188,3.7455348,94704.801,2.5402592,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
94624.4489,285.27721,288.20597,292.40514,2.2769109e-08,-1.1481257e-07,-0.65193169,-5.1609632e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.83304,286.13421,1.2809082e-08,754.32871,292.07935,286.07017,2.7007413e-09,739.33148,292.12656,286.7735,2.5645653e-09,755.24372,291.89971,294.35176,2.7001902e-09,756.05018,292.04436,292.69473,1.9945295e-09,755.6082,9.2086049e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26180372,313.08532,4.0060683e-08,318.15,0.10200396,270.2288,0.78,2.9577154,3.4590488,0.0,0.36228079,101325.0,0.0,2000.0,269.15022,266.90705,255.65062,241.96203,0.0,94624.449,-0.96079086,0.27786527,0.73268922,-1.5344935,-0.40141597,3.7581225,94877.894,2.5315872,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
94797.59519,285.27715,288.20597,292.40517,2.7043211e-08,-1.1733352e-07,-0.6553826,-7.2649189e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.83053,286.13417,1.521365e-08,754.50613,292.07479,286.07014,3.2075868e-09,739.59362,292.12314,286.77348,3.0459403e-09,755.41885,291.89643,294.35183,3.2071012e-09,756.2202,292.04151,292.69477,2.3689323e-09,755.80961,9.197931e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26197341,313.08626,4.0060683e-08,318.15,0.10200396,270.19659,0.78,2.9336673,3.4463153,0.0,0.34702236,101325.0,0.0,2000.0,269.11979,266.86332,255.56039,241.62216,0.0,94797.595,-0.95207251,0.26943382,0.73268922,-1.5344935,-0.40141314,3.7707102,95050.987,2.5228688,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
94970.74148,285.27754,288.20593,292.40498,3.0685859e-08,-1.1984814e-07,-0.6606013,-9.5325403e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.8279,286.1344,1.7263042e-08,754.68656,292.06998,286.07034,3.6394358e-09,739.85717,292.1196,286.77363,3.4562119e-09,755.5987,291.89303,294.35141,3.639137e-09,756.39428,292.03833,292.69449,2.6880324e-09,755.99801,9.1867015e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26215258,313.08719,4.0060683e-08,318.15,0.10200396,270.16264,0.78,2.9096192,3.4317807,0.0,0.33040839,101325.0,0.0,2000.0,269.08772,266.8168,255.46272,241.26051,0.0,94970.741,-0.94331016,0.26033626,0.73268922,-1.5344935,-0.40141032,3.7832979,95224.08,2.5141065,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
95143.88778,285.27762,288.20593,292.40495,3.3574659e-08,-1.2224261e-07,-0.66724132,-1.1351117e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.82516,286.13444,1.8887839e-08,754.86927,292.06494,286.07038,3.9822143e-09,740.12097,292.11595,286.77366,3.781483e-09,755.78289,291.88952,294.35133,3.9821023e-09,756.572,292.03499,292.69443,2.9410211e-09,756.17908,9.1751298e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26233772,313.08812,4.0060683e-08,318.15,0.10200396,270.1276,0.78,2.8855711,3.4155822,0.0,0.312906,101325.0,0.0,2000.0,269.05462,266.76857,255.35977,240.88697,0.0,95143.888,-0.93450629,0.25083772,0.73268922,-1.5344935,-0.40140749,3.7958855,95397.173,2.5053026,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
95317.03407,285.27914,288.20578,292.40424,3.5599162e-08,-1.2440426e-07,-0.67491979,-1.2691882e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.82233,286.1353,2.002793e-08,755.05376,292.05974,286.07116,4.2217415e-09,740.38434,292.11219,286.77424,4.0089439e-09,755.97094,291.8859,294.34973,4.2220079e-09,756.75282,292.03155,292.69332,3.1185388e-09,756.35575,9.1634241e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26252543,313.08906,4.0060683e-08,318.15,0.10200396,270.09208,0.78,2.861523,3.3978489,0.0,0.29497418,101325.0,0.0,2000.0,269.02107,266.71973,255.25377,240.51128,0.0,95317.034,-0.92566305,0.2411992,0.73268922,-1.5344935,-0.40140466,3.8084732,95570.266,2.4964594,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
95490.18036,285.28138,288.20556,292.4032,3.6665309e-08,-1.2622214e-07,-0.68321244,-1.3605537e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.81945,286.13656,2.0627285e-08,755.2398,292.05442,286.0723,4.3480975e-09,740.64719,292.10836,286.77509,4.1297062e-09,756.16256,291.88221,294.34739,4.3483589e-09,756.93624,292.02803,292.6917,3.2118613e-09,756.52975,9.1517913e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26271227,313.08999,4.0060683e-08,318.15,0.10200396,270.05673,0.78,2.8374749,3.3787094,0.0,0.27707192,101325.0,0.0,2000.0,268.98766,266.67136,255.14711,240.14319,0.0,95490.18,-0.91678252,0.23168168,0.73268922,-1.5344935,-0.40140183,3.8210609,95743.359,2.4875788,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
95663.32665,285.28319,288.20538,292.40236,3.670176e-08,-1.2759198e-07,-0.6916628,-1.3619063e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.81651,286.13759,2.0647534e-08,755.42732,292.04904,286.07322,4.3529969e-09,740.90985,292.10448,286.77578,4.1335872e-09,756.35764,291.87845,294.34549,4.3526277e-09,757.12183,292.02443,292.69037,3.2150142e-09,756.70216,9.1404402e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26289477,313.09092,4.0060683e-08,318.15,0.10200396,270.02216,0.78,2.8134269,3.3582851,0.0,0.25966469,101325.0,0.0,2000.0,268.95501,266.62455,255.04243,239.79262,0.0,95663.327,-0.90786643,0.22255054,0.73268922,-1.5344935,-0.401399,3.8336485,95916.452,2.4786628,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
95836.47295,285.28365,288.20534,292.40215,3.576504e-08,-1.2846185e-07,-0.69980957,-1.2868797e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.81354,286.13784,2.0120606e-08,755.61631,292.04367,286.07346,4.2416472e-09,741.17295,292.10056,286.77596,4.028273e-09,756.5561,291.87466,294.34501,4.241545e-09,757.30919,292.02078,292.69004,3.1329689e-09,756.8738,9.1295742e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26306951,313.09186,4.0060683e-08,318.15,0.10200396,269.98902,0.78,2.7893788,3.3367139,0.0,0.24321167,101325.0,0.0,2000.0,268.92369,266.58039,254.94251,239.46928,0.0,95836.473,-0.89891693,0.21406617,0.73268922,-1.5344935,-0.40139617,3.8462362,96089.545,2.4697133,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
96009.61924,285.28211,288.20549,292.40286,3.3971027e-08,-1.2882211e-07,-0.70723285,-1.1538412e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.81055,286.13697,1.9111784e-08,755.80685,292.03836,286.07267,4.0286071e-09,741.43735,292.09663,286.77537,3.8260661e-09,756.758,291.87085,294.34662,4.0288735e-09,757.498,292.01711,292.69116,2.9756969e-09,757.04526,9.119396e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26323306,313.09279,4.0060683e-08,318.15,0.10200396,269.95792,0.78,2.7653307,3.3141249,0.0,0.22817176,101325.0,0.0,2000.0,268.89431,266.53995,254.85034,239.18291,0.0,96009.619,-0.88993581,0.20648951,0.73268922,-1.5344935,-0.40139334,3.8588239,96262.637,2.4607321,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
96182.76553,285.27834,288.20586,292.40461,3.1513063e-08,-1.2870864e-07,-0.71359268,-1.0067812e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.80756,286.13485,1.7728352e-08,755.99907,292.03316,286.07075,3.7377056e-09,741.70404,292.0927,286.77393,3.5492917e-09,756.96341,291.86704,294.35058,3.7372299e-09,757.68801,292.01345,292.69391,2.7604835e-09,757.21704,9.1101069e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26338201,313.09372,4.0060683e-08,318.15,0.10200396,269.92949,0.78,2.7412826,3.290647,0.0,0.21500394,101325.0,0.0,2000.0,268.86744,266.50432,254.76906,238.94325,0.0,96182.766,-0.8809248,0.20008153,0.73268922,-1.5344935,-0.40139051,3.8714116,96435.73,2.4517211,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
96355.91182,285.27257,288.20642,292.40729,2.865193e-08,-1.2819914e-07,-0.71865662,-8.1591902e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.80458,286.13159,1.6119046e-08,756.19313,292.02813,286.06781,3.3978144e-09,741.97406,292.0888,286.77174,3.2271933e-09,757.17246,291.86325,294.35663,3.3979694e-09,757.87905,292.00979,292.6981,2.5099068e-09,757.3896,9.1019129e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26351284,313.09465,4.0060683e-08,318.15,0.10200396,269.90438,0.78,2.7172345,3.2664064,0.0,0.20417871,101325.0,0.0,2000.0,268.84372,266.47461,254.70198,238.76032,0.0,96355.912,-0.87188544,0.19511018,0.73268922,-1.5344935,-0.40138767,3.8839992,96608.823,2.4426818,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
96529.05812,285.26553,288.2071,292.41056,2.5717814e-08,-1.274361e-07,-0.72233161,-6.6183507e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.80162,286.12762,1.4468297e-08,756.38926,292.02332,286.06423,3.0502249e-09,742.24838,292.08494,286.76906,2.8964434e-09,757.38523,291.8595,294.36401,3.049972e-09,758.07099,292.00617,292.70322,2.2528772e-09,757.56336,9.0950145e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26362211,313.09558,4.0060683e-08,318.15,0.10200396,269.88322,0.78,2.6931864,3.2415343,0.0,0.19615659,101325.0,0.0,2000.0,268.82371,266.45191,254.65239,238.64387,0.0,96529.058,-0.86281937,0.19183719,0.73268922,-1.5344935,-0.40138484,3.8965869,96781.916,2.4336157,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
96702.20441,285.2601,288.20763,292.41307,3.7092695e-08,-1.3352212e-07,-0.72760502,-1.3921153e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.79868,286.12456,2.0867727e-08,756.58754,292.01868,286.06146,4.3987805e-09,742.52662,292.08113,286.76699,4.1778407e-09,757.60173,291.8558,294.36969,4.3990469e-09,758.26362,292.0026,292.70717,3.2492993e-09,757.73874,9.0896083e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26370647,313.09651,4.0060683e-08,318.15,0.10200396,269.86661,0.78,2.6691383,3.2161616,0.0,0.19139011,101325.0,0.0,2000.0,268.80802,266.43727,254.62342,238.60351,0.0,96702.204,-0.85372817,0.19051958,0.73268922,-1.5344935,-0.40138201,3.9091746,96955.009,2.4245245,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
96875.3507,285.25914,288.20773,292.41352,5.0648213e-08,-1.4160167e-07,-0.73905835,-2.5855061e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.79577,286.12401,2.8493812e-08,756.78791,292.0141,286.06097,6.0064485e-09,742.80599,292.0774,286.76663,5.7045211e-09,757.82204,291.85218,294.3707,6.0067148e-09,758.45637,291.99909,292.70787,4.4367173e-09,757.91632,9.0858944e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26376247,313.09744,4.0060683e-08,318.15,0.10200396,269.8552,0.78,2.6450902,3.1904171,0.0,0.19033827,101325.0,0.0,2000.0,268.79724,266.43179,254.61805,238.64897,0.0,96875.351,-0.8446133,0.19141834,0.73268922,-1.5344935,-0.40137917,3.9217622,97128.102,2.4154096,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
97048.49699,285.25924,288.20772,292.41347,-2.7213191e-09,-1.1731604e-07,-0.74099678,-1.5383254e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.79292,286.12407,-1.5309246e-09,756.99075,292.00992,286.06102,-3.2307666e-10,743.09172,292.07377,286.76666,-3.0618799e-10,758.04618,291.84867,294.37059,-3.2285123e-10,758.64985,291.99567,292.70779,-2.3827859e-10,758.09648,9.0840769e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26378666,313.09837,4.0060683e-08,318.15,0.10200396,269.84961,0.78,2.6210421,3.1644295,0.0,0.19346705,101325.0,0.0,2000.0,268.79196,266.43656,254.63896,238.79016,0.0,97048.497,-0.83547613,0.19479859,0.73268922,-1.5344935,-0.40137634,3.9343499,97301.195,2.4062725,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
97221.64329,285.25942,288.2077,292.41339,-3.0901242e-08,-1.0195781e-07,-0.72618413,-9.6589153e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.79017,286.12417,-1.7384866e-08,757.19708,292.00669,286.06111,-3.6644966e-09,743.39531,292.07027,286.76673,-3.4800186e-09,758.27373,291.84527,294.37041,-3.6650477e-09,758.84573,291.99238,292.70767,-2.7068135e-09,758.27924,9.0843496e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26377575,313.0993,4.0060683e-08,318.15,0.10200396,269.85045,0.78,2.596994,3.1382278,0.0,0.20125822,101325.0,0.0,2000.1145,268.79275,266.4526,254.68833,239.03637,0.0,97221.643,-0.82631792,0.20093385,0.73268922,-1.5344935,-0.40137351,3.9469376,97474.288,2.3971142,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
97394.78958,285.25948,288.20769,292.41336,-5.773727e-08,-8.5068135e-08,-0.69791198,-3.3820601e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.78756,286.12421,-3.248232e-08,757.40833,292.00449,286.06115,-6.8472167e-09,743.72333,292.06693,286.76676,-6.5024066e-09,758.50514,291.84201,294.37034,-6.8477678e-09,759.04563,291.98923,292.70762,-5.0575597e-09,758.46439,9.0858563e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26374412,313.10023,4.0060683e-08,318.15,0.10200396,269.85508,0.78,2.5729459,3.1065166,0.0,0.21400402,101325.0,0.0,2006.5614,268.79713,266.47437,254.76209,239.342,0.0,97394.79,-0.81714008,0.20994614,0.73268922,-1.5344935,-0.40137067,3.9595253,97647.381,2.3879364,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
97567.93587,285.25949,288.20769,292.41336,-1.2645099e-07,-4.503478e-08,-0.64563268,-1.6029069e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.78515,286.12421,-7.1139154e-08,757.62652,292.00378,286.06115,-1.4996746e-08,744.08934,292.06379,286.76676,-1.4241397e-08,758.74211,291.83892,294.37033,-1.4997081e-08,759.25176,291.98629,292.70761,-1.1076615e-08,758.65147,9.0879875e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26370202,313.10116,4.0060683e-08,318.15,0.10200396,269.86163,0.78,2.5488978,3.0666233,0.0,0.23138355,101325.0,0.0,2022.6806,268.80332,266.49787,254.85448,239.67384,0.0,97567.936,-0.80794384,0.2216334,0.73268922,-1.5344935,-0.40136784,3.9721129,97820.474,2.3787402,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
97741.08216,285.25949,288.20769,292.41336,-6.0849312e-08,-6.7338989e-08,-0.59607576,-3.7356064e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.78295,286.12421,-3.4233064e-08,757.85419,292.00461,286.06115,-7.2163237e-09,744.50253,292.06087,286.76676,-6.8529195e-09,758.9871,291.83601,294.37034,-7.2168453e-09,759.4653,291.98355,292.70761,-5.3301591e-09,758.84191,9.0907473e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26364938,313.10208,4.0060683e-08,318.15,0.10200396,269.87011,0.78,2.5248497,3.0195528,0.0,0.25291849,101325.0,0.0,2047.6442,268.81133,266.52293,254.962,240.03057,0.0,97741.082,-0.79873041,0.23573464,0.73268922,-1.5344935,-0.401365,3.9847006,97993.567,2.3695267,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
97914.22846,285.25948,288.20769,292.41336,-9.2465672e-08,-4.5894366e-08,-0.55312006,-8.6100793e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.78098,286.12421,-5.2020248e-08,758.09351,292.00641,286.06115,-1.0966041e-08,744.95855,292.05816,286.76676,-1.0413742e-08,759.24263,291.83331,294.37034,-1.0965932e-08,759.68603,291.98103,292.70762,-8.0997092e-09,759.03919,9.0941436e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2635861,313.10301,4.0060683e-08,318.15,0.10200396,269.88054,0.78,2.5008016,2.9662802,0.0,0.27814891,101325.0,0.0,2080.6657,268.82119,266.54941,255.08133,240.41098,0.0,97914.228,-0.78950084,0.25199976,0.73268922,-1.5344935,-0.40136216,3.9972883,98166.66,2.3602972,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
98087.37475,285.25948,288.2077,292.41336,-7.9595061e-08,-4.4733669e-08,-0.50879616,-6.3537693e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.77923,286.1242,-4.4778855e-08,758.34611,292.00915,286.06114,-9.4398144e-09,745.45835,292.05568,286.76675,-8.9644001e-09,759.50997,291.83083,294.37035,-9.439548e-09,759.9143,291.97873,292.70762,-6.9724435e-09,759.24713,9.0981779e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26351216,313.10394,4.0060683e-08,318.15,0.10200396,269.89293,0.78,2.4767535,2.9078479,0.0,0.30657524,101325.0,0.0,2120.8726,268.83289,266.57714,255.20938,240.81363,0.0,98087.375,-0.78025633,0.27015547,0.73268922,-1.5344935,-0.40135933,4.009876,98339.753,2.3510527,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
98260.52104,285.25948,288.2077,292.41336,-7.9997107e-08,-3.7650391e-08,-0.46568752,-6.4404795e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.77768,286.1242,-4.5004871e-08,758.6136,292.01294,286.06114,-9.4876481e-09,746.00568,292.05339,286.76675,-9.0098241e-09,759.78963,291.82855,294.37035,-9.4873817e-09,760.15094,291.97663,292.70762,-7.0073813e-09,759.46957,9.1028543e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26342751,313.10486,4.0060683e-08,318.15,0.10200396,269.90727,0.78,2.4527054,2.8452674,0.0,0.33771518,101325.0,0.0,2167.4285,268.84644,266.60595,255.3436,241.23717,0.0,98260.521,-0.77099796,0.28993847,0.73268922,-1.5344935,-0.40135649,4.0224636,98512.845,2.3417943,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
98433.66733,285.25947,288.2077,292.41337,-7.5759245e-08,-3.3019047e-08,-0.42453932,-5.7744848e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.77627,286.1242,-4.2620746e-08,758.89708,292.01787,286.06114,-8.9852333e-09,746.60497,292.04859,286.76675,-8.5320375e-09,760.02775,291.82647,294.37036,-8.9850668e-09,760.39732,291.97473,292.70763,-6.6361615e-09,759.71155,9.1081775e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26333211,313.10579,4.0060683e-08,318.15,0.10200396,269.92358,0.78,2.4286573,2.7795436,0.0,0.37109041,101325.0,0.0,2219.5054,268.86186,266.63568,255.48202,241.68026,0.0,98433.667,-0.76172676,0.31108776,0.73268922,-1.5344935,-0.40135365,4.0350513,98685.938,2.3325231,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
98606.81363,285.2593,288.20771,292.41345,-6.9629529e-08,-2.9710413e-08,-0.38621819,-4.8744957e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.7745,286.1241,-3.9172553e-08,759.1914,292.0239,286.06105,-8.2576832e-09,747.259,292.03249,286.76669,-7.8418197e-09,760.00192,291.82447,294.37054,-8.2581474e-09,760.65532,291.97287,292.70776,-6.0993254e-09,759.98049,9.1141549e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26322586,313.10672,4.0060683e-08,318.15,0.10200396,269.94189,0.78,2.4046092,2.7116777,0.0,0.40622665,101325.0,0.0,2276.2877,268.87916,266.66617,255.6232,242.14162,0.0,98606.814,-0.75244369,0.33334504,0.73268922,-1.5344935,-0.40135081,4.047639,98859.031,2.32324,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
98779.95992,285.25856,288.20779,292.4138,-6.1127152e-08,-2.810303e-08,-0.35168667,-3.7662897e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.77204,286.12368,-3.4388168e-08,759.48778,292.03081,286.06068,-7.2498093e-09,747.96679,292.01157,286.76641,-6.8847183e-09,759.76404,291.82232,294.37133,-7.249543e-09,760.92351,291.97074,292.70831,-5.3549133e-09,760.27195,9.120792e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26310869,313.10764,4.0060683e-08,318.15,0.10200396,269.96219,0.78,2.3805611,2.6426848,0.0,0.44264119,101325.0,0.0,2336.9409,268.89834,266.69727,255.76623,242.61993,0.0,98779.96,-0.74314973,0.35644697,0.73268922,-1.5344935,-0.40134797,4.0602267,99032.124,2.3139461,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
98953.10621,285.25799,288.20785,292.41407,-4.9985651e-08,-2.849294e-08,-0.32203373,-2.4993469e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.76918,286.12336,-2.8121201e-08,759.78188,292.03849,286.06039,-5.9281989e-09,748.72512,291.99119,286.76619,-5.6293459e-09,759.43393,291.81992,294.37194,-5.9283929e-09,761.19869,291.96828,292.70873,-4.3785126e-09,760.57757,9.128092e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26298059,313.10857,4.0060683e-08,318.15,0.10200396,269.98449,0.78,2.356513,2.5735776,0.0,0.47984921,101325.0,0.0,2400.6196,268.91942,266.7288,255.91064,243.11379,0.0,98953.106,-0.73384585,0.38012851,0.73268922,-1.5344935,-0.40134513,4.0728143,99205.217,2.3046422,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
99126.25251,285.25858,288.20779,292.41379,-3.6512257e-08,-3.0911191e-08,-0.29834547,-1.3391639e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.76622,286.1237,-2.0541059e-08,760.0737,292.04683,286.06069,-4.3306766e-09,749.53021,291.97272,286.76642,-4.1118629e-09,759.08727,291.81738,294.37131,-4.3304102e-09,761.47816,291.96561,292.70829,-3.198248e-09,760.89088,9.1360605e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26284151,313.10949,4.0060683e-08,318.15,0.10200396,270.00881,0.78,2.3324649,2.5053609,0.0,0.5173724,101325.0,0.0,2466.496,268.94239,266.76061,256.05633,243.62187,0.0,99126.253,-0.72453296,0.40412865,0.73268922,-1.5344935,-0.40134229,4.085402,99378.31,2.2953293,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
99299.3988,285.25888,288.20776,292.41365,-2.1818476e-08,-3.4967749e-08,-0.28136905,-4.7766774e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.76338,286.12386,-1.227551e-08,760.36549,292.05572,286.06084,-2.5874011e-09,750.37711,291.9565,286.76653,-2.4571671e-09,758.76925,291.81481,294.37099,-2.5871347e-09,761.76058,291.96291,292.70807,-1.9112623e-09,761.20794,9.1447041e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26269137,313.11041,4.0060683e-08,318.15,0.10200396,270.03516,0.78,2.3084168,2.4390414,0.0,0.55473206,101325.0,0.0,2533.7425,268.96728,266.79254,256.20337,244.14285,0.0,99299.399,-0.71521193,0.42818629,0.73268922,-1.5344935,-0.40133945,4.0979897,99551.403,2.2860083,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
99472.54509,285.25916,288.20773,292.41352,-7.9726766e-09,-3.9716781e-08,-0.27117308,-6.3246185e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.76077,286.12402,-4.4856782e-09,760.66017,292.06493,286.06098,-9.4519682e-10,751.25956,291.94255,286.76663,-8.9770574e-10,758.50809,291.81232,294.37069,-9.4574789e-10,762.04566,291.9603,292.70786,-6.9834795e-10,761.52662,9.1540327e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26253007,313.11134,4.0060683e-08,318.15,0.10200396,270.06355,0.78,2.2843687,2.3756484,0.0,0.59144247,101325.0,0.0,2601.5279,268.99411,266.82442,256.35191,244.67545,0.0,99472.545,-0.70588358,0.45203725,0.73268922,-1.5344935,-0.40133661,4.1105773,99724.496,2.2766799,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
99645.69138,285.25955,288.20769,292.41333,3.2977778e-09,-4.4222587e-08,-0.26686173,-1.1866005e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.75843,286.12424,1.8546307e-09,760.9608,292.07421,286.06118,3.9141456e-10,752.16935,291.93073,286.76678,3.7157276e-10,758.31697,291.80998,294.37028,3.9129106e-10,762.33415,291.95786,292.70757,2.8886866e-10,761.84655,9.1640485e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2623576,313.11226,4.0060683e-08,318.15,0.10200396,270.09398,0.78,2.2603206,2.3161749,0.0,0.62702625,101325.0,0.0,2669.0156,269.02286,266.85609,256.50196,245.21827,0.0,99645.691,-0.69654878,0.47542011,0.73268922,-1.5344935,-0.40133377,4.123165,99897.589,2.2673451,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
99818.83768,285.25995,288.20765,292.41314,1.0841825e-08,-4.7712193e-08,-0.26694277,-1.207916e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.75635,286.12447,6.0992772e-09,761.27006,292.08327,286.06138,1.2859949e-09,753.0975,291.92088,286.76693,1.2210879e-09,758.2018,291.8078,294.36985,1.2856847e-09,762.62736,291.95563,292.70727,9.4978054e-10,762.16845,9.1747582e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26217392,313.11318,4.0060683e-08,318.15,0.10200396,270.12647,0.78,2.2362725,2.2616259,0.0,0.66100508,101325.0,0.0,2735.3776,269.05356,266.88739,256.65333,245.76997,0.0,99818.838,-0.68720835,0.49807391,0.73268922,-1.5344935,-0.40133093,4.1357527,100070.68,2.2580047,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
99991.98397,285.26026,288.20761,292.41299,1.4358363e-08,-4.9753946e-08,-0.26957749,-2.0894167e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.75452,286.12465,8.0782486e-09,761.59004,292.09183,286.06154,1.7026086e-09,754.03402,291.91285,286.76705,1.6167144e-09,758.16396,291.80579,294.36951,1.702875e-09,762.92691,291.95361,292.70704,1.2579159e-09,762.49373,9.1861687e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26197897,313.11411,4.0060683e-08,318.15,0.10200396,270.16103,0.78,2.2122244,2.2130062,0.0,0.69290064,101325.0,0.0,2799.7862,269.0862,266.91816,256.80544,246.32923,0.0,99991.984,-0.67786305,0.51973764,0.73268922,-1.5344935,-0.40132808,4.1483404,100243.77,2.2486594,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
100165.1303,285.2605,288.20759,292.41288,1.4010572e-08,-5.013086e-08,-0.27293045,-1.9537103e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.75289,286.12478,7.8816912e-09,761.92234,292.09959,286.06166,1.6619895e-09,754.96807,291.90653,286.76714,1.5781415e-09,758.20321,291.80396,294.36926,1.6614384e-09,763.23442,291.95179,292.70686,1.227311e-09,762.82402,9.1982906e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26177264,313.11503,4.0060683e-08,318.15,0.10200396,270.19768,0.78,2.1881764,2.1713598,0.0,0.72221969,101325.0,0.0,2861.3956,269.12082,266.94824,256.95725,246.89475,0.0,100165.13,-0.66851364,0.5401429,0.73268922,-1.5344935,-0.40132524,4.160928,100416.87,2.23931,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
100338.2766,285.26057,288.20758,292.41284,1.0749884e-08,-4.902511e-08,-0.27542007,-1.1268995e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.75145,286.12482,6.0477715e-09,762.26792,292.10628,286.0617,1.2750583e-09,755.88786,291.90178,286.76717,1.2107022e-09,758.31746,291.80228,294.36918,1.2748267e-09,763.55133,291.95016,292.70681,9.4152492e-10,763.161,9.2111292e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26155489,313.11595,4.0060683e-08,318.15,0.10200396,270.23641,0.78,2.1641283,2.1376805,0.0,0.74848691,101325.0,0.0,2919.3783,269.15741,266.97746,257.10721,247.46515,0.0,100338.28,-0.65916089,0.5590299,0.73268922,-1.5344935,-0.4013224,4.1735157,100589.96,2.2299572,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
100511.4228,285.26058,288.20758,292.41284,5.5842197e-09,-4.6725117e-08,-0.27592465,-3.1132793e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.75014,286.12482,3.1415227e-09,762.62721,292.11164,286.0617,6.623952e-10,756.78075,291.89851,286.76717,6.2890254e-10,758.50398,291.80074,294.36917,6.6215539e-10,763.8788,291.9487,292.7068,4.8924393e-10,763.50615,9.2246909e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26132571,313.11687,4.0060683e-08,318.15,0.10200396,270.27725,0.78,2.1400802,2.1129597,0.0,0.77122905,101325.0,0.0,2972.9121,269.19598,267.00567,257.25329,248.03911,0.0,100511.42,-0.64980552,0.57614014,0.73268922,-1.5344935,-0.40131955,4.1861034,100763.05,2.2206018,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
100684.5691,285.26055,288.20758,292.41285,-8.6290923e-10,-4.3399256e-08,-0.27369672,-1.0484959e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,292.74892,286.12481,-4.8585439e-10,763.00012,292.11542,286.06168,-1.0198712e-10,757.63333,291.89663,286.76716,-9.6973403e-11,758.75997,291.79932,294.3692,-1.0253819e-10,764.21771,291.94738,292.70682,-7.5556133e-11,763.86066,9.2389834e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26108502,313.11779,4.0060683e-08,318.15,0.10200396,270.32019,0.78,2.1160321,2.0982021,0.0,0.78996781,101325.0,0.0,3021.1691,269.23653,267.03271,257.39295,248.6153,0.0,100684.57,-0.64044824,0.59121263,0.73268922,-1.5344935,-0.40131671,4.1986911,100936.15,2.2112446,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
100857.7154,285.26052,288.20759,292.41287,-4.8255765e-09,-4.0919983e-08,-0.26962779,-2.4320568e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.74775,286.12479,-2.7151778e-09,763.38564,292.11719,286.06167,-5.719546e-10,758.42682,291.8958,286.76714,-5.432659e-10,759.07677,291.79799,294.36924,-5.7250567e-10,764.56839,291.94616,292.70685,-4.2267252e-10,764.22506,9.2542107e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26082958,313.11871,4.0060683e-08,318.15,0.10200396,270.36584,0.77995853,2.0935382,2.0946108,0.0,0.80449894,101325.0,0.0,3063.0251,269.27943,267.0586,257.52477,249.19418,0.0,100857.72,-0.63108975,0.6041186,0.73268922,-1.5344935,-0.40131386,4.2112787,101109.24,2.2018861,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
101030.8617,285.26049,288.20759,292.41288,-1.0565307e-09,-4.2021023e-08,-0.26564606,-1.6911689e-18,0.0,0.0,293.15,293.15,285.19455,285.19081,292.74653,286.12477,-5.9450914e-10,763.78198,292.11646,286.06165,-1.2514181e-10,759.13918,291.8956,286.76713,-1.1896166e-10,759.44253,291.79673,294.36927,-1.2544388e-10,764.93073,291.945,292.70687,-9.2474199e-11,764.59935,9.2727353e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26052098,313.11963,4.0060683e-08,318.15,0.10200396,270.42123,0.77936631,2.0916327,2.104714,0.0,0.81808902,101325.0,0.0,3094.6379,269.32877,267.08565,257.66521,249.79689,0.0,101030.86,-0.62173072,0.61641974,0.73268922,-1.5344935,-0.40131102,4.2238664,101282.33,2.1925271,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
101204.008,285.26046,288.20759,292.41289,8.5667042e-09,-4.6161425e-08,-0.26381355,-7.5109735e-17,0.0,0.0,293.15,293.15,285.19455,285.19081,292.74514,286.12476,4.8188268e-09,764.18502,292.11259,286.06164,1.0163018e-09,759.74189,291.89535,286.76712,9.6498081e-10,759.83645,291.79545,294.36929,1.0161865e-09,765.30338,291.94379,292.70689,7.5040826e-10,764.98196,9.2949342e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.26015355,313.12055,4.0060683e-08,318.15,0.10200396,270.48741,0.77812406,2.1138806,2.1279836,0.0,0.831757,101325.0,0.0,3115.9393,269.38498,267.11431,257.8186,250.42729,0.0,101204.01,-0.61237184,0.62861673,0.73268922,-1.5344935,-0.40130817,4.2364541,101455.43,2.1831682,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
101377.1543,285.26045,288.20759,292.4129,2.159049e-08,-5.2640155e-08,-0.26679523,-4.6773472e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.74345,286.12475,1.2146806e-08,764.58987,292.1049,286.06163,2.5603082e-09,760.20348,291.89431,286.76712,2.4313917e-09,760.23528,291.79409,294.36931,2.5605745e-09,765.68459,291.94246,292.7069,1.8914099e-09,765.37077,9.3204053e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25973437,313.12147,4.0060683e-08,318.15,0.10200396,270.56306,0.77629823,2.1576244,2.1631114,0.0,0.84542318,101325.0,0.0,3128.0638,269.44714,267.14428,257.98352,251.08208,0.0,101377.15,-0.60301373,0.64068108,0.73268922,-1.5344935,-0.40130533,4.2490418,101628.52,2.1738101,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
101550.3006,285.26044,288.20759,292.4129,2.2593988e-08,-5.4092067e-08,-0.27296189,-5.0905353e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.74131,286.12475,1.2710568e-08,764.98992,292.09311,286.06163,2.679965e-09,760.49728,291.89244,286.76712,2.5448434e-09,760.62775,291.79254,294.36932,2.6794221e-09,766.07145,291.94088,292.7069,1.9791903e-09,765.76213,9.3487452e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25927055,313.12239,4.0060683e-08,318.15,0.10200396,270.6469,0.77395523,2.2202069,2.2087888,0.0,0.85900782,101325.0,0.0,3132.1458,269.5143,267.17524,258.15854,251.75799,0.0,101550.3,-0.59365705,0.65258434,0.73268922,-1.5344935,-0.40130248,4.2616294,101801.61,2.1644534,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
101723.4469,285.26044,288.20759,292.4129,2.3412945e-08,-5.5793929e-08,-0.28124673,-5.6003542e-16,0.0,0.0,293.15,293.15,285.19455,285.19081,292.73863,286.12475,1.3171293e-08,765.37704,292.07729,286.06163,2.7770994e-09,760.60156,291.89039,286.76712,2.6370768e-09,761.01684,291.79071,294.36932,2.7765484e-09,766.45964,291.93897,292.7069,2.0509274e-09,766.15027,9.3795601e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25876898,313.12331,4.0060683e-08,318.15,0.10200396,270.73766,0.77115901,2.2990588,2.2637592,0.0,0.8724296,101325.0,0.0,3129.2823,269.58554,267.20689,258.34219,252.45182,0.0,101723.45,-0.58430245,0.66429659,0.73268922,-1.5344935,-0.40129963,4.2742171,101974.7,2.1550988,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
