time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
101896.5932,285.26045,288.20759,292.4129,5.5184893e-08,-7.2792899e-08,-0.29597425,-3.0620879e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.73542,286.12475,3.10461e-08,765.74375,292.05767,286.06163,6.5448661e-09,760.50417,291.88894,286.76712,6.2150392e-09,761.41598,291.78852,294.36931,6.5447671e-09,766.84388,291.93666,292.7069,4.8341209e-09,766.52829,9.4124189e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25823704,313.12422,4.0060683e-08,318.15,0.10200396,270.83399,0.76797931,2.3914015,2.3266463,0.0,0.88560921,101325.0,0.0,3120.6593,269.65991,267.2389,258.53288,253.16015,0.0,101896.59,-0.57495051,0.67579034,0.73268922,-1.5344935,-0.40129678,4.2868048,102147.8,2.1457468,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
102069.7395,285.26046,288.20759,292.4129,6.1426368e-08,-7.9118909e-08,-0.31753148,-3.7693556e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.73175,286.12475,3.4557777e-08,766.08378,292.03456,286.06164,7.2850688e-09,760.20018,291.88889,286.76712,6.9179536e-09,761.84463,291.78598,294.3693,7.2850698e-09,767.21853,291.93399,292.70689,5.3804982e-09,766.88883,9.4469017e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25768184,313.12514,4.0060683e-08,318.15,0.10200396,270.93458,0.7644827,2.4945729,2.3961391,0.0,0.898467,101325.0,0.0,3107.4135,269.73646,267.27096,258.729,253.87968,0.0,102069.74,-0.56560186,0.68703717,0.73268922,-1.5344935,-0.40129393,4.2993925,102320.89,2.1363982,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
102242.8858,285.26049,288.20759,292.41288,8.5542461e-08,-9.5033607e-08,-0.34753322,-7.3196223e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.72776,286.12478,4.8124713e-08,766.39236,292.00859,286.06165,1.0144872e-08,759.69725,291.89119,286.76713,9.6343939e-09,762.32979,291.78315,294.36926,1.0145139e-08,767.57802,291.931,292.70686,7.4933431e-09,767.22484,9.4825817e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25711046,313.12606,4.0060683e-08,318.15,0.10200396,271.03815,0.76073561,2.6059156,2.470929,0.0,0.91092323,101325.0,0.0,3090.6792,269.81429,267.30276,258.92893,254.60712,0.0,102242.89,-0.55625709,0.69800861,0.73268922,-1.5344935,-0.40129109,4.3119801,102493.98,2.1270534,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
102416.0321,285.26041,288.2076,292.41292,1.1117208e-07,-1.1330889e-07,-0.38792933,-1.2375164e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.72363,286.12473,6.2542959e-08,766.66682,291.9808,286.06161,1.3185225e-08,759.01878,291.89716,286.7671,1.2520885e-08,762.90922,291.7801,294.36935,1.3184674e-08,767.91721,291.92777,292.70693,9.7383334e-09,767.53023,9.5190247e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25653,313.12698,4.0060683e-08,318.15,0.10200396,271.14338,0.75680402,2.7227834,2.5497182,0.0,0.92289594,101325.0,0.0,3071.5861,269.89248,267.33398,259.13097,255.33921,0.0,102416.03,-0.5469168,0.70867486,0.73268922,-1.5344935,-0.40128824,4.3245678,102667.08,2.1177131,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
102589.1784,285.26035,288.2076,292.41295,1.6508673e-07,-1.4746175e-07,-0.44607886,-2.7406725e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.71961,286.12469,9.2874921e-08,766.90778,291.95245,286.06158,1.9579035e-08,758.20411,291.90831,286.76708,1.8592601e-08,763.62998,291.77696,294.36942,1.9579007e-08,768.2321,291.92444,292.70698,1.4461166e-08,767.80097,9.5557809e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25594761,313.12789,4.0060683e-08,318.15,0.10200396,271.24897,0.75275524,2.8424858,2.6311806,0.0,0.93430514,101325.0,0.0,3051.2829,269.97014,267.36431,259.33337,256.07261,0.0,102589.18,-0.53758159,0.71900749,0.73268922,-1.5344935,-0.40128539,4.3371555,102840.17,2.1083779,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
102762.3246,285.26032,288.20761,292.41296,2.6719832e-07,-2.0923117e-07,-0.5380062,-7.1808803e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.71599,286.12468,1.5032078e-07,767.11942,291.9247,286.06156,3.1689336e-08,757.30058,291.92593,286.76707,3.0092836e-08,764.5408,291.77388,294.36945,3.1689602e-08,768.52058,291.92115,292.707,2.3405763e-08,768.03534,9.5923941e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25537043,313.12881,4.0060683e-08,318.15,0.10200396,271.35361,0.74865623,2.9623496,2.713996,0.0,0.94507247,101325.0,0.0,3030.9109,270.0464,267.39344,259.53433,256.80402,0.0,102762.32,-0.52825199,0.72897891,0.73268922,-1.5344935,-0.40128254,4.3497432,103013.26,2.0990483,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
102935.4709,285.26032,288.20761,292.41296,3.8206983e-07,-2.8419966e-07,-0.67568207,-1.4654303e-13,0.0,0.0,293.15,293.15,285.19455,285.19081,292.71307,286.12468,2.1494457e-07,767.30885,291.89858,286.06156,4.531327e-08,756.35956,291.95115,286.76707,4.3030453e-08,765.68627,291.77102,294.36945,4.5313536e-08,768.78263,291.9181,292.707,3.3467998e-08,768.23404,9.6284013e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25480553,313.12972,4.0060683e-08,318.15,0.10200396,271.45601,0.74457343,3.0797173,2.7968562,0.0,0.95511824,101325.0,0.0,3011.6044,270.12038,267.42105,259.73201,257.53015,0.0,102935.47,-0.51892859,0.73856065,0.73268922,-1.5344935,-0.40127968,4.3623308,103186.36,2.0897249,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
103108.6172,285.25695,288.20794,292.41456,4.7570384e-07,-3.5710955e-07,-0.86163725,-2.2706103e-13,0.0,0.0,293.15,293.15,285.19455,285.19081,292.71084,286.12278,2.6762179e-07,767.48223,291.87494,286.0599,5.6418246e-08,755.43273,291.97264,286.76581,5.3576007e-08,766.85227,291.76856,294.37311,5.6417694e-08,769.02155,291.91546,292.70955,4.1670095e-08,768.40577,9.6633286e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25426005,313.13064,4.0060683e-08,318.15,0.10200396,271.55485,0.74057348,3.1919209,2.878449,0.0,0.96436149,101325.0,0.0,2994.5026,270.19123,267.44683,259.92454,258.24771,0.0,103108.62,-0.50961195,0.74772361,0.73268922,-1.5344935,-0.40127683,4.3749185,103359.45,2.0804083,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
103281.7635,285.25773,288.20786,292.41419,5.4716451e-07,-4.2584126e-07,-1.0853706,-3.0036851e-13,0.0,0.0,293.15,293.15,285.19455,285.19081,292.70811,286.12322,3.0782483e-07,767.62681,291.85365,286.06028,6.4892698e-08,754.54986,291.97874,286.7661,6.1624115e-08,767.66786,291.76629,294.37227,6.4892965e-08,769.23982,291.913,292.70896,4.7929901e-08,768.56377,9.6966852e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25374124,313.13155,4.0060683e-08,318.15,0.10200396,271.64881,0.736724,3.2962479,2.9574442,0.0,0.9727182,101325.0,0.0,2980.7634,270.25811,267.47045,260.10996,258.95332,0.0,103281.76,-0.50030266,0.75643725,0.73268922,-1.5344935,-0.40127398,4.3875062,103532.54,2.071099,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
103454.9098,285.2605,288.20759,292.41288,5.6998917e-07,-4.7541986e-07,-1.3294598,-3.2597878e-13,0.0,0.0,293.15,293.15,285.19455,285.19081,292.70466,286.12478,3.2066566e-07,767.73401,291.83397,286.06165,6.7599697e-08,753.71639,291.97899,286.76714,6.4194569e-08,768.22766,291.76388,294.36925,6.7599963e-08,769.43372,291.91033,292.70686,4.9929281e-08,768.70849,9.7279896e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25325607,313.13247,4.0060683e-08,318.15,0.10200396,271.73661,0.73309097,3.3900689,3.03254,0.0,0.98011304,101325.0,0.0,2971.5093,270.3202,267.49161,260.28632,259.64375,0.0,103454.91,-0.49100123,0.76467539,0.73268922,-1.5344935,-0.40127113,4.4000939,103705.63,2.0617976,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
103628.0561,285.26109,288.20753,292.41259,6.1559947e-07,-5.3866517e-07,-1.5933353,-3.8356036e-13,0.0,0.0,293.15,293.15,285.19455,285.19081,292.70075,286.12511,3.4632483e-07,767.80194,291.8157,286.06195,7.300917e-08,752.93614,291.97696,286.76736,6.9331717e-08,768.60003,291.76123,294.36861,7.3009216e-08,769.59615,291.9074,292.70641,5.3924537e-08,768.83992,9.7567482e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25281165,313.13338,4.0060683e-08,318.15,0.10200396,271.81695,0.72974084,3.4707266,3.1024281,0.0,0.98646629,101325.0,0.0,2967.8748,270.3767,267.51,260.45167,260.31571,0.0,103628.06,-0.4817082,0.77240955,0.73268922,-1.5344935,-0.40126827,4.4126815,103878.73,2.0525045,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
103801.2024,285.2611,288.20753,292.41259,4.6765204e-08,-2.9375389e-07,-1.7011026,-2.4622736e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.69676,286.12512,2.6310029e-08,767.83301,291.8007,286.06195,5.5461143e-09,752.24867,291.97405,286.76736,5.2666003e-09,768.83173,291.75851,294.3686,5.5463479e-09,769.72285,291.90443,292.7064,4.0961123e-09,768.95822,9.782463e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25241505,313.13429,4.0060683e-08,318.15,0.10200396,271.88852,0.72674003,3.5355636,3.1657999,0.0,0.99169823,101325.0,0.0,2970.9944,270.42681,267.52531,260.60398,260.96592,0.0,103801.2,-0.47242411,0.77961127,0.73268922,-1.5344935,-0.40126542,4.4252692,104051.82,2.0432204,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
103974.3487,285.2611,288.20753,292.41259,-1.813707e-07,-1.7328737e-07,-1.6053068,-3.3716857e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.6931,286.12511,-1.020352e-07,767.83684,291.79157,286.06195,-2.1510442e-08,751.73037,291.97094,286.76736,-2.042696e-08,768.9576,291.75582,294.36861,-2.151033e-08,769.82062,291.90157,292.70641,-1.5887768e-08,769.05858,9.8046101e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25207371,313.13521,4.0060683e-08,318.15,0.10200396,271.94997,0.72415772,3.5818024,3.2212951,0.0,0.99572186,101325.0,0.0,2982.0538,270.4697,267.5372,260.74113,261.59092,0.0,103974.35,-0.46314956,0.78624872,0.73268922,-1.5344935,-0.40126257,4.4378569,104224.91,2.0339459,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
104147.495,285.2611,288.20753,292.41259,-1.6275646e-07,-1.6675222e-07,-1.5108634,-4.5612297e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.68989,286.12511,-9.1563278e-08,767.82645,291.78698,286.06195,-1.9302992e-08,751.38797,291.96791,286.76736,-1.8330712e-08,769.01402,291.7532,294.3686,-1.9302726e-08,769.89192,291.89887,292.70641,-1.4256749e-08,769.14056,9.8226996e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25179454,313.13612,4.0060683e-08,318.15,0.10200396,272.00003,0.72205906,3.6068455,3.267629,0.0,0.99846214,101325.0,0.0,3002.1619,270.50458,267.54537,260.86116,262.18752,0.0,104147.49,-0.45388503,0.79229569,0.73268922,-1.5344935,-0.40125971,4.4504446,104398.01,2.0246814,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
104320.6413,285.2611,288.20753,292.41259,-2.0394451e-07,-1.3318275e-07,-1.4196921,-4.2362841e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.68717,286.12512,-1.1473611e-07,767.81145,291.78463,286.06195,-2.4187279e-08,751.1823,291.96519,286.76736,-2.2968949e-08,769.03099,291.7508,294.3686,-2.4187302e-08,769.93833,291.89646,292.7064,-1.786487e-08,769.20804,9.8362359e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25158454,313.13703,4.0060683e-08,318.15,0.10200396,272.03742,0.72050997,3.6080579,3.3035027,0.0,0.99984082,101325.0,0.0,3032.4436,270.53069,267.54952,260.96202,262.75245,0.0,104320.64,-0.44463105,0.7977244,0.73268922,-1.5344935,-0.40125686,4.4630322,104571.1,2.0154274,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
104493.7876,285.26111,288.20753,292.41258,-1.4919735e-07,-1.4470966e-07,-1.334061,-2.2362404e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.68484,286.12512,-8.3935668e-08,767.79771,291.78385,286.06196,-1.7694899e-08,751.09138,291.9628,286.76737,-1.680295e-08,769.02789,291.74863,294.36859,-1.7694736e-08,769.96613,291.89429,292.7064,-1.3069094e-08,769.26277,9.8451831e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25144389,313.13794,4.0060683e-08,318.15,0.10200396,272.06209,0.71951941,3.5869739,3.3296104,0.0,1.0,101325.0,0.0,3078.7082,270.54808,267.55,261.04184,263.26814,0.0,104493.79,-0.43538814,0.80240296,0.73268922,-1.5344935,-0.401254,4.4756199,104744.19,2.0061845,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
104666.9339,285.2611,288.20753,292.41259,-1.4710665e-07,-1.3231034e-07,-1.2505524,-2.1738922e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.68283,286.12512,-8.2759833e-08,767.78952,291.78399,286.06195,-1.7446389e-08,751.09243,291.96067,286.76736,-1.6567558e-08,769.01663,291.74666,294.3686,-1.7446856e-08,769.98148,291.89234,292.7064,-1.288601e-08,769.30872,9.8516134e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25134121,313.13886,4.0060683e-08,318.15,0.10200396,272.07981,0.71883093,3.5629259,3.3550742,0.0,1.0,101325.0,0.0,3163.6142,270.56068,267.55,261.10059,263.66548,0.0,104666.93,-0.42615686,0.80584534,0.73268922,-1.5344935,-0.40125115,4.4882076,104917.28,1.9969532,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
104840.0802,285.26109,288.20753,292.41259,-1.4196759e-07,-1.2172963e-07,-1.1696227,-2.0211155e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.68104,286.12511,-7.9868587e-08,767.78947,291.78457,286.06195,-1.6837067e-08,751.16312,291.95871,286.76736,-1.5988754e-08,769.00384,291.74483,294.36861,-1.6837348e-08,769.98938,291.89053,292.70641,-1.243583e-08,769.35153,9.8560456e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25126861,313.13977,4.0060683e-08,318.15,0.10200396,272.09201,0.71837936,3.5388778,3.3810768,0.0,1.0,101325.0,0.0,3286.8651,270.56948,267.55,261.13992,263.94565,0.0,104840.08,-0.41693775,0.8081032,0.73268922,-1.5344935,-0.40124829,4.5007953,105090.38,1.9877341,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
105013.2265,285.26108,288.20753,292.4126,-1.3629952e-07,-1.1193439e-07,-1.0920796,-1.8656262e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.6794,286.1251,-7.6679736e-08,767.79904,291.78534,286.06194,-1.6165007e-08,751.28739,291.95686,286.76735,-1.5350371e-08,768.99436,291.74309,294.36863,-1.6165101e-08,769.99405,291.88881,292.70642,-1.193931e-08,769.39535,9.8586989e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25122275,313.14068,4.0060683e-08,318.15,0.10200396,272.09931,0.71813712,3.5148297,3.4073759,0.0,1.0,101325.0,0.0,3444.409,270.5749,267.55,261.16182,264.12127,0.0,105013.23,-0.40773129,0.80931442,0.73268922,-1.5344935,-0.40124543,4.513383,105263.47,1.9785276,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
105186.3727,285.26106,288.20753,292.41261,-1.2861424e-07,-1.0371261e-07,-1.0185751,-1.6617687e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.67783,286.12509,-7.2355422e-08,767.81923,291.78622,286.06193,-1.5253578e-08,751.45378,291.95505,286.76735,-1.448529e-08,768.99186,291.74139,294.36865,-1.5253485e-08,769.99899,291.88713,292.70644,-1.1266469e-08,769.44301,9.8597853e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25120041,313.14159,4.0060683e-08,318.15,0.10200396,272.1023,0.71807763,3.4907816,3.4337325,0.0,1.0,101325.0,0.0,3632.354,270.57733,267.55,261.16836,264.20451,0.0,105186.37,-0.39853799,0.80961186,0.73268922,-1.5344935,-0.40124257,4.5259706,105436.56,1.9693343,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
105359.519,285.26104,288.20753,292.41262,-1.2003488e-07,-9.6629471e-08,-0.94960223,-1.4500756e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.67631,286.12508,-6.7528901e-08,767.85059,291.78712,286.06192,-1.4236264e-08,751.65405,291.95324,286.76734,-1.3519225e-08,768.99894,291.73968,294.36867,-1.4235998e-08,770.00707,291.88537,292.70645,-1.0514491e-08,769.49461,9.8595177e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.2511984,313.1425,4.0060683e-08,318.15,0.10200396,272.10156,0.71817438,3.4667335,3.4599072,0.0,1.0,101325.0,0.0,3846.8194,270.57719,267.55,261.16169,264.20748,0.0,105359.52,-0.38935838,0.80912808,0.73268922,-1.5344935,-0.40123972,4.5385583,105609.66,1.9601547,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
105532.6653,285.26109,288.20753,292.41259,-1.108361e-07,-9.0617276e-08,-0.88552337,-1.2317674e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.67467,286.12511,-6.2354176e-08,767.89141,291.78801,286.06195,-1.3145371e-08,751.8819,291.95138,286.76736,-1.24827e-08,769.01702,291.73794,294.36861,-1.3145105e-08,770.02296,291.88011,292.70641,-9.7087515e-09,769.46155,9.8581052e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25121357,313.14341,4.0060683e-08,318.15,0.10200396,272.09768,0.71840137,3.4426854,3.4856565,0.0,1.0,101325.0,0.0,4084.0167,270.57484,267.55,261.14401,264.14203,0.0,105532.67,-0.38019306,0.80799315,0.73268922,-1.5344935,-0.40123686,4.551146,105782.75,1.9509894,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
105705.8116,285.26118,288.20752,292.41255,-1.0119975e-07,-8.5614623e-08,-0.82651428,-1.0266683e-14,0.0,0.0,293.15,293.15,285.19455,285.19081,292.67268,286.12516,-5.693351e-08,767.93679,291.78877,286.06199,-1.2001814e-08,752.13089,291.94937,286.76739,-1.1397337e-08,769.0458,291.73607,294.36851,-1.2002365e-08,770.04939,291.86981,292.70634,-8.8647277e-09,769.27419,9.8557711e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25124258,313.14432,4.0060683e-08,318.15,0.10200396,272.09125,0.71873101,3.4186373,3.5107424,0.0,1.0,101325.0,0.0,4339.8841,270.57072,267.55,261.11767,264.02083,0.0,105705.81,-0.37104247,0.80634493,0.73268922,-1.5344935,-0.401234,4.5637337,105955.84,1.9418388,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
105878.9579,285.26125,288.20751,292.41251,-9.1148395e-08,-8.1637055e-08,-0.77270579,-8.3171576e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.67018,286.1252,-5.1278109e-08,767.9804,291.78931,286.06203,-1.0810407e-08,752.39419,291.94708,286.76742,-1.0265403e-08,769.08326,291.73396,294.36843,-1.081014e-08,770.08542,291.85609,292.70629,-7.9843349e-09,768.93484,9.85273e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25128221,313.14522,4.0060683e-08,318.15,0.10200396,272.08288,0.71913674,3.3945892,3.5349259,0.0,1.0,101325.0,0.0,4610.5298,270.56521,267.55,261.08494,263.85604,0.0,105878.96,-0.36190713,0.80431631,0.73268922,-1.5344935,-0.40123114,4.5763213,106128.94,1.9327035,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
106052.1042,285.26126,288.20751,292.41251,-8.0372736e-08,-7.8854124e-08,-0.72428352,-6.4791333e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.66723,286.12521,-4.5216614e-08,768.01721,291.78954,286.06203,-9.5317552e-09,752.66493,291.94445,286.76742,-9.0517093e-09,769.126,291.73154,294.36842,-9.5323063e-09,770.12672,291.84219,292.70628,-7.0403507e-09,768.51404,9.8491966e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25132926,313.14613,4.0060683e-08,318.15,0.10200396,272.07315,0.71959197,3.3705411,3.5579676,0.0,1.0,101325.0,0.0,4892.062,270.55871,267.55,261.04808,263.65979,0.0,106052.1,-0.35278755,0.80204014,0.73268922,-1.5344935,-0.40122828,4.588909,106302.03,1.9235839,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
106225.2505,285.26137,288.20751,292.41247,-6.9588279e-08,-7.6976694e-08,-0.68148338,-4.8688182e-15,0.0,0.0,293.15,293.15,285.19455,285.19081,292.66408,286.12527,-3.9149018e-08,768.04555,291.78952,286.06209,-8.2534523e-09,752.93757,291.94153,286.76747,-7.8370257e-09,769.17021,291.72882,294.36832,-8.2531859e-09,770.16829,291.82966,292.70621,-6.0955968e-09,768.08263,9.8453848e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.25138051,313.14704,4.0060683e-08,318.15,0.10200396,272.06265,0.72007012,3.346493,3.5796207,0.0,1.0,101325.0,0.0,5180.603,270.55163,267.55,261.0093,263.44423,0.0,106225.25,-0.34368433,0.7996494,0.73268922,-1.5344935,-0.40122542,4.6014967,106475.12,1.9144807,0.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0,285.15,0.0,303.15,0.0
106398.3968,294.65231,292.2131,292.21313,6.0253125,6.0331461,84.738088,9413.5536,0.0,25.058047,293.15,293.15,304.15225,302.74243,292.55185,294.62801,3.3925859,765.53093,291.77043,294.62801,0.71519685,752.47756,291.89655,294.62801,0.67916823,765.80655,291.69856,294.62801,0.71519685,767.42891,291.78323,294.62801,0.52824196,764.95364,9.8415115e-06,278.63387,1.2701104e-08,278.63387,0.029389213,7223.6616,312.30364,0.00058006149,318.15,184.96571,272.05197,0.7205443,3.3224449,3.5996476,0.0,1.0,101325.0,0.0,5472.206,270.54435,267.55,260.9708,263.22165,0.0,106398.4,-0.33459796,0.7972785,0.73268922,-1.5344935,-0.40122256,4.6140844,106648.21,1.9053943,1.0,0.0,0.0,0.0,0.21668501,0.0,308.15,0.0,410.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,293.15,0.0,303.15,0.0,293.15,0.0,303.15,0.0,293.15,0.0,303.15,0.0,293.15,0.0,303.15,0.0,293.15,0.0,303.15,0.0
106571.5431,299.5856,292.63178,293.26852,6.0130455,5.8393117,96.968365,9408.0992,0.0,32.755701,293.15,293.15,310.61775,308.66855,293.56574,299.58639,3.3874777,765.35909,292.76957,299.58632,0.71569953,754.12827,293.21015,299.58634,0.67459934,765.83782,292.69032,299.58632,0.71569953,766.97645,292.85713,299.58634,0.52468838,764.46638,9.8377906e-06,278.63387,1.2701104e-08,278.63387,0.029389213,15993.786,310.51679,0.00096755249,318.15,204.0804,272.04171,0.72098789,3.2983968,3.617812,0.0,1.0,101325.0,0.0,5762.9644,270.53729,267.55,260.93471,263.00427,0.0,106571.54,-0.32552893,0.79506057,0.73268922,-1.5344935,-0.4012197,4.626672,106821.31,1.8963253,1.0,0.0,0.0,0.0,0.24433818,0.0,299.3003,0.0,410.0,0.0,0.38476954,0.0,0.61523046,0.0,0.0,0.0,1.0,0.0,0.98431246,0.0,0.0,0.0,0.98920332,0.0,0.0,0.0,0.97223768,0.0,0.0,0.0,0.98920332,0.0,0.0,0.0,0.97223768,0.0,0.0,0.0,293.15,0.0,300.84138,0.0,293.15,0.0,300.84138,0.0,293.15,0.0,300.84138,0.0,293.15,0.0,300.84138,0.0,293.15,0.0,300.84138,0.0
106744.6894,288.51825,278.63069,292.59183,5.7918265,5.1809627,156.42766,9303.9956,0.0,32.755701,293.15,293.15,316.5364,312.50962,292.88562,288.48308,3.2571011,727.70519,292.22412,288.48396,0.69185435,720.77218,292.0603,288.48275,0.65020653,713.78329,291.97807,288.48396,0.69185435,729.0013,292.04184,288.48275,0.50571619,722.84286,9.8344354e-06,278.63387,1.2701104e-08,278.63387,0.029389213,72102.247,309.24305,0.0038224773,317.1375,360.62135,272.03245,0.72137431,3.2743487,3.6338746,0.0,1.0,101325.0,0.0,6048.9865,270.53084,267.55,260.90311,262.80422,0.0,106744.69,-0.31647775,0.79312845,0.73268922,-1.5344935,-0.40121683,4.6392597,106994.4,1.8872741,1.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,410.0,0.0,0.60932714,0.0,0.39067286,0.0,0.0,0.0,1.0,0.0,0.91669865,0.0,0.0,0.0,0.92839315,0.0,0.0,0.0,0.91256068,0.0,0.0,0.0,0.92839315,0.0,0.0,0.0,0.91256068,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
106917.8357,294.69733,283.54062,292.56034,5.7462509,5.1519018,161.07012,9280.6261,0.0,32.755701,293.15,293.15,318.03024,314.38196,292.81832,294.6894,3.2302755,691.00272,292.24283,294.68967,0.68797261,687.2744,292.19115,294.6893,0.64424055,672.56996,291.98568,294.68967,0.68797261,692.60112,292.0998,294.6893,0.50107599,685.24306,9.8316604e-06,278.63387,1.2701104e-08,278.63387,0.029389213,49851.918,313.98632,0.0050465349,318.15,465.13708,272.02479,0.72167676,3.2503006,3.6475909,0.0,1.0,101325.0,0.0,6326.353,270.52541,267.55,260.87807,262.63377,0.0,106917.84,-0.307445,0.79161622,0.73268922,-1.5344935,-0.40121397,4.6518474,107167.49,1.8782413,1.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,407.84221,0.0,0.4979634,0.0,0.5020366,0.0,0.0,0.0,1.0,0.0,0.85668695,0.0,0.0,0.0,0.86727019,0.0,0.0,0.0,0.85295598,0.0,0.0,0.0,0.86727019,0.0,0.0,0.0,0.85295598,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
107090.982,297.11875,286.53885,293.10482,5.7437004,5.1879151,167.30872,9279.2916,0.0,32.755701,293.15,293.15,318.14568,314.80296,293.35333,297.11433,3.2277784,668.88324,292.7832,297.11452,0.68935267,666.9915,292.87698,297.11426,0.6431212,651.50296,292.48887,297.11452,0.68935267,670.43639,292.65251,297.11426,0.50020538,663.90226,9.8296822e-06,278.63387,1.2701104e-08,278.63387,0.029389213,38766.437,314.82628,0.0050465349,318.15,465.13708,272.01933,0.72186812,3.2262525,3.6587128,0.0,1.0,101325.0,0.0,6591.1037,270.5214,267.55,260.86169,262.50527,0.0,107090.98,-0.29843126,0.79065941,0.73268922,-1.5344935,-0.40121111,4.6644351,107340.59,1.8692276,1.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,399.00563,0.0,0.43519957,0.0,0.56480043,0.0,0.0,0.0,1.0,0.0,0.79639058,0.0,0.0,0.0,0.80556051,0.0,0.0,0.0,0.79316955,0.0,0.0,0.0,0.80556051,0.0,0.0,0.0,0.79316955,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
107264.1283,298.57196,288.35067,293.67272,5.6824247,5.1580557,189.80398,9246.4054,0.0,32.755701,293.15,293.15,318.15134,315.01733,293.94525,298.56896,3.1390105,653.77308,293.34084,298.56946,0.69821933,652.76777,293.48055,298.56927,0.64948111,638.61772,292.99615,298.56946,0.69821933,654.93674,293.18641,298.56927,0.50515198,649.70273,9.8287107e-06,278.63387,1.2701104e-08,278.63387,0.029389213,35309.914,315.09511,0.0050465349,318.15,465.13708,272.01664,0.72192222,3.2022044,3.6670122,0.0,1.0,101325.0,0.0,6839.3869,270.51922,267.55,260.85597,262.43074,0.0,107264.13,-0.28943696,0.79038892,0.73268922,-1.5344935,-0.40120824,4.6770228,107513.68,1.8602333,1.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,383.66265,0.0,0.39781447,0.0,0.60218553,0.0,0.0,0.0,1.0,0.0,0.71713818,0.0,0.0,0.0,0.7424061,0.0,0.0,0.0,0.73226275,0.0,0.0,0.0,0.7424061,0.0,0.0,0.0,0.73226275,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
107437.2745,297.813,284.36284,294.05628,5.4442026,4.8799109,241.15618,9101.3402,0.0,32.755701,293.15,293.15,318.15162,314.67894,294.34132,297.83105,2.9886356,640.85857,293.71105,297.82797,0.66626664,640.05864,293.82573,297.83046,0.60462814,627.40616,293.34668,297.8259,0.69325126,641.24472,293.54423,297.82702,0.50110786,636.96138,9.8289587e-06,278.63387,1.2701104e-08,278.63387,0.029389213,35756.942,315.06325,0.0050465349,318.15,465.13708,272.01733,0.72181248,3.1781563,3.6722499,0.0,1.0,101325.0,0.0,7067.3109,270.51925,267.55,260.86301,262.42235,0.0,107437.27,-0.28046265,0.79093761,0.73268922,-1.5344935,-0.40120538,4.6896104,107686.77,1.851259,1.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,361.76041,0.0,0.50002357,0.0,0.49997643,0.0,0.0,0.0,1.0,0.0,0.64690872,0.0,0.0,0.0,0.66561644,0.0,0.0,0.0,0.65032351,0.0,0.0,0.0,0.67984741,0.0,0.0,0.0,0.67200255,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
107610.4208,292.1674,276.91404,293.57043,5.2190117,4.6992756,311.01112,8945.0731,0.0,32.755701,293.15,293.15,316.37215,312.40894,293.88798,292.18186,2.8463877,614.48086,293.23987,292.17957,0.63224758,613.62595,293.1572,292.18179,0.57036789,598.05818,292.87371,292.17626,0.68638428,612.94948,293.01372,292.17705,0.49686808,607.75044,9.8306395e-06,278.63387,1.2701104e-08,278.63387,0.029389213,28210.876,314.10277,0.0030959777,318.15,308.92609,272.02197,0.72151233,3.1541082,3.6741869,0.0,1.0,101325.0,0.0,7270.9838,270.5219,267.55,260.88498,262.49224,0.0,107610.42,-0.27150887,0.79243836,0.73268922,-1.5344935,-0.40120252,4.7021981,107859.87,1.8423052,1.0,0.0,0.0,0.0,0.0,0.0,285.15,0.0,333.52879,0.0,0.66402823,0.0,0.33597177,0.0,0.0,0.0,1.0,0.0,0.58166909,0.0,0.0,0.0,0.59573285,0.0,0.0,0.0,0.58191787,0.0,0.0,0.0,0.61879253,0.0,0.0,0.0,0.61301439,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
107783.5671,282.73509,281.68209,292.28797,4.5974353,4.1197147,307.18178,6960.0417,0.0,32.755701,293.15,293.15,281.31859,281.35292,292.62023,282.7381,2.5092235,588.7774,291.99386,282.73746,0.56428186,587.88762,291.62033,282.73777,0.51919075,572.20072,291.64159,282.73707,0.58890491,586.50422,291.68252,282.73722,0.42770839,581.34284,9.8339796e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.28941253,312.34391,4.0060683e-08,318.15,0.10200396,272.03119,0.72099362,3.1300601,3.6725594,0.0,1.0,101325.0,0.0,7446.3061,270.52759,267.55,260.92428,262.65323,0.0,107783.57,-0.26257628,0.79503192,0.73268922,-1.5344935,-0.40119965,4.7147858,108032.96,1.8333726,0.92663072,0.0,0.0,0.0,0.0,0.0,285.15,0.0,300.19503,0.0,0.53602224,0.0,0.46397776,0.0,0.0,0.0,1.0,0.0,0.54694901,0.0,0.0,0.0,0.56332719,0.0,0.0,0.0,0.55526671,0.0,0.0,0.0,0.5744004,0.0,0.0,0.0,0.57001416,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
107956.7134,283.6123,282.93952,291.28332,3.9547375,3.5501179,270.42821,4844.0636,0.0,32.755701,293.15,293.15,282.83457,282.84375,291.60991,283.60929,2.1710152,574.87177,291.05869,283.60978,0.48257461,574.85359,290.59759,283.60955,0.44654027,563.21613,290.6671,283.6101,0.49981615,573.59871,290.686,283.60998,0.3640901,569.67366,9.8391863e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.28934192,312.34498,4.0060683e-08,318.15,0.10200396,272.04556,0.72023087,3.106012,3.667148,0.0,1.0,101325.0,0.0,7589.5263,270.53669,267.55,260.98331,262.91702,0.0,107956.71,-0.25366531,0.79884563,0.73268922,-1.5344935,-0.40119678,4.7273735,108206.05,1.8244616,0.82567206,0.0,0.0,0.0,0.0,0.0,285.15,0.0,263.63957,0.0,0.49570081,0.0,0.50429919,0.0,0.0,0.0,1.0,0.0,0.52285533,0.0,0.0,0.0,0.5358015,0.0,0.0,0.0,0.5294413,0.0,0.0,0.0,0.54450419,0.0,0.0,0.0,0.5410617,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
108129.8597,284.25855,283.70218,291.0157,3.4391696,3.0894241,230.87522,3415.1833,0.0,32.755701,293.15,293.15,283.63186,283.63755,291.32869,284.25625,1.8964543,565.44481,290.81796,284.25656,0.41765581,565.89199,290.38713,284.25641,0.38822666,556.87112,290.39889,284.25676,0.42992716,564.8136,290.43796,284.25669,0.31393901,561.74837,9.8460636e-06,278.63387,1.2701104e-08,278.63387,0.029389213,0.28924173,312.34605,4.0060683e-08,318.15,0.10200396,272.06452,0.71921468,3.0819639,3.6588957,0.0,1.0,101325.0,0.0,7704.3852,270.54865,267.55,261.06493,263.29628,0.0,108129.86,-0.24477649,0.80411923,0.73268922,-1.5344935,-0.40119392,4.7399611,108379.14,1.8155728,0.73712011,0.0,0.0,0.0,0.0,0.0,285.15,0.0,224.88329,0.0,0.47419539,0.0,0.52580461,0.0,0.0,0.0,1.0,0.0,0.50713366,0.0,0.0,0.0,0.51760236,0.0,0.0,0.0,0.51246641,0.0,0.0,0.0,0.52460798,0.0,0.0,0.0,0.5218398,0.0,0.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
108303.006,284.70486,284.20504,291.05414,3.0131831,2.7054093,190.38136,2554.9729,0.0,32.755701,293.15,293.15,284.16118,284.16449,291.32817,284.70303,1.6671688,558.56263,290.81951,284.70324,0.36450847,559.23149,290.50287,287.89838,0.34003009,551.87313,290.57292,289.3164,0.37341065,558.30348,290.56496,288.38012,0.2731899,555.79922,9.8536951e-06,278.63387,1.2701104e-08,278.63387,0.029389213,782.21607,312.16097,6.3210403e-05,318.15,158.76127,272.08554,0.71798602,3.0579158,3.6505013,0.0,1.0,101325.0,0.0,7807.1417,270.56133,267.55,261.17034,263.79177,0.0,108303.01,-0.23591039,0.81107369,0.73268922,-1.5344935,-0.40119105,4.7525488,108552.24,1.8067067,0.65649541,0.0,0.0,0.0,0.0,0.0,285.15,0.0,184.78773,0.0,0.46420664,0.0,0.53579336,0.0,0.0,0.0,1.0,0.0,0.4984251,0.0,0.0,0.0,0.50706975,0.0,0.0,0.0,0.50283327,0.0,0.073301216,0.0,0.51283437,0.0,0.2272125,0.0,0.51055848,0.0,0.1341127,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
108476.1523,285.02758,284.52282,291.28512,2.6398515,2.3668243,149.66014,2045.6729,0.0,32.755701,293.15,293.15,284.50783,284.50892,291.46412,285.02613,1.4642797,553.31595,291.11971,290.15103,0.31835204,554.01288,290.9705,291.93068,0.29779369,547.25323,290.9557,293.56512,0.3249055,553.19084,290.95514,292.58424,0.2380555,550.89044,9.8619554e-06,278.63387,1.2701104e-08,278.63387,0.029389213,3246.3367,311.49017,0.00023720594,318.15,167.93515,272.10827,0.7165723,3.0338677,3.6421069,0.0,1.0,101325.0,0.0,7898.6395,270.57455,267.55,261.29829,264.3912,0.0,108476.15,-0.22706764,0.81953206,0.73268922,-1.5344935,-0.40118818,4.7651365,108725.33,1.797864,0.5784235,0.0,0.0,0.0,0.0,0.0,285.15,0.0,144.09646,0.0,0.46273691,0.0,0.53726309,0.0,0.0,0.0,1.0,0.0,0.49603107,0.0,0.0,0.0,0.50331848,0.0,0.22868495,0.0,0.49975013,0.0,0.37484314,0.0,0.50816486,0.0,0.53371029,0.0,0.50625274,0.0,0.44045056,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
108649.2986,285.2422,284.66314,291.54065,2.2837067,2.0430717,109.43412,1768.7205,0.0,32.755701,293.15,293.15,284.67712,284.67631,291.63863,285.24105,1.269055,549.1564,291.48168,293.57446,0.27471961,549.81508,291.41826,295.12374,0.25752428,542.86178,291.31078,296.24321,0.27956482,549.04804,291.3327,295.6625,0.20506903,546.73104,9.8707629e-06,278.63387,1.2701104e-08,278.63387,0.029389213,8284.4564,311.41316,0.00059084491,318.15,185.49938,272.13248,0.71500052,3.0098196,3.6337125,0.0,1.0,101325.0,0.0,7978.8883,270.58824,267.55,261.44741,265.08133,0.0,108649.3,-0.21824879,0.82929173,0.73268922,-1.5344935,-0.40118532,4.7777242,108898.42,1.7890451,0.49766143,0.0,0.0,0.0,0.0,0.0,285.15,0.0,103.5142,0.0,0.4667908,0.0,0.5332092,0.0,0.0,0.0,1.0,0.0,0.49980975,0.0,0.0,0.0,0.50608596,0.0,0.45903691,0.0,0.50301452,0.0,0.61133624,0.0,0.51025192,0.0,0.78805135,0.0,0.50860903,0.0,0.69121527,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
108822.4449,285.39293,284.68451,291.80924,1.8987393,1.6932672,70.649687,1649.7278,0.0,32.755701,293.15,293.15,284.71236,284.7109,291.88891,289.66626,1.0562137,545.84304,291.79479,296.09228,0.22802591,546.44287,291.774,297.06265,0.21403958,538.84963,291.56609,297.63054,0.23161741,545.70038,291.62042,297.40287,0.17002351,543.28292,9.8800348e-06,278.63387,1.2701104e-08,278.63387,0.029389213,13840.193,312.56161,0.001166142,318.15,213.97979,272.15793,0.7132978,2.9857715,3.6253182,0.0,1.0,101325.0,0.0,8047.9217,270.60234,267.55,261.61629,265.84882,0.0,108822.44,-0.20945434,0.84014886,0.73268922,-1.5344935,-0.40118245,4.7903119,109071.52,1.7802507,0.40741355,0.0,0.0,0.0,0.0,0.0,285.15,0.0,63.77764,0.0,0.47475339,0.0,0.52524661,0.0,0.0,0.0,1.0,0.0,0.51043019,0.0,0.055211355,0.0,0.51595006,0.0,0.64493529,0.0,0.51324946,0.0,0.79870355,0.0,0.51961089,0.0,0.99618869,0.0,0.5181675,0.0,0.90281942,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
108995.5912,285.46089,284.50779,292.11302,1.6813473,1.4947314,50.50089,1621.7085,0.0,32.755701,293.15,293.15,284.59724,284.59281,292.23677,291.5902,0.93615609,543.12793,292.02825,297.46002,0.20166122,543.72515,292.03757,297.99726,0.18949686,535.87189,291.74783,298.03702,0.20453602,543.02769,291.84135,298.05261,0.15023121,540.68848,9.8896902e-06,278.63387,1.2701104e-08,278.63387,0.029389213,13373.081,313.93731,0.0014967861,318.15,228.03279,272.18441,0.71149073,2.9617234,3.6169238,0.0,1.0,101325.0,0.0,8105.7398,270.61677,267.55,261.80342,266.68065,0.0,108995.59,-0.20068485,0.85190416,0.73268922,-1.5344935,-0.40117958,4.8028995,109244.61,1.7714812,0.35368799,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48488365,0.0,0.51511635,0.0,0.0,0.0,1.0,0.0,0.52529716,0.0,0.17610084,0.0,0.53020839,0.0,0.79944049,0.0,0.52780599,0.0,0.95095658,0.0,0.53346374,0.0,1.0,0.0,0.53218039,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
109168.7375,285.28987,284.43963,292.32653,1.7378595,1.5453106,49.437654,1623.0228,0.0,32.755701,293.15,293.15,284.48023,284.47823,292.47405,292.43495,0.96906748,540.34093,292.20123,297.71291,0.20812566,540.96567,292.2262,297.90065,0.19585709,533.11997,291.89061,297.84044,0.21067995,540.32765,292.0067,297.85404,0.15486288,538.14124,9.899648e-06,278.63387,1.2701104e-08,278.63387,0.029389213,12033.437,314.77041,0.0016855368,318.15,235.41767,272.21168,0.70960581,2.9376754,3.6085294,0.0,1.0,101325.0,0.0,8152.3284,270.63147,267.55,262.00712,267.56385,0.0,109168.74,-0.19194093,0.86435897,0.73268922,-1.5344935,-0.40117671,4.8154872,109417.7,1.7627373,0.35874963,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48800556,0.0,0.51199444,0.0,0.0,0.0,1.0,0.0,0.53734813,0.0,0.26591221,0.0,0.54169091,0.0,0.930974,0.0,0.53956695,0.0,1.0,0.0,0.54456781,0.0,1.0,0.0,0.54343381,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
109341.8838,285.21079,284.44432,292.47547,1.8054396,1.605925,49.436521,1625.6817,0.0,32.755701,293.15,293.15,284.48029,284.47847,292.63778,293.05555,1.0080675,537.40668,292.33542,297.7148,0.21593664,538.06613,292.34615,297.73733,0.20346632,530.35617,291.99847,297.68524,0.2182142,537.4852,292.12468,297.697,0.16050854,535.44484,9.9098266e-06,278.63387,1.2701104e-08,278.63387,0.029389213,11497.592,315.09583,0.001784889,318.15,239.57125,272.23952,0.70766961,2.9136273,3.6001351,0.0,1.0,101325.0,0.0,8187.6388,270.64638,267.55,262.22547,268.48545,0.0,109341.88,-0.18322327,0.87731444,0.73268922,-1.5344935,-0.40117384,4.8280749,109590.8,1.7540196,0.36681614,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48906224,0.0,0.51093776,0.0,0.0,0.0,1.0,0.0,0.54803486,0.0,0.3345636,0.0,0.55186911,0.0,1.0,0.0,0.54999414,0.0,1.0,0.0,0.55440789,0.0,1.0,0.0,0.55340729,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
109515.0301,285.1828,284.4476,292.58532,1.8669058,1.6613359,49.483333,1629.0157,0.0,32.755701,293.15,293.15,284.4813,284.47956,292.7594,293.52109,1.0435435,534.37277,292.43619,297.60258,0.22303979,535.06888,292.42725,297.62177,0.21038683,527.58952,292.07947,297.57675,0.22506515,534.53634,292.21055,297.58692,0.16564229,532.61963,9.9201423e-06,278.63387,1.2701104e-08,278.63387,0.029389213,11569.668,315.14909,0.0018274605,318.15,241.44116,272.26769,0.70570916,2.8895792,3.5917407,0.0,1.0,101325.0,0.0,8211.7339,270.66143,267.55,262.45602,269.43214,0.0,109515.03,-0.17453233,0.89056733,0.73268922,-1.5344935,-0.40117097,4.8406626,109763.89,1.7453287,0.37436869,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48981094,0.0,0.51018906,0.0,0.0,0.0,1.0,0.0,0.5576057,0.0,0.38711506,0.0,0.56098744,0.0,1.0,0.0,0.55933397,0.0,1.0,0.0,0.56322569,0.0,1.0,0.0,0.56234362,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
109688.1764,285.16855,284.45735,292.66841,1.9221049,1.7111346,49.530837,1632.854,0.0,32.755701,293.15,293.15,284.48962,284.48792,292.85235,293.84621,1.0754117,531.27637,292.5094,297.51039,0.2294164,532.00458,292.48622,297.52698,0.21660138,524.81084,292.14085,297.48803,0.23121307,531.51183,292.27514,297.49683,0.17024988,529.69534,9.9305123e-06,278.63387,1.2701104e-08,278.63387,0.029389213,11968.681,315.11303,0.0018658465,318.15,243.18277,272.29598,0.70375102,2.8655311,3.5833463,0.0,1.0,101325.0,0.0,8224.6137,270.67656,267.55,262.69599,270.39091,0.0,109688.18,-0.16586868,0.90391835,0.73268922,-1.5344935,-0.4011681,4.8532502,109936.98,1.736665,0.38124736,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49023952,0.0,0.50976048,0.0,0.0,0.0,1.0,0.0,0.56617865,0.0,0.42719222,0.0,0.56915878,0.0,1.0,0.0,0.56770182,0.0,1.0,0.0,0.57113054,0.0,1.0,0.0,0.57035355,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
109861.3226,285.16177,284.46741,292.73266,1.971554,1.7557627,49.575554,1637.0644,0.0,32.755701,293.15,293.15,284.49905,284.49735,292.92459,294.06984,1.1039658,528.14831,292.56415,297.43326,0.23512735,528.8998,292.53157,297.44763,0.22216832,522.00917,292.18833,297.4139,0.2367179,528.43988,292.32518,297.42152,0.17437585,526.70319,9.9408536e-06,278.63387,1.2701104e-08,278.63387,0.029389213,12407.072,315.06008,0.0018987513,318.15,244.72221,272.32415,0.70182177,2.841483,3.574952,0.0031779694,1.0,101325.0,0.0032566,8226.2781,270.69171,267.55,262.94218,271.34872,0.0,109861.32,-0.15723293,0.91716818,0.73268922,-1.5344935,-0.40116523,4.8658379,110110.07,1.7280293,0.38748012,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49053132,0.0,0.50946868,0.0,0.0,0.0,1.0,0.0,0.57385809,0.0,0.45750555,0.0,0.57648252,0.0,1.0,0.0,0.57519957,0.0,1.0,0.0,0.57821844,0.0,1.0,0.0,0.57753444,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
110034.4689,285.1581,284.47692,292.78273,2.015781,1.7956885,49.616924,1641.5273,0.0,32.755701,293.15,293.15,284.5082,284.50649,292.98075,294.21607,1.1295065,525.01154,292.60641,297.36721,0.24023455,525.77648,292.56749,297.37967,0.22714718,519.17906,292.22564,297.35042,0.24164041,525.34399,292.3646,297.35703,0.17806545,523.67047,9.9510818e-06,278.63387,1.2701104e-08,278.63387,0.029389213,12793.512,315.01162,0.0019257678,318.15,246.02121,272.35198,0.69994844,2.8174349,3.5665576,0.045518756,1.0,101325.0,0.046603891,8216.6651,270.70682,267.55,263.19087,272.2924,0.0,110034.47,-0.14862583,0.93011472,0.73268922,-1.5344935,-0.40116236,4.8784256,110283.17,1.7194222,0.39310843,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49073924,0.0,0.50926076,0.0,0.0,0.0,1.0,0.0,0.580734,0.0,0.48018398,0.0,0.58304413,0.0,1.0,0.0,0.58191491,0.0,1.0,0.0,0.5845718,0.0,1.0,0.0,0.58396988,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
110207.6152,285.15598,284.48548,292.8221,2.0553346,1.8314025,49.654872,1646.1333,0.0,32.755701,293.15,293.15,284.51651,284.5148,293.02481,294.30788,1.1523478,521.88364,292.63885,297.31006,0.24480203,522.65324,292.59649,297.32086,0.2315998,516.32522,292.25539,297.29548,0.24604301,522.24428,292.39611,297.30122,0.18136525,520.62159,9.9611127e-06,278.63387,1.2701104e-08,278.63387,0.029389213,13115.438,314.97015,0.0019470512,318.15,247.06816,272.37924,0.6981576,2.7933868,3.5581632,0.13562523,1.0,101325.0,0.13873248,8195.8219,270.72183,267.55,263.4378,273.20889,0.0,110207.62,-0.14004789,0.94255824,0.73268922,-1.5344935,-0.40115949,4.8910133,110456.26,1.7108442,0.39818285,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4908972,0.0,0.5091028,0.0,0.0,0.0,1.0,0.0,0.5868948,0.0,0.49688186,0.0,0.58892743,0.0,1.0,0.0,0.58793392,0.0,1.0,0.0,0.59027134,0.0,1.0,0.0,0.58974185,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
