time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
110380.7615,285.15464,284.49299,292.85313,2.0907044,1.8633441,49.689458,1650.7897,0.0,32.755701,293.15,293.15,284.52385,284.52211,293.05932,294.35895,1.172771,518.77816,292.66405,297.26027,0.24888672,519.5454,292.62009,297.26966,0.23558135,513.4582,292.27936,297.24761,0.24998097,519.15724,292.42148,297.25259,0.18431657,517.57656,9.9708621e-06,278.63387,1.2701104e-08,278.63387,0.029389213,13378.233,314.93469,0.0019631367,318.15,247.87391,272.4057,0.69647575,2.7693387,3.5497689,0.27150926,1.0,101325.0,0.27747124,8163.7633,270.73669,267.55,263.67831,274.08517,0.0,110380.76,-0.13149967,0.95429982,0.73268922,-1.5344935,-0.40115661,4.903601,110629.35,1.702296,0.4027518,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4910223,0.0,0.5089777,0.0,0.0,0.0,1.0,0.0,0.59241709,0.0,0.50890264,0.0,0.59420495,0.0,1.0,0.0,0.59333112,0.0,1.0,0.0,0.59538683,0.0,1.0,0.0,0.5949212,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
110553.9078,285.15372,284.49949,292.87753,2.1223311,1.8919103,49.720829,1655.4197,0.0,32.755701,293.15,293.15,284.53021,284.52846,293.08618,294.38185,1.1910297,515.7059,292.68389,297.21674,0.25253974,516.4657,292.63938,297.2249,0.23914149,510.59092,292.29877,297.20573,0.25350377,516.09631,292.44198,297.21006,0.18695643,514.55154,9.9802454e-06,278.63387,1.2701104e-08,278.63387,0.029389213,13592.027,314.90364,0.0019747474,318.15,248.46356,272.43114,0.69492946,2.7452906,3.5413745,0.45124853,1.0,101325.0,0.46071647,8120.4895,270.75135,267.55,263.90727,274.90823,0.0,110553.91,-0.1229818,0.96514018,0.73268922,-1.5344935,-0.40115374,4.9161886,110802.45,1.6937781,0.40686132,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49112382,0.0,0.50887618,0.0,0.0,0.0,1.0,0.0,0.59736846,0.0,0.51728734,0.0,0.5989406,0.0,1.0,0.0,0.59817224,0.0,1.0,0.0,0.59997973,0.0,1.0,0.0,0.59957035,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
110727.0541,285.15302,284.50507,292.89658,2.1506051,1.917453,49.749171,1659.9547,0.0,32.755701,293.15,293.15,284.53567,284.53391,293.10683,294.38306,1.2073488,512.67577,292.69968,297.17856,0.25580625,513.42478,292.65514,297.18566,0.24232418,507.73664,292.3145,297.16897,0.25665503,513.07253,292.45853,297.17275,0.1893175,511.55951,9.9891759e-06,278.63387,1.2701104e-08,278.63387,0.029389213,13766.423,314.87585,0.0019826657,318.15,248.86967,272.45532,0.69354586,2.7212425,3.5329801,0.67303872,1.0,101325.0,0.6864833,8065.9672,270.76575,267.55,264.11917,275.66481,0.0,110727.05,-0.114495,0.97487616,0.73268922,-1.5344935,-0.40115087,4.9287763,110975.54,1.6852913,0.41055384,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49120667,0.0,0.50879333,0.0,0.0,0.0,1.0,0.0,0.60180791,0.0,0.52287364,0.0,0.60319013,0.0,1.0,0.0,0.60251461,0.0,1.0,0.0,0.60410363,0.0,1.0,0.0,0.60374376,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
110900.2004,285.15238,284.50992,292.9113,2.1758864,1.9402971,49.774708,1664.1148,0.0,32.755701,293.15,293.15,284.54038,284.53862,293.12244,294.36997,1.2219364,509.6951,292.71231,297.14494,0.25872786,510.43133,292.668,297.15112,0.24516998,504.90769,292.32724,297.13659,0.2594748,510.09476,292.47187,297.13988,0.19142982,508.61072,9.997567e-06,278.63387,1.2701104e-08,278.63387,0.029389213,13909.581,314.85056,0.0019876722,318.15,249.12813,272.47801,0.69235199,2.6971944,3.5245857,0.93497635,1.0,101325.0,0.95268525,8000.1856,270.77983,267.55,264.30816,276.34168,0.0,110900.2,-0.10603995,0.98330516,0.73268922,-1.5344935,-0.40114799,4.941364,111148.63,1.6768363,0.41386993,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49127158,0.0,0.50872842,0.0,0.0,0.0,1.0,0.0,0.60578933,0.0,0.52635298,0.0,0.60700447,0.0,1.0,0.0,0.60641062,0.0,1.0,0.0,0.60780746,0.0,1.0,0.0,0.60749112,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
111073.3467,285.15177,284.51415,292.9225,2.1985098,1.9607452,49.797679,1667.8202,0.0,32.755701,293.15,293.15,284.5445,284.54274,293.13397,294.34711,1.2349861,506.76967,292.72246,297.11526,0.26134319,507.49211,292.67846,297.12065,0.24771658,502.11468,292.33754,297.10798,0.26200022,507.16986,292.48256,297.11084,0.19332127,505.713,1.0005335e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14028.201,314.82736,0.0019904937,318.15,249.27438,272.499,0.69137377,2.6731463,3.5161914,1.2349747,1.0,101325.0,1.2570524,7923.1887,270.79355,267.55,264.46843,276.92607,0.0,111073.35,-0.097617154,0.99023218,0.73268922,-1.5344935,-0.40114512,4.9539517,111321.73,1.6684135,0.41684854,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49131932,0.0,0.50868068,0.0,0.0,0.0,1.0,0.0,0.60936274,0.0,0.52829646,0.0,0.61043084,0.0,1.0,0.0,0.60990887,0.0,1.0,0.0,0.61113663,0.0,1.0,0.0,0.61085859,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
111246.493,285.15121,284.51781,292.93085,2.2187538,1.9790499,49.818455,1671.1309,0.0,32.755701,293.15,293.15,284.54807,284.5463,293.14218,294.31836,1.2466629,503.90433,292.73061,297.08901,0.26368361,504.61261,292.68695,297.0937,0.24999546,499.36661,292.34581,297.08268,0.26426006,504.3034,292.49108,297.08517,0.19501386,502.87255,1.0012394e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14127.485,314.80605,0.0019917506,318.15,249.33967,272.51806,0.69063779,2.6490982,3.507797,1.5711116,1.0,101325.0,1.5974811,7834.9765,270.80685,267.55,264.59408,277.40497,0.0,111246.49,-0.089227273,0.99545793,0.73268922,-1.5344935,-0.40114224,4.9665394,111494.82,1.6600236,0.41952287,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49135092,0.0,0.50864908,0.0,0.0,0.0,1.0,0.0,0.61257099,0.0,0.52915824,0.0,0.61351001,0.0,1.0,0.0,0.61305111,0.0,1.0,0.0,0.61413052,0.0,1.0,0.0,0.61388607,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
111419.6393,285.15065,284.52097,292.93688,2.2368511,1.9954166,49.837424,1674.0926,0.0,32.755701,293.15,293.15,284.55115,284.54937,293.14774,294.28678,1.257098,501.10303,292.73711,297.06577,0.26577645,501.79717,292.69379,297.06986,0.25203252,496.67087,292.35243,297.06025,0.26628219,501.49981,292.49781,297.06242,0.19652797,500.09424,1.0018657e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14211.581,314.78654,0.0019919626,318.15,249.35068,272.53495,0.69017072,2.6250501,3.4994026,1.9414762,1.0,101325.0,1.971879,7735.545,270.81969,267.55,264.67939,277.76531,0.0,111419.64,-0.080870975,0.99878234,0.73268922,-1.5344935,-0.40113937,4.979127,111667.91,1.6516673,0.42192038,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49136653,0.0,0.50863347,0.0,0.0,0.0,1.0,0.0,0.61545291,0.0,0.52930334,0.0,0.61627869,0.0,1.0,0.0,0.61587513,0.0,1.0,0.0,0.61682439,0.0,1.0,0.0,0.61660941,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
111592.7856,285.15008,284.52367,292.94106,2.2530209,2.010046,49.854296,1676.7448,0.0,32.755701,293.15,293.15,284.55377,284.55199,293.15118,294.25462,1.2664168,498.36926,292.74226,297.04515,0.2676474,499.04952,292.69926,297.04871,0.25385264,494.03377,292.35767,297.04034,0.26809132,498.76287,292.50307,297.04223,0.19788217,497.38216,1.0024034e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14283.78,314.76876,0.0019915429,318.15,249.32887,272.54944,0.69000116,2.601002,3.4910083,2.3443302,1.0,101325.0,2.3783224,7624.8251,270.83201,267.55,264.71867,277.99315,0.0,111592.79,-0.072549138,0.99999169,0.73268922,-1.5344935,-0.40113649,4.9917147,111841.0,1.6433455,0.42406757,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4913657,0.0,0.5086343,0.0,0.0,0.0,1.0,0.0,0.61804161,0.0,0.52901598,0.0,0.61876808,0.0,1.0,0.0,0.61841305,0.0,1.0,0.0,0.61924818,0.0,1.0,0.0,0.61905905,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
111765.9319,285.14942,284.52571,292.94381,2.2674895,2.0231493,49.869187,1679.1269,0.0,32.755701,293.15,293.15,284.55583,284.55404,293.15303,294.22346,1.2747509,495.70492,292.7463,297.02673,0.2693224,496.37161,292.70363,297.02984,0.25548128,491.45953,292.36179,297.02253,0.26971224,496.09465,292.50714,297.02418,0.19909511,494.73859,1.0028028e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14347.148,314.75265,0.0019908084,318.15,249.29072,272.5602,0.69,2.578365,3.4826139,2.7775282,1.0,101325.0,2.8144859,7486.0027,270.84186,267.55,264.72929,278.12514,0.0,111765.93,-0.064262217,1.0,0.73268922,-1.5344935,-0.40113361,5.0043024,112014.1,1.6350585,0.42599362,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4913455,0.0,0.5086545,0.0,0.0,0.0,1.0,0.0,0.6203698,0.0,0.5285125,0.0,0.62100904,0.0,1.0,0.0,0.62069664,0.0,1.0,0.0,0.6214315,0.0,1.0,0.0,0.62126508,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
111939.0782,285.14844,284.52711,292.94546,2.2804602,2.0348921,49.882562,1681.2707,0.0,32.755701,293.15,293.15,284.55719,284.5554,293.15371,294.19426,1.2822183,493.11175,292.74944,297.01008,0.27082484,493.7652,292.7071,297.01279,0.25694134,488.95178,292.36501,297.00641,0.27116725,493.497,292.51027,297.00785,0.20018358,492.16557,1.003027e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14404.159,314.7381,0.0019899857,318.15,249.24802,272.56624,0.69,2.5586899,3.4742195,3.2391478,1.0,101325.0,3.278266,7303.0357,270.84739,267.55,264.73516,278.21557,0.0,111939.08,-0.056010893,1.0,0.73268922,-1.5344935,-0.40113074,5.0168901,112187.19,1.6268072,0.42772269,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49129578,0.0,0.50870422,0.0,0.0,0.0,1.0,0.0,0.6224644,0.0,0.52794752,0.0,0.62302699,0.0,1.0,0.0,0.62275204,0.0,1.0,0.0,0.6233988,0.0,1.0,0.0,0.62325232,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
112112.2244,285.14734,284.52845,292.94635,2.2920955,2.0454288,49.894464,1683.2027,0.0,32.755701,293.15,293.15,284.55843,284.55663,293.15359,294.16785,1.2889134,490.59104,292.75183,296.99507,0.27217333,491.23156,292.70985,296.99744,0.25825109,486.5134,292.36752,296.99186,0.27247419,490.97135,292.51266,296.99312,0.20116097,489.66466,1.003097e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14456.327,314.725,0.0019892261,318.15,249.20862,272.56813,0.69,2.5418771,3.4658252,3.7272667,1.0,101325.0,3.7675589,7081.0548,270.84911,267.55,264.73698,278.26923,0.0,112112.22,-0.047795853,1.0,0.73268922,-1.5344935,-0.40112786,5.0294778,112360.28,1.6185922,0.42927611,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49121368,0.0,0.50878632,0.0,0.0,0.0,1.0,0.0,0.62434952,0.0,0.52742493,0.0,0.62484474,0.0,1.0,0.0,0.62460271,0.0,1.0,0.0,0.62517203,0.0,1.0,0.0,0.62504309,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
112285.3707,285.14646,284.52974,292.94674,2.3025376,2.0548868,49.905169,1684.9449,0.0,32.755701,293.15,293.15,284.55963,284.55783,293.15301,294.14479,1.2949187,488.14391,292.75366,296.98172,0.27338422,488.77178,292.71207,296.9838,0.25942655,484.1468,292.3695,296.9789,0.27364866,488.51889,292.51451,296.98001,0.20203902,487.23716,1.0030337e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14504.524,314.71325,0.0019886139,318.15,249.1769,272.56642,0.69,2.527828,3.4574308,4.2400675,1.0,101325.0,4.2803595,6825.198,270.84755,267.55,264.73533,278.29045,0.0,112285.37,-0.03961797,1.0,0.73268922,-1.5344935,-0.40112498,5.0420654,112533.38,1.6104143,0.43067182,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49110628,0.0,0.50889372,0.0,0.0,0.0,1.0,0.0,0.62604579,0.0,0.52700308,0.0,0.62648181,0.0,1.0,0.0,0.62626872,0.0,1.0,0.0,0.62676998,0.0,1.0,0.0,0.62665645,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
112458.517,285.14578,284.53092,292.94684,2.3119151,2.0633816,49.91467,1686.5173,0.0,32.755701,293.15,293.15,284.56075,284.55895,293.15222,294.12501,1.3003091,485.77046,292.75505,296.96983,0.27447224,486.38587,292.71391,296.97165,0.26048219,481.85293,292.37112,296.96736,0.27470476,486.13975,292.516,296.96833,0.20282834,484.88324,1.0028592e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14549.292,314.70277,0.0019881805,318.15,249.15445,272.56172,0.69,2.5164243,3.4490364,4.7755503,1.0,101325.0,4.8144875,6540.8663,270.84325,267.55,264.73077,278.28379,0.0,112458.52,-0.031477865,1.0,0.73268922,-1.5344935,-0.4011221,5.0546531,112706.47,1.6022742,0.43192692,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49097981,0.0,0.50902019,0.0,0.0,0.0,1.0,0.0,0.62757299,0.0,0.52670409,0.0,0.62795697,0.0,1.0,0.0,0.62776931,0.0,1.0,0.0,0.62821074,0.0,1.0,0.0,0.62811077,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
112631.6633,285.14523,284.53208,292.94682,2.3203472,2.0710186,49.923247,1687.9379,0.0,32.755701,293.15,293.15,284.56181,284.56002,293.15139,294.10825,1.3051535,483.47023,292.75613,296.95919,0.27545109,484.07332,292.71548,296.96079,0.2614314,479.63188,292.37248,296.95704,0.27565558,483.83355,292.51725,296.95789,0.20353877,482.6025,1.0025955e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14591.013,314.69344,0.0019879243,318.15,249.14118,272.55462,0.69,2.5075491,3.4406421,5.3317379,1.0,101325.0,5.367787,6233.4045,270.83674,267.55,264.72387,278.25375,0.0,112631.66,-0.023376171,1.0,0.73268922,-1.5344935,-0.40111922,5.0672408,112879.56,1.5941725,0.4330563,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49083845,0.0,0.50916155,0.0,0.0,0.0,1.0,0.0,0.62894856,0.0,0.52652721,0.0,0.62928675,0.0,1.0,0.0,0.62912147,0.0,1.0,0.0,0.62951027,0.0,1.0,0.0,0.62942221,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
112804.8096,285.14484,284.53322,292.94677,2.3279289,2.0778881,49.930863,1689.2216,0.0,32.755701,293.15,293.15,284.56291,284.56111,293.15063,294.09423,1.3095072,481.24263,292.75696,296.94973,0.27633168,481.83349,292.71686,296.95113,0.26228491,477.4834,292.37367,296.94783,0.27651157,481.59972,292.51835,296.94858,0.20417816,480.39432,1.002264e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14629.92,314.68513,0.001987825,318.15,249.13604,272.54569,0.69,2.5010917,3.4322477,5.906708,1.0,101325.0,5.9381544,5908.0822,270.82856,267.55,264.71519,278.20479,0.0,112804.81,-0.01531361,1.0,0.73268922,-1.5344935,-0.40111634,5.0798285,113052.66,1.5861099,0.43407303,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49068712,0.0,0.50931288,0.0,0.0,0.0,1.0,0.0,0.63018783,0.0,0.52645867,0.0,0.63048573,0.0,1.0,0.0,0.63034013,0.0,1.0,0.0,0.63068262,0.0,1.0,0.0,0.63060505,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
112977.9559,285.14462,284.53442,292.94675,2.334752,2.0840652,49.937749,1690.3819,0.0,32.755701,293.15,293.15,284.56403,284.56223,293.15,294.08255,1.3134234,479.0869,292.75762,296.94131,0.27712456,479.66557,292.71811,296.94254,0.26305303,475.40681,292.37476,296.93964,0.27728286,479.43754,292.51936,296.9403,0.20475412,478.25792,1.0018864e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14666.087,314.67773,0.0019878523,318.15,249.13745,272.53551,0.69,2.4969458,3.4238533,6.4985689,1.0,101325.0,6.5235122,5570.1539,270.81924,267.55,264.70531,278.14132,0.0,112977.96,-0.0072909961,1.0,0.73268922,-1.5344935,-0.40111346,5.0924162,113225.75,1.5780873,0.43498832,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49053026,0.0,0.50946974,0.0,0.0,0.0,1.0,0.0,0.63130417,0.0,0.5264775,0.0,0.63156662,0.0,1.0,0.0,0.63143835,0.0,1.0,0.0,0.63174009,0.0,1.0,0.0,0.63167175,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
113151.1022,285.14458,284.5356,292.9468,2.3408908,2.0896209,49.94394,1691.4305,0.0,32.755701,293.15,293.15,284.56515,284.56336,293.14953,294.07286,1.3169452,477.00206,292.75814,296.93384,0.2778383,477.56856,292.71927,296.93492,0.26374412,473.40111,292.37577,296.93238,0.27797763,477.34608,292.52031,296.93296,0.20527279,476.19227,1.0014844e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14699.539,314.67115,0.0019879729,318.15,249.1437,272.52467,0.69,2.4950059,3.4154589,7.1054217,1.0,101325.0,7.1217726,5224.9182,270.8093,267.55,264.69478,278.06781,0.0,113151.1,0.00069081137,1.0,0.73268922,-1.5344935,-0.40111058,5.1050038,113398.84,1.5701055,0.43581246,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49037339,0.0,0.50962661,0.0,0.0,0.0,1.0,0.0,0.63230968,0.0,0.5265608,0.0,0.63254094,0.0,1.0,0.0,0.63242791,0.0,1.0,0.0,0.63269379,0.0,1.0,0.0,0.63263357,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
113324.2485,285.14468,284.53681,292.94693,2.3464183,2.0946204,49.949493,1692.3786,0.0,32.755701,293.15,293.15,284.56631,284.56452,293.14921,294.06477,1.3201148,474.98637,292.75856,296.92722,0.27848126,475.54073,292.72036,296.92817,0.26436641,471.46439,292.37675,296.92594,0.27860392,475.32364,292.52125,296.92644,0.20574022,474.19558,1.0010796e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14730.293,314.66529,0.001988154,318.15,249.15308,272.51375,0.69,2.49515,3.4070646,7.7252626,1.0,101325.0,7.7307597,4877.7058,270.7993,267.55,264.68417,277.98875,0.0,113324.25,0.0086312551,1.0,0.73268922,-1.5344935,-0.4011077,5.1175915,113571.93,1.5621651,0.43655502,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49022,0.0,0.50978,0.0,0.0,0.0,1.0,0.0,0.63321595,0.0,0.52668583,0.0,0.63341975,0.0,1.0,0.0,0.63332014,0.0,1.0,0.0,0.63355445,0.0,1.0,0.0,0.63350138,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
113497.3948,285.14492,284.53807,292.94712,2.3513966,2.0991189,49.95449,1693.2358,0.0,32.755701,293.15,293.15,284.56752,284.56572,293.14903,294.05797,1.3229682,473.0383,292.7589,296.92136,0.27906061,473.58052,292.72141,296.9222,0.26492686,469.59488,292.37769,296.92024,0.27916861,473.36871,292.52217,296.92068,0.20616156,472.26623,1.0006937e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14758.328,314.66007,0.0019883668,318.15,249.1641,272.50333,0.69,2.4972674,3.3986702,8.382412,1.0,101325.0,8.3738496,4533.7863,270.78975,267.55,264.67405,277.90861,0.010963316,113497.39,0.016529577,1.0,0.73268922,-1.5344935,-0.40110482,5.1301792,113745.03,1.5542668,0.43722419,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49007453,0.0,0.50992547,0.0,0.0,0.0,1.0,0.0,0.63403286,0.0,0.52683269,0.0,0.63421247,0.0,1.0,0.0,0.63412469,0.0,1.0,0.0,0.63433119,0.0,1.0,0.0,0.63428442,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
113670.5411,285.14532,284.53937,292.94739,2.3558805,2.1031655,49.95899,1694.0108,0.0,32.755701,293.15,293.15,284.56877,284.56697,293.14897,294.05219,1.3255372,471.15614,292.75918,296.91621,0.27958267,471.68626,292.72243,296.91694,0.26543168,467.79061,292.37861,296.91522,0.27967778,471.47964,292.52308,296.91561,0.20654138,470.40248,1.0003479e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14783.615,314.65541,0.0019885872,318.15,249.17552,272.49399,0.69,2.5012475,3.3902758,9.192602,1.0,101325.0,9.1634015,4198.429,270.7812,267.55,264.66498,277.83181,0.080484928,113670.54,0.024385009,1.0,0.73268922,-1.5344935,-0.40110194,5.1427669,113918.12,1.5464113,0.43782727,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48994114,0.0,0.51005886,0.0,0.0,0.0,1.0,0.0,0.6347693,0.0,0.52698472,0.0,0.6349276,0.0,1.0,0.0,0.63485023,0.0,1.0,0.0,0.63503224,0.0,1.0,0.0,0.63499101,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
113843.6874,285.14585,284.54073,292.94771,2.3599166,2.1068017,49.963044,1694.7109,0.0,32.755701,293.15,293.15,284.57009,284.56829,293.14901,294.04721,1.3278486,469.33851,292.75943,296.91169,0.28005279,469.85658,292.72344,296.91234,0.26588608,466.04987,292.37953,296.91082,0.28013657,469.65506,292.52399,296.91116,0.20688354,468.60284,1.0000642e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14806.1,314.65124,0.0019887955,318.15,249.1863,272.48633,0.69,2.5069897,3.3818815,10.164712,1.0,101325.0,10.108341,3877.026,270.77417,267.55,264.65753,277.76288,0.20925566,113843.69,0.032196492,1.0,0.73268922,-1.5344935,-0.40109906,5.1553546,114091.21,1.5385998,0.43837047,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48982415,0.0,0.51017585,0.0,0.0,0.0,1.0,0.0,0.63543287,0.0,0.52712826,0.0,0.63557242,0.0,1.0,0.0,0.63550421,0.0,1.0,0.0,0.63566465,0.0,1.0,0.0,0.63562832,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
114016.8337,285.14654,284.54217,292.94808,2.3635515,2.110069,49.9667,1695.3435,0.0,32.755701,293.15,293.15,284.57148,284.56969,293.14912,294.04284,1.3299294,467.58311,292.75967,296.90776,0.28047636,468.08923,292.72447,296.90833,0.26629531,464.37008,292.38046,296.907,0.28055016,467.89273,292.52493,296.9073,0.20719192,466.86501,9.9986388e-06,278.63387,1.2701104e-08,278.63387,0.029389213,14825.756,314.64752,0.0019889757,318.15,249.19564,272.48091,0.69,2.5143725,3.3734871,11.289221,1.0,101325.0,11.199772,3574.8073,270.76921,267.55,264.65228,277.70626,0.3902402,114016.83,0.039963488,1.0,0.73268922,-1.5344935,-0.40109617,5.1679422,114264.31,1.5308328,0.43886002,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48972775,0.0,0.51027225,0.0,0.0,0.0,1.0,0.0,0.63603126,0.0,0.52725245,0.0,0.63615428,0.0,1.0,0.0,0.63609415,0.0,1.0,0.0,0.63623559,0.0,1.0,0.0,0.63620356,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
114189.98,285.14738,284.54369,292.94851,2.3668242,2.1130025,49.97,1695.915,0.0,32.755701,293.15,293.15,284.57296,284.57116,293.1493,294.03893,1.3318022,465.88798,292.75993,296.90437,0.28085788,466.38225,292.72552,296.90487,0.26666377,462.74898,292.38142,296.9037,0.2809229,466.19071,292.52589,296.90397,0.20746978,465.18694,9.9976823e-06,278.63387,1.2701104e-08,278.63387,0.029389213,14842.536,314.64419,0.0019891153,318.15,249.20288,272.47833,0.69,2.5232841,3.3650927,12.557517,1.0,101325.0,12.429667,3297.0348,270.76684,267.55,264.64977,277.66638,0.61676332,114189.98,0.047685224,1.0,0.73268922,-1.5344935,-0.40109329,5.1805299,114437.4,1.5231111,0.43930116,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48965628,0.0,0.51034372,0.0,0.0,0.0,1.0,0.0,0.636571,0.0,0.52734864,0.0,0.63667945,0.0,1.0,0.0,0.63662645,0.0,1.0,0.0,0.63675114,0.0,1.0,0.0,0.6367229,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
114363.1263,285.14836,284.54531,292.94899,2.369769,2.1156325,49.972978,1696.4309,0.0,32.755701,293.15,293.15,284.57453,284.57274,293.14954,294.03534,1.3334867,464.25111,292.76022,296.90148,0.2812013,464.7337,292.72662,296.90192,0.26699532,461.18429,292.38241,296.90089,0.2812586,464.54701,292.52689,296.90113,0.20771997,463.56661,9.9979867e-06,278.63387,1.2701104e-08,278.63387,0.029389213,14856.38,314.64121,0.0019892044,318.15,249.2075,272.47915,0.69,2.5336139,3.3566984,13.961076,1.0,101325.0,13.790083,3048.978,270.7676,267.55,264.65056,277.64767,0.88218172,114363.13,0.055360895,1.0,0.73268922,-1.5344935,-0.4010904,5.1931176,114610.49,1.5154354,0.43969851,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48961418,0.0,0.51038582,0.0,0.0,0.0,1.0,0.0,0.63705788,0.0,0.52740999,0.0,0.6371535,0.0,1.0,0.0,0.63710677,0.0,1.0,0.0,0.63721671,0.0,1.0,0.0,0.63719181,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
114536.2725,285.14951,284.54702,292.94951,2.3724164,2.1179858,49.975669,1696.8962,0.0,32.755701,293.15,293.15,284.5762,284.57441,293.14981,294.03197,1.3350005,462.67067,292.76058,296.89906,0.28151015,463.14176,292.72779,296.89945,0.26729339,459.67397,292.38345,296.89854,0.28156065,462.95984,292.52794,296.89874,0.20794504,462.00214,9.999773e-06,278.63387,1.2701104e-08,278.63387,0.029389213,14867.212,314.63853,0.0019892343,318.15,249.20905,272.48398,0.69,2.5452555,3.348304,15.491813,1.0,101325.0,15.273504,2836.0575,270.77202,267.55,264.65525,277.65471,1.179947,114536.27,0.062989506,1.0,0.73268922,-1.5344935,-0.40108752,5.2057053,114783.59,1.5078068,0.44005617,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48960608,0.0,0.51039392,0.0,0.0,0.0,1.0,0.0,0.63749708,0.0,0.52743056,0.0,0.6375814,0.0,1.0,0.0,0.63754019,0.0,1.0,0.0,0.63763714,0.0,1.0,0.0,0.63761518,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
114709.4188,285.15081,284.54885,292.95009,2.3747951,2.1200881,49.978104,1697.3156,0.0,32.755701,293.15,293.15,284.57799,284.5762,293.15012,294.02871,1.3363603,461.14458,292.76102,296.89706,0.28178774,461.60439,292.72904,296.8974,0.2675612,458.21573,292.38455,296.8966,0.28183226,461.42713,292.52905,296.89678,0.20814739,460.49142,1.0003258e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14874.959,314.63614,0.0019891978,318.15,249.20716,272.49339,0.69,2.5580964,3.3399096,17.141039,1.0,101325.0,16.871832,2663.5766,270.78065,267.55,264.6644,277.69196,1.5033272,114709.42,0.070570253,1.0,0.73268922,-1.5344935,-0.40108463,5.218293,114956.68,1.5002261,0.44037803,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48963656,0.0,0.51036344,0.0,0.0,0.0,1.0,0.0,0.63789356,0.0,0.52740546,0.0,0.63796793,0.0,1.0,0.0,0.63793158,0.0,1.0,0.0,0.63801708,0.0,1.0,0.0,0.63799772,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
114882.5651,285.15228,284.5508,292.95071,2.376931,2.1219624,49.980303,1697.6936,0.0,32.755701,293.15,293.15,284.57989,284.57811,293.15046,294.02549,1.3375809,459.67058,292.76156,296.89547,0.28203708,460.11939,292.73038,296.89577,0.26780168,456.80718,292.38572,296.89506,0.28207633,459.94667,292.53022,296.89522,0.20832919,459.03221,1.0008655e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14879.55,314.63398,0.0019890895,318.15,249.20155,272.50797,0.69,2.5720215,3.3315153,18.899832,1.0,101325.0,18.576739,2536.6954,270.794,267.55,264.67855,277.76378,1.8455776,114882.57,0.078102448,1.0,0.73268922,-1.5344935,-0.40108175,5.2308806,115129.77,1.4926939,0.44066764,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48971018,0.0,0.51028982,0.0,0.0,0.0,1.0,0.0,0.63825185,0.0,0.52733089,0.0,0.63831744,0.0,1.0,0.0,0.63828538,0.0,1.0,0.0,0.63836079,0.0,1.0,0.0,0.63834371,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
115055.7114,285.15391,284.55287,292.95139,2.378847,2.1236284,49.982298,1698.0338,0.0,32.755701,293.15,293.15,284.58193,284.58014,293.15082,294.02223,1.3386755,458.24664,292.76221,296.89425,0.28226081,458.68472,292.73182,296.89451,0.2680174,455.44616,292.38697,296.89389,0.2822954,458.51642,292.53148,296.89403,0.20849236,457.62243,1.0016181e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14880.896,314.63205,0.0019889047,318.15,249.19196,272.52828,0.69,2.5869204,3.3231209,20.759668,1.0,101325.0,20.380282,2460.6833,270.81261,267.55,264.69828,277.87462,2.200055,115055.71,0.085585247,1.0,0.73268922,-1.5344935,-0.40107886,5.2434683,115302.87,1.4852111,0.44092803,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.48983169,0.0,0.51016831,0.0,0.0,0.0,1.0,0.0,0.63857591,0.0,0.52720355,0.0,0.63863375,0.0,1.0,0.0,0.63860548,0.0,1.0,0.0,0.63867199,0.0,1.0,0.0,0.63865693,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
115228.8577,285.1557,284.55505,292.95212,2.3805629,2.1251035,49.984104,1698.3398,0.0,32.755701,293.15,293.15,284.58407,284.58229,293.1512,294.01886,1.3396556,456.87076,292.76298,296.89337,0.28246123,457.29842,292.73337,296.8936,0.2682106,454.13059,292.38831,296.89305,0.28249173,457.13441,292.53281,296.89318,0.20863855,456.2601,1.0026025e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14878.927,314.63031,0.0019886392,318.15,249.17821,272.55481,0.69,2.602827,3.3147265,22.712117,1.0,101325.0,22.274613,2440.0,270.83692,267.55012,264.72408,278.02843,2.5601147,115228.86,0.093017736,1.0,0.73268922,-1.5344935,-0.40107598,5.256056,115475.96,1.4777786,0.44116195,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49000562,0.0,0.50999438,0.0,0.0,0.0,1.0,0.0,0.63886928,0.0,0.52702056,0.0,0.6389203,0.0,1.0,0.0,0.63889536,0.0,1.0,0.0,0.63895402,0.0,1.0,0.0,0.63894074,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
115402.004,285.15865,284.55976,292.96228,2.3820948,2.1263822,49.985767,1698.6146,0.0,32.755701,293.15,293.15,284.58832,284.58656,293.16145,294.00133,1.3405303,455.93805,292.77327,296.89364,0.28264018,456.3557,292.74401,296.89384,0.26838307,453.2525,292.3989,296.89336,0.28266707,456.19582,292.54332,296.89347,0.20876911,455.33934,1.0036745e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14858.478,314.62848,0.0019860757,318.15,249.04557,272.58367,0.69,2.6257843,3.3063321,24.748969,1.0,101325.0,24.252101,2440.0,270.86335,267.55548,264.75342,278.20434,2.9190526,115402.0,0.10039881,1.0,0.73268922,-1.5344935,-0.40107309,5.2686437,115649.05,1.4703975,0.44137192,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49026508,0.0,0.50973492,0.0,0.0,0.0,1.0,0.0,0.63913528,0.0,0.52524778,0.0,0.63918028,0.0,1.0,0.0,0.63915829,0.0,1.0,0.0,0.63921003,0.0,1.0,0.0,0.63919831,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
115575.1503,285.16285,284.56375,292.98241,2.3834488,2.1274571,49.987303,1698.8597,0.0,32.755701,293.15,293.15,284.59249,284.59072,293.18205,293.95162,1.3413035,455.63498,292.7931,296.89533,0.28279835,456.04342,292.76323,296.89551,0.26853551,452.99247,292.41846,296.89509,0.28282206,455.88752,292.56267,296.89519,0.20888451,455.04481,1.0047479e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14804.619,314.62573,0.0019787771,318.15,248.66984,272.61253,0.69,2.6582201,3.2979378,26.861167,1.0,101325.0,26.304283,2440.0,270.88979,267.56821,264.78457,278.38863,3.2701925,115575.15,0.10772788,1.0,0.73268922,-1.5344935,-0.4010702,5.2812314,115822.14,1.4630684,0.44155929,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4906602,0.0,0.5093398,0.0,0.0,0.0,1.0,0.0,0.63937718,0.0,0.52014274,0.0,0.63941687,0.0,1.0,0.0,0.63939747,0.0,1.0,0.0,0.63944311,0.0,1.0,0.0,0.63943277,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
115748.2966,285.16613,284.56656,293.00805,2.3846517,2.1283613,49.988606,1699.0791,0.0,32.755701,293.15,293.15,284.59552,284.59374,293.20827,293.86059,1.3419903,455.93354,292.81846,296.89707,0.28293889,456.33407,292.78719,296.89723,0.26867094,453.31866,292.44313,296.89686,0.2829598,456.1819,292.58707,296.89694,0.20898706,455.34752,1.0058227e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14714.349,314.62153,0.0019660858,318.15,248.02304,272.64138,0.69,2.6990273,3.2895434,29.040188,1.0,101325.0,28.423216,2440.0,270.91622,267.58753,264.81734,278.58021,3.6068909,115748.3,0.11500407,1.0,0.73268922,-1.5344935,-0.40106731,5.2938191,115995.24,1.4557923,0.44172702,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49114635,0.0,0.50885365,0.0,0.0,0.0,1.0,0.0,0.63959766,0.0,0.51105436,0.0,0.63963266,0.0,1.0,0.0,0.63961555,0.0,1.0,0.0,0.6396558,0.0,1.0,0.0,0.63964669,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
115921.4429,285.16816,284.56799,293.0357,2.3857289,2.1291258,49.989703,1699.2767,0.0,32.755701,293.15,293.15,284.59718,284.59538,293.236,293.73813,1.3426051,456.81121,292.84688,296.89857,0.28306477,457.20552,292.81363,296.89871,0.26879221,454.20449,292.4705,296.89838,0.28308321,457.05671,292.61404,296.89845,0.20907893,456.22399,1.0068989e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14592.023,314.61553,0.0019483687,318.15,247.13364,272.67024,0.69,2.7470986,3.281149,31.277506,1.0,101325.0,30.600958,2440.0,270.94265,267.61263,264.85152,278.77801,3.9225047,115921.44,0.12222648,1.0,0.73268922,-1.5344935,-0.40106442,5.3064067,116168.33,1.4485698,0.44187816,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49168481,0.0,0.50831519,0.0,0.0,0.0,1.0,0.0,0.63979891,0.0,0.49788684,0.0,0.63982979,0.0,1.0,0.0,0.6398147,0.0,1.0,0.0,0.6398502,0.0,1.0,0.0,0.63984216,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
116094.5892,285.16883,284.56796,293.0619,2.3867029,2.1297792,49.990615,1699.4562,0.0,32.755701,293.15,293.15,284.59741,284.5956,293.26086,293.5487,1.3431608,458.24968,292.87654,296.89959,0.28317863,458.63987,292.84076,296.89971,0.26890186,455.62644,292.49862,296.89942,0.28319488,458.49377,292.6415,296.89949,0.20916205,457.65479,1.0079766e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14436.894,314.61019,0.0019269394,318.15,246.07828,272.6991,0.69,2.8013539,3.2727547,33.56482,1.0,101325.0,32.829796,2440.0,270.96908,267.64275,264.88693,278.98099,4.2102027,116094.59,0.12939391,1.0,0.73268922,-1.5344935,-0.40106154,5.3189944,116341.42,1.4414024,0.44201535,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4922355,0.0,0.5077645,0.0,0.0,0.0,1.0,0.0,0.63998267,0.0,0.48112887,0.0,0.6400099,0.0,1.0,0.0,0.63999659,0.0,1.0,0.0,0.6400279,0.0,1.0,0.0,0.64002081,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
116267.7355,285.16831,284.56725,293.08494,2.3875936,2.1303472,49.991382,1699.6207,0.0,32.755701,293.15,293.15,284.59677,284.59495,293.28108,293.33622,1.3436688,460.22646,292.90609,296.90007,0.28328281,460.61501,292.86715,296.90018,0.26900215,457.55651,292.52591,296.89993,0.28329715,460.47065,292.66773,296.89998,0.20923814,459.61632,1.0090556e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14257.109,314.60679,0.0019034687,318.15,244.94676,272.72796,0.69,2.860652,3.2643603,35.893332,1.0,101325.0,35.101516,2440.0,270.99551,267.67705,264.92336,279.18804,4.4633941,116267.74,0.13650564,1.0,0.73268922,-1.5344935,-0.40105865,5.3315821,116514.52,1.4342907,0.44214101,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49276245,0.0,0.50723755,0.0,0.0,0.0,1.0,0.0,0.64015045,0.0,0.46159289,0.0,0.64017447,0.0,1.0,0.0,0.64016273,0.0,1.0,0.0,0.64019035,0.0,1.0,0.0,0.64018409,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
116440.8818,285.16728,284.56619,293.10458,2.388412,2.1308438,49.992067,1699.772,0.0,32.755701,293.15,293.15,284.59574,284.59392,293.2966,293.09552,1.3441353,462.72125,292.93499,296.90033,0.28337859,463.11106,292.89238,296.90043,0.26909429,459.97131,292.55185,296.9002,0.28339123,462.96723,292.69226,296.90025,0.20930812,462.08791,1.0101361e-05,278.63387,1.2701104e-08,278.63387,0.029389213,14059.4,314.60627,0.001879267,318.15,243.8052,272.75681,0.69,2.9238766,3.2559659,38.254446,1.0,101325.0,37.408103,2440.0,271.02193,267.71472,264.96063,279.39809,4.6754759,116440.88,0.14356085,1.0,0.73268922,-1.5344935,-0.40105576,5.3441698,116687.61,1.4272355,0.44225658,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49325641,0.0,0.50674359,0.0,0.0,0.0,1.0,0.0,0.64030355,0.0,0.43995172,0.0,0.64032474,0.0,1.0,0.0,0.64031439,0.0,1.0,0.0,0.64033875,0.0,1.0,0.0,0.64033323,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
116614.0281,285.16605,284.56509,293.12094,2.3891655,2.1312793,49.992692,1699.9115,0.0,32.755701,293.15,293.15,284.59463,284.59281,293.30767,292.83271,1.3445645,465.71517,292.96309,296.90046,0.28346682,466.10945,292.91638,296.90055,0.26917912,462.84962,292.57631,296.90035,0.28347797,465.96475,292.71501,296.90039,0.20937262,465.0504,1.011218e-05,278.63387,1.2701104e-08,278.63387,0.029389213,13846.88,314.61003,0.0018553869,318.15,242.70249,272.78567,0.69,2.9899207,3.2475716,40.639637,1.0,101325.0,39.741613,2440.0,271.04836,267.75499,264.99852,279.61006,4.8398046,116614.03,0.1505586,1.0,0.73268922,-1.5344935,-0.40105287,5.3567575,116860.7,1.4202377,0.44236304,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49371295,0.0,0.50628705,0.0,0.0,0.0,1.0,0.0,0.64044314,0.0,0.41684413,0.0,0.64046184,0.0,1.0,0.0,0.6404527,0.0,1.0,0.0,0.64047419,0.0,1.0,0.0,0.64046933,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
116787.1743,285.16484,284.56407,293.13442,2.3898587,2.1316605,49.993275,1700.0401,0.0,32.755701,293.15,293.15,284.59358,284.59176,293.31485,292.55408,1.3449592,469.19124,292.99047,296.90055,0.28354803,469.59348,292.93928,296.90063,0.26925716,466.17238,292.59939,296.90045,0.28355786,469.44627,292.73614,296.90049,0.20943201,468.48657,1.0123013e-05,278.63387,1.2701104e-08,278.63387,0.029389213,13622.625,314.61892,0.001832565,318.15,241.66938,272.81453,0.69,3.0576785,3.2391772,43.040401,1.0,101325.0,42.094134,2440.0,271.07478,267.79704,265.03686,279.82287,4.9495637,116787.17,0.15749777,1.0,0.73268922,-1.5344935,-0.40104997,5.3693451,117033.8,1.4132986,0.44246105,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49413427,0.0,0.50586573,0.0,0.0,0.0,1.0,0.0,0.64057027,0.0,0.39281377,0.0,0.64058676,0.0,1.0,0.0,0.6405787,0.0,1.0,0.0,0.64059767,0.0,1.0,0.0,0.64059337,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
116960.3206,285.16377,284.56324,293.14556,2.390495,2.1319927,49.993825,1700.1582,0.0,32.755701,293.15,293.15,284.59271,284.59089,293.31887,292.26535,1.3453213,473.13218,293.01736,296.90064,0.28362262,473.546,292.96135,296.90071,0.26932881,469.92031,292.62135,296.90055,0.28363129,473.3945,292.75596,296.90059,0.20948658,472.37886,1.0133861e-05,278.63387,1.2701104e-08,278.63387,0.029389213,13389.76,314.63323,0.0018112444,318.15,240.72146,272.84339,0.69,3.1260325,3.2307828,45.448135,1.0,101325.0,44.457657,2440.0,271.1012,267.84008,265.07543,280.03546,4.9979689,116960.32,0.16437733,1.0,0.73268922,-1.5344935,-0.40104708,5.3819328,117206.89,1.406419,0.44255112,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49452517,0.0,0.50547483,0.0,0.0,0.0,1.0,0.0,0.64068596,0.0,0.36829613,0.0,0.64070051,0.0,1.0,0.0,0.6406934,0.0,1.0,0.0,0.64071013,0.0,1.0,0.0,0.64070634,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
117133.4669,285.1629,284.56261,293.15495,2.3910787,2.1322765,49.994323,1700.2668,0.0,32.755701,293.15,293.15,284.59204,284.59023,293.32047,291.97153,1.3456534,477.51892,293.04402,296.90076,0.28369108,477.94802,292.98291,296.90082,0.26939454,474.07238,292.64249,296.90068,0.28369873,477.79028,292.77483,296.90071,0.20953669,476.70788,1.0144722e-05,278.63387,1.2701104e-08,278.63387,0.029389213,13151.213,314.65281,0.0017916328,318.15,239.8633,272.87224,0.69,3.1938683,3.2223885,47.978141,1.0,101325.0,46.949405,2440.0,271.12762,267.8833,265.11405,280.24673,4.9842585,117133.47,0.17119657,1.0,0.73268922,-1.5344935,-0.40104419,5.3945205,117379.98,1.3995998,0.44263386,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49489214,0.0,0.50510786,0.0,0.0,0.0,1.0,0.0,0.6407912,0.0,0.34362465,0.0,0.64080404,0.0,1.0,0.0,0.64079776,0.0,1.0,0.0,0.64081252,0.0,1.0,0.0,0.64080918,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
117306.6132,285.16225,284.56219,293.16315,2.391616,2.1325049,49.994753,1700.367,0.0,32.755701,293.15,293.15,284.59158,284.58977,293.32034,291.67661,1.3459589,482.33951,293.07075,296.9009,0.28375412,482.78767,293.00428,296.90096,0.26945503,478.61361,292.66312,296.90084,0.28376087,482.62154,292.79311,296.90086,0.20958285,481.46117,1.0155598e-05,278.63387,1.2701104e-08,278.63387,0.029389213,12909.483,314.67725,0.0017737811,318.15,239.09296,272.9011,0.69,3.2600788,3.2139941,50.879677,1.0,101325.0,49.821504,2440.0,271.15404,267.92591,265.15252,280.45563,4.9204344,117306.61,0.1779545,1.0,0.73268922,-1.5344935,-0.4010413,5.4071082,117553.07,1.3928418,0.4427102,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4952413,0.0,0.5047587,0.0,0.0,0.0,1.0,0.0,0.64088672,0.0,0.31903413,0.0,0.64089805,0.0,1.0,0.0,0.64089251,0.0,1.0,0.0,0.64090553,0.0,1.0,0.0,0.64090259,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
117479.7595,285.16181,284.56197,293.17067,2.3921087,2.1326893,49.995188,1700.4592,0.0,32.755701,293.15,293.15,284.59132,284.58951,293.31911,291.38362,1.346239,487.56822,293.09787,296.90108,0.28381196,488.03912,293.02581,296.90113,0.26951052,483.51593,292.68355,296.90102,0.28381791,487.86231,292.81116,296.90105,0.20962521,486.61261,1.0166488e-05,278.63387,1.2701104e-08,278.63387,0.029389213,12667.288,314.7058,0.0017576259,318.15,238.40425,272.92996,0.69,3.3235558,3.2055997,54.123333,1.0,101325.0,53.043877,2440.0,271.18046,267.9671,265.19064,280.66107,4.8119674,117479.76,0.18465014,1.0,0.73268922,-1.5344935,-0.4010384,5.4196959,117726.17,1.3861462,0.44278048,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49557938,0.0,0.50442062,0.0,0.0,0.0,1.0,0.0,0.64097357,0.0,0.29466318,0.0,0.64098356,0.0,1.0,0.0,0.64097868,0.0,1.0,0.0,0.64099016,0.0,1.0,0.0,0.64098756,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
117652.9058,285.16157,284.56193,293.17791,2.392556,2.1328367,49.995629,1700.5433,0.0,32.755701,293.15,293.15,284.59125,284.58944,293.31725,291.0947,1.3464931,493.19669,293.12567,296.90131,0.28386447,493.69401,293.04779,296.90135,0.26956088,488.76632,292.70405,296.90125,0.28386972,493.50399,292.82926,296.90127,0.20966368,492.15296,1.0177392e-05,278.63387,1.2701104e-08,278.63387,0.029389213,12426.07,314.73791,0.0017430528,318.15,237.78951,272.95882,0.69,3.3831593,3.1972053,57.668706,1.0,101325.0,56.575348,2440.0,271.20687,268.00606,265.22821,280.86194,4.6636912,117652.91,0.19128209,1.0,0.73268922,-1.5344935,-0.40103551,5.4322836,117899.26,1.3795142,0.44284457,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49591174,0.0,0.50408826,0.0,0.0,0.0,1.0,0.0,0.6410524,0.0,0.27058297,0.0,0.64106121,0.0,1.0,0.0,0.6410569,0.0,1.0,0.0,0.64106703,0.0,1.0,0.0,0.64106474,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
117826.0521,285.16151,284.56205,293.18519,2.3929576,2.1329556,49.996072,1700.6191,0.0,32.755701,293.15,293.15,284.59133,284.58953,293.31513,290.81122,1.3467213,499.20895,293.15437,296.90157,0.28391163,499.73623,293.07045,296.90161,0.2696061,494.34448,292.72481,296.90153,0.28391626,499.53028,292.84764,296.90154,0.20969824,498.06551,1.018831e-05,278.63387,1.2701104e-08,278.63387,0.029389213,12187.139,314.77291,0.0017299031,318.15,237.23983,272.98768,0.69,3.4378,3.188811,61.471514,1.0,101325.0,60.370766,2440.0,271.23329,268.042,265.26505,281.05721,4.4809518,117826.05,0.19784976,1.0,0.73268922,-1.5344935,-0.40103262,5.4448712,118072.35,1.3729466,0.44290243,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49624301,0.0,0.50375699,0.0,0.0,0.0,1.0,0.0,0.64112401,0.0,0.24681332,0.0,0.64113179,0.0,1.0,0.0,0.64112799,0.0,1.0,0.0,0.64113693,0.0,1.0,0.0,0.6411349,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
117999.1984,285.1616,284.56228,293.19278,2.3933139,2.1330545,49.996512,1700.6868,0.0,32.755701,293.15,293.15,284.59155,284.58974,293.31308,290.53409,1.3469237,505.58989,293.18419,296.90188,0.28395348,506.15051,293.09402,296.90191,0.26964622,500.22897,292.74601,296.90184,0.28395757,505.92563,292.86651,296.90185,0.2097289,504.33403,1.0199242e-05,278.63387,1.2701104e-08,278.63387,0.029389213,11951.748,314.81015,0.0017180245,318.15,236.74718,273.01653,0.69,3.4863706,3.1804166,65.489751,1.0,101325.0,64.387311,2440.0,271.2597,268.07413,265.30095,281.24579,4.2687982,117999.2,0.20435215,1.0,0.73268922,-1.5344935,-0.40102972,5.4574589,118245.45,1.3664442,0.44295409,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49657763,0.0,0.50342237,0.0,0.0,0.0,1.0,0.0,0.64118929,0.0,0.22334052,0.0,0.64119615,0.0,1.0,0.0,0.64119279,0.0,1.0,0.0,0.64120068,0.0,1.0,0.0,0.64119889,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
118172.3447,285.1618,284.56261,293.20088,2.393626,2.1331412,49.996938,1700.7465,0.0,32.755701,293.15,293.15,284.59185,284.59005,293.31132,290.26363,1.347101,512.32496,293.21532,296.90221,0.28399013,512.92201,293.11867,296.90224,0.26968136,506.3975,292.76781,296.90218,0.28399374,512.67492,292.88601,296.90219,0.20975576,510.9426,1.0210189e-05,278.63387,1.2701104e-08,278.63387,0.029389213,11720.645,314.8491,0.0017072665,318.15,236.30406,273.04539,0.69,3.527764,3.1720222,69.681413,1.0,101325.0,68.582163,2440.0,271.28611,268.10164,265.33572,281.42662,4.032279,118172.34,0.21078824,1.0,0.73268922,-1.5344935,-0.40102683,5.4700466,118418.54,1.3600081,0.44299967,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49691895,0.0,0.50308105,0.0,0.0,0.0,1.0,0.0,0.64124906,0.0,0.20011695,0.0,0.64125511,0.0,1.0,0.0,0.64125215,0.0,1.0,0.0,0.64125911,0.0,1.0,0.0,0.64125754,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
118345.491,285.16208,284.56299,293.20962,2.3938952,2.133223,49.997349,1700.7983,0.0,32.755701,293.15,293.15,284.59222,284.59042,293.30998,290.00001,1.347254,519.40274,293.24789,296.90257,0.28402173,520.03892,293.14452,296.90259,0.26971167,512.82912,292.79027,296.90254,0.28402491,519.76606,292.90626,296.90255,0.20977891,517.87818,1.022115e-05,278.63387,1.2701104e-08,278.63387,0.029389213,11494.181,314.88936,0.0016974961,318.15,235.90404,273.07425,0.69,3.5608302,3.1636279,74.00489,1.0,101325.0,72.912913,2440.0,271.31252,268.12371,265.36916,281.59857,3.7763797,118345.49,0.21715672,1.0,0.73268922,-1.5344935,-0.40102393,5.4826343,118591.63,1.3536396,0.44303932,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.4972691,0.0,0.5027309,0.0,0.0,0.0,1.0,0.0,0.64130408,0.0,0.17707842,0.0,0.64130942,0.0,1.0,0.0,0.64130681,0.0,1.0,0.0,0.64131295,0.0,1.0,0.0,0.64131156,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
118518.6373,285.16242,284.5634,293.21905,2.3941239,2.1333062,49.997745,1700.8428,0.0,32.755701,293.15,293.15,284.59263,284.59082,293.30909,289.74321,1.3473839,526.81031,293.28203,296.90294,0.28404856,527.48742,293.17167,296.90296,0.26973741,519.49924,292.81346,296.90291,0.28405137,527.18514,292.92731,296.90292,0.20979856,525.12578,1.0232125e-05,278.63387,1.2701104e-08,278.63387,0.029389213,11272.558,314.93059,0.0016885911,318.15,235.54138,273.10311,0.69,3.5844695,3.1552335,78.417489,1.0,101325.0,77.336035,2440.0,271.33893,268.13955,265.40108,281.76059,3.5062396,118518.64,0.22345668,1.0,0.73268922,-1.5344935,-0.40102103,5.495222,118764.73,1.3473396,0.44307334,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49762936,0.0,0.50237064,0.0,0.0,0.0,1.0,0.0,0.64135506,0.0,0.15415419,0.0,0.64135977,0.0,1.0,0.0,0.64135747,0.0,1.0,0.0,0.64136289,0.0,1.0,0.0,0.64136166,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
