time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
118691.7836,285.16279,284.56383,293.22919,2.3943157,2.1333919,49.998096,1700.8804,0.0,32.755701,293.15,293.15,284.59305,284.59125,293.30868,289.49299,1.347493,534.53566,293.3178,296.9032,0.28407105,535.25187,293.2002,296.90332,0.269759,526.38087,292.8374,296.90328,0.28407353,534.91856,292.94919,296.90329,0.20981502,532.67053,1.0243114e-05,278.63387,1.2701104e-08,278.63387,0.029389213,11055.987,314.97247,0.0016804481,318.15,235.21128,273.13196,0.69,3.5975939,3.1468391,82.876894,1.0,101325.0,81.808391,2440.0,271.36534,268.14838,265.43129,281.91162,3.2269531,118691.78,0.22968725,1.0,0.73268922,-1.5344935,-0.40101814,5.5078097,118937.82,1.3411091,0.44310221,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49800043,0.0,0.50199957,0.0,0.0,0.0,1.0,0.0,0.64140267,0.0,0.13127511,0.0,0.64140683,0.0,1.0,0.0,0.6414048,0.0,1.0,0.0,0.64140958,0.0,1.0,0.0,0.6414085,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
118864.9299,285.1631,284.56367,293.23892,2.3944752,2.1334819,49.998384,1700.912,0.0,32.755701,293.15,293.15,284.59318,284.59135,293.30767,289.25299,1.3475837,542.52401,293.35276,296.86133,0.28408973,543.26584,293.2291,296.90463,0.26977695,533.40033,292.86101,296.90459,0.28409192,542.90835,292.97085,296.9046,0.20982869,540.45305,1.0254117e-05,278.63387,1.2701104e-08,278.63387,0.029389213,10768.006,315.0083,0.0016581868,318.15,234.316,273.16082,0.68998892,3.6,3.1382832,87.341099,1.0,101325.0,86.28716,2440.0,271.39168,268.15,265.45973,282.05068,2.9435691,118864.93,0.23584739,1.0,0.73268922,-1.5344935,-0.40101524,5.5203973,119110.91,1.3349489,0.44312651,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49838093,0.0,0.50161907,0.0,0.0,0.0,1.0,0.0,0.64144752,0.0,0.10850709,0.0,0.64145119,0.0,0.98088677,0.0,0.64144939,0.0,1.0,0.0,0.64145361,0.0,1.0,0.0,0.64145265,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
119038.0762,285.16139,284.56029,293.23848,2.3946229,2.1335875,49.998447,1700.9407,0.0,32.755701,293.15,293.15,284.59021,284.58836,293.29615,289.03874,1.3476677,550.34023,293.37423,296.77507,0.28410705,551.08306,293.2502,296.90539,0.26979357,540.09911,292.87571,296.90535,0.28410897,550.71576,292.9838,296.90536,0.20984136,548.03392,1.0265135e-05,278.63387,1.2701104e-08,278.63387,0.029389213,10496.503,315.02002,0.0016251105,318.15,233.00299,273.18968,0.68985795,3.6,3.1280022,91.767946,1.0,101325.0,90.729367,2440.0,271.41731,268.15,265.48777,282.17819,2.6611483,119038.08,0.2419359,1.0,0.73268922,-1.5344935,-0.40101234,5.532985,119284.01,1.3288604,0.44314848,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49870799,0.0,0.50129201,0.0,0.0,0.0,1.0,0.0,0.64148976,0.0,0.087595806,0.0,0.64149299,0.0,0.94778028,0.0,0.64149141,0.0,1.0,0.0,0.64149513,0.0,1.0,0.0,0.64149429,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
119211.2224,285.15825,284.55765,293.22999,2.3947734,2.1337434,49.998517,1700.969,0.0,32.755701,293.15,293.15,284.58736,284.58552,293.27622,288.86127,1.3477532,557.87292,293.38504,296.66859,0.28412473,558.58844,293.26651,296.9052,0.26981052,546.33045,292.88393,296.90517,0.28412643,558.22527,292.99052,296.90518,0.20985431,555.29621,1.0276166e-05,278.63387,1.2701104e-08,278.63387,0.029389213,10279.7,315.01535,0.0015914768,318.15,231.68591,273.21854,0.68958452,3.6,3.1157423,96.114802,1.0,101325.0,95.091558,2440.0,271.44211,268.15,265.51581,282.29534,2.3848042,119211.22,0.24795152,1.0,0.73268922,-1.5344935,-0.40100945,5.5455727,119457.1,1.3228448,0.44316995,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49892728,0.0,0.50107272,0.0,0.0,0.0,1.0,0.0,0.64152922,0.0,0.069879396,0.0,0.64153208,0.0,0.91346145,0.0,0.64153068,0.0,1.0,0.0,0.64153397,0.0,1.0,0.0,0.64153322,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
119384.3687,285.15606,284.5562,293.21831,2.3949111,2.1339473,49.998728,1700.9944,0.0,32.755701,293.15,293.15,284.58568,284.58386,293.2534,288.72275,1.3478313,565.12687,293.38916,296.54396,0.28414089,565.8019,293.28141,296.90507,0.26982601,552.21534,292.88921,296.90554,0.28414239,565.45493,292.99458,296.90555,0.20986616,562.25691,1.0287212e-05,278.63387,1.2701104e-08,278.63387,0.029389213,10105.218,314.99934,0.0015585056,318.15,230.40885,273.24739,0.68917825,3.6,3.1017229,100.33984,1.0,101325.0,99.331089,2440.0,271.46612,268.15,265.54386,282.40333,2.1195817,119384.37,0.25389352,1.0,0.73268922,-1.5344935,-0.40100655,5.5581604,119630.19,1.3169028,0.44318921,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49908714,0.0,0.50091286,0.0,0.0,0.0,1.0,0.0,0.64156621,0.0,0.055585812,0.0,0.64156873,0.0,0.87877238,0.0,0.6415675,0.0,1.0,0.0,0.64157039,0.0,1.0,0.0,0.64156974,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
119557.515,285.15501,284.55574,293.20613,2.3950258,2.1341853,49.998978,1701.0154,0.0,32.755701,293.15,293.15,284.58508,284.58327,293.23126,288.62094,1.3478964,572.06834,293.38866,296.4031,0.28415435,572.73641,293.29354,296.86681,0.26983891,558.11473,292.89351,296.90733,0.28415567,572.41239,292.99797,296.90734,0.20987602,568.92352,1.0298272e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9899.6696,314.96774,0.0015137199,318.15,228.68846,273.27625,0.688648,3.6,3.0861527,104.40106,1.0,101325.0,103.40514,2440.0,271.4894,268.15,265.5719,282.5033,1.8705296,119557.52,0.25976085,1.0,0.73268922,-1.5344935,-0.40100365,5.5707481,119803.28,1.3110355,0.44320502,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49922347,0.0,0.50077653,0.0,0.0,0.0,1.0,0.0,0.64160118,0.0,0.044499009,0.0,0.64160341,0.0,0.84430385,0.0,0.64160232,0.0,0.9822005,0.0,0.64160488,0.0,1.0,0.0,0.6416043,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
119730.6613,285.1548,284.55597,293.19499,2.3951218,2.1344241,49.99911,1701.0327,0.0,32.755701,293.15,293.15,284.58519,284.58339,293.21204,288.54758,1.3479509,578.71422,293.38488,296.24658,0.28416561,579.40243,293.30084,296.81397,0.26984972,563.99662,292.89794,296.90969,0.28416678,579.10329,293.00178,296.90969,0.20988427,575.30322,1.0309346e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9743.5117,314.91514,0.0014673441,318.15,226.88831,273.30511,0.68800262,3.6,3.0692405,108.25644,1.0,101325.0,107.27089,2440.0,271.51199,268.15,265.59995,282.59638,1.6426968,119730.66,0.26555242,1.0,0.73268922,-1.5344935,-0.40100075,5.5833358,119976.38,1.3052439,0.44321809,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49935908,0.0,0.50064092,0.0,0.0,0.0,1.0,0.0,0.64163449,0.0,0.03612157,0.0,0.64163646,0.0,0.81048343,0.0,0.6416355,0.0,0.96017153,0.0,0.64163775,0.0,1.0,0.0,0.64163724,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
119903.8076,285.15519,284.55659,293.18594,2.3952181,2.1346053,49.998995,1701.0502,0.0,32.755701,293.15,293.15,284.58577,284.58397,293.19681,288.49508,1.3480055,585.08066,293.37867,296.076,0.28417692,585.80807,293.3051,296.7528,0.26986055,569.80497,292.90303,296.91226,0.28417795,585.53337,293.00652,296.91226,0.20989256,581.4053,1.0320435e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9623.6118,314.85102,0.0014226584,318.15,225.12063,273.33397,0.68725037,3.6,3.0511892,111.86219,1.0,101325.0,110.88368,2440.0,271.53394,268.15,265.62799,282.6837,1.4413281,119903.81,0.2712667,1.0,0.73268922,-1.5344935,-0.40099785,5.5959234,120149.47,1.2995296,0.44323126,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49951003,0.0,0.50048997,0.0,0.0,0.0,1.0,0.0,0.64166608,0.0,0.02984566,0.0,0.64166781,0.0,0.77763836,0.0,0.64166697,0.0,0.93764625,0.0,0.64166896,0.0,1.0,0.0,0.64166851,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
120076.9539,285.15584,284.55738,293.17907,2.3953184,2.1347412,49.999026,1701.0689,0.0,32.755701,293.15,293.15,284.58652,284.58472,293.18539,288.45701,1.3480624,591.18607,293.37066,295.89364,0.28418871,591.96364,293.30725,296.68398,0.26987184,575.48183,292.90896,296.91473,0.28418962,591.71162,293.01229,296.91474,0.20990122,587.24275,1.0331537e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9526.5161,314.78042,0.0013801387,318.15,223.40305,273.36283,0.68640077,3.6,3.0322155,115.17733,1.0,101325.0,114.20175,2440.0,271.55529,268.15,265.65604,282.76642,1.2713663,120076.95,0.276903,1.0,0.73268922,-1.5344935,-0.40099495,5.6085111,120322.56,1.2938933,0.4432455,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49968175,0.0,0.50031825,0.0,0.0,0.0,1.0,0.0,0.64169581,0.0,0.025102901,0.0,0.64169734,0.0,0.74600505,0.0,0.64169659,0.0,0.91487234,0.0,0.64169835,0.0,1.0,0.0,0.64169795,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
120250.1002,285.1566,284.55816,293.17406,2.3954074,2.1348577,49.999131,1701.0859,0.0,32.755701,293.15,293.15,284.58732,284.58552,293.17719,288.42871,1.3481128,597.04507,293.36122,295.7023,0.28419918,597.87807,293.30784,296.6073,0.26988185,580.98306,292.91565,296.91702,0.28419998,597.64627,293.01896,296.91702,0.2099089,592.8272,1.0342654e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9444.036,314.70673,0.0013401085,318.15,221.74901,273.39168,0.68546274,3.6,3.0125289,118.16002,1.0,101325.0,117.18245,2440.0,271.57611,268.15,265.68408,282.84568,1.1378429,120250.1,0.28246031,1.0,0.73268922,-1.5344935,-0.40099205,5.6210988,120495.66,1.288336,0.44325846,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.49987634,0.0,0.50012366,0.0,0.0,0.0,1.0,0.0,0.64172396,0.0,0.021445687,0.0,0.64172531,0.0,0.71577353,0.0,0.64172465,0.0,0.89206161,0.0,0.6417262,0.0,1.0,0.0,0.64172585,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
120423.2465,285.15731,284.5588,293.1705,2.3954852,2.1349532,49.999209,1701.1011,0.0,32.755701,293.15,293.15,284.58798,284.58618,293.1715,288.40672,1.3481569,602.67024,293.35064,295.50505,0.28420833,603.55998,293.3071,296.52302,0.26989061,586.27647,292.92295,296.919,0.28420904,603.34546,293.02635,296.91901,0.20991562,598.16933,1.0353785e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9371.7667,314.63211,0.0013028032,318.15,220.17044,273.42054,0.68444514,3.6,2.992338,120.76826,1.0,101325.0,119.78295,2440.0,271.59644,268.15,265.71212,282.92264,1.0458067,120423.25,0.28793753,1.0,0.73268922,-1.5344935,-0.40098914,5.6336865,120668.75,1.2828588,0.44327007,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50009124,0.0,0.49990876,0.0,0.0,0.0,1.0,0.0,0.64175073,0.0,0.018530849,0.0,0.64175191,0.0,0.68710133,0.0,0.64175133,0.0,0.86939754,0.0,0.6417527,0.0,1.0,0.0,0.64175239,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
120596.3928,285.15787,284.5593,293.16797,2.3955543,2.1350317,49.99928,1701.1148,0.0,32.755701,293.15,293.15,284.58851,284.5867,293.16767,288.38866,1.348196,608.07167,293.33912,295.30522,0.28421646,609.01701,293.30513,296.43164,0.26989838,591.34101,292.9307,296.92067,0.28421708,608.81657,293.03423,296.92067,0.20992159,603.27817,1.036493e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9307.1446,314.55826,0.0012683821,318.15,218.67798,273.4494,0.6833566,3.6,2.9718513,122.95838,1.0,101325.0,121.95875,2440.0,271.61632,268.15,265.74017,282.99843,1.0004938,120596.39,0.29333328,1.0,0.73268922,-1.5344935,-0.40098624,5.6462742,120841.84,1.277463,0.44328059,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50032167,0.0,0.49967833,0.0,0.0,0.0,1.0,0.0,0.64177627,0.0,0.016111196,0.0,0.64177732,0.0,0.66012332,0.0,0.6417768,0.0,0.84705499,0.0,0.64177801,0.0,1.0,0.0,0.64177774,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
120769.5391,285.15824,284.55963,293.16599,2.3956162,2.1350968,49.999339,1701.1273,0.0,16.861877,293.15,293.15,284.58604,284.58348,293.16494,288.36397,1.3482311,613.25916,293.32685,295.10626,0.28422373,614.25759,293.30194,296.33405,0.26990534,596.16575,292.9387,296.92202,0.28422428,614.06782,293.04241,296.92202,0.20992693,608.16279,1.0376089e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9245.3756,314.48768,0.0012366583,318.15,217.26871,273.47826,0.68220611,3.6,2.9512798,124.73619,1.0,101325.0,123.72663,2440.0,271.63582,268.15,265.76821,283.07419,0.98077958,120769.54,0.2986465,1.0,0.73268922,-1.5344935,-0.40098334,5.6588619,121014.94,1.2721498,0.4432902,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50056238,0.0,0.49943762,0.0,0.0,0.0,0.34869739,0.0,0.64180071,0.0,0.014042245,0.0,0.64180164,0.0,0.63494184,0.0,0.64180118,0.0,0.82520744,0.0,0.64180225,0.0,1.0,0.0,0.64180201,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
120942.6854,285.15323,284.56922,293.16282,2.3957195,2.1352208,49.999076,1701.1454,0.0,4.2336673e-75,293.15,293.15,284.58314,284.57874,293.16068,288.29678,1.3482894,618.24541,293.31378,294.90809,0.28423592,619.29401,293.29724,296.22819,0.26991697,600.76161,292.94657,296.9197,0.28423641,619.1121,293.05049,296.9197,0.2099359,612.83388,1.0387263e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9170.3872,314.42428,0.0012069183,318.15,215.91563,273.50711,0.68100275,3.6,2.9308332,126.16259,1.0,101325.0,125.15879,2440.0,271.65498,268.15,265.79626,283.15107,0.96062866,120942.69,0.30387634,1.0,0.73268922,-1.5344935,-0.40098044,5.6714495,121188.03,1.26692,0.44330376,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50059153,0.0,0.49940847,0.0,0.0,0.0,0.0,0.0,0.64182316,0.0,0.012586188,0.0,0.64182397,0.0,0.61166414,0.0,0.64182357,0.0,0.80407349,0.0,0.64182451,0.0,1.0,0.0,0.6418243,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
121115.8317,285.15603,284.57046,293.15874,2.3957838,2.1352874,49.99937,1701.1584,0.0,9.283107e-101,293.15,293.15,284.58314,284.57874,293.15529,288.25965,1.3483257,623.03958,293.30037,294.72305,0.28424351,624.13565,293.29143,296.12438,0.26992421,605.15091,292.95433,296.92229,0.28424394,623.96031,293.05857,296.92229,0.20994148,617.2951,1.039845e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9097.8423,314.3683,0.0011807222,318.15,214.69632,273.53597,0.67975538,3.6,2.9107201,127.27279,1.0,101325.0,126.28892,2440.0,271.67386,268.15,265.8243,283.23022,0.94034492,121115.83,0.30902174,1.0,0.73268922,-1.5344935,-0.40097753,5.6840372,121361.12,1.2617746,0.44331375,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50078891,0.0,0.49921109,0.0,0.0,0.0,0.0,0.0,0.64184453,0.0,0.011978295,0.0,0.64184526,0.0,0.59033669,0.0,0.6418449,0.0,0.78381553,0.0,0.64184573,0.0,1.0,0.0,0.64184554,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
121288.978,285.15719,284.57142,293.15559,2.3958341,2.1353388,49.999477,1701.1687,0.0,3.8129516e-115,293.15,293.15,284.58314,284.57874,293.15155,288.25492,1.3483542,627.64536,293.28697,294.5467,0.28424942,628.78536,293.28474,296.01774,0.26992986,609.32681,292.96207,296.92368,0.2842498,628.61539,293.06672,296.92368,0.20994582,621.54798,1.0409652e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9043.2158,314.31471,0.001158182,318.15,213.62531,273.56483,0.67847282,3.6,2.89115,128.10164,1.0,101325.0,127.15028,2440.0,271.6925,268.15,265.85234,283.31276,0.92032765,121288.98,0.3140815,1.0,0.73268922,-1.5344935,-0.40097463,5.6966249,121534.22,1.2567148,0.4433217,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50100412,0.0,0.49899588,0.0,0.0,0.0,0.0,0.0,0.64186507,0.0,0.011886748,0.0,0.6418657,0.0,0.57094572,0.0,0.64186539,0.0,0.76454966,0.0,0.64186612,0.0,1.0,0.0,0.64186596,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
121462.1242,285.15805,284.57219,293.15394,2.3958735,2.1353789,49.999567,1701.1772,0.0,1.7770342e-113,293.15,293.15,284.58314,284.57874,293.15018,288.25998,1.3483765,632.07027,293.27392,294.38169,0.28425406,633.2493,293.27747,295.9106,0.2699343,613.27301,292.96992,296.92476,0.28425439,633.08243,293.075,296.92476,0.20994923,625.60294,1.0420868e-05,278.63387,1.2701104e-08,278.63387,0.029389213,9003.059,314.2627,0.0011384782,318.15,212.67167,273.59369,0.67716389,3.6,2.872337,128.68332,1.0,101325.0,127.77555,2440.0,271.71096,268.15,265.88039,283.39988,0.90098195,121462.12,0.31905411,1.0,0.73268922,-1.5344935,-0.40097172,5.7092126,121707.31,1.2517422,0.44332831,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50124186,0.0,0.49875814,0.0,0.0,0.0,0.0,0.0,0.64188492,0.0,0.011926542,0.0,0.64188548,0.0,0.55343812,0.0,0.6418852,0.0,0.74635571,0.0,0.64188585,0.0,1.0,0.0,0.6418857,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
121635.2705,285.1587,284.57274,293.1533,2.3959043,2.1354109,49.999639,1701.1842,0.0,2.030924e-127,293.15,293.15,284.58314,284.57874,293.15033,288.25953,1.3483939,636.32275,293.26147,294.22896,0.28425767,637.53505,293.26984,295.80431,0.26993775,616.98163,292.9779,296.92563,0.28425796,637.36826,293.08339,296.92563,0.20995188,629.47151,1.0432098e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8968.7223,314.21411,0.0011209707,318.15,211.81331,273.62255,0.67583765,3.6,2.8544867,129.05458,1.0,101325.0,128.19982,2440.0,271.72929,268.15,265.90843,283.4927,0.88270494,121635.27,0.32393899,1.0,0.73268922,-1.5344935,-0.40096882,5.7218003,121880.4,1.2468573,0.44333379,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50149721,0.0,0.49850279,0.0,0.0,0.0,0.0,0.0,0.64190424,0.0,0.01189681,0.0,0.64190474,0.0,0.53770858,0.0,0.6419045,0.0,0.72927126,0.0,0.64190507,0.0,1.0,0.0,0.64190494,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
121808.4168,285.15911,284.57301,293.15299,2.3959288,2.1354377,49.999689,1701.19,0.0,7.8619507e-133,293.15,293.15,284.58314,284.57874,293.15091,288.25034,1.3484078,640.40918,293.24974,294.08893,0.28426054,641.64862,293.26197,295.7001,0.26994051,620.45484,292.98594,296.92628,0.2842608,641.4789,293.09181,296.92628,0.20995399,633.16089,1.0443342e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8934.4914,314.17077,0.0011053568,318.15,211.04413,273.6514,0.67450296,3.6,2.8378078,129.2505,1.0,101325.0,128.4566,2440.0,271.74754,268.15,265.93648,283.59235,0.86589522,121808.42,0.32873505,1.0,0.73268922,-1.5344935,-0.40096591,5.734388,122053.49,1.2420613,0.44333843,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50176297,0.0,0.49823703,0.0,0.0,0.0,0.0,0.0,0.64192315,0.0,0.011759633,0.0,0.64192359,0.0,0.52365137,0.0,0.64192338,0.0,0.7133308,0.0,0.64192388,0.0,1.0,0.0,0.64192376,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
121981.5631,285.15928,284.5731,293.15258,2.3959497,2.1354621,49.999717,1701.1952,0.0,1.2941337e-143,293.15,293.15,284.58314,284.57874,293.15126,288.23614,1.3484196,644.33525,293.23877,293.96168,0.28426299,645.5956,293.2539,295.59912,0.26994285,623.7042,292.99393,296.92672,0.28426322,645.42065,293.1002,296.92672,0.20995578,636.67539,1.0454601e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8898.9617,314.13333,0.0010915251,318.15,210.36022,273.68026,0.67316867,3.6,2.822509,129.30617,1.0,101325.0,128.57941,2440.0,271.76577,268.15,265.96452,283.69996,0.85095138,121981.56,0.33344121,1.0,0.73268922,-1.5344935,-0.40096301,5.7469757,122226.59,1.2373551,0.44334256,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50203228,0.0,0.49796772,0.0,0.0,0.0,0.0,0.0,0.6419417,0.0,0.011570606,0.0,0.64194208,0.0,0.5111534,0.0,0.64194189,0.0,0.69855941,0.0,0.64194234,0.0,1.0,0.0,0.64194224,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
122154.7094,285.15932,284.57312,293.15201,2.3959687,2.1354846,49.999733,1701.2,0.0,3.6415474e-148,293.15,293.15,284.58314,284.57874,293.15125,288.22138,1.3484303,648.10575,293.22863,293.84707,0.28426521,649.38064,293.24574,295.50249,0.26994498,626.74308,293.00179,296.92701,0.28426541,649.19903,293.10848,296.92701,0.20995741,640.01738,1.0465873e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8863.3292,314.10142,0.0010794019,318.15,209.759,273.70912,0.67184374,3.6,2.8088085,129.25632,1.0,101325.0,128.60142,2440.0,271.78403,268.15,265.99257,283.81674,0.83828622,122154.71,0.33805591,1.0,0.73268922,-1.5344935,-0.4009601,5.7595633,122399.68,1.2327404,0.44334639,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.5023017,0.0,0.4976983,0.0,0.0,0.0,0.0,0.0,0.64195991,0.0,0.011387613,0.0,0.64196025,0.0,0.50010193,0.0,0.64196008,0.0,0.68497237,0.0,0.64196047,0.0,1.0,0.0,0.64196038,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
122327.8557,285.15933,284.57316,293.15142,2.3959866,2.1355045,49.999742,1701.2046,0.0,6.4952168e-161,293.15,293.15,284.58314,284.57874,293.15108,288.2082,1.3484404,651.72684,293.21948,293.74847,0.28426731,653.00966,293.23767,295.41105,0.26994699,629.58569,293.00951,296.92724,0.28426749,652.8208,293.11668,296.92724,0.20995894,643.19093,1.047716e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8829.2421,314.07409,0.0010688373,318.15,209.23384,273.73798,0.67053707,3.6,2.796911,129.13673,1.0,101325.0,128.55682,2440.0,271.80238,268.15,266.02061,283.9438,0.8282934,122327.86,0.3425784,1.0,0.73268922,-1.5344935,-0.40095719,5.772151,122572.77,1.2282179,0.44335006,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50257123,0.0,0.49742877,0.0,0.0,0.0,0.0,0.0,0.6419778,0.0,0.011233089,0.0,0.6419781,0.0,0.49034591,0.0,0.64197795,0.0,0.6725489,0.0,0.64197829,0.0,1.0,0.0,0.64197822,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
122501.002,285.15953,284.57375,293.15102,2.3960036,2.1355172,49.999748,1701.209,0.0,2.3901106e-165,293.15,293.15,284.58314,284.57874,293.15094,288.19662,1.34845,655.20426,293.2118,293.66233,0.2842693,656.48788,293.22986,295.32545,0.26994889,632.24354,293.01712,296.92755,0.28426946,656.29194,293.1248,296.92755,0.20996041,646.20014,1.0489107e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8797.3564,314.05029,0.0010596083,318.15,208.77418,273.76848,0.66917396,3.6,2.7876559,128.98267,1.0,101325.0,128.47929,2440.0,271.82185,268.15,266.05026,284.08648,0.82136796,122501.0,0.34700778,1.0,0.73268922,-1.5344935,-0.40095429,5.7847387,122745.87,1.2237886,0.44335363,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50284626,0.0,0.49715374,0.0,0.0,0.0,0.0,0.0,0.64199538,0.0,0.011100954,0.0,0.64199565,0.0,0.48165246,0.0,0.64199552,0.0,0.66124687,0.0,0.64199582,0.0,1.0,0.0,0.64199575,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
122674.1483,285.16099,284.57593,293.15071,2.3960147,2.1355029,49.99981,1701.2128,0.0,7.3219993e-181,293.15,293.15,284.58314,284.57874,293.15092,288.18598,1.3484563,658.54242,293.20405,293.57148,0.28427059,659.8196,293.2225,295.24663,0.26995013,634.72551,293.02469,296.92864,0.28427073,659.61704,293.13292,296.92864,0.20996135,649.04819,1.0504284e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8764.2764,314.03054,0.0010515483,318.15,208.37214,273.80718,0.667427,3.6,2.7836489,128.82922,1.0,101325.0,128.40234,2440.0,271.8464,268.15,266.08786,284.26163,0.8179085,122674.15,0.35134297,1.0,0.73268922,-1.5344935,-0.40095138,5.7973264,122918.96,1.2194534,0.44335676,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50316784,0.0,0.49683216,0.0,0.0,0.0,0.0,0.0,0.64201277,0.0,0.010970412,0.0,0.64201301,0.0,0.47407799,0.0,0.64201289,0.0,0.6509958,0.0,0.64201316,0.0,1.0,0.0,0.6420131,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
122847.2946,285.16331,284.57839,293.15064,2.3960135,2.1354522,49.999899,1701.2149,0.0,9.0762044e-191,293.15,293.15,284.58314,284.57874,293.15097,288.17468,1.3484556,661.74283,293.19751,293.50077,0.28427043,663.00637,293.21575,295.17418,0.26994999,637.03784,293.03228,296.93027,0.28427055,662.79789,293.1411,296.93027,0.20996122,651.73475,1.0522646e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8730.2731,314.01403,0.0010444378,318.15,208.01701,273.85391,0.66530085,3.6,2.7847802,128.71165,1.0,101325.0,128.35967,2440.0,271.87589,268.15,266.13327,284.46778,0.81832521,122847.29,0.35558267,1.0,0.73268922,-1.5344935,-0.40094847,5.8099141,123092.05,1.2152137,0.4433587,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50356382,0.0,0.49643618,0.0,0.0,0.0,0.0,0.0,0.64203023,0.0,0.010829782,0.0,0.64203043,0.0,0.4674199,0.0,0.64203033,0.0,0.64170347,0.0,0.64203057,0.0,1.0,0.0,0.64203052,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
123020.4409,285.16576,284.5808,293.15075,2.3960009,2.1353679,49.999979,1701.2153,0.0,1.4701084e-192,293.15,293.15,284.58314,284.57874,293.151,288.16249,1.3484485,664.80623,293.1921,293.43797,0.2842689,666.04876,293.20967,295.10734,0.26994855,639.18773,293.0399,296.93198,0.28426901,665.83562,293.14938,296.93199,0.20996009,654.25798,1.0543795e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8695.1389,314.00046,0.0010381275,318.15,207.70153,273.90761,0.66284592,3.6,2.7905778,128.66553,1.0,101325.0,128.38524,2440.0,271.90963,268.15,266.18546,284.70101,0.82302685,123020.44,0.35972568,1.0,0.73268922,-1.5344935,-0.40094556,5.8225018,123265.15,1.2110706,0.44335945,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50403187,0.0,0.49596813,0.0,0.0,0.0,0.0,0.0,0.64204795,0.0,0.010684316,0.0,0.64204813,0.0,0.46151175,0.0,0.64204804,0.0,0.63327332,0.0,0.64204825,0.0,1.0,0.0,0.6420482,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
123193.5872,285.16806,284.58297,293.15102,2.3959785,2.1352558,50.000048,1701.2143,0.0,7.8753831e-209,293.15,293.15,284.58314,284.57874,293.15098,288.15006,1.3484358,667.72955,293.18768,293.38139,0.28426621,668.94824,293.20425,295.04547,0.26994601,641.18393,293.04758,296.9336,0.28426631,668.73209,293.15773,296.9336,0.2099581,656.65108,1.0567314e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8659.1656,313.98942,0.0010325005,318.15,207.41996,273.96719,0.66011415,3.6,2.800546,128.72578,1.0,101325.0,128.51243,2440.0,271.9469,268.15,266.24336,284.95727,0.83239596,123193.59,0.36377138,1.0,0.73268922,-1.5344935,-0.40094265,5.8350895,123438.24,1.2070249,0.44335917,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50456588,0.0,0.49543412,0.0,0.0,0.0,0.0,0.0,0.64206612,0.0,0.010542492,0.0,0.64206628,0.0,0.45621075,0.0,0.6420662,0.0,0.62560568,0.0,0.64206638,0.0,1.0,0.0,0.64206634,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
123366.7335,285.1701,284.58487,293.15142,2.3959482,2.1351224,50.000104,1701.2121,0.0,2.2486947e-209,293.15,293.15,284.58314,284.57874,293.15094,288.13776,1.3484188,670.50606,293.18413,293.32967,0.2842626,671.70591,293.19948,294.98804,0.26994259,643.0346,293.05531,296.93504,0.28426269,671.48855,293.16612,296.93504,0.20995543,658.97077,1.0592802e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8622.7952,313.98042,0.0010274529,318.15,207.16721,274.03158,0.65715593,3.6,2.8142109,128.9275,1.0,101325.0,128.77475,2440.0,271.98702,268.15,266.30594,285.23265,0.84683116,123366.73,0.36771875,1.0,0.73268922,-1.5344935,-0.40093974,5.8476771,123611.33,1.2030776,0.44335802,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50515765,0.0,0.49484235,0.0,0.0,0.0,0.0,0.0,0.64208486,0.0,0.010408551,0.0,0.642085,0.0,0.45139508,0.0,0.64208493,0.0,0.61860663,0.0,0.64208509,0.0,1.0,0.0,0.64208506,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
123539.8798,285.17185,284.58646,293.15198,2.395912,2.1349745,50.000149,1701.2089,0.0,2.3391885e-222,293.15,293.15,284.58314,284.57874,293.15088,288.12559,1.3483984,673.13596,293.18134,293.28172,0.28425829,674.32318,293.19534,294.9345,0.26993849,644.74754,293.0631,296.93629,0.28425836,674.1064,293.17449,296.93629,0.20995223,661.22499,1.0619851e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8586.3208,313.97307,0.0010228853,318.15,206.93836,274.09973,0.65402162,3.6,2.8310986,129.3058,1.0,101325.0,129.20574,2440.0,272.02931,268.15,266.37216,285.52323,0.86673175,123539.88,0.37156676,1.0,0.73268922,-1.5344935,-0.40093683,5.8602648,123784.43,1.1992296,0.44335617,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50579846,0.0,0.49420154,0.0,0.0,0.0,0.0,0.0,0.64210428,0.0,0.010282319,0.0,0.6421044,0.0,0.44695856,0.0,0.64210434,0.0,0.61218555,0.0,0.64210448,0.0,1.0,0.0,0.64210445,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
123713.0261,285.17329,284.58773,293.15268,2.3958718,2.1348184,50.000182,1701.205,0.0,1.4833527e-223,293.15,293.15,284.58314,284.57874,293.15084,288.11346,1.3483757,675.62055,293.17922,293.23656,0.28425348,676.80111,293.19181,294.88431,0.26993394,646.32977,293.07098,296.93734,0.28425355,676.58665,293.18282,296.93734,0.20994868,663.40979,1.0648055e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8549.8861,313.96706,0.0010187109,318.15,206.7291,274.17057,0.65076114,3.6,2.8507499,129.89743,1.0,101325.0,129.84052,2440.0,272.07311,268.15,266.44101,285.82516,0.89253811,123713.03,0.37531374,1.0,0.73268922,-1.5344935,-0.40093392,5.8728525,123957.52,1.1954826,0.44335378,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50647927,0.0,0.49352073,0.0,0.0,0.0,0.0,0.0,0.64212444,0.0,0.010162265,0.0,0.64212455,0.0,0.4428116,0.0,0.6421245,0.0,0.60625982,0.0,0.64212463,0.0,1.0,0.0,0.6421246,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
123886.1723,285.17439,284.58865,293.15351,2.3958294,2.1346594,50.0002,1701.2007,0.0,1.8349084e-226,293.15,293.15,284.58314,284.57874,293.1508,288.1013,1.3483518,677.96344,293.17767,293.19331,0.28424844,679.14312,293.18885,294.83691,0.26992915,647.7902,293.07896,296.93818,0.2842485,678.93265,293.1911,296.93818,0.20994495,665.52272,1.0676989e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8513.6034,313.96212,0.0010148508,318.15,206.5355,274.24302,0.64742606,3.6,2.8726688,130.7363,1.0,101325.0,130.71145,2440.0,272.11773,268.15,266.51142,286.1344,0.92461205,123886.17,0.37895939,1.0,0.73268922,-1.5344935,-0.40093101,5.8854402,124130.61,1.1918369,0.44335106,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.5071901,0.0,0.4928099,0.0,0.0,0.0,0.0,0.0,0.64214538,0.0,0.010047289,0.0,0.64214548,0.0,0.43887233,0.0,0.64214543,0.0,0.60074603,0.0,0.64214554,0.0,1.0,0.0,0.64214552,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
124059.3186,285.17515,284.58922,293.15445,2.3957875,2.1345015,50.000198,1701.1963,0.0,4.6271877e-242,293.15,293.15,284.58314,284.57874,293.15077,288.08911,1.3483281,680.16763,293.17661,293.15125,0.28424344,681.35212,293.18639,294.79178,0.26992441,649.13692,293.08704,296.9388,0.28424349,681.14731,293.1993,296.93756,0.20994126,667.56166,1.070623e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8478.3933,313.95768,0.0010112419,318.15,206.35443,274.31602,0.64406676,3.6,2.8963811,131.8575,1.0,101325.0,131.85208,2440.0,272.16252,268.15,266.58236,286.44705,0.96335218,124059.32,0.38250274,1.0,0.73268922,-1.5344935,-0.40092809,5.8980279,124303.71,1.1882936,0.44334825,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50792092,0.0,0.49207908,0.0,0.0,0.0,0.0,0.0,0.64216707,0.0,0.0099370195,0.0,0.64216716,0.0,0.43507201,0.0,0.64216712,0.0,0.59557119,0.0,0.64216722,0.0,1.0,0.0,0.64216719,0.0,1.0,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
124232.4649,285.17555,284.58942,293.15547,2.3957485,2.1343471,50.00017,1701.1922,0.0,1.6508582e-245,293.15,293.15,284.58314,284.57874,293.15074,288.07698,1.3483061,682.23673,293.17596,293.10983,0.2842388,683.43151,293.1844,294.74851,0.26992,650.3781,293.09525,296.93925,0.28423884,683.23403,293.20713,296.92737,0.20993783,669.52386,1.0735355e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8416.5927,313.95141,0.0010041192,318.15,205.99689,274.3885,0.64073363,3.6,2.9214127,133.29293,1.0,101325.0,133.29309,2440.0,272.20685,268.15,266.65279,286.75919,1.009018,124232.46,0.38594283,1.0,0.73268922,-1.5344935,-0.40092518,5.9106156,124476.8,1.1848535,0.44334567,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50866124,0.0,0.49133876,0.0,0.0,0.0,0.0,0.0,0.64218947,0.0,0.0098314835,0.0,0.64218955,0.0,0.43135109,0.0,0.64218951,0.0,0.59066831,0.0,0.6421896,0.0,1.0,0.0,0.64218958,0.0,0.99407318,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
124405.6112,285.17556,284.58922,293.15652,2.3957159,2.1341972,50.000112,1701.1891,0.0,9.9599619e-259,293.15,293.15,284.58314,284.57874,293.1507,288.06498,1.3482877,684.17495,293.17567,293.06856,0.2842349,685.38473,293.18284,294.70668,0.26991631,651.52159,293.10359,296.93954,0.28423494,685.19632,293.21392,296.9053,0.20993494,671.40308,1.0763927e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8351.7469,313.93792,0.00099489523,318.15,205.53352,274.45939,0.6374776,3.6,2.9472912,134.95642,1.0,101325.0,134.95954,2440.0,272.25005,268.15,266.72168,287.06687,1.0571142,124405.61,0.38927829,1.0,0.73268922,-1.5344935,-0.40092227,5.9232033,124649.89,1.181518,0.44334372,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.50939974,0.0,0.49060026,0.0,0.0,0.0,0.0,0.0,0.64221245,0.0,0.0097307333,0.0,0.64221252,0.0,0.42766022,0.0,0.64221249,0.0,0.58597882,0.0,0.64221256,0.0,1.0,0.0,0.64221255,0.0,0.98468085,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
124578.7575,285.17517,284.58863,293.15758,2.3956925,2.1340522,50.000028,1701.1873,0.0,2.7865902e-263,293.15,293.15,284.58314,284.57874,293.15067,288.05311,1.3482745,685.98814,293.17566,293.02677,0.28423211,687.21669,293.18162,294.66571,0.26991366,652.57585,293.11208,296.93957,0.28423214,687.03921,293.21987,296.88086,0.20993288,673.19333,1.0791507e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8295.8027,313.91778,0.00098513842,318.15,205.04305,274.52762,0.6343494,3.6,2.9735362,136.77841,1.0,101325.0,136.78766,2440.0,272.29152,268.15,266.78799,287.36614,1.1052104,124578.76,0.39250837,1.0,0.73268922,-1.5344935,-0.40091935,5.9357909,124822.98,1.178288,0.4433428,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51012486,0.0,0.48987514,0.0,0.0,0.0,0.0,0.0,0.64223583,0.0,0.009635736,0.0,0.64223589,0.0,0.42396203,0.0,0.64223586,0.0,0.58145455,0.0,0.64223593,0.0,1.0,0.0,0.64223591,0.0,0.97442602,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
124751.9038,285.17439,284.58764,293.15867,2.3956811,2.1339116,49.99992,1701.1875,0.0,2.035167e-276,293.15,293.15,284.58314,284.57874,293.15062,288.04149,1.348268,687.6823,293.17585,292.98418,0.28423073,688.93282,293.18068,294.6253,0.26991236,653.54877,293.12069,296.93935,0.28423077,688.76821,293.22526,296.85276,0.20993187,674.89307,1.0817655e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8244.5622,313.8931,0.00097487946,318.15,204.52703,274.59213,0.63139921,3.6,2.9996715,138.73975,1.0,101325.0,138.75772,2440.0,272.33063,268.15,266.85068,287.6531,1.1533066,124751.9,0.39563244,1.0,0.73268922,-1.5344935,-0.40091644,5.9483786,124996.08,1.1751639,0.44334327,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51082525,0.0,0.48917475,0.0,0.0,0.0,0.0,0.0,0.64225938,0.0,0.0095470029,0.0,0.64225943,0.0,0.42022992,0.0,0.6422594,0.0,0.57705806,0.0,0.64225946,0.0,1.0,0.0,0.64225945,0.0,0.9634077,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
124925.0501,285.1732,284.58624,293.15978,2.3956838,2.133776,49.999794,1701.1899,0.0,3.9190203e-289,293.15,293.15,284.58314,284.57874,293.15058,288.03012,1.3482695,689.26368,293.17616,292.94057,0.28423103,690.53874,293.17993,294.58522,0.26991265,654.44751,293.12943,296.93887,0.28423106,690.3891,293.23016,296.8209,0.20993209,676.50147,1.0841928e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8196.4733,313.86467,0.00096414756,318.15,203.98699,274.65185,0.62867742,3.6,3.025223,140.8217,1.0,101325.0,140.85045,2440.0,272.36679,268.15,266.90872,287.92384,1.2014028,124925.05,0.39864963,1.0,0.73268922,-1.5344935,-0.40091353,5.9609663,125169.17,1.1721467,0.44334541,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51148919,0.0,0.48851081,0.0,0.0,0.0,0.0,0.0,0.64228283,0.0,0.0094644225,0.0,0.64228288,0.0,0.41644793,0.0,0.64228285,0.0,0.57276225,0.0,0.64228291,0.0,1.0,0.0,0.64228289,0.0,0.95169921,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
125098.1964,285.1716,284.58442,293.16088,2.395702,2.1336462,49.999655,1701.1949,0.0,8.6776741e-293,293.15,293.15,284.58314,284.57874,293.15054,288.019,1.3482797,690.73884,293.17653,292.89586,0.28423318,692.04048,293.17933,294.5453,0.26991469,655.27876,293.13827,296.9381,0.2842332,691.90803,293.23458,296.78512,0.20993367,678.01953,1.0863872e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8150.9242,313.83292,0.00095298378,318.15,203.42507,274.70572,0.626235,3.6,3.0497137,143.00571,1.0,101325.0,143.04672,2440.0,272.39938,268.15,266.96107,288.17439,1.249499,125098.2,0.40155889,1.0,0.73268922,-1.5344935,-0.40091061,5.973554,125342.26,1.1692374,0.44334945,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51210453,0.0,0.48789547,0.0,0.0,0.0,0.0,0.0,0.6423059,0.0,0.009387835,0.0,0.64230595,0.0,0.41260967,0.0,0.64230593,0.0,0.5685489,0.0,0.64230597,0.0,1.0,0.0,0.64230596,0.0,0.93936797,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
125271.3427,285.16954,284.58212,293.16196,2.395748,2.133485,49.99928,1701.2046,0.0,5.8430911e-304,293.15,293.15,284.58314,284.57874,293.1505,288.00815,1.3483055,692.11479,293.17691,292.85002,0.28423862,693.44448,293.17881,294.50541,0.26991986,656.04893,293.14721,296.93703,0.28423865,693.33156,293.23848,296.74523,0.20993769,679.44945,1.0883024e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8107.7368,313.79813,0.00094144851,318.15,202.8444,274.75263,0.62412387,3.6,3.0726605,145.27316,1.0,101325.0,145.32736,2440.0,272.42778,268.15,267.00666,288.40073,1.2975952,125271.34,0.40435901,1.0,0.73268922,-1.5344935,-0.40090769,5.9861417,125515.36,1.1664373,0.44335697,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51265804,0.0,0.48734196,0.0,0.0,0.0,0.0,0.0,0.64232808,0.0,0.0093174739,0.0,0.64232812,0.0,0.40871685,0.0,0.6423281,0.0,0.56440755,0.0,0.64232814,0.0,1.0,0.0,0.64232813,0.0,0.92648588,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
125444.489,285.16702,284.5794,293.16301,2.3958287,2.1332971,49.998974,1701.2207,0.0,1.1854999e-307,293.15,293.15,284.58314,284.57874,293.15045,287.99759,1.3483509,693.40035,293.17725,292.80305,0.28424819,694.75848,293.17833,294.46549,0.26992895,656.76484,293.15621,296.93561,0.28424821,694.66519,293.24184,296.70109,0.20994475,680.7951,1.0898943e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8067.0188,313.76058,0.00092962054,318.15,202.24908,274.79155,0.62239298,3.6,3.0935943,147.60481,1.0,101325.0,147.67256,2440.0,272.45143,268.15,267.04449,288.59904,1.3456914,125444.49,0.40704975,1.0,0.73268922,-1.5344935,-0.40090478,5.9987294,125688.45,1.1637466,0.44336931,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51313613,0.0,0.48686387,0.0,0.0,0.0,0.0,0.0,0.64234868,0.0,0.0092533964,0.0,0.64234871,0.0,0.40477493,0.0,0.64234869,0.0,0.56033457,0.0,0.64234873,0.0,1.0,0.0,0.64234872,0.0,0.91313408,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
125617.6353,285.16412,284.57637,293.16402,2.3959112,2.1331798,49.999167,1701.2372,0.0,7.56e-322,293.15,293.15,284.58314,284.57874,293.15042,287.98727,1.3483973,694.60494,293.17755,292.75516,0.28425796,695.99047,293.17784,294.42568,0.26993822,657.43329,293.16521,296.93395,0.28425798,695.91315,293.24464,296.65273,0.20995197,682.0611,1.0911178e-05,278.63387,1.2701104e-08,278.63387,0.029389213,8028.9161,313.7205,0.0009175808,318.15,201.64332,274.82143,0.62109272,3.6,3.1120411,149.98194,1.0,101325.0,150.06306,2440.0,272.46973,268.15,267.07352,288.76541,1.3937876,125617.64,0.40963031,1.0,0.73268922,-1.5344935,-0.40090186,6.0113171,125861.54,1.161166,0.44338199,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51352863,0.0,0.48647137,0.0,0.0,0.0,0.0,0.0,0.64236778,0.0,0.0091936708,0.0,0.64236781,0.0,0.40079148,0.0,0.6423678,0.0,0.55633089,0.0,0.64236783,0.0,1.0,0.0,0.64236782,0.0,0.89939374,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
125790.7816,285.16088,284.57295,293.16498,2.3959789,2.133143,49.999401,1701.2505,0.0,0.0,293.15,293.15,284.58314,284.57874,293.1504,287.97678,1.3484354,695.73786,293.17778,292.70655,0.284266,697.1488,293.17734,294.38611,0.26994586,658.06127,293.17414,296.93209,0.28426601,697.08233,293.24686,296.6002,0.2099579,683.25281,1.091928e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7993.585,313.67821,0.00090542077,318.15,201.03187,274.84119,0.62027347,3.6,3.1275269,152.38583,1.0,101325.0,152.47958,2440.0,272.48208,268.15,267.09272,288.89593,1.4418838,125790.78,0.41209994,1.0,0.73268922,-1.5344935,-0.40089894,6.0239047,126034.64,1.1586964,0.44339217,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51382588,0.0,0.48617412,0.0,0.0,0.0,0.0,0.0,0.64238569,0.0,0.0091369319,0.0,0.64238571,0.0,0.39677653,0.0,0.6423857,0.0,0.55239994,0.0,0.64238573,0.0,1.0,0.0,0.64238572,0.0,0.8853495,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
125963.9279,285.15725,284.56909,293.16587,2.3960393,2.1331659,49.999424,1701.2617,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15038,287.96628,1.3484693,696.80848,293.17792,292.65727,0.28427314,698.2423,293.17679,294.34676,0.26995265,658.6565,293.18294,296.92997,0.28427316,698.18161,293.24847,296.54349,0.20996318,684.37653,1.0922771e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7961.2814,313.63407,0.00089324142,318.15,200.41997,274.8497,0.61998917,3.6,3.1395535,154.7977,1.0,101325.0,154.90276,2440.0,272.48783,268.15,267.10099,288.98641,1.48998,125963.93,0.41445722,1.0,0.73268922,-1.5344935,-0.40089603,6.0364924,126207.73,1.1563391,0.44340063,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51401538,0.0,0.48598462,0.0,0.0,0.0,0.0,0.0,0.6424025,0.0,0.0090824614,0.0,0.64240252,0.0,0.39274363,0.0,0.64240251,0.0,0.54854942,0.0,0.64240253,0.0,1.0,0.0,0.64240253,0.0,0.87108873,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
126137.0741,285.15363,284.56593,293.16669,2.3961045,2.1332282,49.999342,1701.2733,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15037,287.95598,1.348506,697.82675,293.17795,292.60781,0.28428088,699.28048,293.17619,294.30802,0.26995999,659.22678,293.19159,296.92786,0.28428089,699.22097,293.24946,296.48302,0.20996889,685.43963,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7931.5597,313.58851,0.00088114524,318.15,199.8129,274.85,0.62014213,3.5958899,3.1477974,157.19864,1.0,101325.0,157.31314,2438.0069,272.48908,268.15176,267.10171,289.04329,1.5380762,126137.07,0.41670203,1.0,0.73268922,-1.5344935,-0.40089311,6.0490801,126380.82,1.1540943,0.44340938,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51410043,0.0,0.48589957,0.0,0.0,0.0,0.0,0.0,0.64241811,0.0,0.0090297869,0.0,0.64241812,0.0,0.38870806,0.0,0.64241812,0.0,0.54478717,0.0,0.64241814,0.0,1.0,0.0,0.64241813,0.0,0.85670203,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
126310.2204,285.15148,284.56505,293.16748,2.3961676,2.1333265,49.999419,1701.2846,0.0,0.0,293.15,293.15,284.58314,284.57874,293.1504,287.94646,1.3485415,698.80076,293.17794,292.55936,0.28428836,700.27109,293.1756,294.27092,0.26996709,659.778,293.20012,296.92667,0.28428837,700.20855,293.2499,296.41993,0.20997442,686.44791,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7902.6689,313.54198,0.00086919282,318.15,199.21382,274.85,0.6204482,3.5796288,3.1524177,159.56993,1.0,101325.0,159.69144,2430.1648,272.49104,268.15868,267.10342,289.08652,1.5861723,126310.22,0.41883378,1.0,0.73268922,-1.5344935,-0.40089019,6.0616678,126553.92,1.1519625,0.44341789,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51413045,0.0,0.48586955,0.0,0.0,0.0,0.0,0.0,0.64243259,0.0,0.0089718483,0.0,0.64243261,0.0,0.38467579,0.0,0.6424326,0.0,0.54110975,0.0,0.64243262,0.0,1.0,0.0,0.64243262,0.0,0.84226863,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
126483.3667,285.15096,284.56462,293.16825,2.3962223,2.1334331,49.99955,1701.2942,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15046,287.93655,1.3485723,699.73493,293.17799,292.5123,0.28429485,701.21854,293.17514,294.23567,0.26997326,660.31315,293.20835,296.91597,0.28429486,701.1492,293.24988,296.35465,0.20997921,687.40419,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7837.6111,313.49197,0.00085302166,318.15,198.40478,274.85,0.6208868,3.5517965,3.1535995,161.89283,1.0,101325.0,162.01839,2416.8352,272.49386,268.17051,267.10633,289.11797,1.6342685,126483.37,0.42085183,1.0,0.73268922,-1.5344935,-0.40088727,6.0742555,126727.01,1.1499445,0.44342506,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51415286,0.0,0.48584714,0.0,0.0,0.0,0.0,0.0,0.64244611,0.0,0.0089036634,0.0,0.64244612,0.0,0.38063708,0.0,0.64244612,0.0,0.53749694,0.0,0.64244613,0.0,0.99485546,0.0,0.64244613,0.0,0.82785214,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
126656.513,285.15064,284.56444,293.16892,2.3962652,2.1335532,49.99965,1701.3016,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15052,287.92584,1.3485964,700.6307,293.17814,292.46527,0.28429993,702.12461,293.17484,294.20101,0.26997808,660.83398,293.2156,296.89391,0.28429993,702.04542,293.24946,296.28651,0.20998296,688.30916,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7756.274,313.42851,0.00083310435,318.15,197.4111,274.85,0.62144831,3.5132587,3.1515123,164.14835,1.0,101325.0,164.27439,2398.5201,272.49746,268.18684,267.11035,289.13878,1.6823647,126656.51,0.42275516,1.0,0.73268922,-1.5344935,-0.40088435,6.0868432,126900.1,1.1480412,0.44343058,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51416859,0.0,0.48583141,0.0,0.0,0.0,0.0,0.0,0.64245889,0.0,0.0088269941,0.0,0.64245891,0.0,0.37657312,0.0,0.6424589,0.0,0.53392319,0.0,0.64245892,0.0,0.98519957,0.0,0.64245891,0.0,0.81350787,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
126829.6593,285.15049,284.56436,293.16949,2.3962972,2.1336877,49.999766,1701.307,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15053,287.91508,1.3486144,701.48976,293.17838,292.41786,0.28430372,702.99147,293.17463,294.16656,0.26998169,661.34329,293.22205,296.8691,0.28430373,702.90021,293.24864,296.21563,0.20998576,689.16458,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7684.3187,313.35237,0.00081252933,318.15,196.3885,274.85,0.62212257,3.4649266,3.146339,166.31756,1.0,101325.0,166.43997,2375.7433,272.50179,268.20725,267.11537,289.15013,1.7304609,126829.66,0.42454318,1.0,0.73268922,-1.5344935,-0.40088143,6.0994309,127073.2,1.1462531,0.44343455,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.5141814,0.0,0.4858186,0.0,0.0,0.0,0.0,0.0,0.64247114,0.0,0.0087499029,0.0,0.64247115,0.0,0.37247271,0.0,0.64247114,0.0,0.53037576,0.0,0.64247116,0.0,0.97461415,0.0,0.64247115,0.0,0.79929311,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
