time,hvac_reaAhu_TSup_y,hvac_reaAhu_TMix_y,hvac_reaAhu_TRet_y,hvac_reaAhu_V_flow_sup_y,hvac_reaAhu_V_flow_ret_y,hvac_reaAhu_dp_sup_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_PPumCoo_y,hvac_reaAhu_PPumHea_y,hvac_reaAhu_TCooCoiSup_y,hvac_reaAhu_TCooCoiRet_y,hvac_reaAhu_THeaCoiSup_y,hvac_reaAhu_THeaCoiRet_y,hvac_reaZonCor_TZon_y,hvac_reaZonCor_TSup_y,hvac_reaZonCor_V_flow_y,hvac_reaZonCor_CO2Zon_y,hvac_reaZonSou_TZon_y,hvac_reaZonSou_TSup_y,hvac_reaZonSou_V_flow_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_TZon_y,hvac_reaZonEas_TSup_y,hvac_reaZonEas_V_flow_y,hvac_reaZonEas_CO2Zon_y,hvac_reaZonNor_TZon_y,hvac_reaZonNor_TSup_y,hvac_reaZonNor_V_flow_y,hvac_reaZonNor_CO2Zon_y,hvac_reaZonWes_TZon_y,hvac_reaZonWes_TSup_y,hvac_reaZonWes_V_flow_y,hvac_reaZonWes_CO2Zon_y,chi_reaPChi_y,chi_reaTRet_y,chi_reaFloSup_y,chi_reaTSup_y,chi_reaPPumDis_y,heaPum_reaPHeaPum_y,heaPum_reaTRet_y,heaPum_reaFloSup_y,heaPum_reaTSup_y,heaPum_reaPPumDis_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,hvac_oveAhu_yFan_u,hvac_oveAhu_yFan_activate,hvac_oveAhu_yCoo_u,hvac_oveAhu_yCoo_activate,hvac_oveAhu_yHea_u,hvac_oveAhu_yHea_activate,hvac_oveAhu_TSupSet_u,hvac_oveAhu_TSupSet_activate,hvac_oveAhu_dpSet_u,hvac_oveAhu_dpSet_activate,hvac_oveAhu_yOA_u,hvac_oveAhu_yOA_activate,hvac_oveAhu_yRet_u,hvac_oveAhu_yRet_activate,hvac_oveAhu_yPumCoo_u,hvac_oveAhu_yPumCoo_activate,hvac_oveAhu_yPumHea_u,hvac_oveAhu_yPumHea_activate,hvac_oveZonActCor_yDam_u,hvac_oveZonActCor_yDam_activate,hvac_oveZonActCor_yReaHea_u,hvac_oveZonActCor_yReaHea_activate,hvac_oveZonActSou_yDam_u,hvac_oveZonActSou_yDam_activate,hvac_oveZonActSou_yReaHea_u,hvac_oveZonActSou_yReaHea_activate,hvac_oveZonActEas_yDam_u,hvac_oveZonActEas_yDam_activate,hvac_oveZonActEas_yReaHea_u,hvac_oveZonActEas_yReaHea_activate,hvac_oveZonActNor_yDam_u,hvac_oveZonActNor_yDam_activate,hvac_oveZonActNor_yReaHea_u,hvac_oveZonActNor_yReaHea_activate,hvac_oveZonActWes_yDam_u,hvac_oveZonActWes_yDam_activate,hvac_oveZonActWes_yReaHea_u,hvac_oveZonActWes_yReaHea_activate,hvac_oveZonSupCor_TZonHeaSet_u,hvac_oveZonSupCor_TZonHeaSet_activate,hvac_oveZonSupCor_TZonCooSet_u,hvac_oveZonSupCor_TZonCooSet_activate,hvac_oveZonSupSou_TZonHeaSet_u,hvac_oveZonSupSou_TZonHeaSet_activate,hvac_oveZonSupSou_TZonCooSet_u,hvac_oveZonSupSou_TZonCooSet_activate,hvac_oveZonSupEas_TZonHeaSet_u,hvac_oveZonSupEas_TZonHeaSet_activate,hvac_oveZonSupEas_TZonCooSet_u,hvac_oveZonSupEas_TZonCooSet_activate,hvac_oveZonSupNor_TZonHeaSet_u,hvac_oveZonSupNor_TZonHeaSet_activate,hvac_oveZonSupNor_TZonCooSet_u,hvac_oveZonSupNor_TZonCooSet_activate,hvac_oveZonSupWes_TZonHeaSet_u,hvac_oveZonSupWes_TZonHeaSet_activate,hvac_oveZonSupWes_TZonCooSet_u,hvac_oveZonSupWes_TZonCooSet_activate
127002.8056,285.15043,284.56433,293.16997,2.3963172,2.1338408,49.999894,1701.3101,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15052,287.90458,1.3486256,702.31376,293.17867,292.36996,0.28430609,703.82108,293.17449,294.13223,0.26998393,661.84235,293.22795,296.84068,0.28430609,703.71616,293.24745,296.1423,0.20998751,689.97213,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7616.6831,313.26629,0.00079141435,318.15,195.34386,274.85,0.62289915,3.4077362,3.1382708,168.38197,1.0,101325.0,168.4961,2349.0393,272.50677,268.23131,267.12129,289.15321,1.7785571,127002.81,0.42621573,1.0,0.73268922,-1.5344935,-0.40087851,6.1120186,127246.29,1.1445806,0.44343679,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51419343,0.0,0.48580657,0.0,0.0,0.0,0.0,0.0,0.64248306,0.0,0.0086748778,0.0,0.64248307,0.0,0.36832923,0.0,0.64248307,0.0,0.52684746,0.0,0.64248308,0.0,0.96319583,0.0,0.64248308,0.0,0.78526057,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
127175.9519,285.15042,284.56434,293.17039,2.3963239,2.1340187,50.00004,1701.3106,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15051,287.89421,1.3486294,703.10428,293.17898,292.32148,0.28430687,704.61514,293.17437,294.09793,0.26998468,662.33111,293.23336,296.80852,0.28430688,704.49547,293.24592,296.06685,0.20998809,690.73321,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7550.9145,313.17139,0.00076984524,318.15,194.28255,274.85,0.62376803,3.3425876,3.1274882,170.32286,1.0,101325.0,170.4235,2318.9255,272.51234,268.25862,267.12801,289.14919,1.8266533,127175.95,0.42777229,1.0,0.73268922,-1.5344935,-0.40087559,6.1246062,127419.38,1.143024,0.44343709,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51420522,0.0,0.48579478,0.0,0.0,0.0,0.0,0.0,0.64249491,0.0,0.0086012819,0.0,0.64249492,0.0,0.36413966,0.0,0.64249492,0.0,0.52333461,0.0,0.64249493,0.0,0.95101197,0.0,0.64249493,0.0,0.77145806,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
127349.0982,285.15044,284.56438,293.17075,2.3963132,2.1342361,50.000243,1701.3079,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15051,287.88387,1.3486233,703.86286,293.1793,292.27241,0.28430559,705.37528,293.17427,294.06365,0.26998347,662.80902,293.23831,296.7724,0.2843056,705.24019,293.24409,295.98966,0.20998715,691.44921,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7485.6033,313.06827,0.00074791147,318.15,193.2094,274.85,0.62471925,3.2703753,3.1141693,172.12138,1.0,101325.0,172.20275,2285.9175,272.51844,268.28877,267.13543,289.13922,1.8747495,127349.1,0.42921227,1.0,0.73268922,-1.5344935,-0.40087267,6.1371939,127592.47,1.1415841,0.44343487,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51421788,0.0,0.48578212,0.0,0.0,0.0,0.0,0.0,0.64250702,0.0,0.0085284748,0.0,0.64250703,0.0,0.35990395,0.0,0.64250702,0.0,0.5198357,0.0,0.64250703,0.0,0.93812709,0.0,0.64250703,0.0,0.75792859,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
127522.2445,285.15049,284.56443,293.17105,2.3962813,2.1345042,50.000481,1701.301,0.0,0.0,293.15,293.15,284.58314,284.57874,293.1505,287.87354,1.3486053,704.59093,293.1796,292.22279,0.28430179,706.10297,293.17417,294.02938,0.26997986,663.27535,293.24279,296.73205,0.2843018,705.95216,293.24198,295.91112,0.20998434,692.12151,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7419.9884,312.95722,0.00072571357,318.15,192.12355,274.85,0.62574308,3.1919754,3.0984841,173.75783,1.0,101325.0,173.81356,2250.5251,272.52501,268.32134,267.14344,289.12446,1.9228457,127522.24,0.43053461,1.0,0.73268922,-1.5344935,-0.40086975,6.1497816,127765.57,1.1402617,0.44342953,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51423216,0.0,0.48576784,0.0,0.0,0.0,0.0,0.0,0.64251977,0.0,0.008456301,0.0,0.64251978,0.0,0.3556247,0.0,0.64251978,0.0,0.51635107,0.0,0.64251979,0.0,0.92460606,0.0,0.64251978,0.0,0.74471175,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
127695.3908,285.15055,284.56448,293.17129,2.3962316,2.134814,50.000646,1701.2906,0.0,0.0,293.15,293.15,284.58314,284.57874,293.1505,287.86322,1.3485773,705.29014,293.17987,292.17265,0.28429589,706.79994,293.17406,293.99513,0.26997425,663.72945,293.24678,296.68729,0.28429589,706.63344,293.23965,295.83162,0.20997998,692.75204,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7353.8082,312.83847,0.00070336706,318.15,191.02916,274.85,0.62682899,3.1083305,3.0806281,175.21435,1.0,101325.0,175.23755,2213.2832,272.53197,268.35591,267.15193,289.10609,1.9709419,127695.39,0.43173959,1.0,0.73268922,-1.5344935,-0.40086682,6.1623693,127938.66,1.1390567,0.44342146,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.5142482,0.0,0.4857518,0.0,0.0,0.0,0.0,0.0,0.64253348,0.0,0.0083849743,0.0,0.64253349,0.0,0.35130789,0.0,0.64253348,0.0,0.51288256,0.0,0.64253349,0.0,0.91052401,0.0,0.64253349,0.0,0.73183867,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
127868.5371,285.15057,284.56447,293.17145,2.3961807,2.1351244,50.000572,1701.2796,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15049,287.85296,1.3485486,705.96183,293.18007,292.12205,0.28428984,707.46761,293.17392,293.96088,0.2699685,664.17047,293.25025,296.6379,0.28428984,707.28572,293.23711,295.75151,0.2099755,693.34245,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7287.1608,312.71212,0.00068099753,318.15,189.93241,274.85,0.62796697,3.0203404,3.0607816,176.48424,1.0,101325.0,176.46754,2174.7094,272.53926,268.39207,267.16082,289.08529,2.0190381,127868.54,0.43282684,1.0,0.73268922,-1.5344935,-0.4008639,6.174957,128111.75,1.1379695,0.44341292,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51426487,0.0,0.48573513,0.0,0.0,0.0,0.0,0.0,0.6425481,0.0,0.0083150801,0.0,0.64254811,0.0,0.3469624,0.0,0.64254811,0.0,0.50943408,0.0,0.64254811,0.0,0.89595591,0.0,0.64254811,0.0,0.71933724,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
128041.6834,285.15053,284.56438,293.17154,2.3961471,2.1353989,50.000289,1701.2717,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15047,287.84282,1.3485296,706.60716,293.1802,292.07106,0.28428583,708.10719,293.17375,293.92662,0.2699647,664.59741,293.25318,296.58372,0.28428583,707.91048,293.23441,295.67113,0.20997255,693.89434,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7220.3867,312.57827,0.00065873932,318.15,188.83993,274.85,0.629147,2.9289053,3.0391251,177.66239,1.0,101325.0,177.59897,2135.3214,272.54682,268.4294,267.17,289.06322,2.0671343,128041.68,0.433796,1.0,0.73268922,-1.5344935,-0.40086098,6.1875447,128284.85,1.1370003,0.44340668,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.5142801,0.0,0.4857199,0.0,0.0,0.0,0.0,0.0,0.64256331,0.0,0.0082473225,0.0,0.64256331,0.0,0.34259971,0.0,0.64256331,0.0,0.50601115,0.0,0.64256332,0.0,0.88098068,0.0,0.64256332,0.0,0.70723007,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
128214.8297,285.15044,284.5643,293.17155,2.3961316,2.1356546,50.000133,1701.2674,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15045,287.83288,1.3485208,707.22711,293.18025,292.01983,0.28428399,708.71972,293.17354,293.89244,0.26996295,665.0092,293.25554,296.52468,0.28428399,708.50896,293.23159,295.59087,0.20997119,694.40914,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7153.9148,312.43704,0.00063673017,318.15,187.75857,274.85,0.63035916,2.8349169,3.0158313,178.7737,1.0,101325.0,178.65772,2095.638,272.55459,268.4675,267.17936,289.04104,2.1152305,128214.83,0.43464614,1.0,0.73268922,-1.5344935,-0.40085805,6.2001324,128457.94,1.1361502,0.4434032,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.5142927,0.0,0.4857073,0.0,0.0,0.0,0.0,0.0,0.64257881,0.0,0.0081820145,0.0,0.64257881,0.0,0.3382322,0.0,0.64257881,0.0,0.50261982,0.0,0.64257881,0.0,0.86567873,0.0,0.64257881,0.0,0.69553606,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
128387.976,285.15038,284.5643,293.17149,2.3961171,2.1359358,50.000304,1701.2636,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15044,287.82314,1.3485126,707.82288,293.18022,291.9686,0.28428226,709.30646,293.1733,293.85845,0.26996131,665.40521,293.25733,296.46087,0.28428226,709.08263,293.22868,295.51114,0.20996991,694.88875,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7088.1375,312.28878,0.00061509919,318.15,186.69476,274.85,0.63159323,2.7392922,2.991088,179.81731,1.0,101325.0,179.64388,2056.1824,272.5625,268.50595,267.1888,289.01992,2.1633267,128387.98,0.43537741,1.0,0.73268922,-1.5344935,-0.40085513,6.2127201,128631.03,1.1354189,0.44340013,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51430366,0.0,0.48569634,0.0,0.0,0.0,0.0,0.0,0.64259457,0.0,0.0081186716,0.0,0.64259457,0.0,0.33387061,0.0,0.64259457,0.0,0.49926448,0.0,0.64259457,0.0,0.85013449,0.0,0.64259457,0.0,0.68426415,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
128561.1222,285.15037,284.56426,293.17137,2.3961054,2.1361987,50.000235,1701.26,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15043,287.81353,1.3485059,708.39562,293.18014,291.91746,0.28428085,709.86869,293.17303,293.82471,0.26995997,665.78516,293.25855,296.39242,0.28428085,709.63291,293.22574,295.43222,0.20996887,695.33515,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,7023.4306,312.1339,0.0005939651,318.15,185.65444,274.85,0.63283913,2.6429355,2.9650784,180.79223,1.0,101325.0,180.55737,2017.4727,272.57048,268.54433,267.19823,289.00104,2.2114228,128561.12,0.43598977,1.0,0.73268922,-1.5344935,-0.4008522,6.2253077,128804.13,1.1348066,0.44339722,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51431403,0.0,0.48568597,0.0,0.0,0.0,0.0,0.0,0.64261048,0.0,0.0080566035,0.0,0.64261049,0.0,0.32952266,0.0,0.64261048,0.0,0.49594764,0.0,0.64261049,0.0,0.83443072,0.0,0.64261049,0.0,0.67341773,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
128734.2685,285.15034,284.56421,293.17119,2.3960963,2.1364578,50.000147,1701.257,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15042,287.80394,1.3485008,708.94634,293.18002,291.86643,0.28427976,710.40754,293.17276,293.79118,0.26995894,666.1491,293.2592,296.31946,0.28427976,710.16106,293.2228,295.35434,0.20996806,695.7503,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,6960.1772,311.97293,0.00057343759,318.15,184.64312,274.85,0.63408684,2.5467469,2.9379826,181.69735,1.0,101325.0,181.39803,1980.0266,272.57846,268.58223,267.20753,288.98555,2.259519,128734.27,0.43648302,1.0,0.73268922,-1.5344935,-0.40084928,6.2378954,128977.22,1.1343133,0.44339469,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51432345,0.0,0.48567655,0.0,0.0,0.0,0.0,0.0,0.64262652,0.0,0.0079957034,0.0,0.64262653,0.0,0.32519369,0.0,0.64262652,0.0,0.49267068,0.0,0.64262653,0.0,0.81864875,0.0,0.64262653,0.0,0.6629955,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
128907.4148,285.1503,284.56418,293.17096,2.3960914,2.1367137,50.000096,1701.2547,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15042,287.79448,1.348498,709.47585,293.17987,291.81557,0.28427917,710.924,293.17249,293.75802,0.26995837,666.49735,293.2593,296.24219,0.28427917,710.66819,293.21989,295.27767,0.20996762,696.1361,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,6898.7725,311.80643,0.00055361517,318.15,183.66577,274.85,0.6353263,2.4516316,2.9099793,182.5314,1.0,101325.0,182.16548,1944.3677,272.5864,268.61923,267.21661,288.97463,2.3076152,128907.41,0.43685669,1.0,0.73268922,-1.5344935,-0.40084635,6.2504831,129150.31,1.1339396,0.44339279,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51433165,0.0,0.48566835,0.0,0.0,0.0,0.0,0.0,0.64264263,0.0,0.0079361358,0.0,0.64264264,0.0,0.32088802,0.0,0.64264264,0.0,0.48943376,0.0,0.64264264,0.0,0.8028686,0.0,0.64264264,0.0,0.65299325,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
129080.5611,285.15026,284.56416,293.17068,2.3960904,2.136965,50.000074,1701.2533,0.0,0.0,293.15,293.15,284.58314,284.57874,293.1504,287.78514,1.3484974,709.98479,293.17969,291.76494,0.28427904,711.41904,293.17234,293.72778,0.26995825,666.8317,293.25885,296.161,0.28427904,711.15535,293.21703,295.20243,0.20996753,696.49449,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,6839.5693,311.63505,0.00053457369,318.15,182.72623,274.85,0.63654734,2.3585019,2.8812494,183.29314,1.0,101325.0,182.85942,1911.0225,272.59421,268.65492,267.22537,288.96946,2.3557114,129080.56,0.43711046,1.0,0.73268922,-1.5344935,-0.40084342,6.2630708,129323.41,1.1336859,0.44339149,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51433889,0.0,0.48566111,0.0,0.0,0.0,0.0,0.0,0.64265876,0.0,0.0078781087,0.0,0.64265877,0.0,0.31660983,0.0,0.64265876,0.0,0.48621502,0.0,0.64265877,0.0,0.78716866,0.0,0.64265877,0.0,0.64340286,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
129253.7074,285.15024,284.56415,293.17042,2.3960925,2.1372109,50.000055,1701.2524,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15039,287.77593,1.3484985,710.473,293.17947,291.71462,0.28427927,711.89371,293.17282,293.70785,0.26995847,667.1604,293.25788,296.07631,0.28427927,711.62361,293.21425,295.12874,0.2099677,696.82748,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,6782.7687,311.4593,0.00051634213,318.15,181.82605,274.85,0.63773999,2.2682533,2.8519771,183.98177,1.0,101325.0,183.47999,1880.5011,272.60185,268.68888,267.2337,288.9712,2.4038076,129253.71,0.43724476,1.0,0.73268922,-1.5344935,-0.4008405,6.2756585,129496.5,1.1335516,0.44339063,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51434561,0.0,0.48565439,0.0,0.0,0.0,0.0,0.0,0.64267486,0.0,0.0078215854,0.0,0.64267486,0.0,0.31236327,0.0,0.64267486,0.0,0.48291504,0.0,0.64267486,0.0,0.77162312,0.0,0.64267486,0.0,0.63421091,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
129426.8537,285.15022,284.56412,293.17012,2.3960969,2.1374501,50.000023,1701.252,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15039,287.7668,1.3485009,710.94019,293.17922,291.66466,0.28427979,712.34889,293.17328,293.6694,0.26995896,667.49135,293.25643,295.98859,0.28427979,712.07382,293.21156,295.05667,0.20996808,697.13682,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,6728.4989,311.28,0.00049896743,318.15,180.96764,274.85,0.63889422,2.181786,2.8223428,184.59621,1.0,101325.0,184.027,1853.321,272.60923,268.72072,267.24151,288.98099,2.4519038,129426.85,0.43725955,1.0,0.73268922,-1.5344935,-0.40083757,6.2882462,129669.59,1.1335368,0.44339012,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51435189,0.0,0.48564811,0.0,0.0,0.0,0.0,0.0,0.64269086,0.0,0.007766165,0.0,0.64269086,0.0,0.30815352,0.0,0.64269086,0.0,0.4795469,0.0,0.64269086,0.0,0.7563017,0.0,0.64269086,0.0,0.62540375,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
129600.0,285.15017,284.56404,293.16961,2.3961045,2.1376822,49.999987,1701.2522,0.0,0.0,293.15,293.15,284.58314,284.57874,293.15038,287.75774,1.3485051,711.38956,293.17893,291.61511,0.28428068,712.78546,293.17219,293.62013,0.26995981,667.80613,293.25451,295.89834,0.28428068,712.5068,293.209,294.98623,0.20996874,697.42436,1.0922893e-05,278.63387,1.2701104e-08,278.63387,0.029389213,6677.217,311.09859,0.00048255005,318.15,180.15608,274.85,0.64,2.1,2.7925268,185.13534,1.0,101325.0,184.50028,1830.0,272.6163,268.75,267.24869,289.0,2.5,129600.0,0.43715481,1.0,0.73268922,-1.5344935,-0.40083464,6.3008339,129842.69,1.1336415,0.44339007,0.0,0.0,0.0,0.0,0.0,285.15,0.0,50.0,0.0,0.51435647,0.0,0.48564353,0.0,0.0,0.0,0.0,0.0,0.64270672,0.0,0.0077120453,0.0,0.64270672,0.0,0.30398668,0.0,0.64270672,0.0,0.47636106,0.0,0.64270672,0.0,0.74126925,0.0,0.64270672,0.0,0.61696231,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0,293.15,0.0,297.15,0.0
