time,chi_reaPChi_y,heaPum_reaPHeaPum_y,hvac_reaZonCor_TZon_y,hvac_reaZonNor_TZon_y,hvac_reaZonWes_TZon_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_CO2Zon_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_TMix_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
6048000.0,1.0823333e-05,0.0,293.15,293.15,293.15,400.0,400.0,0.0,293.15,275.35,0.0
6049558.317,1.0804267e-05,1.0454587,292.86684,292.04576,292.04681,406.64547,406.62918,-5.4201741e-17,292.32659,275.12812,0.0
6051116.633,1.0714152e-05,1.0505146,292.81671,292.00819,291.94905,413.03402,412.97793,-3.7863849e-15,292.32659,274.91779,0.0
6052674.95,1.0611986e-05,1.0563057,292.77669,291.91188,291.8762,419.07465,418.96099,-1.9600907e-13,292.32782,274.67718,0.0
6054233.267,1.049605e-05,1.0629536,292.71809,291.70054,291.83491,424.69743,424.43521,-9.9874053e-14,292.32553,274.40128,0.0
6055791.583,1.041099e-05,1.0678639,292.66945,291.59059,291.7773,429.84057,429.3868,-4.7317282e-15,292.32475,274.19686,0.0
6057349.9,1.0424102e-05,1.0670394,292.65496,291.67063,291.72088,434.60447,434.16944,-1.0746653e-15,292.32487,274.22849,0.0
6058908.216,1.0430333e-05,1.0666184,292.65601,291.74482,291.7088,439.30573,438.97141,-1.3272068e-14,292.3249,274.2435,0.0
6060466.533,1.0338748e-05,1.0719452,292.6221,291.66932,291.62682,443.92617,443.61745,-2.5778474e-13,292.32506,274.0219,0.0
6062024.85,1.0238622e-05,1.0778304,292.56999,291.56664,291.5201,448.15312,447.81909,-4.0547166e-14,292.32522,273.77728,0.0
6063583.166,1.0273972e-05,1.0756689,292.54279,291.54078,291.50221,452.04488,451.67725,-2.0237812e-14,292.32631,273.86393,0.0
6065141.483,1.0409831e-05,1.0675938,292.537,291.5587,291.53102,455.90057,455.52512,-1.6854815e-14,292.32629,274.19407,0.0
6066699.8,1.0407729e-05,1.0676607,292.5295,291.56257,291.54261,459.83714,459.46885,-1.6650876e-15,292.32628,274.189,0.0
6068258.116,1.0303971e-05,20505.506,293.79329,292.94034,293.0376,457.78465,456.40935,9344.603,287.96783,273.93722,0.42660772
6069816.433,1.0219027e-05,5375.1145,291.82791,291.55167,291.57926,437.96397,436.67608,3184.3557,287.95497,273.72912,9.4529988
6071374.749,1.0145178e-05,12356.419,292.97482,292.53647,292.24775,436.02569,433.25893,1635.9462,284.52824,273.54672,33.464334
6072933.066,1.0192475e-05,13330.604,293.18573,292.6936,292.41745,432.33132,429.00817,1673.2531,285.39118,273.6637,80.62845
6074491.383,1.0443982e-05,12663.431,293.16306,292.75652,292.4677,429.36115,427.09991,1689.0812,284.71602,274.27636,149.57171
6076049.699,1.0746843e-05,13424.318,293.12655,292.72327,292.43737,425.91931,423.32871,1696.0053,284.5798,274.9943,230.39383
6077608.016,1.1066983e-05,12632.479,293.24658,292.86937,292.6058,429.33671,426.25238,1698.9072,284.59205,275.73156,315.25469
6079166.333,1.1395747e-05,9630.6483,293.31234,293.15108,292.85667,467.65348,461.39203,1700.1213,284.58868,276.46743,395.21029
6080724.649,1.1733729e-05,6388.319,293.27612,293.42939,293.09506,531.37596,519.63914,1700.6398,284.5885,277.20331,470.27207
6082282.966,1.2080929e-05,5073.0076,293.15213,293.32817,293.29592,582.46054,563.50631,1700.8882,284.59353,277.93918,540.58992
6083841.283,1.2437347e-05,3360.7433,293.16807,293.22143,293.44673,612.15907,592.43132,1701.4505,284.61118,278.67505,600.23281
6085399.599,1.2729642e-05,3032.2422,293.15239,293.10167,293.25656,625.6813,607.29395,1699.0572,284.60488,279.26479,648.07793
6086957.916,1.293365e-05,4535.0506,293.15251,292.96312,293.17842,633.90946,612.25609,1692.7294,284.58335,279.66949,686.33939
6088516.232,1.3169159e-05,4581.6028,293.15156,293.09893,293.17614,640.49267,611.00908,1685.7689,284.58626,280.12996,712.7073
6090074.549,1.3416487e-05,3323.6006,293.15112,293.21203,293.17622,640.79782,607.65225,1682.5811,284.58629,280.60611,728.39473
6091632.866,1.3657893e-05,2810.3299,293.14999,293.18309,293.12864,633.59591,597.90844,1681.0579,284.58072,281.06386,732.01647
6093191.182,1.3768018e-05,2764.8601,293.15082,293.16856,293.17969,620.36278,582.92826,1680.2153,284.55668,281.27046,725.83276
6094749.499,1.3859408e-05,2470.8369,293.1507,293.18338,293.20224,611.35598,573.88098,1679.6292,284.56728,281.44088,710.78359
6096307.816,1.4124741e-05,1009.4088,293.20717,293.34517,293.26863,622.59046,586.18792,1679.2741,284.6138,281.93055,675.894
6097866.132,1.4418853e-05,351.00489,293.26156,293.28959,293.15393,626.95657,585.42215,1680.5657,284.60277,282.46474,616.50663
6099424.449,1.4466641e-05,265.67007,293.3047,293.1648,293.17618,627.24851,580.80832,1679.2765,284.53713,282.55072,547.42145
6100982.766,1.4329615e-05,264.2941,293.34406,293.1637,293.41583,628.6629,576.88314,1678.1611,284.5001,282.30359,473.39357
6102541.082,1.4107037e-05,245.396,293.3751,293.15091,293.62109,632.1288,575.10638,1678.5182,284.48425,281.89811,396.1774
6104099.399,1.3841629e-05,235.7876,293.41021,293.15121,293.97248,637.80568,573.61976,1669.84,284.47151,281.4078,315.4404
6105657.715,1.3589265e-05,239.94433,293.43695,293.14965,294.1035,647.13011,582.04012,1665.6274,284.47834,280.93442,207.83091
6107216.032,1.345659e-05,270.05232,293.43094,293.14864,294.08091,656.20818,597.63999,1664.0409,284.50216,280.68263,112.39695
6108774.349,1.3341249e-05,308.72775,293.41309,293.14777,294.03318,663.46324,610.44257,1663.4422,284.49105,280.46205,66.844603
6110332.665,1.2911732e-05,396.63056,293.30416,293.07105,293.91257,664.4953,616.73068,1663.4945,284.41322,279.62628,43.682614
6111890.982,1.2178549e-05,886.51862,293.12597,293.03397,293.7198,653.34097,601.01113,1663.8077,284.42124,278.14263,24.572558
6113449.299,1.1788325e-05,2443.6,293.14658,293.06214,293.56143,632.6992,580.4068,1663.9641,284.48945,277.32033,5.7554451
6115007.615,1.1585952e-05,4395.7685,293.13958,293.06275,293.38182,599.34566,552.8634,1664.0179,284.49586,276.88403,0.0
6116565.932,1.1358632e-05,0.63958059,293.25865,292.96271,293.39943,558.81076,520.83985,-1.301875e-15,286.93273,276.38539,0.0
6118124.248,1.1033489e-05,0.65061859,293.87428,293.15537,293.79961,562.83777,552.02847,-4.8463851e-10,286.9343,275.65543,0.0
6119682.565,1.0730527e-05,0.66118187,293.86843,293.13858,293.74129,570.90237,567.21395,-3.5616668e-16,286.93472,274.95616,0.0
6121240.882,1.0637687e-05,0.66437864,293.8346,293.09415,293.67443,578.54501,577.01243,-2.781586e-16,286.93465,274.73795,0.0
6122799.198,1.0704562e-05,0.66182714,293.79982,293.05457,293.61585,584.90308,585.16708,-5.7778753e-16,286.93423,274.89533,0.0
6124357.515,1.0595797e-05,0.66560748,293.76335,293.0128,293.55673,590.12543,592.24495,-3.7145929e-18,286.93427,274.63886,0.0
6125915.832,1.0336602e-05,0.67497895,293.72606,292.96148,293.48626,596.64257,598.14597,-8.6566688e-17,286.93511,274.0167,0.0
6127474.148,1.0227508e-05,0.67891125,293.68881,292.9124,293.42028,603.73946,603.86692,-2.7020356e-19,286.93523,273.75,0.0
6129032.465,1.0227508e-05,0.67876462,293.64217,292.86316,293.36318,607.58999,610.51741,-1.2882215e-15,286.93658,273.75,0.0
6130590.782,1.0227508e-05,0.67861803,293.61034,292.82133,293.31404,609.27699,619.13207,-3.3643166e-15,286.9439,273.75,0.0
6132149.098,1.0227508e-05,0.67847146,293.58001,292.7862,293.2639,611.74662,625.16258,-1.1122319e-15,286.94426,273.75,0.0
6133707.415,1.0227507e-05,0.67832493,293.54345,292.75058,293.21257,615.66075,626.28924,-1.1588589e-16,286.94629,273.75,0.0
6135265.731,1.0247413e-05,0.67743173,293.51826,292.71955,293.17135,617.30422,630.21447,-1.075972e-14,286.94356,273.79889,0.0
6136824.048,1.0347842e-05,0.67354205,293.50021,292.69563,293.13473,615.18697,636.09922,-4.635325e-14,286.94429,274.04402,0.0
6138382.365,1.0460116e-05,0.66925696,293.47756,292.67174,293.09428,609.78885,639.10888,-8.8312411e-15,286.9464,274.31516,0.0
6139940.681,1.0599469e-05,0.66403846,293.46052,292.65354,293.05777,604.7213,641.15515,-5.1351289e-15,286.94647,274.64756,0.0
6141498.998,1.0684834e-05,0.6608208,293.43521,292.6326,292.9077,601.58974,643.12524,-2.0789413e-15,286.94598,274.84901,0.0
6143057.315,1.0685256e-05,0.66066294,293.41351,292.60571,292.92843,595.95209,644.53165,-2.3829606e-13,286.94596,274.85,0.0
6144615.631,1.0685256e-05,0.66052025,293.41084,292.59124,292.96468,579.2171,648.2466,-8.7104126e-14,286.94642,274.85,0.0
6146173.948,1.0685256e-05,0.6603776,293.39435,292.57029,292.9354,582.00204,650.38357,-1.7208852e-13,286.94642,274.85,0.0
6147732.265,1.0685256e-05,0.66023497,293.37829,292.55057,292.90651,591.46548,649.84221,-1.4839633e-15,286.94642,274.85,0.0
6149290.581,1.0685255e-05,0.66009238,293.36293,292.53212,292.87904,600.07169,649.68134,-2.2563539e-14,286.94643,274.85,0.0
6150848.898,1.0685255e-05,0.65994982,293.34137,292.50771,292.84652,608.11464,649.25889,-6.0681673e-14,286.94642,274.85,0.0
6152407.214,1.0685219e-05,0.65980858,293.31577,292.47982,292.8109,613.95797,648.37735,-4.3813526e-14,286.94642,274.84992,0.0
6153965.531,1.0397839e-05,0.67009844,293.29069,292.45245,292.66619,618.482,647.98148,-1.3712186e-13,286.94624,274.16514,0.0
6155523.848,1.0018833e-05,0.7095126,291.98367,291.23345,291.53128,552.89651,549.95506,9160.6452,288.36784,273.23138,2.8509187
6157082.164,9.9865043e-06,11517.756,292.66524,292.45859,292.58468,527.69773,522.01163,1622.9254,285.4755,273.15,10.404903
6158640.481,9.9865041e-06,10779.197,293.06435,292.67738,293.01689,503.4428,491.95535,1659.3473,284.83078,273.15,18.272759
6160198.798,9.9865038e-06,11217.059,293.11054,292.73625,293.12994,482.27228,471.07661,1684.5709,284.54479,273.15,29.245416
6161757.114,9.9865036e-06,12098.471,293.13707,292.74067,293.13772,464.73073,454.45868,1694.5319,284.54506,273.15,47.347134
6163315.431,9.9865034e-06,12174.483,293.1515,292.76915,293.16723,451.92048,443.25909,1698.5427,284.55013,273.15,83.981719
6164873.747,9.9865032e-06,10246.521,293.28232,293.01658,293.35633,467.71009,459.48417,1700.1317,284.55396,273.15,123.44707
6166432.064,9.986503e-06,7975.0777,293.29539,293.30157,293.33814,520.64149,508.51021,1700.8536,284.55264,273.15,153.39691
6167990.381,9.9865028e-06,4846.2718,293.15033,293.36779,293.18394,586.87181,568.65787,1701.249,284.55005,273.15,175.08103
6169548.697,9.9865026e-06,4524.101,293.15031,293.24581,293.1542,635.23252,608.04759,1701.2867,284.56441,273.15,177.15842
6171107.014,1.0025692e-05,4753.6358,293.15034,293.1779,293.15416,669.69603,635.54317,1701.1264,284.57588,273.24861,163.38195
6172665.331,1.0268887e-05,4735.0277,293.15023,293.1705,293.16033,692.82143,653.61613,1701.1622,284.58852,273.85152,159.77555
6174223.647,1.044124e-05,4591.0625,293.15012,293.17023,293.15953,706.46894,663.27901,1701.278,284.57055,274.26979,162.37275
6175781.964,1.0433421e-05,4512.2163,293.15017,293.16558,293.15652,714.964,668.86486,1701.4145,284.5615,274.25097,164.96994
6177340.281,1.0423792e-05,4415.5626,293.15019,293.16437,293.15684,721.04257,673.33274,1701.4369,284.56728,274.22778,167.56713
6178898.597,1.05176e-05,5107.9458,293.15012,293.13529,293.13369,716.6559,670.24163,1701.3408,284.57671,274.45283,170.16433
6180456.914,1.064131e-05,4917.4925,293.15011,293.16247,293.1587,709.16991,661.5529,1701.2528,284.57563,274.74652,168.05344
6182015.23,1.0701092e-05,3424.9745,293.15011,293.23987,293.23103,714.37939,670.99581,1701.3001,284.56462,274.8872,155.7896
6183573.547,1.0673436e-05,3192.9195,293.15011,293.16151,293.15356,728.45135,680.6651,1701.4042,284.56176,274.82222,158.13835
6185131.864,1.0707899e-05,3033.4495,293.15012,293.17041,293.17337,738.32562,687.89364,1701.4276,284.57548,274.90317,220.48826
6186690.18,1.0940248e-05,2640.8245,293.15012,293.17597,293.18839,743.44973,692.25719,1701.2543,284.593,275.44227,249.81301
6188248.497,1.1155471e-05,2476.0584,293.15004,293.15987,293.09513,743.55675,689.74589,1700.7412,284.57815,275.9317,212.88504
6189806.814,1.1171542e-05,2610.3816,293.15006,293.15093,293.12513,741.55264,684.78633,1700.9411,284.56263,275.96787,169.63712
6191365.13,1.1149253e-05,2622.4703,293.15007,293.14802,293.17255,739.98381,682.69034,1701.2573,284.56432,275.91769,145.05169
6192923.447,1.1221744e-05,2409.3682,293.15009,293.14948,293.25208,738.6996,681.30649,1701.6805,284.57567,276.08057,124.27371
6194481.764,1.1346303e-05,2277.2143,293.15007,293.14803,293.19619,736.55708,678.92696,1701.8781,284.57638,276.3581,93.128599
6196040.08,1.1387838e-05,2512.1249,293.14891,293.12438,293.13173,733.012,676.08545,1701.5341,284.56455,276.45,39.902824
6197598.397,1.1387838e-05,4070.0932,293.1478,293.07188,293.04153,714.06891,664.39624,1701.3775,284.56477,276.45,8.6570319
6199156.713,1.1387837e-05,5964.3804,293.14606,293.0789,293.06276,679.7983,635.54964,1701.3415,284.56451,276.45,1.9160767
6200715.03,1.1387837e-05,7549.1972,293.12246,293.07054,293.07123,635.31747,596.32746,1701.5863,284.56258,276.45,0.030926316
6202273.347,1.1387837e-05,9561.4591,293.06599,293.05172,292.90272,584.73528,549.47805,1700.1042,284.56509,276.45,0.0
6203831.663,1.1357224e-05,0.43253712,293.41222,292.44906,292.61849,571.14944,561.41454,-5.9791992e-13,287.19198,276.3823,0.0
6205389.98,1.1241685e-05,0.43510559,293.42753,292.49118,292.68151,577.14862,573.54763,-2.9175362e-14,287.1921,276.1252,0.0
6206948.297,1.1125408e-05,0.43771646,293.42732,292.53036,292.67717,583.37447,580.8238,-1.9678582e-14,287.19227,275.86389,0.0
6208506.613,1.1008887e-05,0.44035939,293.41285,292.56176,292.6251,589.7862,587.84045,-3.1261172e-14,287.19198,275.59938,0.0
6210064.93,1.0895954e-05,0.442944,293.40044,292.62112,292.57103,596.21246,594.69132,-5.3802786e-14,287.19235,275.34039,0.0
6211623.246,1.0895878e-05,0.44285015,293.3863,292.65848,292.51477,602.763,601.4786,-6.003326e-14,287.19205,275.34021,0.0
6213181.563,1.0920857e-05,0.44215971,293.3605,292.62822,292.46763,609.02999,607.86021,-1.1908338e-17,287.19205,275.39772,0.0
6214739.88,1.0716243e-05,0.44697558,293.32293,292.58581,292.43577,609.77044,613.38456,-3.6538692e-14,287.19204,274.92274,0.0
6216298.196,1.0353228e-05,0.45582768,293.28905,292.53416,292.41854,611.66226,617.43178,-8.3916063e-15,287.19209,274.05712,0.0
6217856.513,1.018309e-05,0.46003443,293.25791,292.4878,292.38134,615.17493,620.94005,-6.4933964e-15,287.19208,273.64058,0.0
6219414.83,1.00785e-05,0.46261885,293.21996,292.442,292.31303,617.62833,623.81323,-1.281919e-14,287.19186,273.38086,0.0
6220973.146,9.975059e-06,0.46520214,293.18146,292.39502,292.25225,619.08809,625.66081,-6.0414009e-16,287.19213,273.12114,0.0
6222531.463,9.872766e-06,0.46778429,293.15324,292.35594,292.21737,620.81722,627.12407,-6.37805e-17,287.19219,272.86142,0.0
6224089.78,9.7716212e-06,0.47036531,293.12866,292.31941,292.19129,623.01887,628.78321,-2.6902255e-16,287.19216,272.6017,0.0
6225648.096,9.6172262e-06,0.47441701,293.10831,292.28624,292.17945,625.9353,630.81901,-5.8141527e-15,287.19227,272.19943,0.0
6227206.413,9.406265e-06,0.48011219,293.09189,292.25462,292.17707,629.92634,633.51892,-1.2655789e-15,287.19273,271.63776,0.0
6228764.729,9.3163191e-06,0.48252581,293.0695,292.22086,292.15004,633.89796,636.86259,-4.6966982e-16,287.19293,271.39384,0.0
6230323.046,9.3454121e-06,0.48160444,293.04461,292.18921,292.11802,637.45589,640.35633,-4.706562e-16,287.19295,271.47304,0.0
6231881.363,9.3236621e-06,0.48211091,293.02057,292.15941,292.08622,640.91964,643.81854,-4.7078887e-16,287.19295,271.41385,0.0
6233439.679,9.2467773e-06,0.48417793,292.99424,292.12547,292.04945,644.33484,647.23192,-4.549654e-16,287.19295,271.20334,0.0
6234997.996,9.1659106e-06,0.4863798,292.96687,292.09027,292.01148,647.70427,650.59825,-4.7065195e-16,287.19295,270.97965,0.0
6236556.313,9.059341e-06,0.48935145,292.93882,292.05418,291.97208,651.02825,653.91884,-4.7066201e-16,287.19295,270.6812,0.0
6238114.629,8.957323e-06,0.49223227,292.90955,292.01614,291.93117,654.30798,657.19358,-4.70651e-16,287.19295,270.39143,0.0
6239672.946,8.9650542e-06,0.49189821,292.88089,291.9813,291.8941,657.3545,660.41783,-9.2713312e-16,287.19295,270.41354,0.0
6241231.263,9.0722495e-06,71905.822,292.66434,291.85771,291.92433,612.4962,600.2702,9285.0386,281.69519,270.71758,0.69600092
6242789.579,2176.9252,32278.573,292.53286,291.6601,291.76601,492.68183,484.64232,2236.4264,277.03742,271.00633,12.715773
6244347.896,0.014699707,15149.797,292.45874,291.80527,291.9189,464.35893,458.14456,1639.2144,283.90657,271.18388,49.930737
6245906.212,0.028429765,13900.953,293.26469,292.56766,292.71853,454.17172,448.96611,1675.6004,284.51856,271.4289,113.73135
6247464.529,0.029602637,13075.128,293.16592,292.56554,292.70928,445.46423,442.38862,1690.9462,284.57326,272.35528,190.14799
6249022.846,0.03121501,12474.4,293.1533,292.60297,292.7429,438.21733,434.90028,1696.796,284.59126,273.81424,272.74808
6250581.162,0.032378993,11474.956,293.25382,292.76249,292.89644,441.31576,437.3006,1699.2296,284.59297,274.87459,358.10851
6252139.479,0.033437729,8222.6325,293.3025,293.02795,293.15229,481.22309,474.27764,1700.2667,284.5878,275.83433,427.40892
6253697.796,0.034433883,5227.2768,293.1477,293.29407,293.38035,545.0399,532.16198,1700.7258,284.58195,276.72433,483.52175
6255256.112,0.035422433,3568.929,293.15057,293.34695,293.31632,593.37896,578.33766,1700.5798,284.59379,277.50622,532.8376
6256814.429,0.036235098,2927.7273,293.1505,293.27864,293.13879,621.68825,605.05639,1700.2021,284.5947,278.15526,579.17428
6258372.745,0.00038057063,2823.8847,293.15061,293.20777,293.17911,635.41783,618.91604,1700.7372,284.57166,278.41519,624.39777
6259931.062,0.00038159654,2558.2401,293.15116,293.18417,293.19514,644.71201,625.85532,1695.1053,284.5787,278.59237,669.98843
6261489.379,0.00038875646,2113.2171,293.15053,293.18542,293.20887,655.27743,628.01436,1686.5287,284.59524,279.22045,708.4928
6263047.695,0.00039704952,1644.1119,293.15051,293.18554,293.21317,656.99489,625.86109,1683.0105,284.59856,279.91921,705.81307
6264606.012,0.0004057206,1567.1315,293.1501,293.14261,293.14098,649.52244,615.68983,1681.3084,284.60699,280.63163,606.75069
6266164.329,0.0004152803,1416.0307,293.15024,293.18216,293.18957,633.51977,598.96827,1679.4104,284.62556,281.39188,529.77768
6267722.645,0.00042416716,1475.1004,293.18334,293.1041,293.23186,620.16322,585.6615,1678.8058,284.62523,282.09267,484.30227
6269280.962,0.00041441912,1085.2528,293.27658,293.18615,293.20662,628.58169,591.50669,1678.9509,284.41856,281.53299,450.77052
6270839.279,0.00039741502,815.05808,293.30506,293.2309,293.15465,639.35812,601.73693,1679.7583,284.46542,280.44516,440.87936
6272397.595,0.00039334398,523.46223,293.3473,293.1931,293.15303,651.42943,611.03545,1680.5661,284.53216,280.25303,437.94902
6273955.912,0.00039215262,423.95221,293.3773,293.16708,293.17355,659.9165,615.1931,1680.75,284.54839,280.26663,414.50074
6275514.228,0.00039482514,392.897,293.4132,293.16884,293.37473,665.12318,614.33625,1680.3563,284.59114,280.55857,378.40429
6277072.545,0.00040407545,441.71982,293.44322,293.02686,293.6175,665.15659,606.17889,1678.3421,284.61367,281.31437,321.78711
6278630.862,0.00040358802,829.96039,293.46424,293.06474,294.02473,658.11273,590.30061,1669.504,284.48804,281.37946,258.20655
6280189.178,0.0003954797,922.5234,293.50776,293.16151,294.26198,656.58931,594.02017,1665.4559,284.47671,280.90331,194.44296
6281747.495,0.00038753375,790.95577,293.53408,293.18595,294.38395,659.90908,608.66123,1663.9902,284.47783,280.42715,130.24177
6283305.812,0.00037974868,590.20658,293.43439,293.21304,294.23718,658.29774,613.76684,1664.3098,284.47456,279.951,66.105392
6284864.128,0.000372123,880.09679,293.24426,293.05639,294.00374,639.9415,599.90525,1663.8766,284.47862,279.47485,14.931444
6286422.445,0.00036278359,1547.0466,293.07152,293.0512,293.82124,612.98688,563.65701,1664.0215,284.4508,278.85266,0.50107333
6287980.762,0.00034734696,3731.9876,293.14467,293.05728,293.67296,578.82338,533.54094,1664.3008,284.45107,277.71562,0.0
6289539.078,0.00033693149,0.6136782,293.53568,292.72321,293.82999,545.53229,514.46649,-5.9457837e-17,286.77503,276.94639,0.0
6291097.395,0.00033022201,0.62063579,293.92011,292.87552,294.03317,552.9921,538.27663,-6.9171646e-11,286.77246,276.47024,0.0
6292655.711,0.0003236628,0.62759035,293.92592,292.86468,293.96382,561.62896,557.19754,-1.2336321e-17,286.7725,275.99409,0.0
6294214.028,0.00031725248,0.63454188,293.89826,292.82997,293.82364,570.20731,569.3675,-1.2361032e-17,286.77217,275.51794,0.0
6295772.345,0.00031098968,0.64149038,293.85437,292.78611,293.67891,578.03907,578.29159,-2.1371669e-16,286.77274,275.04178,0.0
6297330.661,0.00030546198,0.64760079,293.80669,292.71406,293.59081,584.92758,585.46061,-1.0503246e-14,286.77309,274.62176,0.0
6298888.978,0.00030205758,0.6508175,293.75816,292.59198,293.73087,591.18224,591.47368,-1.0173793e-13,286.77305,274.3961,0.0
6300447.295,0.0002988313,0.65383852,293.71486,292.51956,293.67327,596.66702,596.71385,-1.6853898e-14,286.77166,274.1835,0.0
6302005.611,0.00029570813,0.65676613,293.68844,292.51762,293.50189,601.3455,601.20115,-1.795649e-14,286.77221,273.9771,0.0
6303563.928,0.00029247573,0.6599129,293.66022,292.53152,293.30601,605.61342,605.46663,-1.8119808e-16,286.7711,273.75586,0.0
6305122.244,0.00028665816,0.66705571,293.63927,292.55916,293.22155,609.29097,609.0783,-1.1407353e-17,286.7707,273.26565,0.0
6306680.561,0.00027998792,0.67577142,293.62693,292.60434,293.17724,612.93808,612.60692,-4.6712339e-18,286.76993,272.66936,0.0
6308238.878,0.00027650388,0.67965489,293.60968,292.61276,293.11766,616.88476,616.45161,-1.1229381e-15,286.76984,272.39812,0.0
6309797.194,0.00027371407,0.68249412,293.57858,292.56097,293.03381,621.0552,620.49784,-1.8448638e-15,286.77067,272.19706,0.0
6311355.511,0.00027061562,0.68589969,293.5346,292.45316,292.95056,624.90411,624.08437,-3.7214102e-16,286.77068,271.95779,0.0
6312913.828,0.00026732609,0.68969982,293.47494,292.26276,292.90721,627.91775,626.51399,-2.2894499e-14,286.77065,271.69183,0.0
6314472.144,0.00026420282,0.69330307,293.43845,292.14522,293.01401,630.08347,627.75218,-1.6968407e-15,286.77067,271.43903,0.0
6316030.461,0.00026140235,0.69642762,293.4215,292.13166,293.01436,632.3914,629.48158,-1.7034196e-15,286.77036,271.21837,0.0
6317588.778,0.00025872573,0.69940101,293.40608,292.14186,292.97665,635.20688,631.98985,-8.6669815e-15,286.7696,271.00782,0.0
6319147.094,0.00025581337,0.70285783,293.39147,292.1846,292.85985,638.57974,635.1341,-2.0024425e-15,286.76961,270.76458,0.0
6320705.411,0.0002526814,0.70679207,293.38464,292.27766,292.76399,642.48237,638.69454,-2.3935512e-18,286.76961,270.48904,0.0
6322263.727,0.00025026584,0.70949796,293.38519,292.33506,292.74845,647.19149,642.90277,-3.2025074e-17,286.7696,270.29624,0.0
6323822.044,0.00024980544,0.70862858,293.37121,292.33007,292.70426,652.72228,647.73738,-5.709782e-16,286.76959,270.34455,0.0
6325380.361,0.00024888414,0.70861583,293.35139,292.31587,292.65603,658.83819,652.53977,-2.5101763e-18,286.76959,270.33509,0.0
6326938.677,0.00024642406,0.71148659,293.33623,292.30106,292.64266,664.20798,657.46598,-1.7424868e-16,286.76995,270.13101,0.0
6328496.994,0.00024370665,49938.155,293.34604,292.36489,292.74157,532.60012,515.86208,7400.2837,275.00937,269.88955,5.6792189
6330055.311,9.7490346e-06,2196.8244,292.19226,291.74795,291.8766,476.02052,468.8003,1623.4759,277.13903,269.64407,30.145459
6331613.627,0.027084192,11856.658,293.23498,292.59174,293.06563,461.32007,454.94155,1661.61,284.50793,269.59696,81.577322
6333171.944,0.028021876,11004.579,293.15182,292.65075,293.21305,451.9049,447.49349,1685.4386,284.55927,270.42172,153.6673
6334730.261,0.029964587,10191.942,293.1459,292.69556,293.24009,443.81913,439.72697,1694.4643,284.60008,272.27231,235.50457
6336288.577,0.031749391,9159.667,293.16634,292.76737,293.24196,437.65368,433.92466,1698.1245,284.59934,274.02466,322.35129
6337846.894,0.033391989,6651.9786,293.28298,293.02931,293.3313,461.0744,455.24523,1699.7353,284.60714,275.48468,406.39962
6339405.21,0.035026575,4086.7646,293.15526,293.32593,293.28017,516.12491,508.82955,1700.4562,284.6119,276.88149,482.85348
6340963.527,0.036445162,1850.0154,293.15101,293.3848,293.17593,573.03213,570.80709,1682.9109,284.58952,278.11285,553.27934
6342521.844,0.037341034,1205.7624,293.19442,293.26916,293.1783,613.40247,608.20954,1668.5296,284.56869,278.99797,616.15271
6344080.16,0.0013759341,1114.5043,293.27719,293.19577,293.17582,636.56041,630.01356,1662.79,284.5072,279.27875,667.72184
6345638.477,0.0013512173,1120.6926,293.34184,293.18022,293.17317,651.06354,644.67826,1660.5403,284.48299,278.78731,710.25342
6347196.794,0.0013536568,1068.582,293.40728,293.18365,293.18146,662.03045,656.13693,1659.5649,284.54314,278.87124,740.83966
6348755.11,0.0013746621,966.87251,293.46084,293.18351,293.18388,666.96007,661.49061,1659.0344,284.5462,279.34739,759.31596
6350313.427,0.0013960247,865.08486,293.50829,293.182,293.1857,666.68509,661.72883,1658.6751,284.5488,279.82355,765.5477
6351871.743,0.0014177435,927.16214,293.47626,293.15324,293.15979,652.97234,648.60957,1658.4988,284.55179,280.2997,759.69054
6353430.06,0.0014398175,775.6539,293.51972,293.17542,293.15526,640.3296,636.47406,1658.2116,284.55552,280.77585,743.03222
6354988.377,0.0014589794,414.0078,293.82241,293.28662,293.22709,644.37206,640.54457,1634.7263,284.48182,281.18764,715.47973
6356546.693,0.0014670037,23.160449,294.15156,293.15209,293.53116,663.53866,658.38174,1622.3169,284.37909,281.37665,675.37698
6358105.01,0.0014703325,0.56491002,294.33542,293.23661,293.96157,682.07529,675.33997,1619.9485,284.30811,281.47293,625.36137
6359663.327,0.0014676524,0.56512013,294.45852,293.33216,294.48351,699.01196,690.39414,1619.6585,284.26401,281.45136,563.7647
6361221.643,0.0014660676,0.56500183,294.52729,293.39002,294.6488,712.40209,702.51372,1619.6768,284.25803,281.45112,494.38144
6362779.96,0.0014767143,0.56120021,294.59613,293.44824,295.07735,719.99556,709.29346,1619.7027,284.2864,281.69018,419.16149
6364338.277,0.0014910424,0.55632875,294.66289,293.5043,295.38188,722.24249,711.36269,1619.7173,284.27489,281.99886,336.92798
6365896.593,0.0014928636,0.55519717,294.7107,293.53908,295.56723,723.7569,710.67766,1619.7232,284.23769,282.0646,251.56031
6367454.91,0.0014778551,0.55908348,294.74764,293.56178,295.70432,726.78104,710.25022,1619.7228,284.19552,281.80415,169.56371
6369013.226,0.0014428089,0.56911975,294.72567,293.5265,295.7328,729.805,711.08212,1619.7203,284.16288,281.1437,94.624276
6370571.543,0.0013952533,0.58336632,294.52509,293.30966,295.54994,719.67297,700.54222,1619.7146,284.16047,280.20913,36.403232
6372129.86,0.0013439378,0.59937924,294.24062,293.0446,295.23383,697.44337,681.38754,1619.7079,284.16702,279.15926,7.271327
6373688.176,0.0012825487,403.34141,294.02325,293.0692,294.92664,666.11349,652.71742,1619.7002,284.16329,277.83727,0.021842316
6375246.493,0.0012290499,865.04652,293.80424,292.98542,294.64002,626.65892,614.93215,1619.6958,284.1961,276.62787,0.0
6376804.81,0.0012057512,0.66711337,294.62333,293.6201,295.22712,614.72392,618.50361,-3.3063811e-14,285.59702,276.09824,0.0
6378363.126,0.0011991887,0.66902608,294.66217,293.64972,295.2649,620.83079,630.36839,-1.379998e-14,285.59537,275.96856,0.0
6379921.443,0.0011970084,0.66924726,294.63753,293.62395,295.20622,627.27312,640.77861,-4.9572639e-15,285.59482,275.9455,0.0
6381479.76,0.0011972335,0.66853523,294.61064,293.59686,295.14705,633.30508,649.50994,-5.7685133e-16,285.59467,275.9813,0.0
6383038.076,0.0011937827,0.66925561,294.58318,293.56943,295.08504,638.99603,656.20164,-3.6612719e-15,285.59432,275.92674,0.0
6384596.393,0.001180053,0.67402355,294.55266,293.54099,294.95871,645.05607,661.2651,-1.0727838e-14,285.59447,275.61674,0.0
6386154.709,0.0011684991,0.67799621,294.51086,293.50339,294.74886,651.31637,665.70718,-1.6628311e-16,285.60095,275.35681,0.0
6387713.026,0.0011670397,0.67795766,294.47417,293.46798,294.6637,655.27495,669.44169,-5.6494083e-16,285.59965,275.35,0.0
6389271.343,0.0011658548,0.67781124,294.43606,293.43236,294.62602,657.20718,672.22624,-1.5475172e-15,285.60188,275.35,0.0
6390829.659,0.0011646746,0.67766485,294.39518,293.3948,294.63056,658.28482,674.19731,-3.3519794e-15,285.60184,275.35,0.0
6392387.976,0.0011634992,0.6775185,294.36117,293.35991,294.66497,659.2538,675.81504,-2.9191644e-15,285.60191,275.35,0.0
6393946.293,0.0011619962,0.67750578,294.32908,293.32841,294.61189,660.94135,677.65564,-2.2921784e-15,285.6013,275.34156,0.0
6395504.609,0.0011533342,0.68038844,294.30713,293.3052,294.51478,664.85396,679.78521,-4.033206e-15,285.60218,275.15013,0.0
6397062.926,0.0011413867,0.68465173,294.28749,293.28147,294.33865,671.35613,682.6312,-3.3741254e-18,285.60294,274.87134,0.0
6398621.242,0.0011303718,0.68859098,294.26394,293.25555,294.26366,674.72404,685.99987,-1.7399061e-15,285.60132,274.61293,0.0
6400179.559,0.0011191243,0.69268476,294.22797,293.22096,294.15507,672.34844,688.84502,-5.9989438e-15,285.60134,274.34463,0.0
6401737.876,0.0011111892,0.69542739,294.19653,293.18661,294.10573,668.19757,690.26541,-2.0189303e-15,285.60147,274.16169,0.0
6403296.192,0.0011104835,0.69511014,294.17398,293.16029,294.10436,664.94692,691.23703,-2.678039e-15,285.60052,274.17225,0.0
6404854.509,0.001114195,0.6929192,294.15473,293.13864,294.10978,661.01785,692.42156,-4.7242263e-16,285.60047,274.3014,0.0
6406412.826,0.0011242327,0.68808399,294.13455,293.1207,293.91826,656.87705,693.53514,-1.3181219e-15,285.60318,274.59797,0.0
6407971.142,0.0011326142,0.68398999,294.10793,293.09987,293.74686,654.98829,694.02083,-3.3122405e-15,285.60438,274.84775,0.0
6409529.459,0.0011313594,0.68390406,294.08241,293.0761,293.65728,646.9706,693.50368,-1.07762e-14,285.60448,274.84384,0.0
6411087.776,0.0011289657,0.68429253,294.05675,293.04985,293.57248,624.76441,692.39766,-6.8840515e-15,285.60445,274.80988,0.0
6412646.092,0.0011344685,0.68141434,294.03471,293.0276,293.51251,609.18349,690.46937,-4.3415021e-15,285.60512,274.98285,0.0
6414204.409,0.0011418323,0.6777936,294.01384,293.00842,293.46149,612.63216,687.0186,-4.8839747e-15,285.60515,275.20295,2.0475287
6415762.725,0.0011496248,0.67402919,291.09156,290.19821,290.81369,567.29265,581.10712,9312.4286,280.14666,275.43225,16.94089
6417321.042,0.0011577614,3810.4505,291.97036,291.57322,291.72762,482.57745,476.33554,3416.8155,284.31271,275.66836,45.754662
6418879.359,0.0011685262,5875.5051,293.21676,292.87426,293.18153,463.11536,456.97056,1635.8664,284.46042,275.96854,108.6953
6420437.675,0.0011927081,5451.4056,293.1419,292.94713,293.13644,449.79844,443.83417,1672.3636,284.56888,276.59627,176.6568
6421995.992,0.0012241557,5844.1377,293.12712,293.01845,293.14922,436.36498,433.5324,1687.955,284.59171,277.38229,208.18252
6423554.309,0.0012483872,5303.7459,293.23423,293.23787,293.14516,438.74721,436.84785,1694.2929,284.5972,277.9787,228.33055
6425112.625,0.0012699113,2308.9686,293.15232,293.45616,293.13382,481.50128,472.58534,1700.6099,284.58982,278.50093,291.58164
6426670.942,0.0012853782,986.00807,293.26681,293.35805,293.17863,544.7386,522.67035,1693.3339,284.57201,278.87803,402.38908
6428229.259,0.0012900397,904.0261,293.33635,293.201,293.17983,591.11847,559.10364,1685.9753,284.55934,279.00973,494.37421
6429787.575,0.0013021904,841.039,293.40093,293.18358,293.20235,617.87047,584.05656,1682.4326,284.57773,279.30731,547.10901
6431345.892,0.0013226391,774.71307,293.46345,293.17821,293.19642,631.05459,612.29088,1669.5152,284.56394,279.78347,569.70534
6432904.208,0.0013434317,671.88047,293.52644,293.18626,293.21164,637.35418,628.23442,1662.9198,284.55826,280.25962,491.57592
6434462.525,0.0013645675,494.72684,293.54968,293.18224,293.1529,639.53507,633.09507,1660.0575,284.55686,280.73577,370.65976
6436020.842,0.0013860456,390.5048,293.5624,293.18427,293.15204,638.30457,632.74929,1658.7222,284.56074,281.21192,395.00597
6437579.158,0.0014118711,362.39374,293.52585,293.14917,293.15148,628.52496,623.65809,1657.9955,284.59003,281.76986,501.77327
6439137.475,0.0014535083,230.57492,293.55896,293.15291,293.19432,613.09444,608.86932,1657.356,284.63751,282.63341,540.82247
6440695.792,0.0014811922,46.835864,293.70039,293.15707,293.408,603.5138,599.61916,1646.7768,284.56573,283.20384,530.79085
6442254.108,0.0014740575,2.2893645,294.03305,293.15267,293.50775,619.88268,614.77109,1623.3272,284.32733,283.09097,487.77676
6443812.425,0.0014484745,0.58731912,294.19499,293.25307,293.57296,638.50943,632.09908,1620.6194,284.24508,282.61257,389.29818
6445370.741,0.001409686,0.59967605,294.25231,293.16469,293.62029,656.84455,649.76225,1620.0714,284.20124,281.85704,290.33343
6446929.058,0.0013700564,89.985011,294.28953,293.14859,293.92679,674.58025,667.22593,1619.6903,284.21808,281.06243,259.63896
6448487.375,0.0013634811,55.749184,294.34654,293.15095,294.34882,692.7953,683.82781,1619.6637,284.26114,280.95,248.11804
6450045.691,0.0013622523,1.3140302,294.36656,293.15198,294.30478,706.66564,696.52466,1619.6929,284.24898,280.95,215.37282
6451604.008,0.0013610284,0.63072302,294.38406,293.17177,294.4269,716.66033,705.30391,1619.7062,284.24457,280.95,174.91271
6453162.325,0.0013598093,60.955996,294.38713,293.14751,294.59898,722.37357,710.56514,1619.7101,284.24212,280.95,133.63478
6454720.641,0.001358595,111.91299,294.40547,293.1503,294.7863,724.43983,712.37294,1619.7087,284.24243,280.95,90.224521
6456278.958,0.0013312202,321.21128,294.28767,293.13988,294.70855,717.46079,704.28112,1619.7096,284.16236,280.38974,47.344191
6457837.275,0.0012750313,506.55204,294.10953,293.05553,294.50719,698.96772,684.98293,1619.7052,284.15913,279.17263,14.700271
6459395.591,0.00122214,930.89802,293.93258,293.03423,294.2513,672.45826,657.44676,1619.7008,284.17148,277.97342,1.3977133
6460953.908,0.0011671735,1477.7249,293.75907,293.08121,293.99226,638.33147,622.91501,1619.695,284.182,276.66096,0.0
6462512.224,0.0011298817,0.67595955,294.17977,293.07126,294.13009,611.67284,601.1709,-1.0358932e-15,285.55364,275.73541,0.0
6464070.541,0.0011229861,0.67827243,294.40319,293.20825,294.36464,618.82117,615.35858,-2.8658926e-14,285.55286,275.58108,0.0
6465628.858,0.0011128048,0.68199235,294.39373,293.1818,294.33976,625.94985,625.67332,-1.4402616e-15,285.55281,275.33837,0.0
6467187.174,0.0010859358,0.69296416,294.37146,293.20372,294.06904,632.76252,633.45779,-8.3431473e-15,285.54755,274.64022,0.0
6468745.491,0.0010595398,0.70409996,294.35783,293.36989,293.83508,639.27298,640.48065,-1.885265e-14,285.54831,273.93147,0.0
6470303.808,0.0010379434,0.71340363,294.35732,293.43965,293.77473,646.13521,646.91844,-2.369735e-15,285.54752,273.33751,0.0
6471862.124,0.0010191835,0.72164476,294.32456,293.40162,293.69888,653.26646,653.54776,-6.0753577e-15,285.54343,272.81004,0.0
6473420.441,0.0010050971,0.72784271,294.28719,293.35648,293.62143,659.88927,659.77641,-8.0284696e-15,285.54283,272.41075,0.0
6474978.758,0.00099635522,0.73153893,294.24823,293.31012,293.53588,665.80888,665.32231,-1.228579e-14,285.54282,272.16854,0.0
6476537.074,0.00099142994,0.73339243,294.20776,293.26424,293.46288,669.71708,670.07541,-1.5408046e-17,285.53966,272.04208,0.0
6478095.391,0.00098839279,0.73432219,294.1781,293.22583,293.43475,673.46019,673.87182,-6.8166679e-15,285.54029,271.97365,0.0
6479653.707,0.00098888973,0.73349783,294.15756,293.19795,293.43198,678.23501,677.41355,-1.3829835e-15,285.54023,272.01553,0.0
6481212.024,0.00099405882,0.73036617,294.13613,293.17305,293.40696,682.26466,681.10245,-1.3266998e-16,285.5407,272.20258,0.0
6482770.341,0.0010004358,0.72667107,294.11619,293.152,293.37552,686.36225,684.92933,-2.1098686e-15,285.54082,272.42516,0.0
6484328.657,0.0010075264,0.72266809,294.09439,293.12991,293.32961,690.41673,688.69849,-5.2615424e-15,285.54082,272.66722,0.0
6485886.974,0.0010156992,0.71819206,294.07168,293.10682,293.28309,694.26497,692.259,-5.1629181e-15,285.54081,272.93917,0.0
6487445.291,0.0010229874,0.71418478,294.04695,293.06211,293.23825,697.91868,695.55672,-4.2640484e-15,285.54081,273.18172,0.0
6489003.607,0.0010244976,0.71291891,294.01341,292.98065,293.18779,701.28136,698.23306,-3.0420182e-15,285.54033,273.25173,0.0
6490561.924,0.0010208658,0.71407187,293.97613,292.89018,293.13351,704.10882,699.84634,-1.7741442e-15,285.53865,273.1694,0.0
6492120.24,0.0010117744,0.71782878,293.94262,292.83155,293.08749,706.4281,700.40505,-2.5669452e-17,285.53847,272.92298,0.0
6493678.557,0.0010003879,0.72275121,293.92754,292.83958,293.06857,709.09476,700.84525,-7.6423494e-16,285.52545,272.603,0.0
6495236.874,0.00099783205,0.72343595,293.91022,292.80855,293.05381,712.9128,701.82063,-1.4967836e-16,285.52495,272.55,0.0
6496795.19,0.00099701066,0.72327971,293.8861,292.75522,293.02982,717.17187,702.70147,-1.9075025e-17,285.52378,272.55,0.0
6498353.507,0.00099619244,0.7231235,293.85826,292.69161,292.99657,719.28819,703.34553,-2.999769e-15,285.52368,272.55,0.0
6499911.824,0.0009953774,0.72296732,293.81048,292.56077,292.91064,719.00602,703.22535,-1.5513977e-14,285.52394,272.55,0.065291165
6501470.14,0.0009945655,0.72281118,293.76048,292.44816,292.83251,716.59374,701.24215,-1.0755098e-16,285.53057,272.55,12.466236
6503028.457,0.00099375674,0.72265507,292.00547,291.06432,291.36367,575.59855,561.66474,9111.5026,284.53717,272.55,39.489914
6504586.774,0.0009929511,11644.576,292.96493,292.5292,292.77924,516.7238,506.55644,1623.1372,284.49052,272.55,88.893497
6506145.09,0.00099985473,7243.8577,293.14382,292.81452,293.15902,493.76202,484.36215,1659.8277,284.52406,272.78638,164.83656
6507703.407,0.0010302505,7253.1369,293.12508,292.87966,293.19433,473.61142,465.38604,1684.8478,284.57794,273.71744,207.44325
6509261.723,0.0010523874,7131.006,293.16372,292.97513,293.21886,459.40312,452.12771,1694.5272,284.57982,274.37807,204.94104
6510820.04,0.001063016,4963.2515,293.15445,293.28207,293.30086,480.97628,471.87889,1698.5456,284.57029,274.70101,217.45316
6512378.357,0.0010674836,1897.9264,293.1866,293.4769,293.28132,536.90339,521.94669,1700.1972,284.57164,274.8492,297.94585
6513936.673,0.0010584325,1048.7145,293.24036,293.27979,293.18147,595.14397,574.66899,1700.9048,284.54896,274.61996,372.81187
6515494.99,0.0010452779,1079.0506,293.2632,293.17482,293.17005,636.22186,607.41975,1700.9343,284.55727,274.27097,360.77382
6517053.307,0.0010521734,1147.0865,293.2837,293.16507,293.16497,665.15624,631.76081,1700.2479,284.58629,274.49062,316.69025
6518611.623,0.0010746215,1187.5874,293.29474,293.16864,293.16731,682.8195,649.32043,1700.7956,284.58884,275.14043,314.48733
6520169.94,0.0010804815,1392.2619,293.30945,293.04565,293.16791,700.2353,659.78552,1689.1686,284.54992,275.32432,331.38627
6521728.257,0.001068759,2268.567,293.32981,293.03349,293.16719,713.0602,669.02923,1684.1013,284.53211,275.02504,362.55443
6523286.573,0.0010617684,2807.2543,293.35428,293.08796,293.17359,719.63579,676.8915,1682.263,284.5452,274.85374,424.42695
6524844.89,0.0010708736,2793.5276,293.31234,293.13924,293.16812,711.53274,667.34393,1681.3237,284.55866,275.1297,479.97055
6526403.206,0.0010787844,2040.4735,293.33425,293.20864,293.19671,704.24987,661.43792,1680.8085,284.54551,275.37004,481.9996
6527961.523,0.0010720695,1207.4397,293.48752,293.24065,293.15167,715.43544,677.64963,1680.8026,284.53293,275.20854,460.03533
6529519.84,0.0010633226,1121.4678,293.51501,293.15751,293.15205,727.61093,692.37125,1680.9168,284.53188,274.98904,478.481
6531078.156,0.0010535007,1116.5015,293.55578,293.17702,293.30368,736.98344,703.49316,1680.8703,284.533,274.73666,534.32317
6532636.473,0.0010433226,866.3056,293.60319,293.24094,293.56345,745.18783,713.27338,1680.9794,284.53241,274.47076,538.68434
6534194.79,0.0010338166,587.74428,293.6445,293.22247,294.09788,753.05598,722.22125,1672.5077,284.52374,274.22054,489.98227
6535753.106,0.0010254689,686.52236,293.91209,293.11515,294.51972,767.33006,734.85584,1628.2474,284.42788,274.00082,415.50854
6537311.423,0.0010175196,910.69946,294.07218,293.12213,294.80463,786.51859,749.8045,1622.0678,284.35919,273.79018,327.36765
6538869.739,0.0010091007,956.74867,294.15586,293.16273,294.99198,804.08628,767.15715,1620.8249,284.33108,273.56302,237.64978
6540428.056,0.0009995818,862.71255,294.19801,293.17832,295.1067,820.45256,784.13278,1620.4737,284.31818,273.2997,155.25231
6541986.373,0.00098361743,946.08061,294.15784,293.10791,295.086,832.65442,795.49671,1620.3515,284.29325,272.83386,81.611723
6543544.689,0.00094759635,2018.6625,293.99775,292.98832,294.89013,825.30122,785.53454,1620.3044,284.28348,271.70932,30.451929
6545103.006,0.00092090529,4172.9056,293.82117,292.94776,294.61946,800.5778,761.6492,1620.2832,283.78204,270.83683,5.963311
6546661.323,0.00090506249,5395.2993,293.41988,292.72333,294.13019,746.78968,702.43291,1620.2811,281.13938,270.30791,0.0
6548219.639,0.00089273068,4309.6585,293.18555,292.58123,293.81511,681.36127,627.2556,1620.3069,280.71976,269.88986,0.0
6549777.956,0.00088367218,10851.794,295.49736,294.15052,295.87879,666.31011,649.62031,1619.6668,295.20048,269.58228,0.0
6551336.273,0.00087648796,0.021501755,294.2411,292.75183,294.65959,668.86793,663.19581,-2.7939628e-11,295.2245,269.339,0.0
6552894.589,0.00087230008,0.0215559,294.05654,292.57484,294.48035,672.70058,670.44168,-6.9739523e-16,295.28471,269.20552,0.0
6554452.906,0.00087372251,0.021516898,294.01594,292.55731,294.39833,677.10845,674.86273,-3.2473865e-14,295.28347,269.28352,0.0
6556011.222,0.00086964046,0.021569623,293.99424,292.59762,294.31989,681.61425,679.14626,-8.6444067e-13,295.28119,269.1532,0.0
6557569.539,0.0008458775,0.021948019,294.01996,292.97837,294.28126,674.32148,680.9629,-3.2858415e-12,295.28054,268.28288,0.0
6559127.856,0.0008276709,0.022261659,293.98383,292.71528,293.98897,683.80621,691.18903,-7.1384969e-17,295.28054,267.55934,0.0
6560686.172,0.00082666399,0.022264364,293.95715,292.75469,293.96557,695.38071,696.53388,-6.777516e-16,295.28112,267.54227,0.0
6562244.489,0.00082729955,0.022236661,293.9568,292.8171,293.9032,703.39858,702.66657,-1.26069e-16,295.28242,267.59432,0.0
6563802.806,0.00082257172,0.022308773,293.94543,292.82675,293.82433,710.36273,708.86733,-3.9844215e-16,295.28075,267.41941,0.0
6565361.122,0.0008170567,0.022396858,293.91382,292.78206,293.65125,716.61555,714.22085,-1.9026661e-15,295.28267,267.2081,0.0
6566919.439,0.0008108809,0.022499189,293.88046,292.75778,293.51936,722.37874,718.49399,-5.73327e-18,295.28269,266.9643,0.0
6568477.756,0.00080431445,0.022611189,293.8573,292.71768,293.49047,728.40171,722.80926,-4.7041952e-16,295.28269,266.69839,0.0
6570036.072,0.00079813184,0.022717854,293.83741,292.69071,293.48379,733.52664,727.60103,-7.3936024e-17,295.28271,266.4445,0.0
6571594.389,0.00079274575,0.022810457,293.83105,292.71822,293.52248,736.44848,733.26213,-3.5967567e-16,295.28271,266.22252,0.0
6573152.705,0.00078769149,0.022897909,293.8209,292.71117,293.50494,741.06982,739.6741,-7.8560499e-18,295.28231,266.01218,0.0
6574711.022,0.00078210065,0.022998262,293.80701,292.69371,293.46456,747.1906,746.43803,-9.4482399e-16,295.28297,265.77237,0.0
6576269.339,0.00077587441,0.02311437,293.75015,292.62302,293.21677,748.05663,752.75102,-1.3453751e-13,295.28686,265.49656,0.0
6577827.655,0.00077222325,0.023176758,293.68522,292.54021,293.01845,756.40823,756.95472,-8.775993e-14,295.29043,265.34304,0.0
6579385.972,0.00077949839,0.023003529,293.68199,292.53832,293.22381,756.949,760.28305,-6.901363e-16,295.29027,265.72641,0.0
6580944.289,0.00078341085,0.022904714,293.68988,292.55886,293.22738,766.11887,767.05479,0.0,295.29064,265.94033,0.0
6582502.605,0.00077764865,0.023009779,293.67645,292.54649,293.19759,773.46577,773.70931,0.0,295.29045,265.68951,0.0
6584060.922,0.00077102225,0.02313591,293.65271,292.51825,293.15272,780.36244,780.4192,0.0,295.29045,265.39055,0.0
6585619.238,0.00076792992,0.023186948,293.62391,292.47827,293.09896,787.13447,787.03031,-3.6399068e-16,295.29045,265.26274,0.0
6587177.555,0.0007675993,43444.521,294.506,293.40044,294.0356,655.6487,641.75751,9220.4269,282.01596,265.27279,1.9984852
6588735.872,34.867804,94.843581,292.63841,291.66074,292.077,519.87697,513.34554,1696.5299,277.12071,265.50526,17.840083
6590294.188,0.010612122,11891.261,293.1009,292.37415,292.93526,495.41352,489.44588,1649.3543,284.51682,266.18662,57.74227
6591852.505,0.010881637,10799.9,293.16591,292.58754,293.20019,481.02217,475.4987,1680.4553,284.55386,267.24811,122.33324
6593410.822,0.028117518,10381.45,293.13406,292.60089,293.17159,468.03282,463.65903,1692.5394,284.58316,268.76201,200.56398
6594969.138,0.029229827,10077.929,293.13886,292.6281,293.16258,456.91546,452.02248,1697.4191,284.58477,270.19407,284.93091
6596527.455,0.030049177,8540.405,293.25969,292.8344,293.30068,464.1646,458.78415,1699.3815,284.5888,271.16548,369.62488
6598085.772,0.030850837,5014.3644,293.15353,293.08863,293.28919,510.58156,501.6483,1700.2859,284.58669,272.10778,447.5082
6599644.088,0.031816427,2691.445,293.15729,293.3409,293.22249,578.17513,563.83505,1700.6311,284.59576,273.09867,519.87317
6601202.405,0.032838796,1635.4259,293.19971,293.34505,293.18432,626.95357,611.84058,1700.7733,284.59862,274.13385,587.13223
6602760.721,0.0047984086,1265.4684,293.25807,293.24994,293.18228,663.12273,640.86495,1689.6063,284.58723,275.03836,644.17729
6604319.038,0.0049016986,1180.609,293.3378,293.20153,293.18472,685.78199,669.38175,1673.2258,284.56279,275.73842,691.26829
6605877.355,0.0050014336,1080.6997,293.41405,293.1968,293.19299,698.78171,689.4576,1664.8955,284.5535,276.39465,725.79298
6607435.671,0.0051179692,922.30289,293.4731,293.19163,293.17332,704.7716,698.1445,1661.3701,284.55536,277.13668,747.42206
6608993.988,0.0052390856,797.89388,293.52073,293.18791,293.15179,704.57247,699.54858,1659.1363,284.55806,277.88373,758.62191
6610552.305,0.0053283758,841.02627,293.48977,293.13946,293.15147,692.12118,688.79667,1658.8863,284.52911,278.42322,758.27847
6612110.621,0.0053532272,780.93197,293.52252,293.16992,293.15281,678.39101,675.46232,1659.4382,284.51788,278.57937,745.86527
6613668.938,0.0054033465,564.95265,293.68527,293.27542,293.21634,674.42598,672.07533,1650.2164,284.53231,278.88033,721.44836
6615227.255,0.0054912909,65.601504,294.06545,293.18042,293.51819,694.0355,689.7866,1624.0475,284.42341,279.39203,683.65779
6616785.571,0.0055706997,0.55987963,294.26129,293.17327,293.9357,711.08501,705.94869,1620.177,284.34303,279.84677,635.39797
6618343.888,0.0056191844,0.55569367,294.39073,293.27435,294.46926,720.52248,717.12836,1619.67,284.28829,280.12493,576.07237
6619902.204,0.005649942,0.55295846,294.46733,293.33955,294.85373,725.61573,723.27847,1619.6665,284.26564,280.30392,506.12685
6621460.521,0.0056707778,0.55102615,294.52742,293.39114,295.0956,727.67683,725.30046,1619.6879,284.254,280.42803,431.32432
6623018.838,0.0056709201,0.55073833,294.57158,293.42827,295.27962,727.5388,724.21665,1619.6991,284.23931,280.43959,350.93931
6624577.154,0.0056340964,0.55338996,294.60264,293.45147,295.42033,727.11641,724.2078,1619.7043,284.22092,280.24984,265.89461
6626135.471,0.0055527072,0.55966248,294.61666,293.45759,295.51035,727.88921,729.4354,1619.7068,284.2069,279.81197,182.34955
6627693.788,0.005443913,0.56831641,294.60868,293.44263,295.52271,731.5216,737.69409,1619.7058,284.20131,279.21074,103.62242
6629252.104,0.0053128316,0.57908834,294.39464,293.23337,295.30025,726.20058,734.41282,1619.7034,284.19102,278.46411,41.484453
6630810.421,0.0051845128,139.31168,294.14799,293.01487,295.0058,707.10519,714.68345,1619.7009,284.20198,277.71036,9.113503
6632368.737,0.0050884301,415.3641,293.96814,293.0563,294.73819,676.54383,683.91594,1619.6991,284.21171,277.13245,0.33752142
6633927.054,0.00501323,867.65314,293.77005,292.99471,294.47852,636.50204,642.76175,1619.6975,284.21818,276.67206,0.0
6635485.371,0.0049505732,0.63176894,294.30763,293.36918,294.91559,602.72757,618.83468,-7.6408264e-15,284.99139,276.28286,0.0
6637043.687,0.004902159,0.63620505,294.51249,293.54216,295.01816,598.13865,626.4398,-1.0008139e-16,284.98455,275.97977,0.0
6638602.004,0.0048990946,0.63620325,294.49749,293.52481,294.96735,598.54232,630.54657,-1.1815301e-14,284.98229,275.97078,0.0
6640160.321,0.0049281127,0.63305117,294.46257,293.49537,294.90615,599.21897,633.87225,-2.299211e-14,284.98277,276.17069,0.0
6641718.637,0.0049630727,0.62935027,294.42477,293.46347,294.84418,599.05512,636.68323,-4.0118641e-14,284.98399,276.4071,0.0
6643276.954,0.0050023649,0.62527128,294.39207,293.43478,294.78547,596.35403,639.06025,-2.9119905e-13,284.98414,276.66869,0.0
6644835.271,0.0050441635,0.62099944,294.36094,293.40965,294.72786,587.17696,641.23991,-1.2902462e-13,284.98412,276.94319,0.0
6646393.587,0.0050567527,0.6195156,294.33573,293.3857,294.67447,574.74696,641.90382,-2.2512309e-13,284.98413,277.03277,0.0
6647951.904,0.0049943206,0.62514759,294.31608,293.35872,294.62159,575.26327,641.87107,-3.4249957e-13,284.98412,276.65001,0.0
6649510.22,0.0049613123,0.62802482,294.29644,293.33322,294.56645,586.57409,642.45993,-3.0695532e-15,284.98414,276.45,0.0
6651068.537,0.0049596349,0.62788919,294.27244,293.30934,294.51049,585.27121,642.62372,-2.3021341e-14,284.98287,276.45,0.0
