time,chi_reaPChi_y,heaPum_reaPHeaPum_y,hvac_reaZonCor_TZon_y,hvac_reaZonNor_TZon_y,hvac_reaZonWes_TZon_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_CO2Zon_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_TMix_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
1900800.0,7.7579848e-06,0.0,293.15,293.15,293.15,400.0,400.0,0.0,293.15,267.05,0.0
1902358.317,8.2892471e-06,1.2368061,292.9711,292.43764,292.39902,406.72553,406.72327,-3.0333222e-19,292.85313,267.25445,0.0
1903916.633,8.3626172e-06,1.2304395,292.91925,292.36967,292.31828,413.42291,413.4144,-7.1342317e-19,292.85313,267.51378,0.0
1905474.95,8.3767661e-06,1.2291708,292.88612,292.28633,292.2796,420.06971,420.05102,-2.9205026e-09,292.85334,267.56333,0.0
1907033.267,8.3706131e-06,1.2296292,292.85529,292.20294,292.25302,426.56002,426.5734,-3.1890197e-17,292.83201,267.5418,0.0
1908591.583,8.3899453e-06,1.2279232,292.82461,292.12023,292.22872,433.1067,433.06634,-5.6246467e-16,292.82842,267.60935,0.0
1910149.9,8.4946688e-06,1.2190801,292.78854,292.0081,292.19933,439.55002,439.47591,-1.7757178e-15,292.8262,267.97069,0.0
1911708.216,8.5449059e-06,1.2148697,292.75302,291.90406,292.19455,445.85979,445.74361,-9.099237e-16,292.82375,268.14136,0.0
1913266.533,8.3468024e-06,1.2314003,292.72188,292.08456,292.02739,451.57416,451.97042,-1.1406122e-13,292.82061,267.45822,0.0
1914824.85,8.099084e-06,1.253092,292.69022,291.89541,292.08872,457.87967,457.39239,-2.0295404e-14,292.81975,266.56253,0.0
1916383.166,8.020487e-06,1.2601908,292.65614,291.90792,292.0354,464.4288,463.67925,-3.3582881e-14,292.81475,266.26755,0.0
1917941.483,7.974949e-06,1.2643384,292.62467,291.87137,291.84052,470.13414,470.52886,-1.8845478e-14,292.82622,266.09404,0.0
1919499.8,7.8868929e-06,1.272558,292.58968,291.70724,291.89717,476.79834,476.75325,-1.7827992e-14,292.82638,265.75285,0.0
1921058.116,7.7390687e-06,45791.419,293.28557,292.5698,292.65923,474.15434,472.10725,9320.8551,272.61435,265.16192,0.0
1922616.433,7.6615034e-06,0.31608395,291.52573,290.86137,290.83217,443.9329,442.28673,3099.3969,284.03229,264.84195,0.0
1924174.749,7.7049971e-06,14629.188,292.86574,292.30383,292.39648,442.24842,440.5943,1635.0978,284.45193,265.02225,0.0
1925733.066,7.7776498e-06,17561.458,293.05668,292.40024,292.49292,439.61403,438.12189,1672.0694,282.76941,265.31846,1.7662565
1927291.383,7.7803009e-06,19794.663,293.06224,292.32837,292.43045,435.52666,434.10347,1689.5249,282.6282,265.32916,12.886099
1928849.699,7.7598457e-06,19972.94,293.15493,292.38402,292.49106,432.33647,431.08226,1696.5405,282.86133,265.24644,43.212757
1930408.016,7.9188056e-06,20582.597,293.34991,292.57533,292.68604,436.30339,434.87737,1699.2065,283.31525,265.8774,93.539761
1931966.333,8.4751694e-06,14998.338,293.40335,292.86654,292.9474,477.77822,473.4633,1700.3126,284.19092,267.90399,149.67547
1933524.649,8.951506e-06,9996.7905,293.31504,293.08493,293.13892,550.86196,543.06996,1700.717,284.77678,269.46555,210.28447
1935082.966,9.2897383e-06,8152.1474,293.14881,293.198,293.25,618.28154,602.90785,1701.0054,285.05417,270.47191,267.81565
1936641.283,9.5975383e-06,6372.5122,293.15207,293.28939,293.29933,669.07793,646.32562,1701.0651,285.38176,271.36825,315.75474
1938199.599,9.8900253e-06,4652.8399,293.15129,293.29453,293.27035,707.39647,678.9587,1701.036,285.66432,272.18529,350.73522
1939757.916,1.0163657e-05,3774.5993,293.15124,293.24786,293.22492,735.8116,702.72504,1700.9833,285.94054,272.92243,369.15449
1941316.232,1.0357432e-05,3296.2742,293.15103,293.20606,293.1965,757.03859,719.26699,1700.9884,286.13356,273.42996,379.4734
1942874.549,1.0543214e-05,4342.202,293.14695,293.08997,293.07849,774.78611,725.63118,1687.6625,284.59885,273.90611,396.00726
1944432.866,1.0732856e-05,5330.1472,293.14843,293.11964,293.12334,769.87553,712.02407,1683.7047,284.56357,274.38226,423.1598
1945991.182,1.0926357e-05,4938.8871,293.15135,293.1677,293.18101,754.50846,687.9946,1682.1255,284.56204,274.85842,439.56464
1947549.499,1.1123718e-05,4266.2821,293.15099,293.1722,293.20915,740.65262,670.88239,1681.4686,284.56167,275.33457,424.55917
1949107.816,1.1269534e-05,2497.8241,293.1504,293.20504,293.24181,748.26352,684.21321,1681.2289,284.55147,275.68052,387.79954
1950666.132,1.135426e-05,2144.6037,293.15062,293.16637,293.21288,755.00532,684.16745,1681.0936,284.5494,275.87935,345.69787
1952224.449,1.1446703e-05,1943.7126,293.16899,293.16277,293.22887,758.554,684.65938,1681.0422,284.5514,276.09451,299.73568
1953782.766,1.1539716e-05,1746.8907,293.21034,293.16045,293.15344,758.8909,690.0853,1681.0148,284.55181,276.30917,245.72162
1955341.082,1.1639461e-05,1644.4132,293.23686,293.15642,293.15177,756.85667,694.24036,1680.9896,284.55417,276.53738,186.07
1956899.399,1.1776125e-05,1592.7905,293.25177,293.15404,293.15068,753.48645,694.7724,1680.952,284.55639,276.84682,128.28225
1958457.715,1.1867667e-05,1587.7871,293.25453,293.14978,293.14978,749.38131,692.31808,1680.9603,284.54565,277.05206,74.633947
1960016.032,1.1592888e-05,1743.0194,293.23624,293.1371,293.14864,747.17041,690.89778,1681.1298,284.48931,276.43108,31.866071
1961574.349,1.1056746e-05,2060.5754,293.21612,293.13078,293.14725,751.85323,696.08984,1681.3888,284.48582,275.17404,8.2668281
1963132.665,1.0565203e-05,2657.1955,293.11905,293.07682,293.11817,756.43403,698.83064,1681.4848,284.4867,273.96183,0.4951496
1964690.982,1.0073826e-05,4661.1897,293.14706,293.06257,293.04551,745.17749,688.05449,1681.4832,284.50043,272.68318,0.0
1966249.299,9.7110051e-06,6981.0007,293.14372,293.0505,293.05403,718.81146,667.79083,1681.4067,284.51574,271.68901,0.0
1967807.615,9.5090348e-06,8621.199,293.07949,293.02096,293.05647,680.1465,632.07577,1681.2792,284.52648,271.11457,0.0
1969365.932,9.4522067e-06,0.35463626,293.22708,292.73847,292.98954,633.43329,595.93259,-8.2239949e-17,288.15003,270.95,0.0
1970924.248,9.4522065e-06,0.35455967,293.47849,292.63282,293.04312,629.03614,630.49591,-9.1508964e-15,288.15009,270.95,0.0
1972482.565,9.4522062e-06,0.35448309,293.46317,292.60417,293.0007,637.12072,640.78555,-1.0248496e-17,288.1501,270.95,0.0
1974040.882,9.452206e-06,0.35440653,293.4297,292.5637,292.94985,645.04704,649.29677,-7.9695302e-16,288.15006,270.95,0.0
1975599.198,9.4522058e-06,0.35432999,293.38333,292.5138,292.89094,650.12399,656.13465,-3.7469417e-16,288.15008,270.95,0.0
1977157.515,9.409131e-06,0.35519645,293.34715,292.469,292.83728,655.30315,662.4446,-2.6305404e-17,288.15017,270.82436,0.0
1978715.832,9.1891564e-06,0.36002941,293.32216,292.42803,292.78532,664.78049,668.31119,-8.6354566e-17,288.15014,270.17006,0.0
1980274.148,9.0868953e-06,0.36229075,293.3024,292.39174,292.74059,675.26118,675.37353,-3.8425647e-16,288.15015,269.85827,0.0
1981832.465,9.1682619e-06,0.36034868,293.28469,292.36662,292.70819,682.93945,683.64255,-1.3311216e-16,288.15007,270.10676,0.0
1983390.782,9.2472991e-06,0.35848338,293.26753,292.34523,292.68018,689.43663,691.70074,-5.3621428e-18,288.15015,270.34513,0.0
1984949.098,9.2489245e-06,0.35836943,293.24192,292.3153,292.64367,695.26203,698.25405,-1.7224382e-16,288.14994,270.35,0.0
1986507.415,9.2489243e-06,0.35829203,293.20741,292.2765,292.59947,698.93309,703.38722,-5.7590306e-16,288.1497,270.35,0.0
1988065.731,9.248924e-06,0.35821465,293.16886,292.2344,292.55234,699.22382,707.07319,-8.9055883e-16,288.14968,270.35,0.0
1989624.048,9.2489238e-06,0.35813729,293.13257,292.19471,292.5071,695.41346,709.84952,-9.6428922e-16,288.14974,270.35,0.0
1991182.365,9.2526121e-06,0.35797716,293.09878,292.15695,292.46337,685.12397,712.14866,-1.1206537e-15,288.14981,270.36105,0.0
1992740.681,9.3264939e-06,0.35625188,293.06977,292.12588,292.42598,666.57529,714.47265,-2.487373e-15,288.15015,270.5811,0.0
1994298.998,9.4446504e-06,0.3535773,293.04219,292.09973,292.39342,662.09217,713.92692,-4.776086e-15,288.14862,270.92803,0.0
1995857.315,9.6284636e-06,0.3495472,293.01437,292.07588,292.36318,667.59466,710.44696,-4.7449339e-15,288.14853,271.45618,0.0
1997415.631,9.8189136e-06,0.34547973,292.99157,292.05981,292.34075,672.39497,706.36691,-2.7805917e-15,288.14759,271.98956,0.0
1998973.948,9.8407984e-06,0.34495289,292.97284,292.04203,292.31826,675.33813,703.63248,-1.0948111e-15,288.14743,272.05,0.0
2000532.265,9.8407981e-06,0.34487839,292.96288,292.02594,292.30012,677.7405,703.62062,-2.6859442e-15,288.14701,272.05,0.0
2002090.581,9.8407979e-06,0.3448039,292.95381,292.01311,292.28419,680.09736,703.84964,-3.1052991e-17,288.14711,272.05,0.0
2003648.898,9.8407977e-06,0.34472943,292.92926,291.99025,292.25645,681.86128,701.75315,-8.8201012e-17,288.14722,272.05,0.0
2005207.214,9.8407975e-06,0.34465498,292.90343,291.96513,292.22716,682.97302,699.70369,-1.5377425e-16,288.14678,272.05,0.0
2006765.531,9.8407973e-06,0.34458054,292.88125,291.94204,292.20087,684.22683,698.14394,-2.1118483e-17,288.14675,272.05,0.0
2008323.848,9.840797e-06,43216.856,294.15875,293.13899,293.43595,580.82413,569.16163,9013.5667,277.87348,272.05,0.0
2009882.164,9.8407968e-06,11570.544,292.39082,291.9082,292.094,515.51172,508.29231,1621.9241,284.43874,272.05,0.0
2011440.481,9.8407966e-06,12818.639,293.09402,292.38242,292.68132,494.66429,488.89708,1657.4468,284.49379,272.05,1.0122228
2012998.798,9.8491636e-06,13766.518,293.14156,292.4276,292.72509,475.76751,470.90066,1684.0365,284.53181,272.07306,6.5978403
2014557.114,9.927248e-06,14014.069,293.14756,292.44263,292.73743,460.96371,456.69807,1694.3416,284.55142,272.28708,13.550472
2016115.431,1.0031383e-05,14034.655,293.15014,292.45572,292.74774,449.70571,446.04943,1698.4319,284.55645,272.56924,22.217563
2017673.747,1.0128435e-05,12515.471,293.30195,292.67063,292.96089,466.41674,462.35556,1699.9767,284.56387,272.82896,38.210823
2019232.064,1.0226636e-05,10271.371,293.30092,292.86768,293.1698,519.99402,511.51781,1700.4894,284.56261,273.08868,66.787109
2020790.381,1.0325984e-05,8124.1475,293.14705,292.97023,293.29562,586.29811,571.25732,1700.8456,284.55855,273.3484,100.55258
2022348.697,1.0426481e-05,7727.819,293.15056,293.04947,293.27628,633.81927,613.23943,1700.8852,284.57342,273.60812,128.0322
2023907.014,1.0546033e-05,7454.8831,293.15048,293.13173,293.22311,666.3999,638.05978,1700.9175,284.57926,273.91329,153.57796
2025465.331,1.0759894e-05,7049.2403,293.15041,293.22003,293.19412,687.46421,652.32877,1701.0989,284.58569,274.4494,178.29791
2027023.647,1.0939209e-05,6256.3538,293.15032,293.26649,293.18443,699.58256,659.61503,1701.1385,284.5764,274.88973,201.1286
2028581.964,1.0940139e-05,5725.5851,293.15024,293.25593,293.17657,706.67372,663.42534,1701.269,284.55864,274.89199,218.83817
2030140.281,1.0913392e-05,5483.4427,293.15031,293.21817,293.17243,711.89595,666.5583,1701.5846,284.56565,274.82683,224.37795
2031698.597,1.108414e-05,6085.4302,293.15042,293.16178,293.15017,706.32588,659.55601,1700.4954,284.59525,275.23985,218.16198
2033256.914,1.1338853e-05,5987.1785,293.15017,293.17558,293.1684,687.61422,649.73098,1699.5744,284.58697,275.84334,207.86281
2034815.23,1.1350943e-05,4654.3527,293.15006,293.2507,293.23444,679.35099,655.50451,1700.3073,284.55208,275.87162,195.55738
2036373.547,1.1198015e-05,4487.1769,293.15021,293.17447,293.16112,681.71505,664.91011,1701.0843,284.5468,275.51147,179.96916
2037931.864,1.1130168e-05,4551.7475,293.15022,293.16104,293.15791,685.90747,671.33427,1701.2803,284.56363,275.35,162.66556
2039490.18,1.1130168e-05,4504.6721,293.15016,293.15807,293.15529,690.47189,676.30137,1701.2484,284.5641,275.35,140.52062
2041048.497,1.1130168e-05,4484.0918,293.15013,293.15413,293.15142,694.16124,679.39307,1701.1882,284.56411,275.35,114.62463
2042606.814,1.1130167e-05,4563.7789,293.15006,293.15085,293.14906,696.09165,681.67601,1701.1098,284.56405,275.35,88.537074
2044165.13,1.1130167e-05,4728.9242,293.15008,293.14801,293.14662,694.51299,683.29608,1701.0991,284.5641,275.35,62.696048
2045723.447,1.1160888e-05,4953.5759,293.15008,293.14607,293.14501,689.65942,683.99136,1701.0769,284.57186,275.42324,37.125676
2047281.764,1.1293521e-05,5645.4573,293.15006,293.14514,293.14069,679.7409,682.11082,1701.2513,284.5785,275.737,13.682919
2048840.08,1.1407351e-05,6232.6591,293.14886,293.12979,293.12527,664.13648,676.65724,1701.2384,284.5726,276.00317,2.261331
2050398.397,1.1431728e-05,6888.4432,293.14722,293.08116,293.08781,639.36671,661.16654,1701.048,284.56427,276.05981,0.0
2051956.713,1.138652e-05,7673.3408,293.14398,293.06968,293.08435,616.14818,631.66068,1701.1853,284.55637,275.95467,0.0
2053515.03,1.0774404e-05,9479.4587,293.07934,293.03465,293.05683,590.0484,594.54211,1701.5156,284.47229,274.48533,0.0
2055073.347,1.0052511e-05,11214.39,293.0705,292.9793,293.02856,575.43108,558.16748,1703.4379,284.5226,272.62605,0.0
2056631.663,1.0147431e-05,0.26395877,293.22922,292.48704,292.63108,564.27052,569.0654,-1.1587581e-10,288.26403,272.87945,0.0
2058189.98,1.0352646e-05,0.26076465,293.20438,292.44059,292.5857,566.48757,581.58494,-1.4855069e-12,288.26594,273.4176,0.0
2059748.297,1.0557076e-05,0.25765621,293.16764,292.40389,292.54998,569.71992,586.6597,-3.6882018e-15,288.26595,273.94129,0.0
2061306.613,1.0801326e-05,0.25404273,293.15093,292.38492,292.53003,573.91475,590.54053,-3.5135838e-14,288.26612,274.55187,0.0
2062864.93,1.0922889e-05,0.25225108,293.13921,292.37237,292.51612,578.11675,594.28416,-1.0096174e-13,288.26611,274.85,0.0
2064423.246,1.0922889e-05,0.2521966,293.10182,292.33557,292.47636,579.71486,597.18999,-1.9075987e-12,288.26594,274.85,0.0
2065981.563,1.0922889e-05,0.25214214,293.0463,292.28112,292.41816,578.41816,597.90895,-6.8415597e-13,288.26588,274.85,0.0
2067539.88,1.0922889e-05,0.25208768,293.00993,292.24031,292.37717,577.63006,597.08862,-6.6144196e-15,288.26587,274.85,0.0
2069098.196,1.0922888e-05,0.25203324,292.98633,292.21216,292.34887,577.39551,596.00607,-1.5969561e-14,288.26588,274.85,0.0
2070656.513,1.0937839e-05,0.25176692,292.96885,292.18961,292.32671,577.60351,595.03273,-1.1466385e-13,288.26576,274.88641,0.0
2072214.83,1.1044738e-05,0.25020704,292.96003,292.17635,292.31516,578.50491,594.43618,-1.1017494e-13,288.26415,275.14517,0.0
2073773.146,1.1134977e-05,0.24889472,292.95312,292.16684,292.30784,579.63724,594.27692,-3.0723165e-15,288.2644,275.36149,0.0
2075331.463,1.1136091e-05,0.2488255,292.94203,292.15319,292.29641,580.68103,594.37804,-2.5138949e-14,288.26454,275.36415,0.0
2076889.78,1.1125624e-05,0.24891706,292.92977,292.13527,292.26726,582.34786,594.91628,-5.0766448e-14,288.26454,275.33916,0.0
2078448.096,1.12253e-05,0.24748583,292.90907,292.11586,292.19542,584.15655,595.88741,-3.9005776e-16,288.26513,275.57612,0.0
2080006.413,1.137999e-05,0.24532073,292.9098,292.11326,292.24589,586.21734,597.27456,-2.9818898e-15,288.2653,275.93946,0.0
2081564.729,1.1338601e-05,0.24582962,292.89538,292.10184,292.16306,588.71107,599.23377,-4.8559131e-17,288.26554,275.84276,0.0
2083123.046,1.1221402e-05,0.24737909,292.83969,292.05397,291.94361,589.20615,600.21335,-3.8492988e-14,288.26565,275.5669,0.0
2084681.363,1.1113086e-05,0.24882243,292.78857,292.00129,291.80091,588.4291,599.45573,-2.2075384e-14,288.26564,275.30919,0.0
2086239.679,1.1026557e-05,0.24997552,292.75836,291.96563,291.7451,587.7391,598.11356,-6.4876216e-15,288.26564,275.10136,0.0
2087797.996,1.0936123e-05,0.25119366,292.73354,291.93567,291.70014,587.27915,596.95868,-4.6848135e-14,288.26565,274.88224,0.0
2089356.313,1.0790307e-05,0.25321481,292.70445,291.89964,291.59875,587.88722,596.05235,-1.0222709e-12,288.26534,274.52468,0.0
2090914.629,1.0577926e-05,0.25623941,292.69173,291.86829,291.47126,593.98506,595.52082,-1.2870502e-12,288.26519,273.99404,0.0
2092472.946,1.0316501e-05,0.26007292,292.66634,291.83498,291.41797,596.9075,596.19716,-4.9514819e-14,288.26521,273.32376,0.0
2094031.263,9.9620262e-06,7941.1782,292.39118,291.58471,291.52405,568.5619,558.91863,9285.9636,280.57306,272.38175,0.0
2095589.579,9.8407847e-06,14867.66,291.99814,291.83529,292.02582,513.943,509.84677,2383.0725,287.42353,272.05,0.0
2097147.896,9.8407845e-06,12982.725,292.91095,292.25942,292.10995,495.37824,490.52625,1640.5335,283.83185,272.05,0.063023722
2098706.212,9.8407843e-06,14738.893,293.17088,292.42021,292.38175,475.75849,472.29626,1676.3622,284.77083,272.05,6.6177715
2100264.529,9.8407841e-06,14285.894,293.2115,292.49042,292.59859,461.78246,459.04804,1691.791,285.24391,272.05,17.824226
2101822.846,9.8407839e-06,14010.805,293.16323,292.49271,292.61471,451.88922,449.45316,1697.7952,285.38807,272.05,29.002233
2103381.162,9.8407836e-06,13442.154,293.2744,292.61923,292.74091,453.82218,451.48467,1699.6165,285.52018,272.05,44.020863
2104939.479,9.8407834e-06,12410.037,293.25072,292.74513,292.70053,493.77363,489.14416,1698.9263,284.55651,272.05,72.877946
2106497.796,9.8407832e-06,10769.71,293.27301,292.94251,292.76834,561.71136,550.17454,1699.9234,284.54825,272.05,152.11109
2108056.112,9.840783e-06,9694.6649,293.16873,293.00111,292.71108,619.19212,603.33717,1701.0008,284.55625,272.05,196.15457
2109614.429,9.8407647e-06,9115.7207,293.15026,293.07085,292.6943,659.46306,638.58785,1701.3347,284.5629,272.04995,181.24118
2111172.745,9.7645562e-06,9034.7538,293.1506,293.13082,292.68666,689.37125,658.11706,1701.3215,284.55353,271.83875,163.83248
2112731.062,9.6465464e-06,9043.7978,293.15059,293.18553,292.67372,712.27258,673.68087,1701.3218,284.55623,271.50746,173.60089
2114289.379,9.6039905e-06,8753.7247,293.15058,293.2217,292.67033,729.14543,687.27227,1701.3272,284.56217,271.38669,186.69238
2115847.695,9.6057275e-06,8477.09,293.15053,293.22929,292.67974,741.17555,697.32617,1701.2961,284.56547,271.39164,183.82408
2117406.012,9.6545923e-06,8805.6685,293.14289,293.1648,292.66097,745.69267,700.28546,1701.1692,284.57152,271.53022,168.81434
2118964.329,9.7752509e-06,8818.7385,293.15093,293.16858,292.71126,740.36514,694.25614,1701.0006,284.57513,271.86852,158.96636
2120522.645,9.8407812e-06,8214.1965,293.18005,293.22232,292.80796,737.36494,690.88927,1701.0002,284.5763,272.05,161.56499
2122080.962,9.840781e-06,7007.8246,293.15009,293.22153,292.79603,754.61988,711.80282,1701.2609,284.56175,272.05,171.14875
2123639.279,9.8407808e-06,6872.6368,293.1503,293.17465,292.72043,767.59651,719.89412,1701.475,284.56373,272.05,223.82693
2125197.595,9.8407806e-06,6422.8978,293.15074,293.16291,292.88377,774.99395,725.6404,1701.1952,284.56728,272.05,284.78352
2126755.912,9.8407804e-06,5764.5278,293.15048,293.15932,293.37029,780.95262,729.93898,1700.8528,284.56592,272.05,248.56952
2128314.228,9.8273786e-06,3959.5002,293.14985,293.15522,293.41656,787.15923,733.65387,1701.0818,284.55756,272.01301,189.58154
2129872.545,9.7322802e-06,4911.8346,293.15008,293.14569,293.04017,791.78208,737.37115,1701.859,284.55052,271.74867,133.7405
2131430.862,9.6081051e-06,6098.6141,293.15022,293.13958,293.03629,795.54597,741.40905,1701.8075,284.55546,271.39841,79.353762
2132989.178,9.458821e-06,5978.3723,293.15011,293.13632,293.11867,799.50728,745.64381,1701.2557,284.5516,270.96929,31.28951
2134547.495,9.2793338e-06,6071.6452,293.15008,293.1341,293.11786,804.62566,751.50005,1701.0496,284.5494,270.44099,5.3336173
2136105.812,8.9623113e-06,7397.3719,293.14729,293.07099,293.01536,802.83291,754.67058,1701.1036,284.53109,269.49956,0.03238512
2137664.128,8.6054288e-06,9061.0122,293.1446,293.02754,292.86878,783.6566,743.40801,1701.1049,284.54362,268.34491,0.0
2139222.445,8.5474222e-06,10599.907,293.09322,292.98207,292.77844,750.50045,713.5637,1700.8336,284.56189,268.15,0.0
2140780.762,8.547422e-06,11644.354,293.06646,292.86821,292.76821,704.516,668.25788,1700.6507,284.56328,268.15,0.0
2142339.078,8.5474217e-06,0.20470679,293.18943,292.40232,292.17897,657.96506,638.08171,-6.0620617e-14,287.19898,268.15,0.0
2143897.395,8.5474214e-06,0.20466258,293.10662,292.21444,291.92117,661.2509,660.25684,-2.4756563e-12,287.21727,268.15,0.0
2145455.711,8.5474212e-06,0.20461838,293.03538,292.139,291.73296,668.0921,665.33841,-7.8219029e-14,287.21739,268.15,0.0
2147014.028,8.5474209e-06,0.20457419,292.99442,292.08727,291.69434,672.03226,669.09184,-1.4954292e-15,287.21739,268.15,0.0
2148572.345,8.5474206e-06,0.20453001,292.96294,292.04583,291.67431,675.36567,672.65243,-1.8878605e-15,287.2173,268.15,0.0
2150130.661,8.5474204e-06,0.20448583,292.93404,292.00835,291.65812,678.44687,676.01092,-1.9683995e-15,287.21731,268.15,0.0
2151688.978,8.5474201e-06,0.20444167,292.90691,291.97364,291.64548,681.32776,679.14591,-1.6625136e-15,287.21731,268.15,0.0
2153247.295,8.5474198e-06,0.20439752,292.88018,291.94028,291.63011,684.00517,682.04657,-2.1905078e-14,287.21731,268.15,0.0
2154805.611,8.5474196e-06,0.20435337,292.84492,291.90084,291.56825,686.29321,684.45289,-1.9288308e-13,287.21722,268.15,0.0
2156363.928,8.5474193e-06,0.20430924,292.80403,291.85575,291.4958,687.73348,685.8835,-4.0928919e-14,287.21723,268.15,0.0
2157922.244,8.4467389e-06,0.20566877,292.76167,291.71031,291.46788,688.01781,686.60855,-7.3350774e-13,287.21724,267.80641,0.0
2159480.561,8.2723056e-06,0.20812509,292.67336,291.36715,291.44374,686.65144,685.00523,-4.4791383e-14,287.21733,267.19415,0.0
2161038.878,8.1724878e-06,0.20955364,292.61612,291.24089,291.39617,682.80587,680.78295,-1.0995529e-14,287.21733,266.83331,0.0
2162597.194,8.0993702e-06,0.21060883,292.56275,291.15093,291.31113,678.10645,676.02356,-3.3286712e-14,287.21726,266.56377,0.0
2164155.511,8.0623518e-06,0.21112758,292.52165,291.13336,291.24286,673.09814,671.12169,-8.0236637e-15,287.21722,266.42553,0.0
2165713.828,8.0771592e-06,0.21085574,292.52573,291.28523,291.26807,669.32322,667.7208,-1.222153e-15,287.21726,266.48097,0.0
2167272.144,8.0665741e-06,0.2109718,292.55355,291.46115,291.33856,668.59576,667.55263,-6.9010242e-15,287.21726,266.44136,0.0
2168830.461,8.012262e-06,0.21176179,292.54567,291.47203,291.35114,670.21907,669.51006,-6.5344437e-16,287.21725,266.23653,0.0
2170388.778,7.9531778e-06,0.21263755,292.52283,291.45023,291.32805,672.63472,672.03684,-6.365993e-15,287.2185,266.01058,0.0
2171947.094,7.8880069e-06,0.21362391,292.48522,291.39567,291.25521,675.11439,674.53485,-5.4606346e-14,287.21856,265.7574,0.0
2173505.411,7.8174305e-06,0.21471545,292.43364,291.31334,291.14892,677.01323,676.37233,-5.6507493e-14,287.21856,265.47832,0.0
2175063.727,7.7837256e-06,0.21521994,292.38548,291.2388,291.07303,678.14897,677.43944,-2.2416726e-15,287.21847,265.34316,0.0
2176622.044,7.8665165e-06,0.21382954,292.33964,291.1176,291.0396,678.75415,677.98014,-4.1058519e-15,287.21858,265.67298,0.0
2178180.361,7.9412096e-06,0.21259613,292.29786,291.01375,291.01965,678.5732,677.68412,-1.6717873e-16,287.2182,265.9644,0.0
2179738.677,7.9658715e-06,0.21216326,292.26891,290.99102,291.00378,677.9128,676.9905,-6.4972181e-16,287.21766,266.05941,0.0
2181296.994,7.9489312e-06,39000.295,294.01263,292.88668,293.11975,576.90583,569.29601,8841.1737,283.74311,265.99421,0.0
2182855.311,1821.8971,8370.1954,292.26995,291.75859,291.8754,505.79179,499.73873,1624.0445,277.14139,265.61477,0.0
2184413.627,0.0096291072,19034.476,292.77029,291.59181,291.92508,481.95192,479.35592,1662.349,284.43953,265.06576,1.602043
2185971.944,0.0095362947,19279.853,293.17599,291.80611,292.26335,470.80045,469.05503,1685.2404,284.51903,264.68716,9.0198821
2187530.261,0.0094686746,19532.264,293.23786,292.08231,292.31078,461.53342,460.05706,1695.852,284.52984,264.40308,20.172247
2189088.577,0.009429017,19469.811,293.22178,292.09791,292.31773,455.31619,453.98286,1698.3023,283.83019,264.2322,36.328597
2190646.894,0.0094378675,19907.822,293.26094,292.05859,292.37716,478.17114,476.12744,1697.6089,282.64562,264.26843,58.77358
2192205.21,0.0094384948,18151.263,293.34813,292.02448,292.55661,536.9366,532.98344,1699.0345,282.65037,264.2699,87.240614
2193763.527,0.0093945316,16563.374,293.18587,291.99182,292.54155,605.27051,598.04854,1699.8242,282.54132,264.07997,117.15413
2195321.844,0.0093444918,16194.746,293.31964,292.52358,292.74413,656.36008,646.04491,1701.3492,282.61159,263.85865,146.33611
2196880.16,0.00065110783,16238.819,293.16065,292.51686,292.66367,696.45226,682.03284,1700.6263,282.48033,263.60331,172.73787
2198438.477,0.00064622566,16667.005,293.12899,292.20555,292.7094,726.79881,708.83945,1699.8593,282.32495,263.34359,181.52643
2199996.794,0.00064140252,16636.682,293.14965,292.12827,292.7441,747.37699,725.97176,1700.2556,282.23753,263.08062,184.06675
2201555.11,0.00063620029,16091.717,293.16031,292.05646,292.77275,761.42226,737.49857,1699.8391,282.13583,262.78372,186.23909
2203113.427,0.00063212296,17042.151,293.1438,291.99999,292.56526,771.22175,744.69161,1698.5803,282.00664,262.55756,188.42255
2204671.743,0.00063055694,18670.518,293.12602,292.01454,292.5056,765.60269,737.86083,1699.8809,281.97173,262.50714,190.52495
2206230.06,0.0006302099,16651.161,293.19168,292.17484,292.78596,760.38436,734.40963,1701.3407,282.08073,262.54367,213.73174
2207788.377,0.00062944451,16812.993,293.25175,292.26074,292.9547,775.25542,746.9972,1701.6126,282.16668,262.55,262.56844
2209346.693,0.00062859425,19072.217,293.00564,291.97646,292.9088,791.36347,757.18179,1701.3829,282.02451,262.55,257.94993
2210905.01,0.00062761789,16890.346,293.15073,292.06386,293.08281,805.528,763.00756,1701.0762,282.09444,262.54068,164.94851
2212463.327,0.00062469831,16305.309,293.14173,292.16614,293.03849,816.33896,768.78591,1700.9001,282.03887,262.39013,109.20867
2214021.643,0.00061920529,14268.5,293.16193,292.29867,293.08127,825.02592,774.21828,1700.9348,281.94714,262.04363,119.6584
2215579.96,0.00060693814,17794.966,293.13601,291.97999,293.13809,831.93188,779.24393,1700.6523,281.56325,261.13368,124.17527
2217138.277,0.00059395596,19491.841,293.11047,291.52567,293.20281,834.83136,781.34227,1701.317,281.09508,260.04771,91.75049
2218696.593,0.00058773396,17551.775,293.14574,291.47283,293.2553,834.40768,782.85429,1701.0196,280.91935,259.50987,54.738519
2220254.91,0.00058257362,19441.537,293.16449,291.50663,293.23322,833.08559,785.35747,1700.6988,280.76008,259.0444,28.58205
2221813.226,0.00057745583,21172.394,293.11958,291.48302,293.08306,828.15966,784.83226,1700.5028,280.5487,258.54774,6.7605798
2223371.543,0.00057240804,21775.751,293.08053,291.46121,292.94467,805.55097,768.49506,1700.0819,280.32867,258.01541,0.0
2224929.86,0.00056795869,22480.318,293.08105,291.44228,292.80121,765.98176,738.15752,1700.011,280.12225,257.51232,0.0
2226488.176,0.00056560427,24458.492,293.04712,291.28027,292.62155,713.21929,694.25966,1700.3456,279.98289,257.27706,0.0
2228046.493,0.0005638448,31280.932,293.02976,291.14137,292.47648,652.50042,640.20221,1700.4834,279.88652,257.12182,0.0
2229604.81,0.00056050409,17353.25,294.33398,291.90345,292.96257,634.50687,632.41514,1636.4782,293.60697,256.70027,0.0
2231163.126,0.00055689963,0.033526435,292.52655,290.1008,291.14422,632.11458,629.27279,-3.0930942e-14,293.44065,256.18185,0.0
2232721.443,0.00055425241,0.033730224,292.28328,289.81059,290.90503,628.61176,625.56006,-3.4131046e-13,293.44064,255.79171,0.0
2234279.76,0.00055232168,0.033869243,292.22463,289.61717,291.28748,625.08388,622.01923,-7.0506641e-12,293.43955,255.52117,0.0
2235838.076,0.00055080542,0.033966123,292.15813,289.48158,291.24336,623.10176,620.13623,-9.5353217e-14,293.4405,255.32846,0.0
2237396.393,0.00055025514,0.033937984,292.09171,289.42498,291.18002,620.67611,617.85745,-1.5152361e-12,293.44052,255.36695,0.0
2238954.709,0.0005496075,0.033923197,292.00969,289.3962,290.87184,617.91954,615.52673,-1.4612975e-16,293.44197,255.38074,0.0
2240513.026,0.00054742081,0.034124358,291.93098,289.29982,290.76005,614.29055,611.92067,-6.7912649e-14,293.44072,254.99489,0.0
2242071.343,0.00054492849,0.034418087,291.85492,289.19351,290.66601,610.12405,607.84185,-6.7914018e-14,293.44071,254.43751,0.0
2243629.659,0.00054334774,0.034593502,291.78467,289.1209,290.58535,605.64639,603.48006,-4.6379238e-14,293.44073,254.09896,0.0
2245187.976,0.00054213934,0.034711173,291.75449,289.19791,290.57121,601.59556,599.76146,-1.1864796e-13,293.44076,253.86721,0.0
2246746.293,0.00054118573,0.034776321,291.72615,289.23539,290.54521,598.71567,597.21304,-1.79524e-14,293.44078,253.73265,0.0
2248304.609,0.00054055123,0.034755874,291.63215,289.08691,290.28271,596.0006,594.48951,-2.7424115e-12,293.43996,253.75661,0.0
2249862.926,0.00053987839,0.034746947,291.51734,288.92363,290.00973,591.70237,590.02353,-6.9688837e-15,293.44179,253.75925,0.0
2251421.242,0.00053874964,0.034877231,291.44297,288.86507,289.88755,586.59053,584.95789,-1.2144268e-15,293.44108,253.50385,0.0
2252979.559,0.00053763879,0.035038646,291.3866,288.82644,289.84074,581.96748,580.45915,-4.7314158e-16,293.43873,253.19063,0.0
2254537.876,0.00053692284,0.035052992,291.35399,288.82747,289.9049,578.3198,576.94945,-4.2283636e-15,293.43863,253.15,0.0
2256096.192,0.00053625722,0.035045421,291.37775,288.88169,290.28365,576.42546,575.25885,-9.6784741e-14,293.43867,253.15,0.0
2257654.509,0.00053559436,0.035037852,291.35944,288.88004,290.27549,576.63197,575.63082,-8.4801402e-14,293.43776,253.15,0.0
2259212.826,0.00053493426,0.035030285,291.30561,288.79981,290.21918,577.05553,576.06469,-8.3103861e-14,293.43802,253.15,0.0
2260771.142,0.00053427689,0.035022719,291.24488,288.7063,290.15858,577.24984,576.20326,-3.8673311e-14,293.43991,253.15,0.0
2262329.459,0.00053362226,0.035015156,291.1636,288.68296,289.79365,577.09106,576.13451,-2.1429636e-13,293.4399,253.15,0.0
2263887.776,0.00053297034,0.035007593,291.05507,288.702,289.37576,575.63191,574.74449,-7.1053767e-14,293.44069,253.15,0.0
2265446.092,0.00053209934,0.035121012,290.98777,288.64998,289.2745,573.60032,572.76697,-1.3971056e-14,293.44069,252.92532,0.0
2267004.409,0.00053118052,40033.538,294.11986,291.70637,292.59928,571.81342,571.40627,9371.9407,293.41591,252.25587,0.0
2268562.725,0.00053057001,39328.325,292.49455,290.97599,291.51931,552.35117,548.56537,1741.5866,276.91681,252.05,0.0
2270121.042,0.00052992932,27065.657,291.48703,289.63943,290.3286,526.3255,522.9858,1639.2406,277.13526,252.05,0.099824336
2271679.359,0.00052929129,38620.123,292.09275,290.45409,290.70019,501.81636,499.16616,1675.1626,277.15556,252.05,6.8426155
2273237.675,0.0005286559,36962.368,292.21381,290.22829,291.07619,481.61666,479.32978,1689.8348,277.14814,252.05,34.368481
2274795.992,0.00052802314,40523.149,292.2112,290.04298,291.08505,465.69744,463.62143,1696.7397,277.14948,252.05,86.186311
2276354.309,0.00052736376,41807.207,292.43397,290.22383,291.26372,466.1478,463.97634,1699.068,277.15581,252.20153,147.59991
2277912.625,0.00052687798,36971.328,292.89693,290.65862,291.6497,507.23716,503.6133,1699.9606,277.15893,252.75153,212.0655
2279470.942,0.0005270902,41362.038,293.22684,290.98463,291.9486,573.99551,567.19125,1700.4456,277.15738,253.51355,278.45281
2281029.259,0.00052886653,41588.689,293.27948,291.06645,292.03153,626.62358,615.66477,1700.7473,277.16109,254.57336,341.70501
2282587.575,0.00053120761,34208.01,293.31382,291.1927,292.12995,662.84679,644.76432,1700.8123,277.15475,255.42429,395.97103
2284145.892,0.00053296606,35520.182,293.22221,291.23199,292.12293,687.54595,657.95735,1700.8544,277.15339,255.96932,442.48771
2285704.208,0.00053441438,25692.336,293.19406,291.30369,292.15297,704.90797,672.93788,1701.5842,278.97273,256.38554,479.06098
2287262.525,0.00053533794,22883.938,293.1779,291.38054,292.17611,729.84268,694.86508,1701.3786,279.88686,256.67104,503.03523
2288820.842,0.00053605939,22843.531,293.16994,291.4962,292.19927,750.31198,715.58054,1701.2045,279.99454,256.90511,516.33208
2290379.158,0.00053761151,27360.79,293.12038,291.52119,292.17783,760.184,725.3597,1700.8486,280.11388,257.26075,517.41368
2291937.475,0.00054066449,20291.859,293.15267,291.34811,292.24251,759.74131,725.15595,1700.45,280.29425,257.8107,509.45254
2293495.792,0.00054282555,22463.436,293.25102,291.37709,292.40167,765.55525,728.81348,1692.5852,280.33769,258.19393,491.46652
2295054.108,0.000542795,18635.191,293.2443,291.62333,292.54492,790.70338,744.58775,1685.5363,280.11997,258.27262,453.20791
2296612.425,0.00054139737,17295.91,293.22745,291.92351,292.69441,811.11001,758.25536,1684.0553,280.03925,258.16972,390.63635
2298170.741,0.00053908274,16224.73,293.19652,291.94434,292.84284,828.47076,768.94474,1681.6969,279.89212,257.93777,323.81692
2299729.058,0.00053644534,18906.801,293.1526,291.78853,293.01101,841.67621,777.56092,1679.9633,279.68688,257.64762,270.64515
2301287.375,0.00053495644,21352.311,293.1589,291.92002,293.26537,849.34318,783.48139,1680.6339,279.64301,257.51641,221.25326
2302845.691,0.00053496207,21969.342,293.13958,291.96384,292.86067,855.35386,787.74499,1681.41,279.69259,257.6083,166.33729
2304404.008,0.0005333147,19880.587,293.14188,291.97799,292.79432,857.81197,790.43741,1681.1572,279.642,257.45072,97.073226
2305962.325,0.00052813899,17520.447,293.15367,291.9875,292.78426,859.79179,794.08102,1680.547,279.34504,256.69236,39.413835
2307520.641,0.00052386672,18893.774,293.1596,291.98605,292.92757,862.57108,799.64009,1680.1228,279.05485,255.97045,9.7461162
2309078.958,0.00052175186,24400.569,293.06426,291.8855,292.73964,854.63888,797.05957,1681.133,278.86459,255.62484,0.22547517
2310637.275,0.00052023158,25698.711,293.08701,291.83109,292.75973,826.10995,778.99159,1681.4069,278.7966,255.39367,0.0
2312195.591,0.00051941127,22387.064,293.05684,291.74033,292.68761,783.09261,744.34089,1681.3411,278.74159,255.33143,0.0
2313753.908,0.0005189649,28045.931,293.05954,291.6696,292.55854,729.49227,695.13624,1681.1726,278.72644,255.36544,0.0
2315312.224,0.00051812908,21549.701,293.95633,291.90564,292.74585,680.94276,664.98153,1658.6164,293.47849,255.29709,0.0
2316870.541,0.00051641613,0.032389993,293.57235,291.51178,292.30265,678.07652,674.4882,-1.0131977e-15,293.75447,254.97775,0.0
2318428.858,0.00051543586,0.032447106,292.56327,290.79173,291.40209,682.30134,681.17511,-2.1095357e-11,293.74258,254.85269,0.0
2319987.174,0.00051549537,0.032343754,292.49397,290.73923,291.37655,689.4926,688.68452,-6.0404769e-16,293.75115,255.04068,0.0
2321545.491,0.00051578453,0.032214896,292.44137,290.67429,291.35396,696.97931,696.15159,-8.9178778e-17,293.75119,255.27853,0.0
2323103.808,0.00051635218,0.032059876,292.38512,290.62722,291.25808,703.94322,702.99413,-2.0562699e-15,293.75085,255.56755,0.0
2324662.124,0.00051711564,0.031894323,292.33168,290.62348,291.1304,710.08613,708.98375,-7.3634759e-15,293.75063,255.87727,0.0
2326220.441,0.00051688282,0.031850193,292.27751,290.58636,291.01699,715.52372,714.2538,-1.0580861e-14,293.75053,255.95,0.0
2327778.758,0.00051632383,0.031843315,292.20688,290.4736,290.8913,719.93018,718.28724,-1.3998757e-14,293.75027,255.95,0.0
2329337.074,0.00051576712,0.031836437,292.13652,290.3773,290.77415,722.79109,720.54475,-1.2856991e-14,293.74976,255.95,0.0
2330895.391,0.00051521267,0.031829562,292.08801,290.37061,290.6903,724.52479,721.73176,-1.0278539e-14,293.74979,255.95,0.0
2332453.707,0.00051466048,0.031822687,292.05525,290.40542,290.63619,726.02152,722.86455,-2.744225e-15,293.7497,255.95,0.0
2334012.024,0.00051411054,0.031815814,292.02648,290.40948,290.60712,727.90908,724.46651,-1.5247109e-14,293.74964,255.95,0.0
2335570.341,0.00051356283,0.031808943,291.99381,290.37162,290.5902,730.45898,726.5046,-1.6470691e-08,293.74963,255.95,0.0
2337128.657,0.00051301734,0.031802073,291.96742,290.38057,290.56271,733.59586,728.7491,-5.6926879e-15,293.74963,255.95,0.0
2338686.974,0.00051247407,0.031795205,291.93591,290.35267,290.52781,737.45237,731.36052,-6.3452572e-15,293.74964,255.95,0.0
2340245.291,0.000511933,0.031788338,291.90023,290.31939,290.49386,731.31542,733.98375,-7.1215679e-15,293.74964,255.95,0.0
2341803.607,0.00051139413,0.031781473,291.84523,290.27103,290.37917,725.71018,735.45278,-3.5367002e-14,293.74964,255.95,0.0
2343361.924,0.00051085744,0.031774609,291.78234,290.21381,290.26973,722.83012,734.96749,-4.6001261e-16,293.74964,255.95,0.0
2344920.24,0.00051102293,0.031689901,291.74564,290.17764,290.25924,722.91437,733.94289,-1.5818e-15,293.74964,256.10242,0.0
2346478.557,0.00051192595,0.031532225,291.72118,290.15505,290.27159,724.61468,733.71232,-2.2405587e-15,293.75032,256.3978,0.0
2348036.874,0.00051165814,0.031498768,291.6989,290.13431,290.29043,727.04277,734.4204,-8.0567527e-15,293.75067,256.45,0.0
2349595.19,0.00051112764,0.031491965,291.67487,290.11257,290.34029,727.90527,735.78994,-3.6466576e-15,293.75105,256.45,0.0
2351153.507,0.00051059928,0.031485164,291.65804,290.09525,290.40601,729.60737,737.72908,-8.5925124e-18,293.75035,256.45,0.0
2352711.824,0.00051007306,0.031478364,292.0306,290.5169,290.87577,731.35826,739.00603,8544.6581,291.56917,256.45,0.0
2354270.14,0.00050954896,47442.484,292.53901,291.30354,291.54482,621.93172,613.49943,6123.0902,283.60208,256.45,0.0
2355828.457,0.00050902698,23963.498,291.77598,290.32752,290.7842,579.12716,573.97049,1628.6171,276.58689,256.45,0.0
2357386.774,0.0005085071,33704.19,292.53914,290.92999,291.45529,539.31498,535.10475,1667.7354,277.78246,256.45,3.8227213
2358945.09,0.00050831025,36082.82,292.63279,291.00856,291.53188,509.22854,506.088,1688.1786,278.86506,256.51289,15.880431
2360503.407,0.00050933261,29143.108,292.66282,291.04467,291.5634,487.2517,484.79002,1695.9985,279.35158,256.80253,28.411085
2362061.723,0.00051083397,31527.18,292.70773,291.0929,291.60409,473.0822,471.08083,1699.121,279.64026,257.15663,41.873385
2363620.04,0.00051308159,34738.177,293.02919,291.37967,291.89001,495.58136,493.24075,1700.2331,280.04907,257.60412,61.316481
2365178.357,0.00051620461,27290.515,293.38605,291.72401,292.23288,555.31698,551.6184,1700.6498,280.4866,258.14217,90.443908
2366736.673,0.00052264303,30128.08,293.37702,291.82197,292.31004,621.08349,615.39011,1700.9014,280.84174,259.05366,122.12732
2368294.99,0.00053148181,27503.678,293.23978,291.82935,292.29314,670.47206,662.58482,1700.9432,281.1755,260.11581,149.69159
2369853.307,0.00053446118,26086.153,293.17242,291.84937,292.2961,707.58571,697.64408,1700.9435,281.28471,260.47895,174.0591
2371411.623,0.00053183713,23304.014,293.16266,291.89405,292.32834,735.41588,723.80716,1700.9591,281.21519,260.26411,187.47489
2372969.94,0.0005343022,22155.356,293.16034,291.93817,292.36139,756.30328,743.27827,1700.9753,281.33287,260.56978,175.86378
2374528.257,0.00054264718,24243.409,293.1574,291.98353,292.39563,772.01723,757.68592,1700.9802,281.64452,261.41717,179.58692
2376086.573,0.00054952657,18045.732,293.16128,292.03728,292.44175,783.2591,767.47437,1700.9635,281.89273,262.06978,197.86052
2377644.89,0.00055142777,21163.68,293.14034,292.04305,292.43816,780.92787,764.25463,1700.9464,281.95842,262.2755,217.09075
2379203.206,0.00055311938,18490.658,293.17112,292.10042,292.49734,779.29308,761.92056,1700.8734,282.05377,262.46011,238.44653
2380761.523,0.00055840902,15843.965,293.24623,292.24615,292.66404,795.26655,777.16515,1701.04,282.29507,262.92779,260.53043
2382319.84,0.00056537247,19119.37,293.24637,292.30907,292.77796,812.15312,792.03781,1700.8523,282.51235,263.50194,251.93851
2383878.156,0.00057009,15338.425,293.15362,292.30284,292.77695,826.3587,802.86512,1700.8958,282.58927,263.88813,164.97918
2385436.473,0.00057286735,14152.888,293.16556,292.32975,292.77359,836.60731,811.33321,1701.0788,282.68363,264.12597,114.96244
2386994.79,0.00057422485,14982.929,293.14965,292.33499,292.76106,844.37592,817.97902,1701.0233,282.72783,264.26041,94.68569
2388553.106,0.0005734737,15364.139,293.15624,292.35391,292.76949,850.28869,822.89332,1700.9835,282.72924,264.2464,73.680809
2390111.423,0.0005727323,14044.914,293.16591,292.37175,292.77832,854.65028,826.62359,1700.9609,282.73052,264.23288,49.691131
2391669.739,0.0005751485,14996.804,293.14443,292.36573,292.75728,857.88439,829.45315,1700.9798,282.79156,264.43962,26.083483
2393228.056,0.00057918225,13380.403,293.16531,292.3915,292.77319,860.30971,831.44538,1700.98,282.91778,264.75282,8.59038
2394786.373,0.00058046786,14850.191,293.10064,292.34494,292.71414,858.97965,829.69519,1700.9754,282.92318,264.87621,1.0736184
2396344.689,0.00057924893,14720.117,293.07646,292.26729,292.6276,837.76438,810.38752,1700.9012,282.88228,264.83126,0.0
2397903.006,0.00057941803,15884.721,293.07585,292.19327,292.54487,798.55689,776.33616,1700.6334,282.88101,264.87929,0.0
2399461.323,0.00058288594,18837.349,293.05198,292.09252,292.43721,745.91585,728.57111,1700.5021,282.93367,265.14566,0.0
2401019.639,0.00058542557,18467.184,293.06465,292.02745,292.37357,683.12811,670.79615,1700.5261,282.9878,265.34701,0.0
2402577.956,0.00058492483,14407.416,294.364,292.97801,293.36969,662.86142,677.32926,1628.4279,293.85352,265.35,0.0
2404136.273,0.00058438007,0.027786843,292.6746,291.51021,291.81829,664.55151,681.65651,-1.81793e-14,293.79404,265.35,0.0
2405694.589,0.00058383747,0.027780842,292.48772,291.31511,291.61002,667.87265,685.06629,-1.7470831e-13,293.79413,265.35,0.0
2407252.906,0.00058329702,0.027774842,292.4428,291.25806,291.55286,674.29971,688.8438,-1.2135098e-13,293.79373,265.35,0.0
2408811.222,0.00058248061,0.027778362,292.41398,291.22307,291.51819,681.2616,693.74258,-2.0080234e-14,293.79415,265.3319,0.0
2410369.539,0.0005778886,0.027912815,292.34992,291.16121,291.44928,683.34367,698.10733,-3.2297945e-13,293.79438,265.06479,0.0
2411927.856,0.00057416987,0.028019374,292.27179,291.08447,291.36394,682.46467,699.86128,-9.7448855e-16,293.79453,264.85062,0.0
2413486.172,0.00057363565,0.028013647,292.22778,291.03687,291.31447,683.47798,700.21679,-5.1780318e-15,293.79528,264.85,0.0
2415044.489,0.00057311264,0.028007597,292.19621,291.00233,291.27927,685.10996,700.59321,-1.224109e-14,293.79378,264.85,0.0
2416602.806,0.0005725917,0.028001548,292.17071,290.97373,291.2507,687.31513,701.24191,-1.7429735e-14,293.79226,264.85,0.0
2418161.122,0.00057207281,0.027995501,292.14999,290.95008,291.22773,690.18033,702.32057,-1.2598533e-14,293.79324,264.85,0.0
2419719.439,0.00057182832,0.02797973,292.13145,290.92968,291.20777,693.44637,703.88446,-1.3827718e-16,293.79323,264.86852,0.0
2421277.756,0.00057445767,0.027862351,292.10872,290.90836,291.18653,696.12059,705.87588,-6.6380476e-15,293.79318,265.08058,0.0
2422836.072,0.00057809339,0.027712004,292.09044,290.88992,291.16267,699.81167,708.32859,-3.6450368e-16,293.79527,265.35554,0.0
2424394.389,0.0005824868,0.027539002,292.09161,290.88992,291.16682,707.8033,710.6018,-7.1673251e-19,293.79527,265.6738,0.0
2425952.705,0.00058603247,0.027397644,292.11425,290.92079,291.19912,717.32287,717.37835,-4.4080319e-18,293.79526,265.93188,0.0
2427511.022,0.00058579917,0.027382223,292.11122,290.9299,291.20426,724.16686,724.17354,0.0,293.79293,265.95,0.0
2429069.339,0.00058527961,0.027376309,292.0932,290.91507,291.18692,730.9104,730.91088,0.0,293.79293,265.95,0.0
2430627.655,0.0005847621,0.027370396,292.07219,290.89634,291.16573,737.6484,737.64843,0.0,293.79293,265.95,0.0
2432185.972,0.00058424662,0.027364485,292.05008,290.87611,291.14311,744.38605,744.38605,0.0,293.79293,265.95,0.0
2433744.289,0.00058373317,0.027358575,292.02729,290.85501,291.11966,751.12369,751.12366,0.0,293.79293,265.95,0.0
2435302.605,0.00058322172,0.027352667,291.99847,290.8221,291.08466,757.79806,757.58512,-2.7017411e-18,293.79293,265.95,0.0
2436860.922,0.00058271229,0.027346759,291.94146,290.75989,290.91982,763.02362,764.0452,-2.8401755e-14,293.79292,265.95,0.0
2438419.238,0.00058472567,0.027257836,291.85798,290.55435,290.7116,768.56886,768.30152,-1.2562118e-14,293.79266,266.1085,0.0
2439977.555,0.00058939873,47635.544,292.43953,291.32071,291.56652,678.564,661.96117,9241.5964,282.79164,266.42895,0.0
2441535.872,0.00058795316,15944.83,291.38974,290.88981,291.03149,586.65122,580.63185,1700.5046,284.73921,266.37157,0.0
2443094.188,0.00058395439,17503.46,292.65298,291.25649,291.7045,559.83676,556.05339,1647.7215,283.18071,266.15516,0.59366484
2444652.505,0.00057956648,20099.357,292.46997,291.09119,291.54956,525.49415,521.61761,1679.219,282.05524,265.91006,9.0127344
2446210.822,0.00057511543,20604.252,292.47704,291.07648,291.55833,498.26551,495.16357,1692.4661,282.33499,265.65583,24.12039
2447769.138,0.00057057483,21183.409,292.77773,291.36071,291.81349,478.32053,475.91716,1697.776,282.60038,265.39017,52.946509
2449327.455,0.00056386844,23312.963,293.01522,291.50884,292.02726,480.21445,477.96666,1699.1655,282.64835,264.97086,86.837448
2450885.772,0.00055552321,25684.245,293.35114,291.82924,292.33057,523.8856,520.62032,1699.7988,282.68174,264.4194,103.25175
2452444.088,0.0005527825,19644.828,293.44634,291.94622,292.50908,592.19109,586.81376,1699.888,282.70378,264.25541,109.64617
2454002.405,0.00055805185,20963.006,293.22934,291.77787,292.43489,646.25077,637.95509,1700.3886,282.74302,264.66599,122.52605
2455560.721,0.00055982374,17007.897,293.17511,291.76815,292.44763,685.3025,674.35689,1700.6079,282.7913,264.82293,147.28
2457119.038,0.00055451966,17832.99,293.18307,291.91355,292.48879,713.9731,701.28704,1700.9771,282.69949,264.48172,183.35655
2458677.355,0.00055079063,18750.063,293.18417,292.18783,292.5309,736.7896,722.63995,1701.9597,282.67003,264.24558,261.71456
2460235.671,0.00055345914,15544.322,293.18964,292.30523,292.59846,756.45619,739.79292,1701.4136,282.79001,264.47212,351.50631
2461793.988,0.00055746719,16082.391,293.17283,292.35582,292.64698,772.65313,752.19741,1700.9772,282.91402,264.78887,402.02792
2463352.305,0.00055810347,14674.23,293.12444,292.27997,292.62922,776.27311,753.8635,1700.5279,282.92,264.8656,425.08614
2464910.621,0.00055718444,15650.25,293.14774,292.22084,292.67514,773.76919,752.06162,1700.2607,282.90408,264.83368,407.05038
2466468.938,0.00055762814,13684.904,293.27487,292.33846,292.86607,779.85656,756.2901,1700.4879,282.99648,264.89665,370.18551
2468027.255,0.00056177686,14087.65,293.18235,292.53912,292.94891,800.87754,771.13731,1701.6078,283.09885,265.21342,338.60481
2469585.571,0.00056335551,12693.564,293.19316,292.60108,293.11518,816.88322,781.80405,1701.4423,283.19734,265.35127,325.78404
2471143.888,0.00056013138,11568.017,293.15828,292.61585,293.31554,829.54648,786.10424,1701.0575,283.1182,265.16389,301.09854
2472702.204,0.00055623769,10677.143,293.15619,292.63805,293.36742,839.48696,790.08591,1700.4465,283.02677,264.92677,247.78457
2474260.521,0.00055234471,11519.799,293.14062,292.63955,293.26374,846.92953,795.85512,1701.0876,282.92183,264.68467,193.67635
2475818.838,0.00054828583,10464.951,293.15859,292.66024,293.2053,852.38002,800.36762,1701.4687,282.85447,264.42517,139.56814
2477377.154,0.00054302258,11415.534,293.14934,292.64991,293.15379,856.54389,802.55226,1701.1942,282.71962,264.06964,85.45992
2478935.471,0.00053111317,12647.976,293.13815,292.62683,293.11328,859.71313,806.60366,1700.9979,282.38507,263.17628,32.37201
2480493.788,0.00052303998,12995.689,293.1462,292.60927,293.08707,862.01923,812.91749,1700.9552,282.15083,262.53719,5.050951
2482052.104,0.00052256642,13532.365,293.11187,292.51894,293.03637,850.12894,809.5327,1700.9656,282.11662,262.53244,0.0094937096
2483610.421,0.00052276105,16866.411,293.06022,292.38702,293.00987,818.53559,786.56685,1701.0001,282.09422,262.58509,0.0
2485168.737,0.00052018592,16937.747,293.07095,292.31116,292.98245,771.94718,748.22498,1701.0903,282.01935,262.39772,0.0
2486727.054,0.00051736146,23983.334,293.05583,292.19371,292.82552,714.06541,696.41583,1700.9642,281.90904,262.18407,0.0
2488285.371,0.00051422261,18074.26,294.32765,292.58931,293.30745,678.23159,673.09188,1656.5919,293.86257,261.93638,0.0
2489843.687,0.00051096298,0.029278706,293.43781,291.72898,292.3016,681.98068,677.75728,-9.9909119e-18,293.93577,261.67021,0.0
2491402.004,0.00050794885,0.029402271,292.64598,291.01935,291.56558,686.5076,680.51723,-2.2286356e-13,293.9359,261.41959,0.0
2492960.321,0.00050537399,0.029506995,292.57654,290.97602,291.54204,689.67923,683.63045,-1.4830175e-14,293.92797,261.20524,0.0
2494518.637,0.00050286772,0.029611031,292.54648,290.97003,291.56935,692.67139,687.8649,-1.5149252e-16,293.92843,260.99212,0.0
2496076.954,0.00050005064,0.029734959,292.48859,290.92124,291.42083,695.91777,692.2194,-4.8874156e-14,293.92624,260.7405,0.0
2497635.271,0.00049716034,0.029867241,292.44501,291.04374,291.23803,698.59999,695.61404,-1.4404086e-13,293.92613,260.47265,0.0
2499193.587,0.00049460948,0.029984701,292.40265,291.01672,291.12455,701.43148,699.2679,-1.0228356e-16,293.92535,260.23331,0.0
2500751.904,0.00049235538,0.030088484,292.29654,290.66687,291.02728,703.28562,700.87794,-4.3462381e-15,293.92054,260.02029,0.0
2502310.22,0.00049014309,0.030193032,292.21126,290.46296,290.956,702.37431,699.2885,-6.7389014e-17,293.92177,259.80571,0.0
2503868.537,0.00048774934,0.030312565,292.16876,290.42579,290.96794,699.85833,696.7205,-1.5204031e-14,293.92177,259.56207,0.0
2505426.854,0.00048514952,0.030450289,292.16266,290.52399,291.00409,697.94231,695.47939,-5.4720736e-17,293.92177,259.28317,0.0
