time,chi_reaPChi_y,heaPum_reaPHeaPum_y,hvac_reaZonCor_TZon_y,hvac_reaZonNor_TZon_y,hvac_reaZonWes_TZon_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_CO2Zon_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_TMix_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
9417600.0,1.2971321e-05,0.0,293.15,293.15,293.15,400.0,400.0,0.0,293.15,279.85,0.0
9419158.317,1.3010488e-05,0.93137634,293.03625,292.38338,292.79181,406.69204,406.50771,-6.2958042e-17,292.66228,279.82272,0.0
9420716.633,1.3038433e-05,0.92999782,293.00489,292.31636,292.74198,413.27879,412.94489,-1.4819051e-15,292.66228,279.87743,0.0
9422274.95,1.2878964e-05,0.93756863,292.98176,292.25146,292.70223,419.66984,419.11704,-6.1784129e-15,292.66153,279.56384,0.0
9423833.267,1.25604e-05,0.952986,292.9339,292.14786,292.64186,425.78343,424.46796,-1.2733762e-14,292.66059,278.92725,0.0
9425391.583,1.2472925e-05,0.95724223,292.89242,292.07806,292.58557,431.50285,429.52598,-4.2835048e-15,292.65997,278.75,0.0
9426949.9,1.2472925e-05,0.95719181,292.87067,292.04491,292.54763,436.88471,434.55822,-1.8602619e-15,292.65986,278.75,0.0
9428508.216,1.2472925e-05,0.95714136,292.85461,292.02607,292.51575,442.02326,439.46705,-8.5066814e-16,292.66005,278.75,0.0
9430066.533,1.2472925e-05,0.9570909,292.84006,292.03297,292.48836,446.96784,444.04868,-7.8455035e-15,292.66004,278.75,0.0
9431624.85,1.2472924e-05,0.95704041,292.828,292.04231,292.46396,451.77173,448.53543,-2.2026345e-16,292.66106,278.75,0.0
9433183.166,1.2409068e-05,0.96014947,292.81251,292.00415,292.43479,456.49809,453.19359,-1.0893453e-14,292.66169,278.61992,0.0
9434741.483,1.2242402e-05,0.96841298,292.78829,291.93507,292.39595,461.08031,457.73519,-3.0474609e-14,292.66129,278.27759,0.0
9436299.8,1.215778e-05,0.97262157,292.76108,291.85914,292.35467,465.42599,462.08801,-6.7273406e-14,292.66127,278.10219,0.0
9437858.116,1.2145122e-05,10603.367,293.72753,292.97997,293.39029,461.45132,457.71262,9342.8792,280.81216,278.07586,3.7701185
9439416.433,1.2190789e-05,302.93669,292.18236,291.72318,291.78249,440.65081,439.17156,3192.9133,289.16895,278.17074,55.616467
9440974.749,1.2292259e-05,14144.141,292.83471,292.29155,292.80203,436.264,432.93008,1635.4042,284.50718,278.38043,120.19205
9442533.066,1.2442568e-05,11738.779,293.18179,292.70896,293.1153,429.30244,424.69701,1671.6573,284.54521,278.68823,163.05936
9444091.383,1.2670568e-05,11732.984,293.15057,292.80876,293.19785,423.81209,419.52218,1688.4937,284.57686,279.14897,204.60991
9445649.699,1.2936539e-05,11471.271,293.15176,292.84789,293.23211,419.81227,415.98769,1695.2607,284.58372,279.67744,296.13794
9447208.016,1.308704e-05,10468.205,293.23823,292.95902,293.30794,423.11246,419.73038,1698.3212,284.57592,279.97238,475.61192
9448766.333,1.3190617e-05,7972.78,293.28702,293.23749,293.34193,459.73172,453.04846,1699.6154,284.56909,280.17369,601.85809
9450324.649,1.33095e-05,4282.7052,293.26979,293.46356,293.26685,518.34677,504.42385,1699.9631,284.57117,280.40311,676.90673
9451882.966,1.3445417e-05,3045.1609,293.14554,293.30222,293.16688,562.3246,536.27333,1699.9639,284.57458,280.66331,720.4288
9453441.283,1.3582681e-05,2847.0782,293.15774,293.23726,293.17789,586.63107,557.55161,1700.1094,284.58939,280.92389,713.44921
9454999.599,1.3714984e-05,2887.88,293.15137,293.12365,293.18254,598.66622,570.87062,1699.1316,284.59232,281.17299,690.12169
9456557.916,1.3827486e-05,3059.5387,293.15089,293.12272,293.17879,602.93761,569.87982,1698.3022,284.58648,281.38326,744.4156
9458116.232,1.3845312e-05,2895.1297,293.1509,293.18209,293.17293,603.65387,562.4142,1698.9664,284.55006,281.41645,863.86364
9459674.549,1.3669966e-05,2536.9125,293.15161,293.17384,293.16731,612.42935,563.07085,1688.4514,284.51448,281.08845,836.13734
9461232.866,1.35965e-05,2734.3703,293.14858,293.13673,293.13148,618.93875,564.69449,1683.5511,284.5421,280.95,582.05574
9462791.182,1.35965e-05,2634.199,293.15015,293.18189,293.17071,616.89353,557.69924,1681.5999,284.54244,280.95,400.92768
9464349.499,1.35965e-05,2430.6581,293.15022,293.18668,293.15122,615.9957,552.22788,1680.7814,284.54122,280.95,334.23104
9465907.816,1.35965e-05,1216.4738,293.15021,293.20464,293.15041,635.22882,577.01823,1680.4112,284.54086,280.95,290.49434
9467466.132,1.35965e-05,1128.9146,293.1502,293.16564,293.15055,648.45734,588.11083,1680.1149,284.54118,280.95,273.17082
9469024.449,1.354595e-05,995.99244,293.15011,293.16518,293.15046,656.71892,592.54966,1679.9086,284.52077,280.85438,267.14918
9470582.766,1.3372038e-05,989.49533,293.15016,293.14841,293.15135,663.43509,595.52098,1679.536,284.51099,280.52311,283.97839
9472141.082,1.3265514e-05,859.0129,293.15018,293.15033,293.1528,669.77174,598.5477,1679.6766,284.53331,280.31843,353.89616
9473699.399,1.3301968e-05,604.94298,293.15019,293.15498,293.32762,673.47712,600.64234,1680.3868,284.54823,280.38863,373.93615
9475257.715,1.3277117e-05,433.25757,293.15003,293.14929,293.41151,674.79774,599.6657,1680.5224,284.52537,280.34079,236.41919
9476816.032,1.3042494e-05,876.58346,293.14991,293.08516,293.30118,678.17957,600.9444,1679.5498,284.49607,279.88539,103.35793
9478374.349,1.2770642e-05,1442.8546,293.15004,293.02369,293.17973,683.51461,604.88011,1679.8188,284.50653,279.34893,82.809624
9479932.665,1.2611869e-05,2566.7067,293.14812,293.08088,293.11656,683.71337,604.5853,1680.2098,284.52043,279.03105,65.881201
9481490.982,1.2495955e-05,4144.5428,293.14628,293.08802,293.1454,665.79032,588.24625,1680.4472,284.52859,278.79678,41.599879
9483049.299,1.247292e-05,5394.7417,293.13116,293.0811,293.10284,634.28391,564.47477,1680.5333,284.53855,278.75,12.948175
9484607.615,1.247292e-05,6348.8445,293.06403,293.09661,293.04889,592.77539,531.03424,1680.4793,284.54001,278.75,1.1217863
9486165.932,1.2472919e-05,0.52612896,293.19514,292.82602,293.16258,548.91052,497.16072,-4.3981648e-15,286.50174,278.75,0.0
9487724.248,1.2472919e-05,0.52601533,293.51315,292.65538,293.35734,542.72187,522.93173,-3.9486298e-14,286.50098,278.75,0.0
9489282.565,1.2472919e-05,0.52590173,293.48092,292.56549,293.30715,544.51765,529.05232,-3.6055157e-14,286.50253,278.75,0.0
9490840.882,1.2472919e-05,0.52578814,293.45663,292.54718,293.26417,547.47796,532.77211,-7.1745297e-14,286.50148,278.75,0.0
9492399.198,1.2472919e-05,0.52567459,293.46147,292.60079,293.24233,551.15249,537.53813,-3.0896392e-14,286.50303,278.75,0.0
9493957.515,1.249512e-05,0.52495959,293.45939,292.61102,293.21702,555.42092,542.4,-1.2133259e-15,286.50214,278.79509,0.0
9495515.832,1.2623161e-05,0.5213963,293.44372,292.59275,293.18602,559.47871,546.2855,-4.5706558e-15,286.50212,279.05378,0.0
9497074.148,1.273315e-05,0.51834502,293.42478,292.56377,293.15497,562.92269,549.20655,-1.5390642e-14,286.50207,279.27418,0.0
9498632.465,1.2764102e-05,0.51741023,293.39762,292.5092,293.11703,565.47351,550.88427,-3.2438176e-14,286.5033,279.33591,0.0
9500190.782,1.2730463e-05,0.51819265,293.36633,292.45168,293.07479,566.92613,551.42476,-6.3590723e-15,286.50339,279.26882,0.0
9501749.098,1.2523179e-05,0.52363494,293.34145,292.42586,293.03616,567.58605,551.49565,-9.2862788e-17,286.5035,278.85198,0.0
9503307.415,1.2227217e-05,0.53159175,293.3187,292.418,292.99593,567.96491,551.34248,-2.7493861e-16,286.51168,278.24621,0.0
9504865.731,1.2180786e-05,0.53275834,293.30035,292.40008,292.96035,568.51891,551.56041,-5.0963412e-16,286.51232,278.15,0.0
9506424.048,1.2180786e-05,0.53264328,293.28657,292.36549,292.93086,569.70281,552.47197,-5.9661185e-16,286.51245,278.15,0.0
9507982.365,1.2180786e-05,0.53252824,293.27208,292.33367,292.90243,571.49301,553.23948,-6.3780092e-15,286.51245,278.15,0.0
9509540.681,1.2180786e-05,0.53241323,293.24982,292.28396,292.86958,573.60014,552.96818,-2.5912774e-14,286.51324,278.15,0.0
9511098.998,1.2180786e-05,0.53229825,293.22262,292.22797,292.83302,575.78533,551.91652,-9.56359e-15,286.51758,278.15,0.0
9512657.315,1.1991885e-05,0.53743649,293.19972,292.18531,292.79827,577.22356,550.87941,-3.6696179e-15,286.51763,277.75516,0.0
9514215.631,1.1697103e-05,0.54566817,293.17263,292.13247,292.75528,576.46566,550.28071,-5.1246891e-15,286.51779,277.12758,0.0
9515773.948,1.1661127e-05,0.54658206,293.14682,292.09235,292.71693,574.06356,549.728,-1.0842217e-14,286.51682,277.05,0.0
9517332.265,1.1661127e-05,0.54646401,293.12224,292.07062,292.68485,570.86652,548.57785,-2.6115741e-14,286.52923,277.05,0.0
9518890.581,1.1661127e-05,0.54634599,293.09933,292.04852,292.65411,567.59236,547.54238,-1.1017336e-15,286.52939,277.05,0.0
9520448.898,1.1661126e-05,0.54622799,293.08178,292.00976,292.62477,565.03394,547.66509,-1.0437893e-16,286.52949,277.05,0.0
9522007.214,1.1661126e-05,0.54611002,293.06712,291.97788,292.59855,563.35626,548.15026,-7.0946805e-15,286.52986,277.05,0.0
9523565.531,1.1661126e-05,0.54599208,293.04119,291.95068,292.56818,561.85061,546.91655,-1.2976118e-13,286.52986,277.05,0.0
9525123.848,1.1661126e-05,0.55351672,292.0932,291.44543,291.64937,502.13687,495.65257,9148.3344,289.02811,277.05,8.6926814
9526682.164,1.1704069e-05,8084.6818,292.48973,292.49816,292.4747,483.3589,474.00192,1622.5937,284.6078,277.14258,30.546219
9528240.481,1.1836685e-05,10757.644,293.06234,292.80339,293.0274,464.09279,453.9148,1657.9866,284.5229,277.42653,49.906314
9529798.798,1.1909712e-05,11446.369,293.14102,292.88011,293.14846,447.85581,439.46214,1684.0592,284.53633,277.58165,68.758651
9531357.114,1.1914221e-05,11686.124,293.14626,292.91502,293.17735,436.31167,429.55774,1694.4105,284.54345,277.59119,86.299544
9532915.431,1.1892377e-05,11772.436,293.15198,292.9421,293.17902,428.77274,423.26221,1698.4773,284.54711,277.5449,88.229644
9534473.747,1.1782287e-05,10388.425,293.28552,293.18289,293.31984,448.27072,441.20626,1700.1303,284.53876,277.31041,90.035617
9536032.064,1.1667377e-05,7462.8148,293.29023,293.42766,293.31034,501.26885,484.22914,1700.8936,284.54587,277.0635,122.06359
9537590.381,1.1781784e-05,5146.9133,293.1505,293.3222,293.19179,562.92448,534.03507,1701.2545,284.57706,277.30934,163.64713
9539148.697,1.2086288e-05,5724.7769,293.15039,293.2001,293.16834,601.88164,550.33571,1701.5791,284.5981,277.95318,171.25455
9540707.014,1.2194831e-05,5686.9491,293.15034,293.17072,293.16102,624.00179,555.35925,1701.2516,284.56936,278.17914,171.08778
9542265.331,1.2172992e-05,4597.4292,293.15043,293.16839,293.15973,637.54207,577.59314,1700.6214,284.56418,278.13383,173.12347
9543823.647,1.2191558e-05,4072.6929,293.15017,293.16795,293.16157,646.71639,596.16823,1700.6924,284.57176,278.17236,178.25697
9545381.964,1.2341532e-05,4422.4744,293.15025,293.16698,293.16207,651.6491,586.9927,1701.0108,284.58752,278.48171,181.00484
9546940.281,1.2469198e-05,4421.466,293.15015,293.16363,293.15966,652.68258,578.1114,1700.8891,284.57463,278.74245,176.02287
9548498.597,1.2393795e-05,5366.4079,293.1501,293.13153,293.13384,643.77684,573.00862,1701.0579,284.5459,278.58874,165.02645
9550056.914,1.2225248e-05,5524.922,293.1502,293.15257,293.14995,637.74575,566.11052,1701.2413,284.54548,278.24215,151.8306
9551615.23,1.2171552e-05,4083.7773,293.15024,293.24439,293.234,645.78952,575.68039,1701.1694,284.56461,278.13084,137.0787
9553173.547,1.2187679e-05,3518.1635,293.15017,293.15286,293.15221,662.08249,588.52463,1700.9891,284.56734,278.16431,123.35085
9554731.864,1.2167293e-05,3400.02,293.1501,293.15234,293.15153,672.62687,596.19553,1700.945,284.55735,278.12199,114.12238
9556290.18,1.202747e-05,3392.4724,293.1501,293.15023,293.14914,680.32319,602.19231,1701.0353,284.54504,277.82997,107.8904
9557848.497,1.1899723e-05,3290.5356,293.15011,293.15806,293.16135,687.31029,611.43999,1701.1357,284.55571,277.56049,157.89414
9559406.814,1.1986045e-05,2700.1564,293.15015,293.17405,293.19592,692.68749,631.71953,1701.6647,284.58494,277.74287,218.9192
9560965.13,1.2166042e-05,2176.5931,293.15007,293.17015,293.18637,694.72305,648.011,1701.6662,284.58227,278.11939,180.80553
9562523.447,1.2124089e-05,2329.3858,293.15004,293.13983,293.12978,695.12675,642.01122,1701.3683,284.54957,278.03208,88.876437
9564081.764,1.1965923e-05,2664.7322,293.15008,293.13079,293.1194,697.01195,643.66998,1701.3069,284.54727,277.70046,57.255115
9565640.08,1.1888631e-05,3017.2822,293.14897,293.12479,293.12032,699.27896,645.58477,1701.2309,284.56105,277.53696,49.487871
9567198.397,1.1903266e-05,4385.7299,293.14752,293.07812,293.08399,684.62783,636.40276,1701.4077,284.5673,277.568,37.977259
9568756.713,1.1896268e-05,6225.6235,293.14526,293.07578,293.08098,653.68103,610.46017,1701.361,284.56039,277.55316,17.981534
9570315.03,1.1786941e-05,7731.6415,293.10131,293.067,293.07448,613.08774,574.3781,1701.4152,284.54627,277.32037,2.8803386
9571873.347,1.1672241e-05,9291.2731,293.06693,293.06072,293.07321,566.91565,533.30008,1701.4776,284.55568,277.074,0.53997168
9573431.663,1.1661121e-05,0.45833253,293.44653,292.73815,293.01,555.57802,544.35091,-6.3307183e-13,286.97049,277.05,0.019464693
9574989.98,1.1661121e-05,0.45823355,293.45329,292.71609,292.99914,564.43186,556.49998,-9.1758282e-15,286.97259,277.05,0.0
9576548.297,1.166112e-05,0.45813458,293.43709,292.66839,292.97043,573.2159,566.06843,-6.4689482e-15,286.97261,277.05,0.0
9578106.613,1.166112e-05,0.45803563,293.4186,292.60178,292.93999,581.51477,575.53443,-3.5587514e-18,286.97403,277.05,0.0
9579664.93,1.166112e-05,0.45793671,293.40533,292.55999,292.91394,589.25307,585.17927,-4.1926601e-17,286.97513,277.05,0.0
9581223.246,1.166112e-05,0.45783781,293.3966,292.56457,292.89433,596.57997,593.93066,-1.3562786e-16,286.97512,277.05,0.0
9582781.563,1.166112e-05,0.45773893,293.39243,292.58839,292.88077,603.80582,602.40084,-1.909186e-17,286.97501,277.05,0.0
9584339.88,1.166112e-05,0.45764007,293.38041,292.56873,292.86148,611.00419,610.41483,-1.2791483e-15,286.97505,277.05,0.0
9585898.196,1.166112e-05,0.45754123,293.35363,292.50047,292.82909,617.71297,617.20743,-3.2234003e-15,286.97509,277.05,0.0
9587456.513,1.1661119e-05,0.45744241,293.32604,292.47631,292.79541,623.41891,621.91097,-3.2182257e-15,286.97509,277.05,0.0
9589014.83,1.1661119e-05,0.45734362,293.30879,292.62766,292.67889,622.34522,626.25788,-3.0057804e-13,286.97558,277.05,0.0
9590573.146,1.1661119e-05,0.45724485,293.28292,292.39321,292.73858,631.57384,631.90917,-1.27195e-17,286.9808,277.05,0.0
9592131.463,1.1661119e-05,0.45714609,293.26741,292.38942,292.71993,636.25702,635.67046,-1.8133529e-15,286.97285,277.05,0.0
9593689.78,1.1661119e-05,0.45704736,293.26008,292.40705,292.7074,640.42032,639.73925,-1.2342942e-17,286.97102,277.05,0.0
9595248.096,1.1661119e-05,0.45694865,293.24292,292.35061,292.68736,644.7871,644.12642,-2.6384026e-14,286.97096,277.05,0.0
9596806.413,1.1661118e-05,0.45684996,293.20286,292.21659,292.64507,648.44433,647.42272,-7.85131e-14,286.97106,277.05,0.0
9598364.729,1.1637313e-05,0.45732316,293.16965,292.14515,292.60734,650.657,649.21122,-1.8332243e-16,286.97105,276.99854,0.0
9599923.046,1.149958e-05,0.46055384,293.15236,292.13771,292.58267,652.25153,650.76623,-3.1506371e-15,286.97106,276.69888,0.0
9601481.363,1.1368274e-05,0.46366274,293.13527,292.11528,292.55834,654.08177,652.72833,-1.7633879e-14,286.97103,276.41005,0.0
9603039.679,1.1271234e-05,0.46595578,293.10435,292.02944,292.52382,655.82002,654.35715,-3.4690598e-14,286.97075,276.19457,0.0
9604597.996,1.1174828e-05,0.46825173,293.06501,291.94564,292.44052,656.63757,654.98512,-4.4509499e-15,286.97163,275.97873,0.0
9606156.313,1.1064235e-05,0.47092387,293.03661,291.91204,292.40022,656.65317,654.91089,-4.1046267e-16,286.97246,275.72891,0.0
9607714.629,1.0944655e-05,0.47385056,293.01823,291.89913,292.38021,656.70852,655.06009,-4.1902724e-17,286.97246,275.45605,0.0
9609272.946,1.085759e-05,0.47597317,292.99865,291.87653,292.35615,657.14913,655.62252,-6.8483274e-16,286.97236,275.25554,0.0
9610831.263,1.0849681e-05,1361.2928,292.16563,291.40284,291.48318,610.61731,597.01083,9283.7936,283.41195,275.23724,13.606216
9612389.579,1.0923924e-05,3420.7142,292.30679,291.96732,291.90758,544.21116,539.85523,2387.049,288.3532,275.40845,114.85325
9613947.896,1.1041123e-05,10463.234,292.94776,292.68177,292.82078,519.00143,510.00869,1640.2776,284.50597,275.6764,194.06799
9615506.212,1.1156026e-05,11403.847,293.11216,292.78835,292.96716,489.45704,479.15639,1675.7738,284.53541,275.93643,214.14041
9617064.529,1.1253074e-05,11804.621,293.14634,292.85671,293.0382,466.53418,455.59916,1691.1585,284.54895,276.15405,210.20906
9618622.846,1.1349513e-05,11927.852,293.14889,292.89561,293.08156,450.21715,440.41737,1697.3705,284.55817,276.36853,176.42403
9620181.162,1.1457457e-05,11489.804,293.24773,293.03041,293.21682,447.84908,439.76671,1699.7136,284.57141,276.60657,130.08423
9621739.479,1.1583865e-05,8863.679,293.28891,293.2973,293.40229,484.01414,474.37334,1700.6492,284.56735,276.88266,113.49452
9623297.796,1.1682819e-05,5087.8871,293.14739,293.40816,293.30805,545.16711,528.99183,1701.0133,284.54627,277.09683,115.89647
9624856.112,1.1667771e-05,4962.6352,293.1503,293.24172,293.17427,593.53991,566.90054,1701.2123,284.55142,277.06437,129.02844
9626414.429,1.166163e-05,5192.8986,293.15041,293.17853,293.16529,625.64496,591.07915,1701.166,284.56891,277.05111,160.01111
9627972.745,1.1753678e-05,5047.3152,293.15032,293.17779,293.17156,646.23808,606.53326,1701.2265,284.5774,277.24917,188.91648
9629531.062,1.1867781e-05,4813.7673,293.15025,293.17365,293.16727,658.39587,614.91006,1701.2648,284.57669,277.49271,184.67476
9631089.379,1.1912113e-05,4736.9408,293.15018,293.16163,293.1567,665.14251,618.17063,1701.2233,284.56383,277.58675,159.04248
9632647.695,1.1882913e-05,4730.1537,293.15021,293.15818,293.15487,669.44094,620.3828,1701.2635,284.56175,277.52484,150.40375
9634206.012,1.1972805e-05,5222.5334,293.15066,293.11929,293.11706,667.61048,619.4624,1701.2781,284.5948,277.71499,173.42397
9635764.329,1.2440783e-05,4846.9444,293.15021,293.17636,293.17782,656.83574,608.87252,1701.0344,284.63217,278.68463,236.45718
9637322.645,1.2720235e-05,3646.7416,293.16898,293.22186,293.24397,645.57843,598.43191,1700.8439,284.58071,279.24841,573.90306
9638880.962,1.2614916e-05,2019.5964,293.15022,293.21113,293.30076,656.99747,614.47166,1700.8492,284.54291,279.03722,829.35495
9640439.279,1.2484102e-05,1508.0,293.15024,293.18297,293.1523,666.05987,619.94216,1700.9258,284.55244,278.77275,791.38016
9641997.595,1.2486904e-05,1338.7459,293.15025,293.16554,293.33988,672.41681,622.70092,1700.9414,284.57065,278.77844,733.84189
9643555.912,1.2511297e-05,1222.7128,293.1503,293.16063,293.57471,675.68417,623.03588,1700.9365,284.56467,278.82793,666.92739
9645114.228,1.241446e-05,1064.0975,293.15071,293.15475,293.94127,677.78308,623.56541,1692.5433,284.53747,278.63096,599.75633
9646672.545,1.2287779e-05,1030.1888,293.2003,293.15517,294.2234,682.02588,630.55153,1687.0884,284.53412,278.37124,522.11438
9648230.862,1.2162248e-05,1016.8873,293.25223,293.15242,294.42643,687.16056,643.48891,1684.8711,284.53196,278.11152,438.89142
9649789.178,1.2037864e-05,1003.9485,293.29753,293.15095,294.59202,692.28511,655.17741,1683.9341,284.53145,277.8518,354.5871
9651347.495,1.1914629e-05,992.91285,293.33792,293.15022,294.72639,697.1647,664.76846,1683.5599,284.5311,277.59208,268.75373
9652905.812,1.1802927e-05,1174.3373,293.27191,293.09236,294.72781,693.79525,664.02906,1683.4743,284.52736,277.35455,182.16498
9654464.128,1.1707445e-05,1702.5886,293.13245,293.05917,294.61217,672.42706,638.74828,1683.4718,284.52768,277.14987,96.44757
9656022.445,1.160187e-05,3580.3858,293.14684,293.06461,294.48978,638.78987,602.11301,1683.4702,284.53143,276.92176,26.697943
9657580.762,1.1475672e-05,5813.6793,293.14194,293.05182,294.30033,596.40146,565.50003,1683.484,284.52921,276.64654,3.7873448
9659139.078,1.1375373e-05,0.65344201,293.50292,292.88196,294.53415,561.3417,540.8657,-4.2147918e-15,287.11012,276.42577,0.17270074
9660697.395,1.1506703e-05,0.64878043,293.83118,293.16143,294.7307,573.31015,566.40667,-1.0381791e-14,287.11024,276.71447,0.0
9662255.711,1.1659436e-05,0.64344462,293.86475,293.19929,294.71,583.77574,578.92114,-3.2072841e-15,287.10995,277.04638,0.0
9663814.028,1.1574669e-05,0.64618075,293.85742,293.18621,294.66152,592.9247,591.04422,-2.7307768e-16,287.11065,276.86268,0.0
9665372.345,1.1418434e-05,0.65139108,293.836,293.15653,294.6035,602.74185,602.11341,-7.3280877e-18,287.11051,276.52077,0.0
9666930.661,1.1421363e-05,0.65114948,293.80319,293.12029,294.54095,612.50866,611.87497,-1.6016123e-15,287.11022,276.52722,0.0
9668488.978,1.1598611e-05,0.64494864,293.75225,293.07392,294.46982,621.89617,618.64475,-9.4760205e-15,287.11024,276.91469,0.0
9670047.295,1.1624052e-05,0.64394679,293.71099,293.03148,294.40357,631.12744,624.69685,-1.9382765e-15,287.11027,276.96985,0.0
9671605.611,1.1207396e-05,0.65815944,293.68124,292.99155,294.34036,635.94976,633.65946,-2.7812799e-15,287.11028,276.05186,0.0
9673163.928,1.0898963e-05,0.66897153,293.66073,292.95424,294.28245,641.05457,643.45546,-2.3706085e-17,287.11028,275.35103,0.0
9674722.244,1.1076201e-05,0.66249744,293.63236,292.92229,294.22378,646.13107,650.46975,-1.9590913e-15,287.11084,275.75607,0.0
9676280.561,1.1352864e-05,0.65266929,293.58804,292.8836,294.15845,648.74534,653.35477,-4.4743355e-16,287.11054,276.37597,0.0
9677838.878,1.1377948e-05,0.65166155,293.56798,292.85741,294.1169,656.07294,655.03677,-2.9276893e-15,287.11026,276.43146,0.0
9679397.194,1.128031e-05,0.65490415,293.58045,292.84663,294.09504,664.80391,664.01911,-2.7899767e-16,287.10936,276.21481,0.0
9680955.511,1.1048879e-05,0.66289374,293.58199,292.86139,294.07017,671.65592,671.62698,0.0,287.10924,275.69405,0.0
9682513.828,1.0545359e-05,0.68102947,293.56313,292.82855,294.017,678.40111,678.4008,0.0,287.10924,274.52309,0.0
9684072.144,1.0222117e-05,0.69308592,293.53621,292.78463,293.95453,685.14008,685.14031,0.0,287.10903,273.74115,0.0
9685630.461,1.030152e-05,0.68990242,293.5075,292.73428,293.89059,691.86155,691.51066,-1.2735382e-15,287.10893,273.93559,0.0
9687188.778,1.0434158e-05,0.68474061,293.47263,292.70089,293.8253,697.17008,696.22769,-1.7558253e-16,287.10893,274.25692,0.0
9688747.094,1.0368061e-05,0.68708189,293.44422,292.66512,293.76462,700.39558,702.40042,-4.7910737e-19,287.10966,274.09732,0.0
9690305.411,1.0265708e-05,0.69081988,293.42036,292.63137,293.707,705.75134,707.4057,-8.0152484e-18,287.10957,273.84809,0.0
9691863.727,1.0208783e-05,0.69284923,293.39768,292.59959,293.64858,710.72119,713.03802,-5.5034859e-16,287.10622,273.70835,0.0
9693422.044,1.019573e-05,0.69320084,293.37833,292.57338,293.59666,714.67274,719.64927,-2.5079841e-16,287.10618,273.67619,0.0
9694980.361,1.0233164e-05,0.69161573,293.36061,292.55017,293.54504,719.93625,724.88991,-2.475478e-17,287.10618,273.7683,0.0
9696538.677,1.0348942e-05,0.68706248,293.34139,292.52782,293.48838,724.65259,730.05383,-6.8557067e-16,287.10606,274.05097,0.0
9698096.994,1.0609303e-05,0.68123952,292.26175,291.55917,292.43049,601.37853,594.86038,9008.7801,289.00312,274.67486,69.249886
9699655.311,1.1015087e-05,8461.36,292.65683,292.62298,292.65924,564.74924,556.47219,1625.0743,284.60016,275.61713,201.73797
9701213.627,1.1440547e-05,9416.1519,293.07719,292.93059,293.05057,524.09131,512.56328,1662.986,284.55488,276.56944,293.91619
9702771.944,1.1881445e-05,9187.0204,293.13572,293.03986,293.14379,488.98796,477.66193,1685.7854,284.58774,277.52174,379.00262
9704330.261,1.2337782e-05,8793.4186,293.14641,293.12871,293.15989,462.70597,453.39445,1694.7208,284.60552,278.47405,460.04548
9705888.577,1.2808069e-05,8027.4231,293.16456,293.23097,293.17933,445.06919,436.10053,1698.2297,284.62107,279.4234,537.89283
9707446.894,1.3231531e-05,4937.1312,293.28271,293.44103,293.27541,460.46464,451.68043,1699.5014,284.61875,280.25288,613.22629
9709005.21,1.3562525e-05,1721.6483,293.15941,293.36409,293.15446,506.32503,501.54299,1691.2163,284.58187,280.8858,682.95166
9710563.527,1.3729056e-05,925.46129,293.15045,293.20535,293.15049,552.92846,553.52415,1683.0109,284.54844,281.1994,745.52593
9712121.844,1.3796243e-05,726.99746,293.15038,293.17392,293.15042,579.15067,582.91472,1679.5501,284.55857,281.32504,799.99881
9713680.16,1.3978808e-05,559.18711,293.15051,293.18094,293.15062,593.38147,598.72599,1678.0511,284.58259,281.66393,841.89443
9715238.477,1.4212305e-05,443.50307,293.1642,293.18217,293.17363,599.23919,604.99834,1677.2135,284.60099,282.09218,874.01064
9716796.794,1.4569989e-05,375.14077,293.217,293.1846,293.22265,607.15479,604.81173,1666.0016,284.63237,282.73737,895.64454
9718355.11,1.4986591e-05,272.96783,293.27331,293.15086,293.27674,608.49897,601.28117,1660.3122,284.6722,283.47325,907.83738
9719913.427,1.5412412e-05,205.65576,293.32552,293.15203,293.33856,601.75197,594.41309,1657.0249,284.77596,284.20912,910.7971
9721471.743,1.584745e-05,198.64306,293.31442,293.15289,293.37972,582.72653,575.65644,1655.6958,285.06001,284.94499,901.72717
9723030.06,1.6291706e-05,72.279567,293.42953,293.15304,293.58565,569.62379,562.82748,1653.4437,285.67964,285.68086,878.54811
9724588.377,718.48831,27.672031,293.49398,293.15147,293.87671,576.57307,570.25864,1646.9467,286.35291,286.35384,844.05817
9726146.693,903.65123,0.56949823,293.60753,293.18746,294.28555,587.36356,581.01984,1641.3945,286.80438,286.80504,802.95879
9727705.01,1022.5213,0.5630892,293.81833,293.27095,294.60055,596.54014,590.35628,1623.9647,287.15072,287.15126,755.7805
9729263.327,1019.7793,0.55934601,294.15767,293.44844,294.99373,614.81597,608.86225,1619.7624,287.35031,287.35068,688.81096
9730821.643,1045.6377,0.55553395,294.3351,293.57677,295.28272,632.86159,626.2315,1619.6964,287.55344,287.55398,604.19006
9732379.96,1197.1736,0.54433421,294.44964,293.7573,295.50591,643.78245,639.02951,1620.055,288.16245,288.16434,519.17395
9733938.277,1372.9245,0.53382565,294.5458,294.02373,295.69256,650.13177,648.66491,1620.6844,288.73631,288.73687,441.08012
9735496.593,1328.5474,0.5373849,294.5996,294.13922,295.83605,655.84249,654.35541,1620.9598,288.53554,288.53436,363.19615
9737054.91,1149.6898,0.54774929,294.63548,294.18719,295.94537,664.78034,643.95196,1621.0408,287.9584,287.95665,285.10689
9738613.226,941.93178,0.55985766,294.63839,294.1738,295.99978,674.60331,632.85831,1621.0632,287.28436,287.28253,206.67585
9740171.543,734.74731,0.5725961,294.47413,293.98874,295.89138,659.90068,615.68695,1621.0959,286.57525,286.57337,128.14339
9741729.86,546.28478,0.58470939,294.23381,293.7701,295.68267,629.47583,594.10254,1621.1128,285.89999,285.8984,53.007486
9743288.176,559.97327,0.59283804,294.0334,293.582,295.42469,587.27486,562.0598,1621.135,285.44398,285.44296,9.072011
9744846.493,225.27273,0.6008338,293.73111,293.29669,295.0736,535.08512,523.63636,1621.1247,284.99622,284.99467,0.99952479
9746404.81,1.5612865e-05,0.61573596,294.61162,294.08115,295.72298,523.57009,521.58222,-1.3870257e-15,284.83055,284.16499,0.0
9747963.126,1.5028471e-05,0.63527707,294.6668,294.12796,295.71367,529.04303,530.10651,-5.2138144e-15,284.83006,283.07885,0.0
9749521.443,1.452581e-05,0.65262621,294.65221,294.08604,295.65022,536.23911,540.34375,-1.0357679e-16,284.8299,282.11328,0.0
9751079.76,1.407919e-05,0.66850328,294.62927,294.03759,295.58167,542.50371,548.27602,-7.3376185e-19,284.8298,281.22859,0.0
9752638.076,1.3949945e-05,0.67308454,294.60573,293.99366,295.51688,547.78177,554.41771,-4.162036e-16,284.82939,280.96754,0.0
9754196.393,1.4042495e-05,0.66955164,294.58603,293.9641,295.46148,551.94459,558.68958,-7.9360893e-16,284.82872,281.15471,0.0
9755754.709,1.4169258e-05,0.66480325,294.56861,293.94033,295.41154,554.92325,560.68017,-4.2052634e-16,284.82852,281.40915,0.0
9757313.026,1.4299825e-05,0.65996001,294.55291,293.91897,295.36621,557.36691,560.41657,-9.1179898e-17,284.82846,281.66894,0.0
9758871.343,1.4431976e-05,0.6551034,294.53884,293.89965,295.32456,560.60949,559.57725,-3.359188e-17,284.81824,281.92958,0.0
9760429.659,1.4561818e-05,0.65037084,294.52425,293.88179,295.28229,563.4538,560.64963,-5.9710816e-15,284.81799,282.18348,0.0
9761987.976,1.4678412e-05,0.6461413,294.50624,293.86372,295.23614,559.68655,566.73059,-1.239225e-14,284.81828,282.40966,0.0
9763546.293,1.4761899e-05,0.643093,294.48784,293.84417,295.1914,547.3099,576.31833,-3.1847112e-17,284.81826,282.57059,0.0
9765104.609,1.4677251e-05,0.64590279,294.47717,293.82659,295.15371,533.46527,585.31828,-1.2010009e-16,284.81817,282.40741,0.0
9766662.926,1.4506698e-05,0.65175173,294.46766,293.80645,295.11571,527.27929,593.98167,-3.0424226e-17,284.81453,282.07595,0.0
9768221.242,1.4269892e-05,0.66003506,294.45568,293.78469,295.07498,530.48555,602.47299,-5.1167113e-16,284.81465,281.60958,0.0
9769779.559,1.3997283e-05,0.66975552,294.44003,293.75789,295.0298,540.99941,610.17107,-2.9734527e-17,284.81839,281.06343,0.0
9771337.876,1.4048805e-05,0.66773306,294.42256,293.73358,294.98526,555.26728,616.52903,-3.1653079e-14,284.82023,281.16743,0.0
9772896.192,1.4553492e-05,0.64954071,294.40574,293.72477,294.94942,568.96642,620.18145,-1.2195513e-13,284.8215,282.16726,0.0
9774454.509,1.4751193e-05,0.64249295,294.39195,293.72003,294.91908,577.51487,621.17965,-1.0942614e-15,284.82212,282.55,0.0
9776012.826,1.4751193e-05,0.64235419,294.37866,293.70788,294.88618,583.09719,621.99648,-1.9484219e-15,284.82206,282.55,0.0
9777571.142,1.4751193e-05,0.64221546,294.36459,293.69501,294.85358,587.43334,623.30794,-3.3052509e-15,284.82207,282.55,0.0
9779129.459,1.4751193e-05,0.64207676,294.34671,293.67893,294.81949,590.97314,624.43238,-1.5986033e-14,284.82196,282.55,0.0
9780687.776,1.4751193e-05,0.64193809,294.32955,293.66279,294.78612,594.02884,625.22579,-1.33141e-16,284.82192,282.55,0.0
9782246.092,1.4864445e-05,0.63788552,294.31291,293.64728,294.75148,596.52047,626.19939,-4.7733547e-14,284.82203,282.7671,0.0
9783804.409,1.5315753e-05,0.6224211,294.30015,293.64335,294.72526,597.243,627.15886,-1.0250751e-13,284.8221,283.61745,21.027784
9785362.725,931.00341,0.60477782,291.9191,291.45109,292.38428,509.68436,497.73548,9391.8374,284.58852,284.58908,133.3403
9786921.042,910.676,191.00178,292.27921,291.80169,292.79821,426.28795,415.48605,2185.0091,285.53035,285.53155,237.42426
9788479.359,775.47785,2355.7706,293.15833,293.17733,293.45536,415.99205,414.70176,1639.6768,286.49863,286.50036,316.93232
9790037.675,1226.6159,2086.92,293.1488,293.18624,293.43093,410.81854,411.58091,1671.0687,287.49408,287.49565,396.65253
9791595.992,1830.397,1967.0024,293.15032,293.16766,293.40465,408.77577,410.39076,1671.9155,288.4914,288.49296,477.09429
9793154.309,2433.2636,883.55478,293.1541,293.26852,293.49588,419.11727,421.18777,1670.2151,289.47181,289.47333,557.71984
9794712.625,3018.4916,47.810991,293.28936,293.25802,293.75082,456.04632,460.49477,1666.024,290.42064,290.42213,636.03751
9796270.942,3423.6828,0.51004615,293.57214,293.19324,294.20166,506.70977,510.34312,1646.8912,291.30509,291.30636,706.44841
9797829.259,3492.597,0.49763912,293.7768,293.29809,294.4011,535.44421,540.73324,1626.5382,291.95268,291.95385,772.42625
9799387.575,3382.843,0.48433384,294.12087,293.49338,294.65502,555.09685,567.12932,1619.8894,292.64684,292.64875,823.53955
9800945.892,3655.0838,0.46539801,294.35964,293.70452,294.8475,573.5191,587.66179,1619.7462,293.63791,293.64049,866.48114
9802504.208,3950.9714,0.44559799,294.53959,294.07557,295.00575,589.46813,603.32277,1620.4806,294.67577,294.67817,921.30122
9804062.525,4041.9642,0.4300102,294.67027,294.31193,295.15029,666.06392,685.86317,1620.919,295.12115,295.49438,922.6282
9805620.842,4307.8421,0.42123929,294.76875,294.48052,295.27057,704.57195,720.46981,1620.776,295.60368,295.9517,799.27908
9807179.158,4303.9936,0.42429811,294.73739,294.50741,295.28035,716.40779,729.42101,1620.6803,295.51032,295.78567,654.62346
9808737.475,4217.8768,0.43459146,294.75883,294.58205,295.34929,718.83888,730.46332,1620.6371,295.17275,295.23816,508.64338
9810295.792,4179.191,0.44298133,294.85301,294.71098,295.46269,724.72854,734.80627,1620.6234,294.91983,294.79079,360.54105
9811854.108,4249.8983,0.44736594,294.98534,294.85489,295.5723,747.26189,758.32941,1620.6182,294.81217,294.55448,217.28602
9813412.425,4279.5367,0.4522242,295.00202,294.87564,295.57314,761.72294,775.21406,1620.6155,294.64862,294.29309,135.93565
9814970.741,3836.3954,0.46229248,294.993,294.8643,295.54997,724.29321,735.49691,1620.9214,293.75854,293.75666,116.81282
9816529.058,3953.2007,0.47778081,295.02134,294.88896,295.56219,700.07568,709.6308,1621.0471,292.93629,292.93395,105.92034
9818087.375,4103.2259,0.49774536,295.03431,294.89471,295.56095,685.09892,694.66086,1621.0847,291.87836,291.87458,95.204841
9819645.691,4179.9594,0.5278961,295.02853,294.8794,295.54271,667.43653,684.83126,1621.0797,290.28114,290.27691,82.437723
9821204.008,3663.4293,0.55053168,294.99795,294.83363,295.50052,652.0228,677.31319,1621.0901,289.07626,289.07545,68.974684
9822762.325,3882.8406,0.54017147,295.01957,294.83959,295.50309,649.63683,672.28202,1621.1143,289.61406,289.61643,55.619783
9824320.641,4060.9084,0.5347663,295.04156,294.85293,295.50956,655.32169,670.20198,1621.1241,289.89801,289.89585,42.510514
9825878.958,2408.2945,0.5772809,294.81964,294.65813,295.10686,652.41254,659.73137,1621.1045,287.65131,287.643,29.629087
9827437.275,717.2596,0.63153433,294.52457,294.15327,294.58302,641.51453,634.17576,1621.1506,284.77407,284.76867,17.835849
9828995.591,1.5413564e-05,0.64974365,294.34307,293.77444,294.39543,604.57306,597.2311,1621.1316,283.80044,283.79874,9.1526254
9830553.908,1.5145705e-05,0.65903931,294.10798,293.54426,294.16814,558.74933,552.65408,1621.0924,283.45018,283.29976,3.7501587
9832112.224,1.5064277e-05,0.66179479,294.62773,293.9283,294.48109,525.91282,523.91457,-7.8831287e-15,283.90346,283.14649,0.76779058
9833670.541,1.5136335e-05,0.65908733,295.02371,294.27414,294.69273,530.70951,529.8287,-6.5215636e-12,283.90615,283.28216,0.0
9835228.858,1.5061466e-05,0.66160923,295.06204,294.35803,294.7505,536.98709,536.25764,-1.4306578e-14,283.90956,283.14118,0.0
9836787.174,1.48111e-05,0.6704628,295.04579,294.2937,294.65225,543.48167,542.78547,-6.1024181e-13,283.90727,282.66503,0.0
9838345.491,1.4564593e-05,0.67931252,294.97944,294.14153,294.45293,547.81544,546.97088,-3.4964145e-13,283.90749,282.18888,0.0
9839903.808,1.4321946e-05,0.68815838,294.92554,294.06995,294.36784,550.01084,548.98647,-7.8701205e-15,283.90575,281.71273,0.0
9841462.124,1.4083158e-05,0.69700038,294.89082,294.03919,294.33223,551.75024,550.64188,-3.353176e-15,283.90561,281.23657,0.0
9843020.441,1.384823e-05,0.70583854,294.85003,293.98937,294.27201,553.35603,552.21451,-4.4281141e-14,283.90527,280.76042,0.0
9844578.758,1.3617161e-05,0.71467285,294.80024,293.91221,294.17889,554.32473,553.13181,-6.3403926e-14,283.91774,280.28427,0.0
9846137.074,1.3390799e-05,0.72346951,294.75362,293.84372,294.09844,554.44536,553.16806,-3.1664187e-16,283.92262,279.80991,0.0
9847695.391,1.325943e-05,0.72857756,294.72308,293.81292,294.06419,554.16446,552.80353,-9.2633174e-15,283.92548,279.53086,0.0
9849253.707,1.316251e-05,0.73233772,294.70342,293.79968,294.04943,553.92019,552.50006,-1.6392087e-15,283.9284,279.32316,0.0
9850812.024,1.2966353e-05,0.74019907,294.68105,293.76858,294.01216,553.85019,552.37628,-5.0170146e-15,283.92616,278.89789,0.0
9852370.341,1.2731458e-05,0.74981051,294.65247,293.72159,293.9571,554.05077,552.49011,-1.9059374e-15,283.92287,278.37961,0.0
9853928.657,1.2562965e-05,0.75677611,294.62938,293.70132,293.92355,554.50341,552.82224,-9.875831e-16,283.92275,278.00148,0.0
9855486.974,1.2461333e-05,0.76096157,294.63475,293.79602,293.93312,555.7793,554.03811,-3.1988022e-15,283.92272,277.77071,0.0
9857045.291,1.2340229e-05,0.76602956,294.6561,293.92053,293.9528,558.53314,556.75408,-3.427511e-17,283.92272,277.493,0.0
9858603.607,1.2116954e-05,0.77566136,294.65651,293.95145,293.93486,562.46549,560.59872,-4.827343e-16,283.92245,276.97289,0.0
9860161.924,1.1914789e-05,0.78454232,294.63999,293.92265,293.89872,567.21912,565.02467,-1.8456037e-15,283.92242,276.49243,0.0
9861720.24,1.1870728e-05,0.78636822,294.62195,293.89361,293.86362,572.58248,569.69948,-1.1737822e-15,283.92651,276.38646,0.0
9863278.557,1.1900633e-05,0.78484346,294.60689,293.86997,293.83653,578.54621,574.56821,-4.0867136e-16,283.94374,276.45844,0.0
9864836.874,1.1853199e-05,0.78682445,294.59304,293.84727,293.81635,581.375,579.98246,-3.7862664e-15,283.94766,276.34418,0.0
9866395.19,1.1724607e-05,0.79253467,294.57899,293.82186,293.80747,580.86347,586.0891,-2.6877133e-15,283.94771,276.03168,0.0
9867953.507,1.170528e-05,0.79325369,294.5619,293.79613,293.78632,580.71095,590.85099,-2.0989991e-15,283.94739,275.98436,0.0
9869511.824,1.1864646e-05,0.78579518,294.53723,293.77038,293.74295,580.68434,593.84466,-5.8622813e-15,283.94751,276.3718,0.48277717
9871070.14,1.2125884e-05,0.77392708,294.51631,293.76528,293.71454,580.45526,596.44486,-1.2872232e-15,283.94149,276.99391,80.598623
9872628.457,1.2424762e-05,0.76072631,293.70663,293.0827,293.24784,512.69932,507.46743,8915.7374,290.92354,277.68717,205.39174
9874186.774,1.2756923e-05,0.74648113,293.58065,292.78092,292.85239,485.67407,481.74276,1621.0018,284.20912,278.43629,285.1704
9875745.09,1.3154896e-05,989.35696,293.6273,293.04854,293.02085,471.33752,466.84855,1619.6763,284.31402,279.30678,361.17394
9877303.407,1.3640449e-05,1439.0697,293.62623,293.12465,293.04237,458.1945,452.55858,1619.7449,284.35787,280.33262,440.0927
9878861.723,1.4042539e-05,1597.7159,293.67217,293.1942,293.13443,448.41486,442.98039,1619.8622,284.36388,281.15481,521.03847
9880420.04,1.4306794e-05,570.89922,293.94835,293.28329,293.30132,472.19621,467.21622,1619.9028,284.35418,281.68274,601.13009
9881978.357,1.4491162e-05,0.6261623,294.23392,293.39588,293.23538,527.86125,521.8175,1619.9123,284.34578,282.04558,676.12095
9883536.673,1.4602404e-05,0.6222676,294.36996,293.53314,293.31829,581.93433,574.0166,1619.9147,284.32534,282.26241,744.19825
9885094.99,1.469946e-05,0.61887569,294.44445,293.6115,293.35964,614.31616,605.42687,1619.9124,284.33562,282.45032,800.65249
9886653.307,1.4925234e-05,0.61124272,294.52426,293.80538,293.43159,632.00405,623.03678,1619.6674,284.36568,282.88301,843.30448
9888211.623,1.5246482e-05,0.60062005,294.62439,294.0368,293.56158,640.70797,632.42411,1619.7147,284.39785,283.48843,882.59534
9889769.94,1.5434341e-05,0.5944494,294.69885,294.17555,293.66321,643.97719,636.20793,1619.8454,284.35541,283.83713,915.67049
9891328.257,1.5545536e-05,0.59077709,294.78341,294.27719,293.88494,645.22149,637.98635,1620.4386,284.33236,284.04173,924.16081
9892886.573,1.5667217e-05,0.58679796,294.84529,294.3509,293.99478,645.71981,638.68847,1620.7621,284.40492,284.26415,912.24246
9894444.89,1.5810639e-05,0.58216636,294.83538,294.34943,294.05959,635.723,629.07233,1620.9441,284.5352,284.52435,893.84194
9896003.206,1.5955565e-05,0.57752581,294.92616,294.43791,294.23054,629.77016,623.31656,1621.0494,284.78451,284.78519,875.778
9897561.523,225.66715,0.57266408,295.08882,294.59437,294.472,643.06364,636.22385,1621.0876,285.05815,285.05891,853.38406
9899119.84,303.21649,0.56834693,295.23769,294.7367,294.71935,656.65351,649.22708,1621.1011,285.30086,285.30129,816.20404
9900678.156,318.01353,0.56738153,295.31096,294.81054,294.95893,665.38993,657.56003,1621.1101,285.35,285.35,755.34353
9902236.473,318.01144,0.56725899,295.37073,294.87268,295.24653,671.8958,663.73307,1621.1147,285.35,285.35,680.16556
9903794.79,318.00292,0.56713648,295.41288,294.9233,295.59141,677.69979,669.20752,1621.1165,285.35,285.35,600.8146
9905353.106,317.99302,0.56701399,295.45757,294.97009,295.87196,678.47244,669.68433,1621.1209,285.35,285.35,522.30784
9906911.423,317.9736,0.56689153,295.504,295.01234,296.10244,679.08124,670.02463,1621.1253,285.35,285.35,446.46906
9908469.739,297.89255,0.56812229,295.54459,295.04394,296.2791,680.08296,670.6723,1621.1201,285.27217,285.27169,370.97152
9910028.056,228.79845,0.57243454,295.57246,295.06024,296.38569,680.70928,670.89983,1621.1099,285.0158,285.01497,292.01984
9911586.373,1.5876512e-05,0.57873274,295.57079,295.04182,296.43737,677.68837,667.53319,1621.102,284.64439,284.64316,207.12505
9913144.689,0.035889652,0.587448,295.24188,294.74081,296.20457,656.70259,647.11933,1621.1021,284.13261,284.13122,124.35767
9914703.006,0.036937116,0.5951326,295.05639,294.56652,296.01946,622.77048,614.41948,1621.0999,283.68091,283.67876,48.441857
9916261.323,0.036167172,0.59908159,294.81874,294.32453,295.73737,581.87413,574.95147,1621.054,283.67426,283.44253,8.4933927
9917819.639,0.038328795,0.60324261,294.62072,294.11162,295.49933,538.20189,532.96051,1620.9476,283.98914,283.19391,1.0467819
9919377.956,1.4756719e-05,0.6140386,295.64276,294.98408,296.21743,541.22573,540.88448,-6.5033653e-10,283.99295,282.56063,0.0
9920936.273,1.432288e-05,0.62850003,295.69887,295.04995,296.27311,551.80441,551.73082,-5.7555119e-14,284.04499,281.71457,0.0
9922494.589,1.4097674e-05,0.63610476,295.69362,295.02618,296.26802,562.37586,562.32336,-1.0329481e-15,284.04551,281.26574,0.0
9924052.906,1.4042516e-05,0.63788096,295.67968,294.99963,296.23115,572.71361,572.68323,-1.8625881e-17,284.04602,281.15476,0.0
9925611.222,1.38675e-05,0.64386253,295.66095,294.97052,296.17664,582.59426,582.57397,-4.6405054e-17,284.04709,280.79977,0.0
9927169.539,1.3467933e-05,0.65798207,295.63691,294.93311,296.11155,591.91898,591.88776,0.0,284.04707,279.97245,0.0
9928727.856,1.3136911e-05,0.66997761,295.60603,294.88818,296.04451,599.84952,600.60985,-8.3938343e-18,284.04135,279.26804,0.0
9930286.172,1.299481e-05,0.67513953,295.57761,294.8476,296.00162,607.02095,608.61285,-3.5170063e-16,284.04341,278.96,0.0
9931844.489,1.2914009e-05,0.67803773,295.55727,294.81741,295.97608,614.61465,616.05909,-1.2959898e-17,284.04552,278.78327,0.0
9933402.806,1.2894813e-05,0.67861725,295.5334,294.78731,295.89285,622.24916,623.13354,-1.1319951e-14,284.0453,278.74111,0.0
9934961.122,1.2912499e-05,0.67780191,295.49133,294.73638,295.67204,629.18799,629.49572,-3.221547e-14,284.04529,278.77995,0.0
9936519.439,1.2873501e-05,0.67913115,295.42088,294.56899,295.53268,634.13611,634.52472,-2.3047325e-15,284.04466,278.69422,0.0
9938077.756,1.274405e-05,0.68391593,295.38221,294.56654,295.42871,637.79304,638.43028,-6.1344627e-15,284.05112,278.40765,0.0
9939636.072,1.2627217e-05,0.68826448,295.37635,294.58939,295.32516,641.73533,642.46163,-1.3662609e-15,284.06252,278.14632,0.0
9941194.389,1.2658628e-05,0.68690283,295.33464,294.43884,295.24057,645.37319,646.20046,-2.8998121e-15,284.06027,278.21684,0.0
9942752.705,1.2673233e-05,0.68619171,295.28018,294.29633,295.19611,647.84111,648.35151,-7.2539793e-16,284.05561,278.24956,0.0
9944311.022,1.2478802e-05,0.69359223,295.25171,294.25096,295.14304,649.12041,649.72694,-2.5796599e-18,284.05515,277.81052,0.0
9945869.339,1.2271643e-05,0.7016275,295.23363,294.23051,295.07592,649.90961,651.62095,-1.9481043e-18,284.05809,277.33437,0.0
9947427.655,1.2068344e-05,0.70965927,295.21685,294.2058,295.02461,650.86424,654.80141,-1.5331377e-16,284.05863,276.85822,0.0
9948985.972,1.1868904e-05,0.71768754,295.19921,294.17438,294.99277,652.40461,656.7235,-6.6916192e-17,284.05745,276.38206,0.0
9950544.289,1.1673589e-05,0.72570108,295.18132,294.13944,294.97947,654.71805,656.93424,-4.3417024e-18,284.05723,275.90657,0.0
9952102.605,1.152157e-05,0.73201508,295.16272,294.08872,295.03977,657.8814,656.98724,-3.5959297e-15,284.05729,275.52982,0.0
9953660.922,1.1452303e-05,0.73483932,295.14519,294.05333,295.06775,661.86123,658.06717,-3.0789313e-17,284.05364,275.35614,0.0
9955219.238,1.148531e-05,0.73325702,295.12985,294.02411,295.01625,666.55198,660.0603,-9.4099487e-15,284.05385,275.43906,0.0
9956777.555,1.1607469e-05,0.7278743,295.10162,293.94669,294.96513,671.89081,662.08355,-2.3589083e-14,284.05611,275.74344,32.903835
9958335.872,1.1772041e-05,0.72078457,292.21048,291.52533,292.16559,562.42038,537.07679,9278.434,282.8376,276.14742,158.82725
9959894.188,1.1964327e-05,0.71267486,293.0897,292.35363,293.0457,471.66647,458.13187,2198.4545,284.52085,276.61103,258.26642
9961452.505,1.219089e-05,308.44387,293.8477,293.15248,293.5773,457.32713,453.37107,1620.648,284.36067,277.14632,334.68918
9963010.822,1.2530477e-05,283.14112,293.92182,293.15127,293.52542,448.14049,445.58293,1620.2165,284.36886,277.92794,410.52387
9964569.138,1.2863878e-05,233.91418,293.9527,293.15128,293.51401,440.68507,438.51893,1620.0649,284.34118,278.67303,488.20919
9966127.455,1.2999865e-05,0.7083843,294.13847,293.18281,293.69646,451.30316,449.41356,1619.8994,284.30671,278.97103,562.7592
9967685.772,1.3056079e-05,0.70602185,294.49358,293.51188,294.24294,500.9795,498.40909,1619.6583,284.28658,279.09325,626.45724
9969244.088,1.3248683e-05,0.6983753,294.83658,293.98047,294.6518,571.74471,567.86117,1619.9602,284.24231,279.50792,686.29625
9970802.405,1.3473459e-05,0.68962094,294.97755,294.2263,294.81912,625.44312,620.87282,1620.347,284.21352,279.98407,746.36436
9972360.721,1.3702095e-05,0.68087033,295.07626,294.36931,294.92817,662.43413,657.41032,1620.5291,284.20714,280.46022,806.64266
9973919.038,1.393459e-05,0.67212347,295.16325,294.48237,295.02738,686.50882,681.06035,1620.6129,284.20718,280.93637,866.44266
9975477.355,1.4170944e-05,0.66338036,295.24514,294.58613,295.1262,700.62291,694.7392,1620.6558,284.21075,281.41253,905.91169
9977035.671,1.4334444e-05,0.65737126,295.31223,294.66678,295.20446,707.46752,701.14596,1620.6829,284.18759,281.73744,922.55411
9978593.988,1.4433043e-05,0.65372343,295.36514,294.7266,295.26135,710.38339,703.65876,1620.6998,284.19013,281.93168,929.02873
9980152.305,1.4628365e-05,0.64670508,295.32199,294.69422,295.25856,703.56384,696.65631,1620.7164,284.22278,282.31278,923.26559
9981710.621,1.4893632e-05,0.63736373,295.34847,294.7235,295.38942,691.53371,684.50644,1620.7424,284.25073,282.82281,905.91569
9983268.938,1.5130381e-05,0.62914215,295.54033,294.9103,295.69964,687.47288,680.12168,1620.7837,284.26708,283.27098,878.28985
9984827.255,1.53071e-05,0.62304814,295.69408,295.06247,295.99572,696.05998,687.77671,1620.8295,284.26608,283.60137,833.13865
9986385.571,1.5387076e-05,0.62023813,295.76504,295.13636,296.2298,699.29919,690.46776,1620.8739,284.22286,283.74976,774.79738
9987943.888,1.5280235e-05,0.62368041,295.81686,295.18723,296.43798,700.47567,691.28815,1620.8782,284.06137,283.55136,708.63074
9989502.204,1.5098828e-05,0.62966855,295.85459,295.22675,296.6262,700.90211,689.30935,1620.71,284.06689,283.21162,637.28209
9991060.521,1.507954e-05,0.63018735,295.90448,295.27746,296.81169,701.31747,687.95357,1620.5462,284.19712,283.17528,563.27148
9992618.838,1.5142168e-05,0.62792837,295.95107,295.32246,296.97925,700.92,685.64396,1620.5144,284.19992,283.29313,483.10854
9994177.154,1.497293e-05,0.63354669,295.97957,295.3406,297.10786,702.09744,683.07657,1620.6059,284.06937,282.97365,399.79203
9995735.471,1.4723922e-05,0.6419837,296.0094,295.35367,297.20535,708.32105,681.65643,1620.6573,284.08935,282.49749,317.57454
9997293.788,1.4478773e-05,0.65041704,296.01651,295.35253,297.19102,715.72104,680.70199,1620.3668,284.12769,282.02134,238.26907
9998852.104,1.4237483e-05,0.65884671,295.83351,295.17936,297.04484,709.58724,673.58203,1620.2483,284.13652,281.54519,160.38133
10000410.42,1.4000053e-05,0.6672727,295.6299,294.98209,296.94777,686.86277,658.34113,1620.5021,284.12444,281.06904,80.643294
10001968.74,1.3766483e-05,0.67569503,295.40773,294.75543,296.68931,654.02233,629.80104,1620.5999,284.122,280.59289,19.113452
10003527.05,1.3536771e-05,0.68411368,295.16537,294.49774,296.36446,612.40012,587.86594,1620.628,284.12354,280.11673,2.0885464
10005085.37,1.3322209e-05,0.69209714,295.86833,295.10127,296.88773,587.13087,559.41105,-5.0146967e-15,284.4803,279.66458,0.0
10006643.69,1.3192643e-05,0.69692178,296.14321,295.366,297.04345,596.98949,563.26963,-7.1124249e-11,284.48115,279.38792,0.0
10008202.0,1.3121967e-05,0.69950526,296.14466,295.35461,296.99799,607.02645,574.64997,-5.8289578e-15,284.48114,279.23582,0.0
10009760.32,1.3126227e-05,0.69918899,296.13301,295.33153,296.94528,616.99155,585.43946,-4.7397001e-15,284.48086,279.24502,0.0
10011318.64,1.3136149e-05,0.69865352,296.11586,295.30695,296.89191,625.95544,595.47276,-6.3489535e-19,284.47071,279.26641,0.0
10012876.95,1.3043342e-05,0.70210971,296.0947,295.27854,296.83666,634.45033,606.17987,-3.2966732e-16,284.47043,279.06562,0.0
10014435.27,1.292091e-05,0.70675685,296.0695,295.24604,296.77712,642.27429,617.74056,-3.4524994e-16,284.47043,278.79842,0.0
10015993.59,1.2898852e-05,0.70747367,296.04299,295.2148,296.71799,649.4986,628.14041,-1.5996795e-16,284.47024,278.75,0.0
10017551.9,1.2898852e-05,0.70732088,296.01735,295.18725,296.66184,656.23207,636.90931,-5.5116471e-17,284.45844,278.75,0.0
10019110.22,1.2898852e-05,0.70716811,295.99101,295.15917,296.60603,662.41784,644.43536,-3.269184e-16,284.45831,278.75,0.0
